Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-12 04:50:00,1531389240.0,0.0,80.4,0.0,74.1,54.0,74.67650506,75.06136401,0.0,0.0,0.0,,81.99932178,59.5,1531389240.0,218.6262566,219.0735419,217.2158923,-82.7483271,99.80557244,74.67650506,75.06136401,81.24194598,81.99932178,81.0039672,76.26942706,76.06824153,75.24748039,74.98190163,76.13460450000002,75.36439049,75.44380393,75.5729912,75.0351517,24.36176851,0.896486135,0.026212305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.802838959,0.15850408800000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.5,0.0,0.0,0.0,62.98969155,0.0,0.0,0.0
2018-07-12 04:55:00,1531389420.0,13.6,79.42,346.2,74.0,54.2,80.169088458,63.241519238,4.1898,200.8,2.8796,,81.403679146,60.499999999999986,1531389420.0,248.74372496000007,245.24445152000004,173.9234214,-82.537464744,102.582105568,80.169088458,63.241519238,76.50679455600002,81.403679146,81.06518307,82.110576176,82.41316363600001,81.08696361999999,81.46862846399999,80.424361914,81.693080044,83.36032777,82.51836103999999,60.09371467799999,19.221777789999997,2.349272585,3.14780456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131016102,1.0505230744,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.499999999999986,4198.748019799999,638.056828,702.8,62.959584038,7331.2,0.0,667.4373544000001
2018-07-12 05:00:00,1531389720.0,0.0,81.83999999999999,0.0,73.74,54.6,84.533044082,66.17365297199999,0.0,251.4,0.23979999999999996,,82.66524548999999,53.86,1531389720.0,262.0419802,261.84228092,156.94548645999998,-82.31345874600001,98.178467908,84.533044082,66.17365297199999,60.460448876,82.66524548999999,81.03241315,86.27126919,86.35714675199999,85.85033811999999,86.176314038,85.44702896599999,85.63722063399999,87.17926243000001,87.12859320999999,55.45929484600001,10.999205479,2.595549129,10.714358128999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7669973648,7.756597337400001,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.86,0.0,0.0,0.0,62.848459305999995,0.0,0.0,0.0
2018-07-12 05:05:00,1531390020.0,3.4,83.38000000000001,115.4,73.96,54.1,82.67499330999999,71.70242999199999,1.6118,252.0,1.3,,82.829387794,58.58,1531390020.0,256.35488194,255.68931026000004,159.23141332,-82.31043928400001,86.94186052799999,82.67499330999999,71.70242999199999,61.511182076,82.829387794,80.951176882,84.92518580999999,84.75436918,84.27304426200001,84.330061898,84.09633506,84.00937092000001,85.724796966,85.555799698,56.268759516,1.217063561,2.8808063856,15.433670478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7739389998,14.187392526,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.58,1824.4559851999998,114.0462459,277.2,62.89888294800001,2448.8,0.0,123.18388908
2018-07-12 05:10:00,1531390320.0,32.0,81.03999999999999,577.0,73.96000000000001,54.2,86.740985898,57.131871606000004,10.55,251.0,6.7602,,82.761875902,47.68,1531390320.0,280.143837,275.38268384,112.6110871,-82.81632616200001,125.00204684,86.740985898,57.131871606000004,61.461805644,82.761875902,80.96692979600002,88.65583586400001,89.4003186,88.14256097999998,88.885577386,87.53797616599999,89.116636738,91.654912798,90.498587504,37.37250805800001,33.34713403799999,3.7576016080000003,19.759363554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5373815026,18.113721276000003,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.68,16420.103866,1507.4475312,1696.8102,62.92569961,17612.6,0.0,1592.0284133999999
2018-07-12 05:15:00,1531390620.0,0.0,81.85999999999999,0.0,73.72,54.6,84.364999004,69.526530768,0.0,251.0,0.199,,83.01082569799999,52.96,1531390620.0,260.60503832,260.41746746,154.93789981999998,-82.303274604,110.02269718,84.364999004,69.526530768,64.39111273,83.01082569799999,80.61713341199999,85.695225338,86.14817751000001,85.460890776,85.410766626,85.399936668,85.09820959999999,86.81271686,86.76517482599999,54.717319071999995,23.209980334,2.400175824,14.809211694000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8875143914,16.299824502,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.96,0.0,0.0,0.0,62.831714256,0.0,0.0,0.0
2018-07-12 05:20:00,1531390920.0,13.2,82.60000000000001,230.8,73.97999999999999,54.0,83.114254384,69.95153699599999,3.8961999999999994,251.2,2.7388,,82.76136208599999,55.2,1531390920.0,260.06360861999997,257.63888178,143.24376235999998,-82.53474148400001,106.090259956,83.114254384,69.95153699599999,66.43891219599999,82.76136208599999,80.56371802199999,84.930418806,85.36642457999999,84.381687184,84.555841022,84.219517484,84.475939716,86.646145056,86.040311166,49.902355292,19.444114912,2.9260567830000004,20.049181706000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4925254692,18.059777345999997,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.2,5510.8567760000005,641.2589168000001,657.4694,62.888815625999996,7193.8,0.0,629.6604897999999
2018-07-12 05:25:00,1531391220.0,24.6,80.17999999999999,461.6,73.98,54.2,84.93011701600001,57.024824542,8.256,251.2,5.119400000000001,,81.974437618,45.08,1531391220.0,269.46355084,266.19081422,118.15730393999999,-82.708629908,128.62686778,84.93011701600001,57.024824542,68.09062063,81.974437618,80.690776454,86.83624274,87.530639562,86.17960360800001,86.70020586400001,86.327238592,87.056549944,89.029597478,88.21928013399999,39.651307368,39.59727031,3.28916312,17.373517174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4697722782,19.116696568000002,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.08,14695.618074000002,1114.6425404,1274.9796000000001,62.942618765999995,13829.0,0.0,1190.8080907999997
2018-07-12 05:30:00,1531391520.0,0.0,81.78,0.0,73.78,54.4,82.47455028799999,71.42079102400001,0.0,251.2,0.2398,,82.833337838,53.959999999999994,1531391520.0,254.01191764,253.76140228,157.76738337999998,-82.336048964,108.20021765999999,82.47455028799999,71.42079102400001,70.54875323600001,82.833337838,80.593537268,84.271676748,84.51735714200001,83.80483472,83.876039292,83.784865016,83.33057481400002,85.121652196,85.056844816,55.76279598,23.078565446000002,2.5822945269999997,15.657995042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7602551678,15.694264812,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.959999999999994,0.0,0.0,0.0,62.828366768,0.0,0.0,0.0
2018-07-12 05:35:00,1531391820.0,19.0,81.7,346.2,74.04,54.0,83.231611646,67.008955458,5.8172,250.4,3.9602000000000004,,82.55855389400001,53.46,1531391820.0,262.6249101,259.82923296,135.74472374,-82.607614348,113.92481473800001,83.231611646,67.008955458,71.724753308,82.55855389400001,80.479843284,85.26552092,85.752067604,84.648664398,84.97980572399999,84.27579494599999,84.79937795400001,87.27207900600001,86.57966403600001,46.80807429,26.652735736,3.3480523919999996,20.20088117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8607868190000003,18.72862752,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.46,8572.443874,895.057599,965.05,62.939147818,10542.4,0.0,906.4564586
2018-07-12 05:40:00,1531392120.0,18.0,80.04,442.2,73.92,53.3,85.341429582,60.30279533600001,6.2414,250.4,3.9194000000000004,,82.19719895,45.800000000000004,1531392120.0,269.33230055999996,267.17598784,126.48537526,-82.609177722,129.98738038000002,85.341429582,60.30279533600001,72.238577028,82.19719895,80.40963484400001,86.94391659,87.74091136199999,86.521064474,86.979924096,86.528684996,86.96606484399999,88.99221313199999,88.46228492399999,43.089905496,40.99516723799999,3.120855345,17.212889842000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5222248217999996,19.271695702,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.800000000000004,11196.661390000003,799.8022715999999,959.95,62.647071064,10497.6,0.0,880.5706491999999
2018-07-12 05:45:00,1531392420.0,0.0,82.05999999999999,0.0,73.85999999999999,54.0,82.88690331000001,72.93347211400001,0.0,251.0,0.2602,,82.922699638,54.58,1531392420.0,255.66455092,255.23914464,157.49697232000003,-82.31497437800002,107.68471703999998,82.88690331000001,72.93347211400001,74.40029364,82.922699638,80.28642345,84.554401934,84.804068554,84.07812704800001,84.184433778,84.005921438,83.59714928999999,85.549135632,85.43929262000002,55.664570296,22.135581416,2.552389307,17.268901826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6468465694,16.168654024,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.58,0.0,0.0,0.0,62.787949784,0.0,0.0,0.0
2018-07-12 05:50:00,1531392720.0,19.8,81.56,346.2,74.16,53.6,84.45742374800001,60.432788728000006,6.174200000000001,250.4,4.2602,,82.502782174,51.4,1531392720.0,269.20423448,265.18061924000006,127.59066401999999,-82.68321080000001,121.27684417999998,84.45742374800001,60.432788728000006,74.993299688,82.502782174,80.37091129199999,86.60770148399999,87.172114126,85.97750972200001,86.46335434,85.48428776800002,86.29463881800001,88.93227512000001,87.940182754,43.482490049999996,32.344569064,3.482759,16.950298682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0003190644,18.148367252000003,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.4,9997.019098,940.91538,1045.15,62.931373780000015,10915.6,0.0,975.6378636
2018-07-12 05:55:00,1531393020.0,11.8,80.25999999999999,326.8,73.9,54.3,85.136918926,61.374712106000004,4.174200000000001,250.6,2.6592,,82.25360972799999,47.099999999999994,1531393020.0,267.41840444,265.55457135999995,131.14839848,-82.55453419,128.68321758,85.136918926,61.374712106000004,74.19075756,82.25360972799999,80.439668752,86.716132844,87.398208054,86.33567429399999,86.642833038,86.316751444,86.60487624,88.513221554,88.053882878,44.988364616,40.169996026,2.9169639480000003,16.386347494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3788698252,16.555147971999997,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.099999999999994,7485.268048000001,521.7072816,634.95,62.902353896,6757.0,0.0,577.2919958
2018-07-12 06:00:00,1531393320.0,0.0,82.38,0.0,73.9,54.0,82.69993939000001,73.561788858,0.0,251.0,0.199,,82.851580342,55.44000000000001,1531393320.0,253.94709094,253.74740493999997,158.30335002,-82.310585342,106.56499444,82.69993939000001,73.561788858,76.09772839600001,82.851580342,80.24624340999999,84.302162772,84.484626178,83.84948895599999,83.87136279400002,83.801052796,83.406664172,85.10518303399999,85.053464402,55.95825641399999,21.459811418,2.353525012,17.603532444000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4411263292000003,16.143164868,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44000000000001,0.0,0.0,0.0,62.821315236,0.0,0.0,0.0
2018-07-12 06:05:00,1531393620.0,26.0,81.5,461.6,74.16000000000001,53.8,84.740773706,63.156813998,8.2102,250.2,5.4204,,82.562849414,50.08,1531393620.0,270.44986792,266.81048982000004,123.69303696,-82.72569085800001,125.16692706399999,84.740773706,63.156813998,76.21476292400001,82.562849414,80.351638766,86.756069098,87.31837752800001,86.146673462,86.64603646399999,85.686675562,86.590793646,89.247636256,88.35116810999999,41.881489126000005,35.91929083,3.610394402,21.275324874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0382816318000003,20.335217128,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.08,12958.636004,1236.9547467999998,1345.15,62.985671167999996,14334.6,0.0,1267.0674362
2018-07-12 06:10:00,1531393920.0,5.8,80.5,213.4,73.86,54.4,84.35067133200002,65.670820914,2.1,251.2,1.4194,,82.58610481399998,49.52,1531393920.0,261.8511624,260.94348384000006,144.40242536,-82.433202946,123.88840918000001,84.35067133200002,65.670820914,75.995075622,82.58610481399998,80.401942162,85.893919356,86.35486258200001,85.567106134,85.718991516,85.497936426,85.366464536,87.11735035199999,86.89170933800001,50.416831892000005,36.77105883,2.541038005,15.253989021999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0980272184,17.659039888000002,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.52,3748.8821620000003,254.4297922,311.18979999999993,62.895499866,3342.6,0.0,283.8084192
2018-07-12 06:15:00,1531394220.0,0.0,82.46000000000001,0.0,73.96,53.7,82.536886816,74.60337709000001,0.0,253.0,0.21940000000000004,,83.283439928,56.6,1531394220.0,253.98343178,253.31709091999997,159.50041744000004,-82.335321986,104.52273476,82.536886816,74.60337709000001,77.94450137999999,83.283439928,80.469688314,84.30458541200001,84.481992418,83.803487682,83.84787402,83.68787695,83.242954368,85.115170232,84.942246266,56.392062626000005,19.407564534000002,2.405359451,18.211314465999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4074033571999998,16.605980394000003,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,0.0,0.0,0.0,62.790491434,0.0,0.0,0.0
2018-07-12 06:20:00,1531394520.0,29.2,81.08,577.0,74.17999999999999,53.7,85.656723092,59.966940816,10.0384,253.2,6.539800000000001,,82.501708538,48.779999999999994,1531394520.0,275.0349435,270.74632094000003,117.49837518,-82.772213198,131.04712260000002,85.656723092,59.966940816,77.22882412800001,82.501708538,80.655892014,87.79431444400001,88.30437489,87.038070618,87.59735279399999,86.517300296,87.680489584,90.392706004,89.341172648,39.338582756,40.654416598,3.684449551,20.62835806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1842606376000004,20.286639578,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.779999999999994,15870.267816000001,1319.58303248,1655.6694,62.97531041800001,16830.2,0.0,1416.47258364
2018-07-12 06:25:00,1531394820.0,0.0,81.4,100.0,73.92,54.2,83.98349980600001,68.606407502,0.0,252.8,0.199,,82.942655062,51.260000000000005,1531394820.0,259.89982268,259.50592322,152.21330230000004,-82.309005016,119.70598934,83.98349980600001,68.606407502,77.175664774,82.942655062,80.77873078600001,85.74223118799999,86.10754819,85.346163312,85.34420175199999,85.28881521000001,84.85284694599999,86.63574544800001,86.53479100199999,53.654273249999996,33.070243894,2.5512911970000003,14.952134255999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.932426564,16.240039451999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.260000000000005,0.0,0.0,0.0,62.892334886,0.0,0.0,0.0
2018-07-12 06:30:00,1531395120.0,0.0,83.14,0.0,74.1,53.4,82.62782666,74.96008486999999,0.0,251.4,0.21939999999999998,,83.54751501000001,56.7,1531395120.0,256.4341407,255.04057045999997,156.6000503,-82.357614258,104.02674146,82.62782666,74.96008486999999,79.012590076,83.54751501000001,80.78269978400002,84.627972128,84.80063794,83.971745784,84.048761964,83.943987606,83.46566531799999,85.74468035400001,85.388065426,55.29258783600001,18.282061084,2.7602387640000003,19.667497034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6753937756,17.930982227999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.7,0.0,0.0,0.0,62.82632770600001,0.0,0.0,0.0
2018-07-12 06:35:00,1531395420.0,31.8,80.91999999999999,577.0,74.05999999999999,54.0,86.32442394,58.256753514,10.2976,251.0,6.7398,,82.639450988,46.71999999999999,1531395420.0,277.05579872000004,273.26166765999994,114.76662752,-82.76690375000001,136.59919546,86.32442394,58.256753514,77.61733188999999,82.639450988,80.92460218,88.360923652,89.040028446,87.68020672399999,88.26656195400001,87.319904788,88.491860934,90.89910655999999,89.974808318,38.254072354,45.700088922000006,3.650384382,20.002681164000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4878546555999996,21.006557486000002,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.71999999999999,17082.406381999997,1489.9219752,1691.6898,62.955817466000006,17636.6,0.0,1559.3967226
2018-07-12 06:40:00,1531395720.0,0.0,81.66,0.0,73.84,54.4,83.92453311,70.812521934,0.0,252.0,0.21939999999999998,,83.459124362,53.0,1531395720.0,260.12943228,259.63401796000005,156.08333034000003,-82.29773689599999,116.30752213999999,83.92453311,70.812521934,78.373142466,83.459124362,80.87139248999999,85.68505843599999,86.023006858,85.252663128,85.181106574,85.122399954,84.557623786,86.69468653000001,86.568152626,55.14659983200001,29.612835592,2.6436195155999997,15.665922104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9078396021999997,16.072892222,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,0.0,62.87879444600001,0.0,0.0,0.0
2018-07-12 06:45:00,1531396020.0,6.6,83.26,115.4,74.04,53.8,82.89310538200002,74.816722712,1.9655999999999998,251.0,1.4388,,83.62132374400001,56.839999999999996,1531396020.0,257.92681232,256.14915964,154.33858840000002,-82.44396226799999,105.91049009999999,82.89310538200002,74.816722712,79.96305752999999,83.62132374400001,80.77442680200001,84.947468608,85.128194826,84.158711442,84.343018184,84.13622376000001,83.78976186399998,86.11724326,85.66948103200001,54.385212732,19.793246834,2.77637565,20.431509988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6147887894,18.504327256,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.839999999999996,2286.818118,330.5811923999999,319.9,62.884938098,3571.6,0.0,305.14173
2018-07-12 06:50:00,1531396320.0,25.4,80.56000000000002,461.6,73.94,54.2,86.45624714600001,58.788927347999994,8.485800000000001,250.2,5.4796000000000005,,82.924232988,46.38,1531396320.0,276.07481898000003,272.8834040600001,118.07443350000001,-82.72640204800001,137.14886396,86.45624714600001,58.788927347999994,78.090941006,82.924232988,80.874284298,88.127983126,89.00613849,87.745920978,88.26943526400001,87.47871881,88.41497528400001,90.656059254,89.87996326800001,39.600752892,46.492804708,3.423716124,19.188174452000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4122455402,21.284815276,1.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.38,14045.811832000001,1180.3339838,1359.95,62.90899419,14071.6,0.0,1261.4424910000002
2018-07-12 06:55:00,1531396620.0,0.0,82.62,0.0,73.8,54.1,83.79407694,72.030006274,0.0,251.4,0.21939999999999998,,83.29104862,54.2,1531396620.0,259.1998671,258.67385006,156.88200390000003,-82.305433108,114.44902932,83.79407694,72.030006274,79.34518306200002,83.29104862,80.71948972599999,85.59082484000001,85.78252486599999,85.093098778,85.11147127199999,84.97564481,84.502587662,86.456593496,86.32200020599998,55.43972357399999,27.992435837999995,2.527923269,16.590282702000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7520466882,16.099570942,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.2,0.0,0.0,0.0,62.764381168,0.0,0.0,0.0
2018-07-12 07:00:00,1531396920.0,11.6,83.22,230.8,74.05999999999999,53.6,83.429111076,73.06462256,3.8446,251.2,2.5194,,83.329650244,56.160000000000004,1531396920.0,261.50381248,259.26504353999997,147.61348392,-82.480645994,111.25654592000001,83.429111076,73.06462256,80.65426794,83.329650244,80.89183495,85.46166251,85.749410804,84.82368991000001,84.981434158,84.47936852199999,84.60188293399999,86.99988903800002,86.444963226,51.635770488000006,24.256656888000002,3.0158521489999996,21.428852076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6256970358000005,19.379237796,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.160000000000004,4936.028179999999,547.2739706,602.4,62.847172478000005,6623.6,0.0,544.9221881999999
2018-07-12 07:05:00,1531397220.0,19.4,80.84,346.2,73.82000000000001,54.3,86.370808456,59.309177424,6.2703999999999995,251.0,4.2796,,83.02966231600001,46.68,1531397220.0,274.13563036,271.46005994,125.27044570000001,-82.624462256,134.89381663999998,86.370808456,59.309177424,78.208391638,83.02966231600001,81.19941148400001,88.11419966999999,88.80014459000002,87.729829508,88.05566874,87.508188902,88.005140336,90.179064568,89.52830691400001,42.548039184,44.71475208,3.157498458,16.761138241999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4014508354,19.925336714000004,1.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.68,10846.76572,915.6372031999999,1054.2,62.835009258,10638.0,0.0,967.7933552000001
2018-07-12 07:10:00,1531397520.0,0.0,82.98,0.0,73.82000000000001,53.8,83.92486568800001,73.39729186999999,0.0,251.0,0.199,,83.624994326,54.81999999999999,1531397520.0,260.35078572000003,259.63339864,156.58063842,-82.349033196,111.3950564,83.92486568800001,73.39729186999999,80.16644291600001,83.624994326,80.98957174,85.857786132,86.041092912,85.28449726199999,85.239730232,85.15912328,84.673969388,86.749584468,86.56674138399998,55.329667421999986,24.645471956,2.6418756979999998,18.067624452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7638356536,16.521933668,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.81999999999999,0.0,0.0,0.0,62.700224974,0.0,0.0,0.0
2018-07-12 07:15:00,1531397820.0,13.2,83.0,230.8,74.03999999999999,53.7,84.255149664,69.41894277000002,4.0906,250.6,2.8398,,83.11265501,54.620000000000005,1531397820.0,266.21903874,263.17407332000005,138.47138977999998,-82.59743513599999,116.85502890000001,84.255149664,69.41894277000002,80.764851048,83.11265501,80.87142552200001,86.16202911,86.613079734,85.592645912,85.89419728200001,85.22563149999999,85.64678386,88.182192106,87.430662228,47.956158594,28.672836798000002,3.1755125630000003,21.462784176000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7426073757999996,20.427557818,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.620000000000005,5948.226362,641.780184,675.0,62.857542681999995,7179.8,0.0,656.0733210000001
2018-07-12 07:20:00,1531398120.0,12.8,80.78,334.8,73.78,54.1,85.44530670200001,62.697565218,4.2421999999999995,250.8,2.8796,,82.909650208,48.04,1531398120.0,267.90604614,266.2139963,134.55059184,-82.534004478,130.21477104000002,85.44530670200001,62.697565218,78.768387476,82.909650208,80.85902744,87.00002012,87.60263859599999,86.577710676,86.717196466,86.61143201,86.61894629600002,88.626733624,88.21308771599999,46.360749856000005,41.588037418000006,2.7677810140000005,16.336815364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2783018355999998,18.933683654,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.04,7272.831393999999,595.3869146,691.3897999999999,62.747660180000004,7079.6,0.0,636.763925
2018-07-12 07:25:00,1531398420.0,0.0,83.02,0.0,73.88,53.3,82.915069732,74.727242778,0.0,251.0,0.2398,,82.973181804,55.7,1531398420.0,255.00088020000004,254.39880279999997,157.93095203999997,-82.31964780199999,107.61128572,82.915069732,74.727242778,80.745836824,82.973181804,81.055509358,84.55917002,84.63706154799999,83.84947131199999,83.87375976000001,83.91182541599999,83.595438266,85.37835816,85.222514532,55.822653684,22.232927576,2.307444799,18.904589098000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3384395696,17.157253456,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.7,0.0,0.0,0.0,62.615028178,0.0,0.0,0.0
2018-07-12 07:30:00,1531398720.0,20.0,82.54,346.2,74.03999999999999,53.5,84.492831412,67.36193267799999,6.0038,251.0,4.2194,,83.14625545,54.44,1531398720.0,268.02870285999995,264.73025342,137.12889212,-82.58501718,118.216059,84.492831412,67.36193267799999,81.014129828,83.14625545,81.441226814,86.44099294200001,86.867914998,85.824284074,86.180954592,85.255603126,86.0433199,88.60606317999999,87.79691558,47.394652608,29.609995826,3.3040841706000004,19.96728007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7044692144000004,20.264508102,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.44,8197.5556594,980.9410204,1039.0898000000002,62.803332962,10897.2,0.0,979.5808033999999
2018-07-12 07:35:00,1531399020.0,12.6,81.62,230.8,73.78,53.9,86.33528932399999,62.64318815399999,4.286,251.6,2.8796,,83.442084518,48.779999999999994,1531399020.0,271.51415296000005,270.10772764,136.40114856,-82.47789631799999,129.37766014000002,86.33528932399999,62.64318815399999,78.803545056,83.442084518,81.82626021399999,88.04185448199999,88.54201764999999,87.50164269,87.73523406000001,87.370115746,87.518656824,89.532420478,89.19083474,47.172362116,39.845239658,2.855545416,15.47082604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.329937382,17.033496788,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.779999999999994,7385.297858,587.3440924,695.5704,62.693785126,6995.6,0.0,625.4128668
2018-07-12 07:40:00,1531399320.0,0.0,84.2,0.0,73.94000000000001,53.2,83.891711356,74.95640774,0.0,251.0,0.21940000000000004,,83.670695018,56.64,1531399320.0,259.79568862,259.13258466,157.60475506,-82.33109021,107.27119682,83.891711356,74.95640774,80.663568534,83.670695018,82.00463106999999,85.74122991,85.853177712,85.038563982,85.048428702,85.03583853,84.690484462,86.60914539999999,86.43982294000001,55.703735175999995,20.662051434000002,2.548111583,19.252672561999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5748139592,17.240894104,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.64,0.0,0.0,0.0,62.638093065999996,0.0,0.0,0.0
2018-07-12 07:45:00,1531399620.0,19.8,82.94000000000001,346.2,74.0,53.5,85.86810776600001,64.91246117,8.0298,251.0,4.398999999999999,,83.64319859,52.9,1531399620.0,275.05141386,271.12398068000005,130.17141973999998,-82.644652188,123.38491359999998,85.86810776600001,64.91246117,80.61176171,83.64319859,82.23675558000001,87.896082556,88.41749017,87.257813016,87.70716324,86.730029238,87.62437357000002,90.360802318,89.408916388,44.596216492,33.024111276,3.540808621,20.316244680000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0497580554,20.692871869999998,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.9,9522.16069,965.9253322000001,1074.1796,62.769796174,10822.0,0.0,1003.1130049999999
2018-07-12 07:50:00,1531399920.0,6.4,82.97999999999999,115.4,73.76,53.8,86.34775443200002,66.91066157,2.1475999999999997,251.8,1.5592,,84.199224234,51.08,1531399920.0,270.04706666000004,269.4721845,148.18992393999997,-82.421461398,124.63800455999998,86.34775443200002,66.91066157,79.227137654,84.199224234,82.60249304199999,88.09974045800001,88.49537664200002,87.615275792,87.70163355599999,87.47614481800001,87.42221201800001,89.17589066800001,89.03618687999999,51.945905343999996,35.462113902,2.68843245,14.964756228000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1578642986000003,16.2952484,1.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.08,3673.9045180000003,303.84307920000003,346.27959999999996,62.64997519800001,3522.0,0.0,316.705003
2018-07-12 07:55:00,1531400220.0,0.0,85.08,0.0,73.97999999999999,53.0,84.25484841199999,76.13169504999999,0.0,251.0,0.199,,84.51246544,60.4,1531400220.0,261.60428487999997,261.1031584,161.038655,-82.311990448,105.42709726000001,84.25484841199999,76.13169504999999,81.10099138999999,84.51246544,82.83063514,86.330492224,86.385392474,85.641198076,85.58890358800001,85.63876893,85.28514439799999,87.069020676,86.94169772800001,56.945590661999994,18.358076588,2.6868493210000004,19.186104391999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6649002748,17.594955578,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.4,0.0,0.0,0.0,62.617018864,0.0,0.0,0.0
2018-07-12 08:00:00,1531400520.0,26.2,83.38,461.6,73.98,53.5,87.584776294,61.398480111999994,8.743799999999998,250.2,5.8,,84.413466618,51.56,1531400520.0,283.68306701999995,279.34164814,121.88409339999998,-82.76048772,131.49796748,87.584776294,61.398480111999994,80.31887033799998,84.413466618,82.990115088,89.571572426,90.25319942600001,88.957565122,89.56364017000001,88.36415369600002,89.650676468,92.473769498,91.435020562,41.239697899999996,39.024197978,3.850244268,20.158782216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4058902572000003,20.410515464,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.56,12571.251516,1299.3151802,1440.05,62.753088558,14309.4,0.0,1342.3795238
2018-07-12 08:05:00,1531400820.0,0.0,84.08,108.0,73.82000000000001,53.5,86.467661884,70.168729376,0.0,250.6,0.199,,85.244114758,53.239999999999995,1531400820.0,270.2216735,269.76430806,156.63197534,-82.289249234,121.62870186,86.467661884,70.168729376,79.856413882,85.244114758,83.63666147400001,88.293673086,88.688183952,87.81913891399999,87.730005336,87.720294514,87.303742156,89.229753852,89.11603190999999,55.317379628000005,32.398948022,2.6483700260000003,14.851349749999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0427284666000003,15.806306014,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.239999999999995,0.0,0.0,0.0,62.61923767200001,0.0,0.0,0.0
2018-07-12 08:10:00,1531401120.0,0.0,85.9,0.0,74.04,52.7,85.19681767,76.447733864,0.0,251.0,0.199,,85.756728674,59.379999999999995,1531401120.0,267.5753698,265.97220458000004,160.40982536,-82.384305636,106.78516855999999,85.19681767,76.447733864,81.61750506599999,85.756728674,84.000365704,87.491901182,87.581654662,86.651212468,86.707845592,86.55910225400001,86.11171306399999,88.56149321800001,88.168496862,56.64348522,18.223675351999997,2.9716791909999998,19.804248645999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8399020524000003,18.119728956,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.379999999999995,0.0,0.0,0.0,62.585398232,0.0,0.0,0.0
2018-07-12 08:15:00,1531401420.0,32.6,83.74000000000001,577.0,73.94,53.4,89.78509719000002,58.401202686,11.0014,250.0,7.220400000000001,,85.67663454999999,47.96,1531401420.0,291.44611892,287.29275087999997,116.61752578000001,-82.78332315,140.7967689,89.78509719000002,58.401202686,80.041454066,85.67663454999999,84.287267208,91.672399372,92.428119626,91.085921504,91.728120118,90.545643094,91.99320932399999,94.33708286999999,93.36123974,39.142886518,46.459686026,3.5761425529999995,19.258316172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5315709766,20.22898371,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.96,16232.659758,1640.0500728,1805.1,62.692449458,17836.6,0.0,1684.7935768
2018-07-12 08:20:00,1531401720.0,0.0,85.22,0.0,73.82000000000001,53.1,87.81706186,72.18164959599999,0.0,250.4,0.199,,86.353358196,53.120000000000005,1531401720.0,274.93978907999997,274.59859537999995,158.95857272,-82.33064163399999,121.01930460000001,87.81706186,72.18164959599999,80.58104965599999,86.353358196,84.30415321199999,89.399633674,89.70975719200001,88.90320447399999,88.969134132,88.750746448,88.39273157199999,90.390765414,90.307026018,56.193474216000006,30.62853917,2.4899641600000004,15.988175387999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7597568069999996,16.271475977999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.120000000000005,0.0,0.0,0.0,62.51046883800001,0.0,0.0,0.0
2018-07-12 08:25:00,1531402020.0,13.2,86.58,230.8,74.08,52.6,87.43212282399999,73.793014212,4.1322,249.0,2.9785999999999997,,86.71383221199999,57.0,1531402020.0,277.82224829999996,275.62889908,150.89899504,-82.461062444,116.26938797999999,87.43212282399999,73.793014212,82.05418343400001,86.71383221199999,84.73512699800001,89.48323902199999,89.75767708,88.79918386400001,88.96447647800001,88.35136361800001,88.54999244199999,91.05291278000001,90.53425875600001,52.909501544,25.21647522,3.10213593,20.88351267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7349471616,19.170322392,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.0,4773.576618,697.8483444000002,709.0816,62.59136989599999,7208.4,0.0,662.1145882000001
2018-07-12 08:30:00,1531402320.0,25.4,83.8,565.6,73.92,53.4,90.109897988,56.897337691999994,8.8602,250.6,5.740800000000001,,86.206181558,46.2,1531402320.0,291.21911289999997,287.54296882000006,117.80332343999999,-82.7167425,141.17617814,90.109897988,56.897337691999994,79.74448910599999,86.206181558,84.59754204599999,91.85060105400001,92.63765693,91.313180786,91.87503447399999,91.186864982,92.20564197799999,94.28134577799999,93.41892339600001,39.592373658,46.894832382,3.3090254089999993,17.304964035999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4606329242,18.738630832000002,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.2,13945.841640000002,1269.0532918,1426.3898000000002,62.67578726199999,14030.8,0.0,1327.8360358
2018-07-12 08:35:00,1531402620.0,0.0,86.0,0.0,73.88,52.8,87.48426728000001,73.515361444,0.0,251.6,0.199,,86.884422012,55.55999999999999,1531402620.0,274.376152,274.07791142,160.2183399,-82.327697336,119.2410893,87.48426728000001,73.515361444,80.94309144799999,86.884422012,84.538820778,89.34768838399998,89.596858562,88.91086602,88.8358875,88.75198555000001,88.254639352,90.25201179599999,90.179115486,56.649560408,28.989077501999997,2.694848204,16.865801036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8484300739999995,16.861962550000005,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.55999999999999,0.0,0.0,0.0,62.47916672,0.0,0.0,0.0
2018-07-12 08:40:00,1531402920.0,26.0,85.58,461.6,74.1,52.7,89.124857116,64.855489464,8.762400000000001,251.2,5.7786,,86.55114837800001,51.839999999999996,1531402920.0,288.42632380000003,284.47301476,129.2025126,-82.708215654,131.25681070000002,89.124857116,64.855489464,81.271234578,86.55114837800001,84.43818720800002,91.05291736400001,91.65163126,90.452939002,90.903508778,90.03889954200001,90.898953304,93.59526639199998,92.66749751799999,44.26372456599999,37.661544285999994,3.542640403,20.591764899999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.165048108,20.094539094,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.839999999999996,11996.422916,1346.6673732,1440.4388,62.635412788,14332.2,0.0,1345.9935223999998
2018-07-12 08:45:00,1531403220.0,17.8,83.98,346.2,73.86,53.3,89.798641288,63.529134116,6.6126000000000005,251.4,4.120400000000001,,86.521802832,47.959999999999994,1531403220.0,287.33282446,284.7770035,132.32954583999998,-82.59600699,137.78953468,89.798641288,63.529134116,79.83344044399999,86.521802832,84.66137884999999,91.226080002,92.00762668400002,90.864172834,91.22093068000001,90.780481074,91.224795576,93.351667182,92.75264497200001,45.514212782,44.437867478,2.9540036809999997,18.014921338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4030479542000003,19.429425598,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.959999999999994,10559.351422,864.0162902,1014.2408000000001,62.598189674000004,10094.2,0.0,930.0747154000001
2018-07-12 08:50:00,1531403520.0,6.6,86.30000000000001,115.4,73.94000000000001,52.7,87.45120506600001,74.213373684,2.1524,252.2,1.5194,,86.637265864,56.8,1531403520.0,275.55761309999997,273.73526621999997,155.53887154,-82.430170786,118.90555312000001,87.45120506600001,74.213373684,82.002103476,86.637265864,83.97157308,89.13870085599999,89.390370278,88.50882418,88.65943153,88.284850652,88.18874958199999,90.52116238199999,90.08744245,54.75692862,28.384390764,2.6362373850000003,19.456445068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4708556956,17.318351386,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8,2136.862832,347.51363000000003,342.7704,62.501976888,3623.8,0.0,336.9480143999999
2018-07-12 08:55:00,1531403820.0,32.4,83.74000000000001,577.0,74.14000000000001,52.5,90.174081216,54.817432855999996,11.069600000000001,251.2,7.2193999999999985,,86.15113450000001,46.5,1531403820.0,293.50693456,289.01523222000003,114.21682507999999,-82.788700084,140.56585358,90.174081216,54.817432855999996,80.021662364,86.15113450000001,84.42559020000002,91.883237278,92.75511641,91.451324606,92.090650886,91.102517586,92.416775944,94.822453454,93.76939387799999,38.121381406000005,45.74340013,3.5953126650000002,16.696051453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3848971222000004,17.295888394000002,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.5,17269.850488000004,1626.3863794000001,1813.5091999999997,62.614197992,18095.6,0.0,1692.0688627999996
2018-07-12 09:00:00,1531404120.0,6.0,84.22,215.4,73.86,53.1,88.295040678,68.522061474,2.1562,251.0,1.5193999999999999,,86.524549008,50.879999999999995,1531404120.0,278.50745814000004,277.43003194000005,149.68586782000003,-82.440530874,128.32804734,88.295040678,68.522061474,79.69543221,86.524549008,84.576858476,89.92492548999999,90.438162418,89.521940036,89.721230724,89.47638640400001,89.42273589000001,91.24555713200002,90.989072996,52.46565482,37.082490203999996,2.694032317,16.056406656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.03059411,17.798231556,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.879999999999995,3586.4306000000006,288.403309,341.4102000000001,62.54374532600001,3424.0,0.0,310.3623548
2018-07-12 09:05:00,1531404420.0,13.2,86.32000000000001,230.8,73.96000000000001,52.6,88.136444066,69.737929348,4.4258,251.2,2.9796,,86.791132414,55.08,1531404420.0,282.73649792,279.44440748,141.89589996,-82.510210112,124.69092018,88.136444066,69.737929348,81.2770918,86.791132414,84.46594209999999,90.263838114,90.697528146,89.62096819,89.9606394,89.23292591399999,89.65691636,92.23862612799999,91.46294046599999,49.293536982,32.452294032000005,3.326496401,20.444392370000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9607411592000004,18.168964626,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.08,5773.278528000001,689.4824060000001,712.7897999999999,62.491652774,7257.0,0.0,690.1683145999999
2018-07-12 09:10:00,1531404720.0,31.0,83.64000000000001,577.0,74.1,52.6,90.349026362,58.826940109999995,11.068000000000001,251.2,7.0204,,86.44926502400001,45.7,1531404720.0,293.5941811200001,289.51667482000005,114.44374524,-82.799786122,143.00561147999997,90.349026362,58.826940109999995,79.409302322,86.44926502400001,84.89045137000001,91.939098582,92.817199284,91.52301164,92.139729122,91.33647961599999,92.50464196799999,94.843616502,93.888644148,38.22817482000001,48.161994992000004,3.5396177876,20.598765292000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5782139462000004,20.581818168,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.7,17744.708894,1528.1864844,1763.4408000000003,62.607992716,17572.6,0.0,1619.378357
2018-07-12 09:15:00,1531405020.0,0.0,85.34,0.0,73.82000000000001,53.1,88.108959972,72.30239316800001,0.0,252.0,0.199,,87.33045938199999,54.42,1531405020.0,276.24188618000005,275.77533890000007,159.3098027,-82.309095224,123.05418668,88.108959972,72.30239316800001,80.801076266,87.33045938199999,85.570876866,89.78751098,90.12941537999998,89.29592794199999,89.354341804,89.228097864,88.826991558,90.70919897600001,90.595485186,56.304423276,32.344987708000005,2.486525214,15.997969893999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7839851801999997,17.496805189999996,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.42,0.0,0.0,0.0,62.51046883800001,0.0,0.0,0.0
2018-07-12 09:20:00,1531405320.0,26.2,85.64,461.6,73.96000000000001,52.5,89.645786732,63.36372505199999,8.8156,250.4,5.8591999999999995,,87.33936562199999,51.2,1531405320.0,291.21311062000007,286.84398406,128.05392982,-82.717000234,133.07303354,89.645786732,63.36372505199999,81.334211368,87.33936562199999,85.58989553,91.753536672,92.30093689399999,91.073479094,91.567421704,90.657898806,91.49117751,94.26159142600001,93.239111698,43.784765814000004,38.811442111999995,3.5933249629999997,19.578959239999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2040288115999997,19.139857968000005,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.2,12333.82231,1360.3888554,1456.3704,62.46427774799999,14474.6,0.0,1370.5668148
2018-07-12 09:25:00,1531405620.0,18.0,83.94,446.2,74.03999999999999,52.6,90.14925076,62.05217270000001,6.6617999999999995,250.4,4.199000000000001,,86.959388758,46.72,1531405620.0,289.8160429,286.83201388,126.55186254,-82.65590749599998,140.10932442,90.14925076,62.05217270000001,79.68083495599998,86.959388758,85.446258524,91.73853785,92.525667552,91.251244234,91.70804859,91.305624142,91.915889102,93.945792422,93.246828122,43.184373455999996,46.163532012,3.097577362,18.867799246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4338242992000003,19.491797058,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.72,10796.780624,880.8575496000001,1029.85,62.557754937999995,10372.4,0.0,942.5977354
2018-07-12 09:30:00,1531405920.0,0.0,86.88,0.0,73.82000000000001,52.9,87.89677189599999,75.45317467,0.0,250.4,0.199,,88.046534218,56.81999999999999,1531405920.0,276.12068636,275.69024144,161.82485572000002,-82.282845892,116.40805628000001,87.89677189599999,75.45317467,81.683914482,88.046534218,85.980708936,89.92697014000001,89.94929435,89.25960771000001,89.26862397,89.06265987999998,88.68996808,90.67961154000001,90.57467605,57.22693950400001,25.728444724000003,2.677904155,18.226235166000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6959769406,17.349489214,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.81999999999999,0.0,0.0,0.0,62.456186396,0.0,0.0,0.0
2018-07-12 09:35:00,1531406220.0,33.0,85.88,577.0,74.0,52.2,90.79128452,61.819901464,11.1508,250.0,7.4,,87.858807274,49.82000000000001,1531406220.0,296.74982146,292.0433505,120.57779295999998,-82.77141283199998,139.36175651999997,90.79128452,61.819901464,81.287765978,87.858807274,86.38332390000001,92.811071354,93.503200222,92.13060555599999,92.695800056,91.74397929,92.851204886,95.560710654,94.46954314999999,40.736323416000005,43.801045863999995,3.6782586300000006,21.083578052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3610608100000006,20.754174658,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.82000000000001,15107.9951088,1739.8158671999997,1850.0,62.415545736,18185.4,0.0,1732.1076669999998
2018-07-12 09:40:00,1531406520.0,12.2,85.12,332.8,74.0,52.7,90.06182896,65.88134213200001,4.4399999999999995,250.6,2.9194,,87.93695697999999,49.32000000000001,1531406520.0,286.95800286,285.23288436,138.87002292000003,-82.50546665,136.47311772,90.06182896,65.88134213200001,80.72080629199999,87.93695697999999,86.430377546,91.680638662,92.298373322,91.209106664,91.42415624600001,91.22794709799999,91.31807828600002,93.26547796999998,92.86309367599999,48.146706162,43.207639742,2.8012647159999995,17.734635974000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1967906218,19.337074553999997,1.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.32000000000001,7247.838844,608.0674506,700.0,62.551783274,6977.2,0.0,644.0414944
2018-07-12 09:45:00,1531406820.0,6.6,88.38,115.4,73.8,52.8,88.46956943800001,75.991459882,2.1437999999999997,250.2,1.5796000000000001,,89.01424436,57.44,1531406820.0,281.77100086,279.9606832,156.67853162,-82.407584928,117.43626742000001,88.46956943800001,75.991459882,82.92426221999999,89.01424436,87.289311742,90.78530131,90.903942946,89.89740173199998,90.07173452600001,89.65463836800001,89.451269284,92.026103712,91.602387874,55.233822567999994,25.410163702,3.132818436,20.75763732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.782223223,18.19867207,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.44,1949.4187238,368.62638400000003,355.1,62.412168511999994,3556.6,0.0,342.102044
2018-07-12 09:50:00,1531407120.0,32.6,86.84,577.0,74.0,52.2,93.29035384800001,58.348394688,11.793600000000001,250.0,7.6806,,88.97314152999999,47.3,1531407120.0,306.68919228,302.65482492,114.75879778000001,-82.783543008,146.55761619999998,93.29035384800001,58.348394688,81.323993058,88.97314152999999,88.23602774400001,95.062314212,95.81257357199999,94.44326796200001,95.12824271600002,93.99176294000002,95.44081243000001,97.844745448,96.930144738,38.365556428000005,48.712870762,3.6397908919999997,19.98283826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5897696580000003,20.668180502000002,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.3,16682.525618,1745.6926698000002,1920.15,62.415545736,17961.2,0.0,1784.6060568
2018-07-12 09:55:00,1531407420.0,6.0,87.7,217.4,74.0,52.6,91.49230859000001,70.09569400000001,2.4242,250.6,1.5796,,89.841476032,51.10000000000001,1531407420.0,291.83969514,290.80493674,150.40370845999996,-82.416687278,133.15781822000002,91.49230859000001,70.09569400000001,81.76998194400001,89.841476032,87.97283101000001,93.28792943600001,93.739321624,92.741716812,92.93180486000001,92.762797714,92.562242642,94.418717248,94.18116927000001,52.736859796,38.739100957999995,2.688860682,17.358834206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0470189084,18.811803126,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.10000000000001,3573.9343280000003,314.3874214,355.1,62.524574648,3426.0,0.0,327.5677988
2018-07-12 10:00:00,1531407720.0,13.2,89.46,346.2,73.85999999999999,52.4,91.536502058,70.03502857800001,6.6382,250.0,3.2786,,89.962997148,55.660000000000004,1531407720.0,296.935084,294.03905810000003,142.46747488,-82.54805462200001,129.3760694,91.536502058,70.03502857800001,83.361117586,89.962997148,88.29309925599999,93.743592664,94.12440401799999,92.95976679,93.32819941,92.54317161200001,92.99230600000001,95.57089264600002,94.915437676,49.524989996,33.805176771999996,3.3789356159999997,20.510038584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0366081748000004,19.328635638,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.660000000000004,5748.28598,727.6787074,776.7306000000001,62.35391386,7178.0,0.0,730.5964132
2018-07-12 10:05:00,1531408020.0,31.8,87.36,577.0,74.11999999999999,51.9,94.18810142800001,59.895979311999994,11.905599999999998,248.0,7.660200000000001,,89.74832418,45.86,1531408020.0,309.90027218,305.61215526000007,114.83595708,-82.753350412,148.90871338,94.18810142800001,59.895979311999994,81.59042814,89.74832418,89.03054925200001,95.874849302,96.55139708,95.18808377599998,95.86393193,95.03407645600001,96.278418366,98.565976246,97.601068194,38.403699087999996,50.342737136000004,3.412966764000001,21.492280228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4512951798000002,20.67599739,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.86,17657.234982,1709.5029284,1899.7296,62.433014386,17757.6,0.0,1760.896114
2018-07-12 10:10:00,1531408320.0,0.0,89.96000000000001,102.0,73.97999999999999,52.7,92.70340406199999,73.204772466,0.0,251.0,0.199,,90.88597334800001,53.15999999999999,1531408320.0,295.96437978000006,295.5660650600001,158.23360454,-82.31659440000001,130.40676272000002,92.70340406199999,73.204772466,82.656210484,90.88597334800001,89.676765786,94.455413128,94.836958338,93.94053295399999,94.13118656200001,93.84473559199999,93.546397054,95.39208257799999,95.299643842,55.874484734,35.014680138,2.5962397740000003,17.330287734000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8814122574,18.647089475999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.15999999999999,0.0,0.0,0.0,62.53538139,0.0,0.0,0.0
2018-07-12 10:15:00,1531408620.0,26.6,90.1,461.6,73.94000000000001,52.3,94.293589518,61.532830014,9.75,250.2,6.3184,,91.165073362,52.0,1531408620.0,311.23621108000003,306.62389726000004,126.19927594,-82.702625558,140.03168946,94.293589518,61.532830014,83.378199878,91.165073362,89.84069037,96.249653798,96.877793176,95.565084524,96.159529248,95.19446979599999,96.183158424,98.84204926999999,97.81150788200002,43.097585988000006,41.18964022,3.517918366,18.435244026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2518971422,19.241905464000002,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.0,11858.963902,1508.8601402000002,1569.65,62.392990770000004,14338.6,0.0,1495.5788802
2018-07-12 10:20:00,1531408920.0,30.6,87.94000000000001,577.0,74.16,52.0,94.63807276600001,61.080446866,11.632,250.2,7.320400000000001,,90.681315838,46.3,1531408920.0,310.946765,306.78043504000004,116.5971994,-82.774919422,148.66261646,94.63807276600001,61.080446866,81.284551252,90.681315838,89.153308922,96.170160266,96.97961697199999,95.62326952000001,96.242062016,95.565061344,96.607150312,98.79899191199999,97.864134318,39.195927143999995,49.863624552,3.2260615514,21.884519728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3200003899999997,19.720739709999997,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.3,17407.309503999997,1648.3902608,1831.6203999999998,62.493698254,17262.6,0.0,1698.3756560000002
2018-07-12 10:25:00,1531409220.0,0.0,89.41999999999999,0.0,73.92,52.6,91.660932522,73.960521242,0.0,250.0,0.21939999999999998,,91.18734480399999,55.4,1531409220.0,291.60089638,291.2798285,161.36855408000002,-82.278827482,127.90226035999999,91.660932522,73.960521242,82.33294894000001,91.18734480399999,89.857063404,93.566857876,93.90215405,92.931900814,93.05345360999999,93.01278029,92.51630125400001,94.37775200399999,94.302484782,57.040683116000004,33.52450838400001,2.641552257,16.919838128000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7496434469999995,18.41823699,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.4,0.0,0.0,0.0,62.458061353999994,0.0,0.0,0.0
2018-07-12 10:30:00,1531409520.0,33.0,89.82000000000001,577.0,73.9,52.3,95.975097318,58.594564952,12.072,249.8,8.0398,,91.25167825199999,48.68000000000001,1531409520.0,320.16917120000005,314.87769362000006,118.89156505999999,-82.77188141399999,147.56664488,95.975097318,58.594564952,82.707569776,91.25167825199999,90.96845039,98.00300379400001,98.57609858000001,97.05724677399999,97.81561676400001,96.46074123000001,98.031706648,100.83425915199999,99.668089654,40.185066614,46.732385724,3.69299234,18.409498341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4747305798,18.289914936,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.68000000000001,15757.801352,1874.8260782000002,2008.35,62.359949203999996,17788.2,0.0,1885.1270605999998
2018-07-12 10:35:00,1531409820.0,24.4,89.64000000000001,565.6,74.13999999999999,52.0,95.80328145399999,62.61472208,9.512400000000001,249.2,6.0194,,91.42653783,46.28,1531409820.0,314.66117706,311.45532452000003,123.17881379999999,-82.65966135000001,149.92196324000003,95.80328145399999,62.61472208,81.495379414,91.42653783,91.545046574,97.482481626,98.10773827599999,96.66787328000001,97.313090874,96.75056631,97.72794392,99.62048361999999,98.911399462,41.934467988,50.301479627999996,3.108118009,20.6802541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3163748764000003,20.514953968000004,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.28,14070.804379999998,1360.1459856000001,1488.9204,62.476909034,13693.2,0.0,1381.6617582000001
