Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-12 10:40:00,1531410120.0,6.6,91.82000000000001,115.4,73.86,52.5,94.088758892,73.4745026,2.518,249.8,1.799,,92.601526898,56.05999999999999,1531410120.0,307.40616200000005,305.11796912,154.04622348,-82.43437717600001,132.45224530000002,94.088758892,73.4745026,83.330338528,92.601526898,92.22675083200001,96.34096098,96.68933330600001,95.616730144,95.99989514800001,95.32536757199998,95.324283688,97.987941708,97.48052409,54.199888418,34.464303582,3.391765196,19.274614186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0804712318,18.218593284,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.05999999999999,2486.7585,390.5888312,398.4,62.38096874399999,3501.0,0.0,377.1193856
2018-07-12 10:45:00,1531410420.0,32.8,90.29999999999998,577.0,73.96000000000001,52.2,96.63060980600001,57.531913614,11.997599999999998,248.8,8.0602,,91.898653398,46.96,1531410420.0,320.32837802,315.7626544000001,116.79870152000001,-82.760124578,150.06008044,96.63060980600001,57.531913614,82.76688627200001,91.898653398,91.62096321800001,98.43502508399999,99.000825958,97.51919735000001,98.274035414,97.478007628,98.691178784,100.869637382,99.867449718,39.284652428,49.190443056,3.2368399240000003,18.24726119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4585312999999998,18.405707282,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.96,16869.969726000003,1877.8523487999998,2005.4296000000002,62.382504170000004,17721.4,0.0,1879.077416
2018-07-12 10:50:00,1531410720.0,24.4,90.02000000000001,461.6,74.12,52.1,96.203505796,64.253101058,7.147799999999999,247.4,6.119400000000001,,91.895135748,47.4,1531410720.0,315.4146742,312.51252495999995,129.62004892,-82.572276628,149.0425147,96.203505796,64.253101058,81.92733508399999,91.895135748,92.152065604,97.815384076,98.42244465000002,96.98368981600001,97.60374255800001,97.138604446,97.83776331199999,99.77395774800002,99.13729041000002,44.51653743199999,49.268556954000005,2.9337846119999997,19.736563626000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1591929020000005,21.239763403999998,1.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.4,13908.352818000003,1369.7757754,1503.2010000000002,62.487704932,13632.4,0.0,1384.0691574
2018-07-12 10:55:00,1531411020.0,13.2,92.22,230.8,73.86,52.5,95.255578004,68.045409794,5.1537999999999995,248.0,3.4796,,92.79090034599999,55.08,1531411020.0,313.54078994,310.01913138,145.33062006,-82.484207428,136.62116211999998,95.255578004,68.045409794,83.972704414,92.79090034599999,93.160672688,97.491277648,97.72473957599999,96.50580827799999,97.03378040999999,96.145790954,96.578864708,99.32725146800001,98.558769686,50.736033508000006,37.29391065,3.303191692,17.309376288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9415109839999998,17.905442468,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.08,5435.879134000001,783.2366417999999,818.4,62.38096874399999,6996.8,0.0,772.877237
2018-07-12 11:00:00,1531411320.0,32.6,91.24000000000001,577.0,74.0,51.9,97.528550402,60.679084020000005,12.255600000000001,247.0,8.179599999999999,,92.879717196,46.56,1531411320.0,324.44579116000006,319.98266135999995,116.86368564,-82.70734803,152.19599139999997,97.528550402,60.679084020000005,82.630740528,92.879717196,93.214455056,99.337240888,99.962939424,98.36457259,99.15861299000001,98.465293082,99.62711652200001,101.76408011999999,100.793589968,39.315672866,50.431911289999995,3.2650395690000003,21.36341116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4288440216,18.940758852,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.56,17144.88775,1896.4588123999997,2020.3612,62.333714562,17673.6,0.0,1894.0992170000002
2018-07-12 11:05:00,1531411620.0,18.8,91.6,346.2,74.12,51.9,96.42740451,66.421675704,7.5548,247.0,4.7796,,93.141500238,48.940000000000005,1531411620.0,315.49228897999996,313.17260486000004,138.4369926,-82.478717258,146.5532707,96.42740451,66.421675704,82.06416240799999,93.141500238,93.12861671399999,98.237891714,98.88283350399999,97.298015972,97.84807014200001,97.59249867,97.900745612,99.78953649399999,99.283083974,47.983538534000004,46.763734196,2.8556794539999997,18.438137173999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0528067316000005,20.82021286,1.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.940000000000005,10459.381229999999,1080.9861520000002,1160.9,62.433076482000004,10418.6,0.0,1077.2348938
2018-07-12 11:10:00,1531411920.0,20.2,93.86000000000001,346.2,73.82000000000001,52.5,96.550665856,64.86959875800001,9.5858,247.0,5.119400000000001,,94.096681938,53.56,1531411920.0,320.70700258,316.37667188000006,135.80315256,-82.592690848,142.3008307,96.550665856,64.86959875800001,84.165340482,94.096681938,95.10562827199999,98.994762712,99.310035102,97.833689102,98.396941364,97.73659939199999,98.296646736,100.926014734,99.987417256,46.915387439999996,41.37481597,3.436751392,17.95421132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0756046186,17.5994289,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.56,8872.354448,1224.2274413999999,1235.0,62.347604749999995,10578.8,0.0,1180.1830966
2018-07-12 11:15:00,1531412220.0,32.8,92.38,577.0,73.97999999999999,51.9,98.63050607000001,61.771821242,12.246799999999999,248.0,8.300999999999998,,94.142688012,46.5,1531412220.0,329.74770858,325.1444001,117.69719668,-82.688597936,154.51945498000003,98.63050607000001,61.771821242,82.86611597,94.142688012,99.933010834,100.51676522,101.24066194000001,99.496376024,100.22987124,99.55429448,100.64437798,102.90555233999999,101.91684832,39.68657541,51.61390263,3.2863422279999996,22.085245838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.375013051,19.993590194,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.5,17169.880298,1949.0587414000001,2058.7072000000003,62.31719494,17640.2,0.0,1938.154985
2018-07-12 11:20:00,1531412520.0,18.8,93.00000000000001,346.2,74.03999999999999,52.1,97.316673388,67.659036098,7.305400000000001,246.8,4.9194,,95.22012982599999,49.440000000000005,1531412520.0,319.6222257200001,317.29822664,140.2846027,-82.471715994,147.44410548000002,97.316673388,67.659036098,82.813971814,95.22012982599999,102.04918972,99.444673014,99.94170503199999,98.40408320200001,98.76931435399999,98.826154754,98.765204248,100.696872176,100.19488026,48.697560513999996,46.747233314000006,2.878206859,18.961475586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0693911726,21.068896672,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.440000000000005,10359.411038,1113.896303,1193.8306,62.421367088,10294.6,0.0,1088.9503354
2018-07-12 11:25:00,1531412820.0,26.8,94.92,461.6,73.84,52.3,98.542151636,62.325579774000005,10.0094,247.2,6.779599999999999,,95.871344672,51.61999999999999,1531412820.0,330.8468954,325.64279273999995,126.71719882,-82.609849082,149.0831977,98.542151636,62.325579774000005,84.667058464,95.871344672,101.14322246,100.87578973,101.45090625,99.805765508,100.36779021999999,99.799610664,100.353803548,103.12595518,102.013040518,43.385860256,45.957242544,3.4708888809999996,18.939719516999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.244006486,18.551090159999998,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.61999999999999,11883.956452,1653.8413926000005,1664.7306,62.30987894,14048.4,0.0,1600.2071756
2018-07-12 11:30:00,1531413120.0,32.4,92.68,577.0,74.0,51.8,98.935996912,62.451587202000006,12.2522,246.8,8.279599999999999,,95.711575566,46.84,1531413120.0,331.25496338000005,326.77145377999994,118.27323006000002,-82.66375417399999,155.33817258,98.935996912,62.451587202000006,83.494281208,95.711575566,101.19977774200001,100.82783892,101.66844721999999,99.93623105200001,100.567655704,100.299038276,100.9592111,103.2250166,102.26537646,39.942541461999994,52.11315595799999,3.3293795299999998,22.509045743999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3126505045999997,20.681092848000002,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.84,16969.939914,1932.265686,2043.4010000000003,62.306448008000004,17510.0,0.0,1923.70027
2018-07-12 11:35:00,1531413420.0,18.6,93.46000000000001,452.2,74.03999999999999,52.1,98.57570129199999,65.34712606400001,7.2142,247.2,4.8184000000000005,,96.17610934999999,48.059999999999995,1531413420.0,326.00639930000006,323.0857328000001,131.5865508,-82.521003192,152.33339224,98.57570129199999,65.34712606400001,83.12059034,96.17610934999999,102.1030977,100.43452099800001,101.137564002,99.43955331999999,100.003407336,100.039273846,100.29686694,102.09412862000002,101.4669701,45.313700058,50.239263621999996,2.8912688100000006,20.03342601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.119663784,21.84851938,1.0,1.0,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.059999999999995,10334.41849,1113.4030718,1170.4836,62.421367088,10191.0,0.0,1096.2919046000002
2018-07-12 11:40:00,1531413720.0,25.2,96.14,461.6,73.82000000000001,52.2,99.16077693000001,66.523576278,9.865799999999998,246.8,6.638800000000001,,97.46200546200001,53.239999999999995,1531413720.0,331.69121534,327.51187668,137.3039144,-82.55600841,146.16746071999998,99.16077693000001,66.523576278,85.293922226,97.46200546200001,103.2514076,101.59403218,101.88876917399999,100.370799592,100.86419011000001,100.327259166,100.673233674,103.29916195999999,102.41454028000001,47.582805348,42.868298778,3.2537633460000004,18.940770936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0618706894,18.90573498,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.239999999999995,10709.306705,1588.051038,1628.1734000000001,62.265844019999996,13410.8,0.0,1504.9326539999997
2018-07-12 11:45:00,1531414020.0,32.8,93.72,577.0,74.02000000000001,51.6,99.925817026,62.579606926,12.4862,246.6,8.4806,,97.274077578,46.62,1531414020.0,335.20714388,330.47330046,118.98939914,-82.645311022,156.81325121999998,99.925817026,62.579606926,84.46727690600001,97.274077578,101.9864131,101.72994414,102.6150349,100.89298416,101.4848327,101.3329972,101.97644906000001,104.06338862,103.05886412,40.258504888,52.749862578,3.133047079,22.321102042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1836213248,20.5569281,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.62,17119.895201999996,1994.9242338,2091.2878,62.268066512000004,17628.2,0.0,1970.9029891999999
2018-07-12 11:50:00,1531414320.0,31.6,93.66,577.0,74.02000000000001,52.1,99.90727179000001,63.625631084,12.5632,247.6,8.179599999999999,,97.306818286,46.660000000000004,1531414320.0,334.1325049,329.67430874,120.3150967,-82.637238884,156.95228002,99.90727179000001,63.625631084,83.9389596,97.306818286,101.25206584200001,101.63572853999999,102.46394676000003,100.80337485999999,101.41203196000001,101.28970872,101.89324374,103.83642886,102.88848051999999,40.84305386,53.11585118000001,2.981208726,22.782577232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0385435632,22.726566622,1.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.660000000000004,17094.902653999998,1912.0417429999998,2025.2214,62.40479880400001,17052.8,0.0,1892.364645
2018-07-12 11:55:00,1531414620.0,12.8,95.6,230.8,73.85999999999999,52.2,98.79355121400002,72.28453392599998,4.9946,248.4,3.3194000000000004,,98.27694762600001,54.44,1531414620.0,326.84829662000004,323.9711935800001,149.67843349999998,-82.33962397799999,144.90190391999997,98.79355121400002,72.28453392599998,85.42276999200001,98.27694762600001,99.48172441599999,101.22282246,101.45757826,100.04084127600001,100.417617322,100.314882962,100.07461009800001,102.27688753999999,101.6608219,52.41006777,42.62501640199999,2.86727067,19.874466158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9311207340000003,20.5409019,1.0,1.0,3.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.44,5610.826967999999,798.0153224,792.0,62.299349240000005,6786.2,0.0,760.0133786
2018-07-12 12:00:00,1531414920.0,35.6,93.6,614.4,74.1,51.6,100.28264034,59.366816826000004,12.892,246.4,9.179599999999999,,97.19659099200001,48.3,1531414920.0,338.78514205999994,333.52003006,119.82041974,-82.618320358,155.64116822,100.28264034,59.366816826000004,85.66022562200001,97.19659099200001,99.697999166,102.06888126,103.09453395999999,101.38905245999999,102.01995034,101.54859972,102.3146404,104.8168757,103.70793155999999,40.60648474,50.824292516,3.425291188,18.760332088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2072701058,18.701658066,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.3,17205.571563999998,2182.6347792000006,2261.7408,62.334468688,19026.6,0.0,2156.1445478
2018-07-12 12:05:00,1531415220.0,35.0,94.08,641.6,74.02000000000001,52.1,101.92377041999998,62.667776694,12.983600000000001,245.2,9.319399999999998,,98.094170676,46.720000000000006,1531415220.0,346.64638466,341.38207928,118.70271055999999,-82.614369264,160.28907777999999,101.92377041999998,62.667776694,84.148826278,98.094170676,103.22197076,103.70289075999999,104.66665854,102.85170367999999,103.62638314,102.88527524000001,104.02882824000001,106.44671892,105.35690794,40.133117608,53.842358832,3.433137544,22.534659089999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46790589,22.017755326000003,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.720000000000006,18966.030166,2160.2245208,2285.0928000000004,62.404749838,18879.0,0.0,2176.8173208
2018-07-12 12:10:00,1531415520.0,34.2,94.08,645.0,73.9,52.0,100.230289456,63.037366162,12.749199999999998,246.4,8.8602,,97.640708504,46.94,1531415520.0,336.12114787999997,331.07494738,119.97485368,-82.60035842799999,157.98283258,100.230289456,63.037366162,83.93559289000001,97.640708504,98.099983812,102.03077858,102.83467037999999,101.13051778799999,101.7512601,101.81937006000001,102.33214368,104.2513508,103.18254088,40.694024754,53.731481764,2.9522513960000003,22.34334141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0801081782000006,22.411143384000002,1.0,1.0,14.0,0.2,42.4,0.6535318368,0.0025697847999999997,0.2,0.0,0.0,0.0,0.0,292.4,46.94,18830.173796000003,2105.8851172000004,2182.9694,62.278145374000005,18638.6,0.0,2056.4756602
2018-07-12 12:15:00,1531415820.0,34.4,92.3,658.6,74.11999999999999,51.5,99.56366891799999,62.708202738,12.6518,248.6,8.739799999999999,,95.543518112,46.92,1531415820.0,334.90302426000005,329.94624168,119.49716678,-82.609413098,156.92126958,99.56366891799999,62.708202738,83.832241916,95.543518112,95.09061886999999,101.39322406,102.174786,100.43062029,101.2277052,100.5962926,101.63926554,103.99920276,102.94647893999999,40.48440886,52.9220668,3.382810021,22.223793882000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2398500722000003,22.320526288,1.0,1.0,19.0,1.0,204.0,3.3281682824,0.026054955600000002,0.6,0.2,0.0,0.2,0.8,1154.0,46.92,19399.479774,2059.3339498,2172.7306,62.32348762400001,19213.2,0.0,2060.6283998
2018-07-12 12:20:00,1531416120.0,35.0,94.06000000000002,679.0,74.0,52.2,102.01539126,63.009063326,12.950800000000001,248.4,9.1602,,97.321877812,47.120000000000005,1531416120.0,347.59504708000003,342.44874910000004,120.05291492,-82.624757828,160.10066418000002,102.01539126,63.009063326,83.88008032,97.321877812,103.20286506,103.74097429999999,104.61765054,102.85449166000001,103.72733628,102.62718856,104.16385312,106.63896792,105.57602312000002,40.728705309999995,53.461696282000005,3.5606318550000005,22.280358018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5370418588,22.190608341999997,1.0,1.0,24.0,1.0,121.6,3.4467450052000004,0.0415755022,0.0,0.0,0.0,0.0,1.0,621.6,47.120000000000005,19763.950820000002,2161.702617,2275.3306000000002,62.415592075999996,19231.6,0.0,2180.6701212
2018-07-12 12:25:00,1531416420.0,35.0,95.23999999999998,679.0,73.94000000000001,51.8,102.55872495999999,63.25796726,13.1376,247.4,9.3,,99.19409350200002,47.1,1531416420.0,349.12867314000005,343.97707802,120.10821600000001,-82.63898418199999,161.31815138,102.55872495999999,63.25796726,84.31606352399999,99.19409350200002,102.9767875,104.23419893999998,105.19759816000001,103.48990196,104.21944682,103.63521733999998,104.68318823999998,106.9574987,105.89716644,40.752754056,54.36065267199999,3.3384414730000005,22.505213206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3550839451999996,22.447768731999997,1.0,1.0,29.0,1.0,16.0,3.4884646180000005,0.035142751,0.6,0.4,0.0,0.6,1.0,516.0,47.1,19734.54018,2201.7314998,2300.8,62.256516488,19243.4,0.0,2191.0099716
2018-07-12 12:30:00,1531416720.0,35.4,95.4,686.2,74.14,51.4,102.98694152,63.309872975999994,13.427599999999998,248.0,9.3796,,99.683100372,47.12,1531416720.0,350.74449912,345.72656608,119.85211045999999,-82.600723036,162.15194498,102.98694152,63.309872975999994,84.83352171199999,99.683100372,103.29975824,104.72927468,105.66107523999999,103.88471826,104.63076564,104.07671912,105.10589082000001,107.28787222000001,106.25878376,40.640498908,54.864072748,3.271842247,22.669374069999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3163630935999997,22.585433416,1.0,1.0,34.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,0.8,0.0,2.0,1.0,516.0,47.12,20078.17688,2234.9415624000003,2326.1408,62.31252361200001,19616.6,0.0,2226.4473672
2018-07-12 12:35:00,1531417020.0,36.0,95.0,697.0,73.97999999999999,52.0,101.85066888,62.899241030000006,13.385200000000001,248.0,9.420399999999999,,99.021631732,47.1,1531417020.0,345.0492223,339.78200502,119.16120314,-82.61389717,161.01440352,101.85066888,62.899241030000006,84.918582438,99.021631732,98.03168204200001,103.57188923999999,104.52873480000001,102.82510482,103.43990676000001,103.27149086,103.9015947,106.11674124000001,105.02251016,40.336718586,54.89766229199999,3.171841266,22.562522445999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2094597014,22.596727601999998,1.0,1.0,39.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,3.0,1.0,516.0,47.1,20287.884718000005,2262.4538266,2336.2592,62.34445917200001,19746.6,0.0,2224.1333791999996
2018-07-12 12:40:00,1531417320.0,35.6,93.67999999999999,703.8,73.96000000000001,51.7,101.02626624,62.828457314000005,12.831999999999999,247.6,9.239799999999999,,97.569176268,47.059999999999995,1531417320.0,342.48270493999996,337.10220332000006,119.52162458000001,-82.598384514,159.59157843999998,101.02626624,62.828457314000005,84.677884456,97.569176268,97.51615486,102.8440756,103.75009976000001,102.04848036,102.75920884,102.19950816000001,103.17867171999998,105.58510222,104.46107328000001,40.495084227999996,54.006476244,3.4348070276000002,22.333373085999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2785354574000003,22.396006568,1.0,1.0,44.0,1.0,192.0,3.4189319300000003,0.045864003,0.6,0.4,0.0,0.6,1.0,692.0,47.059999999999995,20501.794072,2190.1984592,2287.6704,62.24581624000001,19883.0,0.0,2182.2858632
2018-07-12 12:45:00,1531417620.0,36.8,94.96,724.2,74.13999999999999,51.5,102.55372746,62.82273033599999,13.029599999999999,247.0,9.8,,98.60052943,47.18,1531417620.0,350.16063356000006,344.74005776,119.30467762,-82.599829886,161.87366684,102.55372746,62.82273033599999,84.666688182,98.60052943,102.50260131999998,104.41147579999999,105.30955772,103.58064809999999,104.37275112,103.52885556000001,104.82260232000002,107.16595928,106.05210967999999,40.39968734599999,54.707707545999995,3.498382212,22.423042992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020773186,22.416235632,1.0,1.0,49.0,1.0,32.8,3.5344176726,0.030670738600000004,0.2,0.0,0.0,0.0,1.0,482.8,47.18,21142.417606,2316.8290739999998,2420.6,62.339790166000014,20508.2,0.0,2307.128828
2018-07-12 12:50:00,1531417920.0,38.2,96.4,737.8,73.9,52.1,104.04798136,63.017628068,13.6888,247.4,10.320400000000001,,100.235275972,47.10000000000001,1531417920.0,358.3826199,353.20432605999997,118.89554662,-82.60311752199999,164.31849446,104.04798136,63.017628068,84.995937962,100.235275972,107.31803969999999,106.13090278,107.01982934,105.27727302000001,106.10712545999999,105.14206689999999,106.64397162,108.8329153,107.78798565999998,40.219147934000006,55.48557916,3.740004324,22.79848014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7072123028,22.585547639999998,1.0,1.0,54.0,1.0,66.4,3.6263237818,0.0217267138,0.2,0.0,0.0,0.0,1.0,416.4,47.10000000000001,21411.184954,2461.5598486000004,2553.3388,62.305194696,20770.2,0.0,2451.6140882000004
2018-07-12 12:55:00,1531418220.0,38.2,95.06,751.4,73.96000000000001,51.7,102.49230142000002,62.371212526,13.3874,247.0,10.1,,99.81996675799999,47.06,1531418220.0,350.19870388,344.62094091999995,118.33276962,-82.632023654,162.62837053999996,102.49230142000002,62.371212526,85.03884363,99.81996675799999,101.03555572399999,104.59736068,105.54312786,103.81964432,104.46958682000002,104.20890222,104.94962968,107.17558466,106.0298104,39.97048710400001,55.452785889999994,3.5375089930000003,22.400725424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5355967694,22.619981496,1.0,1.0,59.0,1.0,100.0,3.718229891000001,0.012782689,1.0,0.6,0.0,1.2,1.0,350.0,47.06,21888.707208,2416.2171806,2494.7,62.24581624000001,21168.6,0.0,2393.3258333999997
2018-07-12 13:00:00,1531418520.0,39.0,95.72,765.0,74.13999999999999,51.5,102.8833635,62.205184542,13.543599999999998,246.2,10.4408,,99.40445562000001,47.12,1531418520.0,352.14569724,346.4253107800001,117.89175292,-82.654207406,163.00130394,102.8833635,62.205184542,84.76383919199999,99.40445562000001,101.622113106,105.07789124000001,105.81343824000001,104.06897308,104.82124446,104.2957222,105.41648540000001,107.5692356,106.39862372,39.775208208,55.432068347999994,3.515260215,22.429976344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.633081362,22.422266158000003,1.0,1.0,64.0,1.0,100.0,3.718229891000001,0.012782689,0.6,0.4,0.0,0.6,1.0,350.0,47.12,22383.165490000003,2494.1151566000003,2570.5368000000003,62.339790166000014,21637.2,0.0,2456.4347031999996
2018-07-12 13:05:00,1531418820.0,39.0,94.92,778.6,73.86,52.0,102.31819986000001,62.094446768,13.2374,246.6,10.3612,,98.44323293400001,47.06,1531418820.0,351.45432566000005,345.80132801999997,118.21883252,-82.632932442,162.1073035,102.31819986000001,62.094446768,84.411688602,98.44323293400001,103.164465852,104.69248972,105.46654841999998,103.64871588000001,104.48865758,103.62924072000001,104.98605253999999,107.42949670000003,106.27099274,39.920235378,54.67780682600001,3.9527928959999996,22.174211392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6288797373999997,22.266958547999998,1.0,1.0,69.0,1.0,100.0,3.718229891000001,0.012782689,0.6,0.4,0.0,0.6,1.0,350.0,47.06,22592.656752,2467.0592138,2555.1562,62.244640154,21625.8,0.0,2450.9829832000005
2018-07-12 13:10:00,1531419120.0,40.8,94.96000000000001,805.8,73.94000000000001,51.8,102.37600424000001,61.79847542,13.691399999999998,246.4,10.8,,98.71122654199999,47.17999999999999,1531419120.0,350.6076808,344.42225062,117.40358469999998,-82.629131152,162.60388788,102.37600424000001,61.79847542,84.375192494,98.71122654199999,98.48731672999999,104.68420318000001,105.45570396000001,103.7305308,104.49440069999999,103.96401224000002,105.0006116,107.25854792,105.9879332,39.558421542000005,55.345339974,3.611928975,22.240053881999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8262394820000005,22.266302942000003,1.0,1.0,74.0,1.0,100.8,3.9682986518,0.008096993,0.8,0.8,0.0,2.0,1.0,350.8,47.17999999999999,23351.096114000004,2591.8583485999998,2661.1398,62.256516488,22617.4,0.0,2557.6895132
2018-07-12 13:15:00,1531419420.0,41.0,94.47999999999999,816.0,74.08,51.5,102.35381834,61.53946544600001,13.706999999999999,245.8,10.880600000000001,,97.96984059399999,47.14,1531419420.0,352.38072258,346.1918356,117.51735457999999,-82.613390936,162.22126129999998,102.35381834,61.53946544600001,83.84224235600001,97.96984059399999,98.66690861800001,104.65443654,105.53515078000001,103.7627449,104.62045387999999,103.59646862,105.00965249999999,107.61897074000001,106.35254798000001,39.609184848,54.602290584,3.998729666,21.930280602000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8127673038,22.005990686,1.0,1.0,79.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,0.6,0.0,3.6,1.0,351.0,47.14,23804.687031999998,2589.6576895999997,2674.4072,62.290376324,22961.6,0.0,2584.3410456
2018-07-12 13:20:00,1531419720.0,41.0,95.86,816.0,73.84,52.0,103.86822550000002,61.762783322000004,13.865,245.4,11.161200000000003,,99.64220595999998,47.17999999999999,1531419720.0,360.72007881999997,354.7006163,117.72373304,-82.629107972,164.48185314000003,103.86822550000002,61.762783322000004,83.855495352,99.64220595999998,105.54806979999998,106.37654662,107.25352716,105.49264764,106.38072502,105.18909932000001,106.79750228000003,109.29892038,108.08909214,39.700870598,55.182932752,4.2208666489999995,22.061912731999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1991714894,22.017012862,1.0,1.0,84.0,1.0,101.0,4.030815842,0.006925569000000001,0.0,0.0,0.0,0.0,1.0,351.0,47.17999999999999,23557.273802,2636.7398546,2738.9746,62.228118210000005,22629.0,0.0,2648.5328206000004
2018-07-12 13:25:00,1531420020.0,41.8,96.5,816.0,73.96000000000001,51.6,104.11887776,61.75216399999999,13.7156,246.2,11.3602,,100.578108106,47.17999999999999,1531420020.0,359.90400220000004,353.4564116,117.16164546,-82.613030712,165.14387446,104.11887776,61.75216399999999,84.159871396,100.578108106,102.948942874,106.53134023999999,107.34955432,105.62426221999999,106.40578281999998,105.71626344,106.86100681999999,109.1368962,107.83815278,39.450125978,56.006978258000004,3.719275029,22.302038026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9093631465999996,22.244021118,1.0,1.0,89.0,1.0,101.0,4.030815842,0.006925569000000001,0.8,0.8,0.0,2.0,1.0,351.0,47.17999999999999,23663.308046000002,2712.8605974,2796.9092,62.218411204000006,23007.8,0.0,2696.8890932
2018-07-12 13:30:00,1531420320.0,41.2,95.46,816.0,74.08,51.5,102.78075067999998,61.591791990000004,13.1704,246.2,10.9398,,98.77015548199999,47.019999999999996,1531420320.0,352.6658251,346.2035672,117.56228542,-82.665437168,162.70055612000002,102.78075067999998,61.591791990000004,83.981633928,98.77015548199999,97.54380728800001,105.11580796000001,105.82075006,104.08715328000001,104.85666595999999,104.28494214,105.33270836,107.67782322000001,106.35599574,39.62877181,55.022732896,3.575245027,21.96302018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6443007389999997,22.089750998,1.0,1.0,94.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,7.0,1.0,351.0,47.019999999999996,23910.721274000003,2636.8201414,2693.3509999999997,62.29002117,22947.0,0.0,2599.541677
2018-07-12 13:35:00,1531420620.0,41.0,94.04,816.0,73.84,52.0,101.63395522,61.26482863,13.3398,246.0,10.760200000000001,,97.20702161,47.019999999999996,1531420620.0,348.39368979999995,342.00118061999996,117.34561086,-82.637255598,161.07256460000002,101.63395522,61.26482863,83.56791143999999,97.20702161,96.437835308,104.06818437999998,104.70406727999998,102.94298146000001,103.85358266,102.96601094,104.39420731999999,106.8058276,105.4860359,39.532633546,54.266736998,3.8520806800000003,21.732195086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6784660772000004,21.832305420000004,1.0,1.0,99.0,1.0,85.0,4.257093194,0.017442193,1.0,1.0,0.0,12.0,1.0,335.0,47.019999999999996,23698.652792,2574.2841452000002,2647.0092,62.228118210000005,22787.2,0.0,2553.8825022000005
2018-07-12 13:40:00,1531420920.0,41.2,94.78,819.4,73.94000000000001,51.6,102.27958713999999,61.566304394,13.747399999999999,245.4,10.9184,,97.343393604,47.06,1531420920.0,350.49646138,344.39412759999993,117.48207476,-82.64305395800001,161.90945646,102.27958713999999,61.566304394,83.417963854,97.343393604,97.82320192600001,104.55652076000001,105.16235623999998,103.466778,104.39946438000001,103.40538688,104.94654385999999,107.23705296,105.9833998,39.593537559999994,54.672403492,3.703812642,21.972766835999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7727612327999998,21.844559437999997,1.0,1.0,104.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,17.0,1.0,351.0,47.06,23851.44519,2613.3764182000004,2679.3876,62.201706416,22978.2,0.0,2582.7724313999997
2018-07-12 13:45:00,1531421220.0,42.0,94.85999999999999,833.0,74.08,51.4,102.62943680000001,61.450098391999994,13.5524,246.6,11.219399999999998,,97.85434889400001,47.1,1531421220.0,354.62565662000003,348.32300810000004,117.29572632,-82.62411259000001,162.689727,102.62943680000001,61.450098391999994,83.481180128,97.85434889400001,103.33612616600001,105.28208988000002,105.92580717999999,104.16236536000001,105.11692124000001,103.84750462,105.6069879,108.0685479,106.78433972,39.51068354,54.62117909200001,4.1549029189999995,21.939414852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.957568553,21.952116317999998,1.0,1.0,109.0,1.0,101.0,4.030815842,0.006925569000000001,0.6,0.4,0.0,8.2,1.0,351.0,47.1,24336.699112,2671.2630104,2766.7918,62.262754615999995,23488.0,0.0,2667.9996416000004
2018-07-12 13:50:00,1531421520.0,42.8,96.5,833.0,73.84,51.9,103.80685376,61.686429246,13.5226,246.0,11.619399999999999,,99.368481026,47.220000000000006,1531421520.0,361.90052954000004,355.16237234,116.98661775999999,-82.600282588,164.99867753999996,103.80685376,61.686429246,83.87862943,99.368481026,107.97666752,106.73248454,107.32707834,105.51207830000001,106.50615822,105.34667914000002,107.12437800000001,109.53391426,108.18207093999999,39.372243796,55.464763303999995,4.375217147599999,22.314185451999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.309525668600001,22.201914637999998,1.0,1.0,114.0,1.0,101.0,4.030815842,0.006925569000000001,0.0,0.0,0.0,0.0,1.0,351.0,47.220000000000006,24011.969248,2781.4018738,2858.3723999999997,62.200756584,23412.8,0.0,2780.7232014000006
2018-07-12 13:55:00,1531421820.0,44.0,97.02000000000001,833.0,73.96000000000001,51.4,104.59841664000001,60.890970263999996,13.775,245.2,11.979600000000001,,100.40087386,47.160000000000004,1531421820.0,364.86129166,358.09904394,116.14473061999999,-82.649583768,166.02312218000003,104.59841664000001,60.890970263999996,84.03390430800002,100.40087386,106.6629293,107.44396882000001,108.10184128,106.33852652,107.19945632,106.18638716000001,107.70148841999999,110.12411279999999,108.77585692,38.995171324,55.899009381999996,4.177440292999999,21.895798944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2405074214,22.050770167999996,1.0,1.0,119.0,1.0,100.4,4.417248361,0.011940978400000002,0.4,0.4,0.0,0.6,1.0,350.4,47.160000000000004,24174.33418,2880.395229,2937.3815999999997,62.16338446000001,23975.2,0.0,2888.0666818
2018-07-12 14:00:00,1531422120.0,44.0,96.13999999999999,833.0,74.1,51.2,103.49854367999998,60.371704216,13.8526,246.2,11.859199999999998,,100.14368938199999,46.980000000000004,1531422120.0,359.89995654000006,352.87200876,115.55098916,-82.63164225599999,164.93630016,103.49854367999998,60.371704216,83.96641898800002,100.14368938199999,105.66011606,106.48098153999999,107.23640884,105.47078830000001,106.24831305999999,105.58434452000002,106.77300887999999,109.13549321999999,107.71885014,38.728828604,55.800806953999995,4.220306441,21.642875615999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1608868552,21.692461936,1.0,1.0,124.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,5.0,1.0,293.0,46.980000000000004,24462.982942000002,2850.4249846000002,2919.6428000000005,62.22438597599999,24147.0,0.0,2847.8321144
2018-07-12 14:05:00,1531422420.0,44.0,96.46000000000001,833.0,73.9,51.9,103.83630814,60.817690108,13.6704,247.8,11.780600000000002,,99.520202786,46.9,1531422420.0,360.89875916,353.9195838,115.38504526000001,-82.63602902,165.31280304,103.83630814,60.817690108,83.595718992,99.520202786,100.80245029,106.71671194000001,107.33688385999999,105.49048822,106.42733080000001,105.53165134000001,106.9994357,109.33431568,107.93076914000001,38.65482572,55.978487356,4.0944610180000005,22.162864390000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.279853288,21.9972004,1.0,1.0,129.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,10.0,1.0,293.0,46.9,24354.73966,2861.393341,2919.2286,62.25074033799999,23850.6,0.0,2856.6235423999997
2018-07-12 14:10:00,1531422720.0,43.0,95.55999999999999,833.0,73.97999999999999,51.4,102.69890381999998,60.977540223999995,13.560000000000002,247.2,11.4602,,98.69206134000001,46.86,1531422720.0,354.13947998,347.23169956000004,116.2163425,-82.63754971799999,163.229775,102.69890381999998,60.977540223999995,83.32115390999999,98.69206134000001,97.658020762,105.35677473999999,106.0106463,104.29963132,105.09555631999999,104.37873640000001,105.64928061999998,107.97692196,106.56774958000001,39.028666277999996,55.252853048,3.868845782,21.948873948000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9070925790000004,22.005427759999996,1.0,1.0,134.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,15.0,1.0,351.0,46.86,24462.982946,2762.6802174,2832.9694,62.17985972,23755.8,0.0,2732.2784468
2018-07-12 14:15:00,1531423020.0,43.2,94.73999999999998,833.0,74.13999999999999,51.2,102.11536468,60.988787606,13.5602,247.0,11.3,,97.97594327600001,47.019999999999996,1531423020.0,351.63483504000004,344.79925492,116.04737542000001,-82.62840429999999,162.38676091999997,102.11536468,60.988787606,83.198208524,97.97594327600001,96.561557366,104.65027694,105.42172534,103.69340478,104.53511653999999,103.68522972000001,105.01394224,107.46808246,106.06598784,38.951829588,54.91867846,3.950623152,22.036958022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9301596622,21.986391304,1.0,1.0,139.0,1.0,89.4,4.1709533856,0.012270031800000001,1.0,0.8,0.0,2.0,1.0,339.4,47.019999999999996,24462.982944,2748.356224,2791.1,62.257280195999996,23997.2,0.0,2725.1766915999997
2018-07-12 14:20:00,1531423320.0,43.2,94.61999999999999,822.8,73.92,51.7,102.2582625,60.397230994000005,13.5274,247.0,11.320400000000001,,97.57803375799999,46.739999999999995,1531423320.0,352.46163044,345.80233582000005,115.65349957999999,-82.626463302,162.56208946,102.2582625,60.397230994000005,83.041955224,97.57803375799999,96.91224600999999,104.87820784,105.52525247999999,103.81011514,104.68835554,103.64464912000001,105.22424562,107.63725814,106.27427514000001,38.775942494000006,54.924831338000004,4.016012601,21.621288506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0460168044,21.767212186000002,1.0,1.0,144.0,1.0,77.8,4.3110909292,0.017614494600000006,0.4,0.4,0.0,2.2,1.0,327.8,46.739999999999995,24216.306063999997,2743.43669,2796.1387999999997,62.212682875999995,23692.6,0.0,2733.1508512
2018-07-12 14:25:00,1531423620.0,41.6,94.85999999999999,816.0,73.97999999999999,51.4,102.66760004,61.08178367000001,13.324000000000002,247.0,11.0,,97.49382229,46.86,1531423620.0,352.93863126,346.6612581400001,116.47366626,-82.62758100399999,162.40971114,102.66760004,61.08178367000001,82.854790614,97.49382229,97.40170008800001,104.96509796000001,105.60142716,103.86919068000002,104.81394258,103.66925570000001,105.32633756,107.73297718,106.44990456000001,39.143808774,54.676733950000006,3.7823045189999993,21.937974896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8355656598000003,21.852431559999996,1.0,1.0,149.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,0.8,0.0,1.2,1.0,351.0,46.86,23963.738393999996,2642.9506266,2717.0,62.17985972,23149.2,0.0,2630.0564655999997
2018-07-12 14:30:00,1531423920.0,41.4,94.97999999999999,816.0,74.13999999999999,51.2,102.30035185999999,61.133062164,13.458400000000001,246.8,10.9,,97.624711324,46.88,1531423920.0,351.25842795999995,344.97290274,116.6388465,-82.643715652,162.04927326,102.30035185999999,61.133062164,82.986554,97.624711324,97.398887868,104.6009155,105.28748544,103.58504378,104.46732078,103.50267999999998,104.99273287999999,107.39240620000001,106.10298352,39.217685046,54.656867066,3.8026316779999996,21.915377120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7376221268000003,21.993326968,1.0,1.0,154.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,5.0,1.0,351.0,46.88,24087.445006,2633.817109,2690.1398,62.257280195999996,23168.4,0.0,2603.538497
2018-07-12 14:35:00,1531424220.0,41.4,95.14,816.0,73.9,51.9,102.38861926000001,61.366371826,13.2242,246.8,10.899000000000001,,97.938168108,46.96,1531424220.0,351.48267791999996,345.16392022,116.60082502,-82.631236744,162.2887952,102.38861926000001,61.366371826,83.101267082,97.938168108,97.40137872400001,104.72741380000002,105.40900020000001,103.78359244,104.54685400000001,103.66478834,105.08723473999999,107.43794618,106.1423722,39.200394794,54.850849059999994,3.7537529110000003,22.165977034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7871678256,22.037690208000004,1.0,1.0,159.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,10.0,1.0,351.0,46.96,23804.687034000002,2639.1870244000006,2689.8132,62.25074033799999,22877.0,0.0,2605.643029
2018-07-12 14:40:00,1531424520.0,41.0,94.62,816.0,73.96000000000001,51.3,101.88793216,61.231686172,13.232,247.0,10.679600000000002,,97.36588675200001,46.9,1531424520.0,349.13417796,342.96691241999997,116.59506326,-82.62200491200001,161.54907606,101.88793216,61.231686172,83.162701222,97.36588675200001,97.06270022000001,104.29607677999999,104.89267356,103.21739352,104.05197532,103.1665062,104.67859234,106.95882648,105.68807418000002,39.198103808,54.59024956,3.8001420500000003,22.033582368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7439650834,22.05351812,1.0,1.0,164.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,0.6,0.0,8.4,1.0,351.0,46.9,23910.721272000003,2593.9843572,2637.8612,62.135806542,22987.4,0.0,2561.2472532
2018-07-12 14:45:00,1531424820.0,41.0,95.18,816.0,74.13999999999999,51.2,102.69874770000001,61.421620704,13.1386,247.0,10.820399999999998,,97.66613116200001,46.980000000000004,1531424820.0,352.6069059,346.35454008000005,116.72405341999999,-82.64310493,162.53731324000003,102.69874770000001,61.421620704,83.223468642,97.66613116200001,97.353102866,104.96504112,105.56253598,103.91100462,104.76588536,103.7512056,105.35170066,107.66713392,106.38836889999997,39.25576859,54.870179316,3.689621195,22.165852114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8132158261999995,22.108623058,1.0,1.0,169.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,0.8,0.0,2.0,1.0,351.0,46.980000000000004,23999.083139999995,2613.6135056,2672.6388,62.257280195999996,23010.6,0.0,2587.8402368
2018-07-12 14:50:00,1531425120.0,40.8,94.44,812.6,73.92,51.6,101.65619944,61.166150668,12.8756,246.4,10.659199999999998,,97.12372737199999,46.86,1531425120.0,347.52732957999996,341.3209068,116.42833436000001,-82.63197303000001,161.35922718,101.65619944,61.166150668,83.154317628,97.12372737199999,96.04411182199999,103.96559062000001,104.55241496,102.9210199,103.74269484000001,102.94436470000001,104.3466708,106.62980115999999,105.34644148,39.12361382,54.729426026,3.6902420070000006,22.042536851999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6429666458,22.105898206,1.0,1.0,174.0,1.0,114.4,3.9595614390000002,0.0065908718,0.8,0.8,0.0,5.2,1.0,364.4,46.86,23810.945996000002,2574.1983578,2626.4428,62.185231156,22792.2,0.0,2536.3885705999996
2018-07-12 14:55:00,1531425420.0,39.8,93.78000000000002,799.0,73.97999999999999,51.4,100.65091852200001,61.427453465999996,12.8358,247.0,10.2592,,96.375706236,46.82000000000001,1531425420.0,341.0950522,335.1371311800001,116.71079505999998,-82.641344892,159.86204202,100.65091852200001,61.427453465999996,83.05788777000001,96.375706236,94.98693356,102.76206338,103.38138801999999,101.810977632,102.605962,102.00558326,103.20569728000001,105.28869460000001,104.03908118,39.249639877999996,54.573347424,3.388162639,22.177813586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5827902470000006,22.081487483999997,1.0,1.0,179.0,1.0,127.2,3.700755465400001,0.0097704466,0.6,0.6,0.0,1.2,1.0,377.2,46.82000000000001,23499.10224,2483.1139644000004,2534.0224000000003,62.17985972,22435.6,0.0,2424.7989071999996
2018-07-12 15:00:00,1531425720.0,39.0,90.96000000000001,799.0,74.12,51.2,97.91662749,61.329504504,12.422,247.4,9.679599999999999,,94.569823582,46.8,1531425720.0,329.79181520000003,324.22822392,116.75089166000001,-82.65871971199999,156.00443187999997,97.91662749,61.329504504,82.962993658,94.569823582,92.393497358,100.142321264,100.95509461999998,99.30898643600001,100.084161794,99.44138198800002,100.57925262,102.91494159999999,101.71861426000001,39.267631454,53.089490260000005,3.8019867466,22.061873050000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5782371646,22.146115542,1.0,1.0,184.0,1.0,168.0,3.674543827,0.005252083,0.6,0.2,0.0,0.2,1.0,418.0,46.8,23637.53583,2332.4361732,2394.7408000000005,62.24080954,22495.8,0.0,2294.7947018000004
2018-07-12 15:05:00,1531426020.0,38.0,89.92,782.0,73.9,51.7,96.85537400999999,61.37539119400001,12.4054,247.0,9.3592,,93.371936462,46.879999999999995,1531426020.0,323.83586986,318.32492376,116.87552768,-82.653725088,154.30328576000002,96.85537400999999,61.37539119400001,82.553537934,93.371936462,91.368289484,99.01577647399999,99.749159474,98.18411002799999,98.95071084000001,98.38866684199999,99.515699724,101.63341666000001,100.4322777,39.32309266,52.669869106,3.5769036919999997,22.052298532000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6665899554,22.024725101999998,1.0,1.0,189.0,1.0,150.6,1.4698175307999999,0.0021008332,0.0,0.0,0.0,0.0,1.0,250.6,46.879999999999995,22880.569172,2227.8881426,2311.7224,62.19597367600001,21849.8,0.0,2194.902523400001
2018-07-12 15:10:00,1531426320.0,37.2,88.98,782.0,73.94000000000001,51.4,96.142193978,61.547789708,12.1416,247.4,9.0194,,92.493388408,46.86,1531426320.0,321.35614684,315.84967446,117.43646122,-82.664897766,152.92650998000002,96.142193978,61.547789708,82.163108782,92.493388408,90.93098256200001,98.226613098,99.03536235199999,97.471984962,98.24156043,97.482871048,98.71089712,101.0953701,99.88817202,39.57298650600001,51.83113985799999,3.745978041,21.974803204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.678225278,22.031835962,1.0,1.0,194.0,1.0,63.8,2.8502653112000003,0.0058942928,0.0,0.0,0.0,0.0,1.0,263.8,46.86,22931.377246,2141.3783448,2231.3509999999997,62.14672346200001,21756.2,0.0,2131.3030472
2018-07-12 15:15:00,1531426620.0,37.6,90.58000000000001,782.0,74.1,51.2,98.032383006,61.789798766000004,12.463199999999999,248.0,9.3398,,93.237090992,47.040000000000006,1531426620.0,329.6680495,324.21340904000004,117.52978512,-82.64455430000001,155.26494848,98.032383006,61.789798766000004,82.17088221399999,93.237090992,93.08912729199999,100.071066292,100.72434094799999,99.13914824400001,100.022018252,98.872689022,100.567615982,102.88801928000001,101.71507256,39.614631436,52.376929218,3.6826895439999996,22.17516733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7345747577999995,22.07870841,1.0,1.0,199.0,1.0,148.2,3.6010790100000003,0.0137976236,0.0,0.0,0.0,0.0,0.6,448.2,47.040000000000006,22914.44122,2223.6339562000003,2316.2704000000003,62.22438597599999,21856.6,0.0,2212.4073758
2018-07-12 15:20:00,1531426920.0,37.4,90.85999999999999,782.0,73.86,51.8,97.79818009799999,61.670932428,12.600200000000001,248.0,9.239799999999999,,93.62112162599999,46.9,1531426920.0,327.86796118,322.39834764,117.35284700000003,-82.653690626,155.19488295999994,97.79818009799999,61.670932428,82.353851822,93.62112162599999,92.15693148199999,99.789972956,100.47112038,98.956305538,99.68818843199999,98.915644466,100.22402823,102.50298828,101.32200588,39.535776485999996,52.69189468,3.5238257940000004,22.135155942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5456002808,22.186797908000003,1.0,1.0,204.0,1.0,182.4,3.5211766888,0.029619235,0.4,0.4,0.0,0.6,1.0,582.4,46.9,22829.761096000002,2219.5113706,2291.4704000000006,62.18991690199999,21517.2,0.0,2188.6027686
2018-07-12 15:25:00,1531427220.0,37.2,90.58000000000001,778.6,73.88,51.4,97.862068426,61.735276213999995,12.410000000000002,248.2,9.2388,,93.36042173,46.980000000000004,1531427220.0,328.17577157999995,322.71605372000005,117.708691,-82.650560892,154.95802010000003,97.862068426,61.735276213999995,82.350213468,93.36042173,91.845846786,99.80165904200001,100.49190104,98.96153497399999,99.688501872,98.78604888200002,100.185716608,102.56920394000001,101.39118285999999,39.69419332,52.388816172,3.5291144360000004,22.04108289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5821592868000005,22.043576025999997,1.0,1.0,209.0,1.0,187.2,3.4700543093999996,0.03774161899999999,0.2,0.0,0.0,0.0,1.0,637.2,46.980000000000004,22680.282272000004,2195.9271460000004,2293.0622000000003,62.09711076999999,21568.4,0.0,2178.6115912
2018-07-12 15:30:00,1531427520.0,37.0,90.86000000000001,765.0,74.1,51.1,98.25232646599999,61.743004362,12.480599999999999,248.8,9.201,,93.58156713999999,46.98,1531427520.0,329.89193558,324.60418106000003,117.81264948,-82.655328388,155.38188216,98.25232646599999,61.743004362,82.42279945800001,93.58156713999999,92.096963198,100.142883542,100.81162746,99.30084946000001,100.06132049599998,99.0665355,100.53254098,102.93618087999998,101.79984476,39.740452052,52.445701244,3.5475182789999997,22.002552308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4920170804,22.030367617999996,1.0,1.0,214.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,1.0,692.0,46.98,22466.004739999997,2191.5912662,2289.1888000000004,62.196526834,21477.8,0.0,2179.0234058
2018-07-12 15:35:00,1531427820.0,37.0,91.44,765.0,73.92,51.7,98.806380788,61.78672649799999,12.401599999999998,248.8,9.279599999999999,,93.84211717000001,47.019999999999996,1531427820.0,332.08701522,326.8593980400001,117.89570096,-82.65139214199999,156.12497748,98.806380788,61.78672649799999,82.510818212,93.84211717000001,92.806285636,100.67782544,101.2845916,99.77738365,100.5730817,99.53698345000001,101.05235461999999,103.40365402,102.28595946,39.777202318,52.721323473999995,3.4795786770000006,22.00952418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5074175148,21.991254848,1.0,1.0,219.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.4,692.0,47.019999999999996,22283.758389999995,2211.4616384,2308.780600000001,62.212444524,21195.0,0.0,2194.2725792
2018-07-12 15:40:00,1531428120.0,37.0,91.58,765.0,73.85999999999999,51.4,99.150366978,61.716422488,12.4664,248.6,9.338799999999997,,94.34242443800001,47.06,1531428120.0,333.25534698,328.29085208,117.79048628000001,-82.678772542,156.67326892,99.150366978,61.716422488,82.621115484,94.34242443800001,93.06479342999998,100.81518294,101.6020557,100.11914776,100.9169073,99.843447474,101.28939274000001,103.65224336000001,102.59409706000001,39.73069434399999,53.021025550000005,3.4437301,21.985728142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4743102215999997,21.989339072,1.0,1.0,224.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,47.06,22200.919139999998,2215.876098,2321.602,62.08040157000001,21265.6,0.0,2202.6962066
2018-07-12 15:45:00,1531428420.0,37.0,90.76,765.0,74.08,51.0,98.369528712,61.416639666,12.461599999999999,248.6,9.2,,93.972632462,47.54,1531428420.0,329.6739519400001,324.47770694,117.22761277999999,-82.65933855400002,155.86946991999997,98.369528712,61.416639666,82.572867608,93.972632462,92.296868922,100.165478998,100.89660382,99.349807696,100.128332814,99.271334344,100.57216743999999,102.88945758,101.77221854,39.480119604,52.980012328,3.402689843,21.936520066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3662900084,22.024802197999996,1.0,1.0,229.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,47.54,21985.537089999998,2188.028952,2287.1398000000004,62.15224412800001,21514.6,0.0,2178.650044
2018-07-12 15:50:00,1531428720.0,37.0,91.25999999999999,765.0,73.96000000000001,51.7,98.684111146,61.587427612,12.541599999999999,248.0,9.2796,,93.717645944,46.86,1531428720.0,331.00742204,325.9728694,117.28082456,-82.67662185,156.1910593,98.684111146,61.587427612,82.56733076799999,93.717645944,93.735156246,100.56537252000001,101.13617200000002,99.559489996,100.45690808000002,99.47755544200001,101.04600094,103.17457285999998,102.09581976000001,39.504055842,53.016486441999994,3.4117086389999995,22.083371772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4315533748,21.969271582,1.0,1.0,234.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,46.86,22449.43689,2205.3938336,2301.3408000000004,62.245811828,21219.2,0.0,2187.9044668000006
2018-07-12 15:55:00,1531429020.0,37.0,91.78,765.0,73.88,51.5,99.02145964399999,61.676874818,12.4836,248.0,9.319399999999998,,94.258720122,46.9,1531429020.0,332.69822904,327.78738639999995,117.31065674000001,-82.688323104,156.72523086,99.02145964399999,61.676874818,82.73369833199999,94.258720122,93.967075122,100.92334304,101.47765298,99.985126342,100.76783866,99.81740722800001,101.32187153999999,103.53409429999999,102.48608748000001,39.517374576,53.191136574000005,3.464627829,22.159500245999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4783392978000003,22.140519096,1.0,1.0,239.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,46.9,22350.029789999993,2222.8699272000003,2311.2112000000006,62.124641659999995,21220.4,0.0,2199.7273680000008
2018-07-12 16:00:00,1531429320.0,36.4,91.52,765.0,74.05999999999999,51.0,98.444075158,61.633799163999996,12.529,247.8,9.1,,94.12121399200001,46.86,1531429320.0,329.83837612,324.78899498,117.48241034,-82.675257786,155.95365028,98.444075158,61.633799163999996,82.752703206,94.12121399200001,93.55113861800001,100.3672675,100.98619665999999,99.461781766,100.17365796,99.44800491800001,100.7751403,102.92528106,101.84046296000001,39.593606588,53.028369221999995,3.396387805,22.040192576000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4037927238,22.120329008000002,1.0,1.0,244.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,46.86,22532.27614,2173.4552059999996,2255.0000000000005,62.13582056400001,21233.6,0.0,2144.9991912
