Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-12 16:05:00,1531429620.0,36.0,91.32000000000001,765.0,74.02000000000001,51.7,98.55396375000001,61.984007838000004,12.383599999999998,246.6,9.0806,,93.99639092,46.94,1531429620.0,330.43724812,325.57701086,118.12366012,-82.66377813,155.77062586,98.55396375000001,61.984007838000004,82.780898342,93.99639092,93.68643757,100.4832496,101.10321566,99.552824382,100.2776791,99.449937538,100.85901670000001,103.05278131999998,102.01009296,39.878461934,52.717844533999994,3.4561292339999996,22.105545906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4331584057999995,22.05245384,1.0,1.0,249.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,46.94,22432.86904,2139.9483798,2239.2878,62.295513628,20876.4,0.0,2124.9766756
2018-07-12 16:10:00,1531429920.0,35.8,91.8,754.8,73.85999999999999,51.5,99.04464386,61.938367348,12.5562,247.6,9.0204,,94.504845856,46.96,1531429920.0,332.83252047999997,328.04879294,118.060381,-82.682215698,156.4450623,99.04464386,61.938367348,82.87732171600001,94.504845856,94.039735754,100.8235728,101.53980018,100.048333472,100.7839532,99.88117626799999,101.23621602,103.56194338,102.54138992,39.85026063,52.883118888,3.4967460256000003,22.088106716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.492770058,22.116185444,1.0,1.0,254.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,46.96,21985.905264,2141.7165364,2233.4388,62.107932459999994,20687.4,0.0,2130.0812114000005
2018-07-12 16:15:00,1531430220.0,35.8,92.08000000000001,748.0,74.04,51.1,99.23498486000001,62.046594586000005,12.5358,247.0,9.0796,,94.930617668,47.0,1531430220.0,333.13527583999996,328.3042457,118.17176757999998,-82.67324173,156.70609154,99.23498486000001,62.046594586000005,83.031020744,94.930617668,93.925854862,100.92878182000001,101.68005968,100.219171288,100.95465898,100.11629801800001,101.39156704,103.62569622000001,102.59592022,39.899462203999995,53.080395327999994,3.3609353489999996,22.147132380000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3948170091999996,22.11675612,1.0,1.0,259.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,47.0,21901.961492000002,2151.1199846000004,2242.6612,62.14692322200001,20761.2,0.0,2132.0539654
2018-07-12 16:20:00,1531430520.0,35.6,92.08,748.0,74.08,51.5,99.191042138,61.96360619200001,12.729800000000001,247.0,9.0398,,95.01416655999999,46.980000000000004,1531430520.0,332.89131222000003,328.2334013600001,118.246326,-82.660861358,156.71493458,99.191042138,61.96360619200001,83.090372722,95.01416655999999,94.005689336,100.91577406,101.61010626,100.181571662,100.91457944000001,100.121215822,101.37830996,103.57477542000001,102.58139948,39.932429816,53.140159178,3.390357357,22.031176375999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3672805384,22.073676456,1.0,1.0,264.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,46.980000000000004,21950.560518000002,2137.9983722000006,2232.8306000000002,62.290043812,20571.2,0.0,2118.6002324
2018-07-12 16:25:00,1531430820.0,36.0,92.16,748.0,73.82000000000001,51.8,99.119226318,62.07623799600001,12.999200000000002,247.8,9.0612,,94.835086582,47.12,1531430820.0,332.73352836000004,327.82772502,118.16502983999999,-82.703769532,156.6957787,99.119226318,62.07623799600001,83.170760524,94.835086582,94.26530814399999,100.9953399,101.57420544,100.112109232,100.83327727999999,100.08998385,101.40217504,103.54133068000002,102.49451084,39.896554976000004,53.15444798000001,3.3752845179999995,22.179683022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4074982698000005,22.116087914,1.0,1.0,269.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,47.12,21626.567007999998,2167.3313040000003,2245.3572,62.156598938,20551.6,0.0,2140.7336658
2018-07-12 16:30:00,1531431120.0,36.6,92.80000000000001,761.6,74.0,51.3,100.099029758,61.956928742,12.554599999999999,248.2,9.3388,,95.10541186200001,46.9,1531431120.0,338.31480846000005,332.87906588000004,117.86335342,-82.673106048,158.14959012,100.099029758,61.956928742,83.28549983600001,95.10541186200001,95.97720036,101.98262445999998,102.54508364,101.020466,101.80549197999999,100.81085205999999,102.36938419999998,104.71722413999998,103.57106146000001,39.762730512000005,53.432365982,3.472031705,22.19419823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4368882174,22.200869994,1.0,1.0,274.0,1.0,192.0,3.4189319300000003,0.045864003,0.0,0.0,0.0,0.0,0.0,692.0,46.9,22350.02979,2230.7843922,2317.9020000000005,62.1689428,21047.0,0.0,2214.9078196
2018-07-12 16:35:00,1531431420.0,37.0,94.49999999999999,765.0,74.08,51.3,101.92897592,62.277401404,12.894,247.0,9.940800000000001,,96.607046666,47.12,1531431420.0,346.54607866000015,341.02133924,118.13414094,-82.704140588,160.71337175999997,101.92897592,62.277401404,83.567068298,96.607046666,96.97554118,103.62315889999999,104.30650849999999,102.72126824,103.58869362,102.43559164000001,104.08100099999999,106.42786248,105.28389325999999,39.883047254000005,54.285509304,3.3549173439999995,22.394354152000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4235791008,22.290713426,1.0,1.0,279.0,1.0,51.2,3.4745580804,0.037287001400000006,0.2,0.2,0.0,0.2,0.2,551.2,47.12,22333.461939999997,2316.6010699999997,2455.3776000000003,62.23530289599999,21091.8,0.0,2295.9313742
2018-07-12 16:40:00,1531431720.0,36.4,93.78,751.4,73.84,51.8,100.85799084,62.334539394000004,12.592,247.0,9.5,,96.570638118,47.1,1531431720.0,340.65196682000004,335.15423878,118.30722424000001,-82.699120862,159.53797998000002,100.85799084,62.334539394000004,83.85900616199999,96.570638118,95.3905055,102.50568014000001,103.25617543999999,101.75827742,102.42904564,101.81674751999999,102.9444594,105.20549621999999,104.05213920000001,39.95962951800001,54.332483753999995,3.1941483600000002,22.374909878000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2327545568,22.38078534,1.0,1.0,284.0,1.0,156.8,3.4328384676,0.043719752599999995,1.0,0.6,0.0,1.0,1.0,656.8,47.1,21757.63711,2250.2403184000004,2346.5,62.173394958,20590.0,0.0,2218.6721458
2018-07-12 16:45:00,1531432020.0,36.4,92.04,748.0,73.9,51.6,99.145390056,61.98507366,12.527200000000002,247.8,9.1806,,95.06905419,47.00000000000001,1531432020.0,332.42192426,327.12946834,117.65784002000001,-82.65197035599999,157.33193026,99.145390056,61.98507366,83.789059842,95.06905419,93.10477239400002,100.863047382,101.59638368,100.06135029999999,100.75953297200002,100.28885078399999,101.27712690000001,103.46942396,102.3382775,39.67106423,53.86250629600001,3.192887437,22.314009434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2123052942,22.287688600000003,1.0,1.0,289.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,0.6,0.0,0.6,1.0,692.0,47.00000000000001,21788.563761999998,2190.3471962,2274.949,62.168478546,20783.6,0.0,2162.3777412
2018-07-12 16:50:00,1531432320.0,35.6,89.85999999999999,737.8,74.08,51.2,97.22662086,61.708580086,12.2758,247.8,8.761199999999999,,93.434130208,46.86,1531432320.0,324.4273658000001,319.42217586000004,118.0345221,-82.69273035399999,154.33160284000002,97.22662086,61.708580086,83.299798186,93.434130208,90.804322178,98.98094587400001,99.84985749799999,98.30263884399999,98.98084802400001,98.39495730799999,99.368716104,101.76235827999999,100.67363958000001,39.838713618,52.569244576,3.447018733,21.869866467999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3197640852,22.089894374000004,1.0,1.0,294.0,1.0,103.8,3.5052717554,0.0227663208,1.0,0.6,0.0,1.2,1.0,453.8,46.86,21747.328224,2061.0046312,2171.0378000000005,62.20772497800001,20755.2,0.0,2061.222276
2018-07-12 16:55:00,1531432620.0,35.6,89.72,741.2,73.88000000000001,51.8,97.179369368,61.896044348,12.097799999999998,246.6,8.779599999999999,,92.80167080000001,46.9,1531432620.0,324.44929060000004,319.2642756,118.07552858000001,-82.67338807000002,154.03165554000003,97.179369368,61.896044348,82.841526818,92.80167080000001,90.78692863799999,98.90574173600001,99.72368306199999,98.18962989799999,98.926350992,98.117566858,99.34677337199999,101.76692292,100.63883278,39.856897504,52.264732636,3.459463437,22.039146846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4419551478000003,21.993752502,1.0,1.0,299.0,1.0,45.0,3.562831639,0.007367865999999999,1.0,0.6,0.0,2.0,1.0,295.0,46.9,21654.180088,2056.3064618,2165.0214,62.20657941799999,20566.2,0.0,2061.2757008000003
2018-07-12 17:00:00,1531432920.0,35.6,89.02000000000001,741.2,73.85999999999999,51.6,96.17661746600001,62.00814169,12.234399999999999,246.4,8.7,,92.564966864,46.94,1531432920.0,317.88110726,312.74803940000004,117.98693394,-82.651959718,152.77921025999999,96.17661746600001,62.00814169,82.68828951399999,92.564966864,88.388021626,97.75778167000001,98.55789282200001,97.17227165,97.78528827,97.31866016800001,98.296512528,100.314517058,99.18062337399999,39.817692422,52.464693176000004,3.0040059120000002,22.190449270000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2777791166,22.078460728000003,1.0,1.0,304.0,1.0,45.0,3.562831639,0.007367865999999999,1.0,1.0,0.0,3.0,1.0,295.0,46.94,21606.685584,2032.0798828000002,2143.6204,62.135294086,20686.6,0.0,2017.5491154
2018-07-12 17:05:00,1531433220.0,34.8,85.11999999999998,731.0,74.0,51.1,92.002821718,61.560380222000006,11.4408,247.0,8.0408,,89.14503363600001,46.7,1531433220.0,299.9711244,295.02347756000006,117.51606543999999,-82.65336334,147.06359304000003,92.002821718,61.560380222000006,81.981854886,89.14503363600001,83.87237544400001,93.881264116,94.55492794199999,93.13227741200001,93.66799086,93.368403274,94.212405002,96.313626918,95.172070072,39.608582231999996,50.74996611600001,3.1692483529999995,21.951797998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0414839384000003,22.120809312,1.0,1.0,309.0,1.0,12.2,0.7125663278000001,0.0014735732,0.2,0.2,0.0,1.2,1.0,62.2,46.7,21609.999155999998,1843.5280664000002,1986.0775999999998,62.113601226,20831.4,0.0,1854.6476663999997
2018-07-12 17:10:00,1531433520.0,32.8,82.1,714.0,74.14,51.0,88.72403490399999,61.878370888000006,10.669599999999999,247.2,7.2194,,85.80852913199999,46.72,1531433520.0,285.61642850000004,281.01856452000004,118.73848219999999,-82.68708853,141.7214967,88.72403490399999,61.878370888000006,81.03376411400001,85.80852913199999,79.85986098,90.56142779000001,91.245003482,89.89264069,90.411767904,90.13026839,90.967124558,92.962348864,91.86257852,40.150332932,48.75914785,3.138543614,21.728037954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1446112989999997,21.808467264,1.0,1.0,314.0,1.0,10.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6,46.72,21200.220998,1603.8879531999999,1784.5917999999997,62.20198968799999,20279.6,0.0,1654.3410039999999
2018-07-12 17:15:00,1531433820.0,32.0,79.08,714.0,74.12,51.4,85.999374768,61.899677182000005,10.222799999999998,247.8,6.7398,,82.768249884,46.8,1531433820.0,275.3279928,270.86485896,119.24751676000001,-82.696802924,137.35791731999998,85.999374768,61.899677182000005,80.02870077200001,82.768249884,77.03474634400001,87.782414342,88.578547742,87.22540501800002,87.86245238400001,87.304149898,88.351678008,90.48620883200002,89.38912765,40.374787233999996,46.871708478,3.389752883999999,21.52488995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2430114796,21.59224434,1.0,1.0,319.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.0,46.8,21122.904364,1446.3691353999998,1670.1102000000003,62.295818824,20128.4,0.0,1548.0037936
2018-07-12 17:20:00,1531434120.0,31.6,78.03999999999999,707.2,73.9,51.5,85.330192074,61.57918500200001,10.0984,247.6,6.579599999999999,,81.31628826200001,47.16,1531434120.0,272.86689340000004,268.48364785999996,119.17743155999999,-82.711194424,135.82400546,85.330192074,61.57918500200001,79.14986879,81.31628826200001,75.905197556,87.05614627999998,87.812944534,86.489830462,87.202499002,86.24751011000001,87.69024707399998,89.882977342,88.79846468000001,40.343960921999994,45.941028110000005,3.4682726044000005,21.235224082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4605801022000002,21.383740639999996,1.0,1.0,324.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.2,4.2,47.16,20483.017176,1382.7035283999999,1629.0805999999998,62.14135086,19927.2,0.0,1512.6502684000002
2018-07-12 17:25:00,1531434420.0,31.0,77.46,697.0,74.02000000000001,51.2,84.853535902,61.446333261999996,10.158600000000002,248.4,6.3796,,80.60404461,46.6,1531434420.0,271.24115457999994,266.8297538,119.30810636000001,-82.70216205199999,134.63927662,84.853535902,61.446333261999996,78.394049296,80.60404461,75.533903758,86.550257328,87.262857098,86.01262234600001,86.77302560999999,85.668788834,87.197037956,89.482354378,88.386017236,40.401560208,45.156922228,3.532481334,21.044773056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5139673200000003,21.101025726,1.0,1.0,329.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.6,20695.453832,1321.7120886,1584.6611999999998,62.157840142,19784.8,0.0,1471.8900918
2018-07-12 17:30:00,1531434720.0,30.0,77.46000000000001,679.0,74.1,51.2,84.433573916,61.396145286,9.993599999999999,249.4,6.1602,,80.256162808,46.6,1531434720.0,269.72601999999995,265.6218978200001,119.58685361999999,-82.759521486,133.56094446000003,84.433573916,61.396145286,77.834650622,80.256162808,75.645080028,86.147570468,86.8512173,85.644172508,86.429213876,85.30622496800001,86.832948204,89.107274126,88.083506656,40.524141826,44.453670339999995,3.649932734,20.872003464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5951342167999996,20.914091334,1.0,1.0,334.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.6,20219.81576,1253.2312378000001,1536.3500000000001,62.22438597599999,19264.6,0.0,1411.2641273999998
2018-07-12 17:35:00,1531435020.0,30.0,77.26,679.0,73.92,51.6,84.381133124,61.36000165800001,9.976400000000002,248.6,6.1213999999999995,,80.25921551799999,46.56,1531435020.0,268.73005204000003,264.5345926,119.4501129,-82.77762243999999,133.2432307,84.381133124,61.36000165800001,77.575887186,80.25921551799999,75.27877161,85.973624178,86.69508208399999,85.50418005,86.260746476,85.14805705399999,86.70611858199999,88.85927337000001,87.80968157200002,40.464055196,44.383957346,3.428548449,20.895946462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5424410465999996,20.889821558,1.0,1.0,339.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.56,20116.878514,1246.1829932,1521.7684000000002,62.185231156,19113.8,0.0,1405.6717445999998
2018-07-12 17:40:00,1531435320.0,30.0,76.62,679.0,73.97999999999999,51.2,83.722776548,61.016664309999996,9.8664,248.6,6.101,,79.632981172,46.4,1531435320.0,266.43521862,262.26141259999997,119.09918278,-82.773110328,132.25283324000003,83.722776548,61.016664309999996,77.16583175,79.632981172,75.04318578600001,85.370343104,86.058149506,84.907890936,85.662584334,84.52922018199999,86.08002963999999,88.28753427199999,87.236771344,40.309578953999996,43.96529896,3.513994795,20.70708536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4603357603999996,20.791200878,1.0,1.0,344.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.4,20278.63704,1224.0792826000002,1516.6888000000001,62.124703884,19311.8,0.0,1392.8839122
2018-07-12 17:45:00,1531435620.0,29.6,77.3,672.2,74.14,51.1,84.422290162,61.013292634,9.9688,248.6,6.102,,79.930835056,46.4,1531435620.0,269.4928871,265.38912368,119.20941564,-82.82360043999999,132.86077961999996,84.422290162,61.013292634,76.86190100399999,79.930835056,75.747707526,86.07133049200002,86.75804847599998,85.58298482000001,86.37146396,85.06458618999999,86.77047385400002,89.04905332000001,88.024705778,40.358010031999996,43.811726293999996,3.6024156169999997,20.655282600000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6083652612000003,20.672418602,1.0,1.0,349.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.4,20191.574612,1220.3157586000002,1516.9572,62.229658488,19109.2,0.0,1393.2223344
2018-07-12 17:50:00,1531435920.0,29.0,77.47999999999999,662.0,74.0,51.5,84.68427294,61.350079694,9.888200000000001,248.0,6.0816,,80.27417546000001,46.56,1531435920.0,269.87377342,265.8518193,119.90124802,-82.795728956,132.86608196,84.68427294,61.350079694,76.896787856,80.27417546000001,75.38094639599998,86.338796568,86.906330572,85.78672540800001,86.57020607000001,85.351522098,86.91398946,89.14397825799999,88.14122704999998,40.662256564,43.722103714,3.4569541100000003,20.687823136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4520693371999998,20.692444222,1.0,1.0,354.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.56,19670.564452,1185.2329422,1508.2368000000001,62.224186216,18617.2,0.0,1367.6063262000002
2018-07-12 17:55:00,1531436220.0,29.0,78.03999999999999,662.0,73.97999999999999,51.5,85.19555999600001,61.126471345999995,9.8626,248.2,6.102,,80.581466996,46.519999999999996,1531436220.0,272.13143318000004,268.10336532,119.70419809999999,-82.77368293800001,133.49991294,85.19555999600001,61.126471345999995,76.81389051400001,80.581466996,77.825790184,86.897495448,87.411629474,86.310899568,87.08917246,85.83445931199999,87.42983105200001,89.702184068,88.704092954,40.575763814000005,43.797728874,3.508532958,20.550707532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5292601484,20.584691958,1.0,1.0,359.0,1.0,18.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4,46.519999999999996,19684.9016,1204.3954584,1514.5164,62.20748142800001,18564.2,0.0,1381.2855355999998
2018-07-12 18:00:00,1531436520.0,29.0,78.16,662.0,74.16,51.1,85.303160582,60.936288916,10.0312,247.8,6.102,,80.851299294,46.4,1531436520.0,272.45514926,268.49425476,119.53581888000001,-82.813766402,133.64794778,85.303160582,60.936288916,76.76042633,80.851299294,78.58395011600001,86.96366751000001,87.52567606400001,86.400030552,87.180062596,85.978202676,87.53212932199999,89.781921774,88.801439414,40.50175196400001,43.86602601,3.4982788309999995,20.434536958000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.502724354,20.490490028,1.0,1.0,364.0,1.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,46.4,19899.958798,1208.696739,1512.0756000000001,62.246034959999996,18722.6,0.0,1383.5826154
2018-07-12 18:05:00,1531436820.0,28.2,78.38,648.4,74.12,51.5,85.374563636,61.117577139999995,9.850800000000001,249.0,5.9194,,81.09827357399999,46.44,1531436820.0,272.09641062000003,268.27013034000004,120.18806396,-82.825112246,133.29183286,85.374563636,61.117577139999995,76.762099178,81.09827357399999,78.953139676,86.95877906999999,87.529088324,86.43339477399999,87.1800348,86.05484558999999,87.55991347,89.69346223,88.74555147,40.787860642,43.59837065200001,3.3709878349999998,20.329716502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4216682302000003,20.349466432,1.0,1.0,369.0,1.0,52.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.6,46.44,19435.409272,1161.5297896,1473.8703999999998,62.32348762400001,18144.2,0.0,1344.6749968
2018-07-12 18:10:00,1531437120.0,28.0,78.23999999999998,645.0,74.08,51.5,85.002710506,61.165825848,9.8462,249.6,5.839800000000001,,80.97244726599999,46.56,1531437120.0,270.73970760000003,266.87382111999995,120.24504133999999,-82.816056896,132.76374644,85.002710506,61.165825848,76.798488188,80.97244726599999,78.785564336,86.675359262,87.20922563600001,86.101388516,86.826532284,85.797351568,87.168035188,89.358579058,88.397230982,40.81293797599999,43.405167378,3.394520474,20.352887873999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3713338902000003,20.358942376,1.0,1.0,374.0,1.0,60.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,46.56,19221.305002,1142.8892866,1457.5908,62.290546312000004,18041.6,0.0,1327.9232266
2018-07-12 18:15:00,1531437420.0,27.6,77.97999999999999,638.2,74.2,51.2,84.79497087600001,61.103927906,9.775,248.8,5.740799999999999,,80.845756282,46.4,1531437420.0,269.83875852,266.07330052000003,120.2999511,-82.810674298,132.32978088,84.79497087600001,61.103927906,76.71965473200001,80.845756282,78.547425502,86.43508174,87.029800568,85.892335602,86.61103625799998,85.607163276,86.981919068,89.13545632,88.19690052199999,40.836759024,43.194324544,3.4019296470000002,20.26716888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4088111304,20.309468541999998,1.0,1.0,379.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,46.4,19211.797436,1106.6061163999998,1428.3388,62.306595628000004,17977.4,0.0,1305.058826
2018-07-12 18:20:00,1531437720.0,26.2,78.22,614.4,74.14000000000001,51.5,85.073446708,61.640082714,9.9274,248.4,5.5194,,80.81413879,46.6,1531437720.0,270.63360746,267.00705544000004,121.45617136000001,-82.826629276,132.01813686,85.073446708,61.640082714,76.75579789599999,80.81413879,78.885483238,86.696507576,87.234816026,86.097343644,86.82864104000001,85.813808378,87.15529771199999,89.33220739200002,88.430366714,41.341214986,42.685929478000006,3.356920005,20.298867727999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.376236388,20.264490668,1.0,1.0,384.0,1.0,48.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,46.6,18322.937692,1018.8112106000001,1371.0112,62.34019241200001,17108.0,0.0,1245.0307756000002
2018-07-12 18:25:00,1531438020.0,25.2,78.5,597.4,74.14,51.5,85.17963526,62.019017408,9.703,249.0,5.320399999999999,,81.09678989599999,47.38000000000001,1531438020.0,270.42952226,266.92111792000003,122.51126566,-82.83907271000001,131.73210118000003,85.17963526,62.019017408,76.928525204,81.09678989599999,78.76860962800001,86.70731476399999,87.283644722,86.161337578,86.88378761800001,85.94947765399999,87.23785625,89.281823034,88.40906656000001,41.798883206,42.450278176,3.2294313020000005,20.220134208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.283213292,20.269850612,1.0,1.0,389.0,1.0,114.4,2.529454392,0.0019109304,0.0,0.0,0.0,0.0,0.0,314.4,47.38000000000001,17313.879824,959.77848526,1324.7795999999998,62.34019241200001,16556.4,0.0,1196.9800774
2018-07-12 18:30:00,1531438320.0,24.0,78.78,577.0,74.26,51.1,85.446846114,62.450322984,9.746199999999998,249.2,5.0816,,81.27854099400001,46.82000000000001,1531438320.0,271.25562128,267.86174636000004,123.76930894,-82.83028887399999,131.28727569999998,85.446846114,62.450322984,77.098612,81.27854099400001,78.652690882,86.894376954,87.48818407,86.37253236,87.08413505200001,86.190810984,87.46348595399999,89.48608424400001,88.64384409200001,42.341401866,41.801191440000004,3.196997979,20.108921118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2074096273999997,20.133731534,1.0,1.0,394.0,1.0,128.0,3.16181799,0.002388663,0.0,0.0,0.0,0.0,0.0,378.0,46.82000000000001,17144.887748,887.03716486,1266.3183999999999,62.32871053199999,16055.8,0.0,1144.8348758
2018-07-12 18:35:00,1531438620.0,24.0,78.8,577.0,74.12,51.7,85.39801854599999,62.482964364,9.7056,249.6,5.0612,,81.36184718999999,47.5,1531438620.0,270.71553157999995,267.2811768600001,123.84331728,-82.82531796800001,131.21729575999998,85.39801854599999,62.482964364,77.232175216,81.36184718999999,78.45456676799999,86.83606343000001,87.39126896600001,86.319332416,87.00483336799999,86.22436530600001,87.389192986,89.35213770799999,88.498550806,42.373189992,41.865158054000005,3.100532261,20.10977437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1475037408000004,20.121445848,1.0,1.0,399.0,1.0,128.0,3.16181799,0.002388663,0.4,0.4,0.0,0.6,0.4,378.0,47.5,16632.540520000002,887.8001093400001,1263.2592,62.378205898,15829.8,0.0,1141.6967026
2018-07-12 18:40:00,1531438920.0,24.0,78.06,577.0,74.14,51.5,84.728171982,62.364029802000005,9.3718,250.0,5.0204,,80.86091705,46.8,1531438920.0,268.11986154,264.77667872,123.75048006,-82.81117496599998,130.3542061,84.728171982,62.364029802000005,77.18188250400001,80.86091705,75.832793538,86.10914340400001,86.74482563000001,85.674582532,86.37795687,85.594466896,86.78117559,88.70820166600001,87.87144861,42.333316972000006,41.646004438,3.1432766279999997,20.030712832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1095903288,20.073248352,1.0,1.0,404.0,1.0,130.8,1.897090794,0.0014331978,0.6,0.6,0.0,2.4,1.0,280.8,46.8,17082.406378,862.3097475799999,1255.1,62.34019241200001,15962.4,0.0,1127.9463672
2018-07-12 18:45:00,1531439220.0,11.4,79.05999999999999,230.8,74.26,51.3,83.05931691,67.19415176800001,3.914,250.8,2.3592,,80.632873934,51.64,1531439220.0,259.74693072,257.51537934,145.60491917999997,-82.523124422,121.5217441,83.05931691,67.19415176800001,77.888397434,80.632873934,75.46376064,84.68241649000001,85.22476497199999,84.322986452,84.63493186599999,84.12620870199999,84.46059256,86.578607562,86.018750346,50.922440068,34.943136511999995,2.959433434,16.2717117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.92826057,17.388113242,1.0,1.0,81.6,0.2,27.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.0,51.64,6073.1891000000005,476.18457930000005,561.2102000000001,62.383859912000005,7030.2,0.0,534.8989994
2018-07-12 18:50:00,1531439520.0,31.4,78.25999999999999,577.0,74.03999999999999,51.8,84.98897566400001,54.402182358000005,10.0718,251.2,6.5398,,80.678262724,45.36,1531439520.0,272.27362984,268.07552808,113.94657963999998,-82.820585568,132.23685405999998,84.98897566400001,54.402182358000005,76.99278834399999,80.678262724,75.51600711,86.860558036,87.485367618,86.32050758,87.02703529800002,85.82572155599999,87.352393298,89.73599035599997,88.69550629,37.996824020000005,42.500863724,3.706530625,16.405358342000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5686128264,15.935283930000002,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,45.36,17919.656732,1369.8643476,1642.7102,62.339121564,18424.2,0.0,1512.0321330000002
2018-07-12 18:55:00,1531439820.0,26.4,78.02000000000001,577.0,74.11999999999999,51.3,84.79264729799999,60.754304416000004,9.643799999999999,252.0,5.5203999999999995,,80.702848112,45.480000000000004,1531439820.0,269.45751598000004,265.97846658,119.22188695999998,-82.840862508,131.66041544,84.79264729799999,60.754304416000004,75.784367806,80.702848112,75.535805104,86.316778032,86.945979192,85.857852474,86.565364504,85.56084455199999,86.942182268,89.040746686,88.17281623000001,40.36127508,42.61966877,3.3801689269999997,20.393029342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4812160082000005,19.58622579,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,0.0,45.480000000000004,17894.664184,1023.1310639999999,1391.1408000000001,62.268150024,16868.4,0.0,1253.1220804
2018-07-12 19:00:00,1531440120.0,10.0,79.0,320.8,74.2,51.4,83.08281711000001,66.363038426,3.646,249.2,2.1795999999999998,,80.462422718,50.58,1531440120.0,259.64009364000003,257.67079322,143.95375009999998,-82.520600406,121.94967344,83.08281711000001,66.363038426,76.556806954,80.462422718,75.208648318,84.607211176,85.267970534,84.29667122999999,84.59443798,84.163667992,84.464630816,86.55163207599999,86.05699699600001,50.255208022,35.398041377999995,2.9741798850000007,16.107830404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101688047,18.007182657999998,1.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.58,5935.730087999999,386.96237099999996,508.95,62.361719201999996,6488.8,0.0,448.8057384
2018-07-12 19:05:00,1531440420.0,31.8,78.08,577.0,73.97999999999999,51.8,84.380587068,54.51646264,9.986,249.8,6.579599999999999,,80.27849883799999,45.48,1531440420.0,270.37882032,265.74666448000005,114.12054336000001,-82.829458142,131.25023592,84.380587068,54.51646264,76.20380356399998,80.27849883799999,74.703421104,86.324756844,86.96303182599999,85.841378496,86.54673192,85.312883508,86.877374676,89.267472426,88.11248277399999,38.067766882,41.982763484,3.7318957060000004,16.448695761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4906668142,15.660872666,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.48,17807.190265999998,1390.5920502000001,1643.5602,62.289604738,18566.6,0.0,1520.5646016000003
2018-07-12 19:10:00,1531440720.0,26.4,77.23999999999998,577.0,74.11999999999999,51.5,83.838732222,60.528227046,9.6962,250.6,5.4398,,79.873475156,45.28000000000001,1531440720.0,265.75023997999995,262.1037682,118.68865348000001,-82.82302148599999,130.32390991999998,83.838732222,60.528227046,74.984407894,79.873475156,75.017091978,85.45465159199999,86.052655694,85.00196653399999,85.691596726,84.72502179,86.091723118,88.11563222,87.19630100399999,40.123770951999994,42.208277687999995,3.3575687860000003,20.404456099999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4806820746000007,19.268313454,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.28000000000001,18019.626924,996.5169468800001,1363.1296,62.32348762400001,16871.6,0.0,1233.9073552000002
2018-07-12 19:15:00,1531441020.0,11.6,78.12,320.8,74.17999999999999,51.5,81.616210662,66.854804528,3.5873999999999997,251.0,2.3796,,79.167530744,51.18,1531441020.0,253.95558596,251.78988246,144.0388625,-82.554010182,120.15916360000001,81.616210662,66.854804528,76.020435468,79.167530744,75.00741814,83.33608196999998,83.81357878,82.95277349199999,83.127192772,82.771023662,83.102711348,85.08313501199999,84.53121549599999,50.312209376000006,35.07602859,2.915004834,16.542595155999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9958832684000005,17.776533594,1.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.18,5948.226361999999,482.87596765999996,567.3101999999999,62.372731478000006,7081.6,0.0,533.7624806
2018-07-12 19:20:00,1531441320.0,31.4,77.1,577.0,73.94000000000001,51.7,83.455033114,54.046638726000005,9.902199999999999,250.6,6.3408,,79.240082522,45.18,1531441320.0,265.98827464000004,261.86740906000006,113.54411538,-82.83890468999999,129.67154198,83.455033114,54.046638726000005,75.423527878,79.240082522,74.90159436,85.352596954,85.97337670200001,84.847919762,85.515205012,84.32198840000001,85.905278372,88.17402635,87.13515771,37.812901762,41.497515648000004,3.680124597,16.233736966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5089085204,15.896032646,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.18,17969.641826,1329.7113692,1588.8601999999998,62.229158136,18534.6,0.0,1476.5788624
2018-07-12 19:25:00,1531441620.0,25.8,76.16,577.0,74.14,51.3,82.81080291,60.440294822,9.3296,251.0,5.2,,78.87498928,45.5,1531441620.0,261.2649868,257.71027134,119.26652594000002,-82.8352796,128.2933237,82.81080291,60.440294822,74.53728974999999,78.87498928,75.206457992,84.37560271199999,84.94555074600001,83.91271270000001,84.564286928,83.686512086,84.99330199,86.983440124,86.07598175599999,40.378864436,41.309883578,3.265178847,20.061430392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3909656114,19.327509671999998,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.5,17894.664184,918.75702444,1305.2000000000003,62.284854812000006,16824.0,0.0,1181.6104278000003
2018-07-12 19:30:00,1531441920.0,6.6,76.86,115.4,74.2,51.6,80.19986357600001,67.914890608,1.954,252.2,1.3388,,78.10403253800001,52.06,1531441920.0,248.21202068000002,246.47623002,148.49039814,-82.49653095599999,115.31445174000001,80.19986357600001,67.914890608,75.79108688199999,78.10403253800001,74.173969938,81.795872002,82.27410664199999,81.345371364,81.521969816,81.109463008,81.426222634,83.581223444,83.135126798,52.071124915999995,31.733228304,2.935263222,15.843765697999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.819349334,16.378915246,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.06,2749.180252,288.41405579999997,297.2592,62.416868582000006,3805.4,0.0,304.1829555999999
2018-07-12 19:35:00,1531442220.0,30.8,75.47999999999999,577.0,73.97999999999999,51.7,82.359065942,52.784791238000004,9.7156,251.2,6.139799999999999,,78.156889902,45.3,1531442220.0,261.2958719,257.0585234,112.80100228,-82.84678321,126.80669843999999,82.359065942,52.784791238000004,73.96365126200001,78.156889902,74.12857885600002,84.221421342,84.836028868,83.701621808,84.32846105,83.19325082399999,84.821435156,86.990469306,85.907375528,37.476612262,39.816229116,3.548309587,15.308178976999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5750446317999995,15.513436043999999,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.3,17919.656732000003,1233.6272396,1542.3898,62.26233818400001,18474.2,0.0,1421.6746056
2018-07-12 19:40:00,1531442520.0,20.4,75.25999999999999,461.6,74.22,51.2,81.80265834000001,60.686733644,7.323600000000001,251.0,4.0796,,77.89243839,45.9,1531442520.0,255.91556885999998,253.17813826000003,124.60326209999998,-82.765198994,125.20666801999998,81.80265834000001,60.686733644,73.20695122,77.89243839,74.01512896,83.32472680999999,83.922584138,82.86268286,83.436216744,82.62997121200002,83.80418129,85.606941382,84.90241366000001,42.559224156000006,39.599726634,3.0997553196000003,18.127509488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3351591542000003,18.753015052000002,1.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.9,14558.159058000001,691.7474678799999,1013.9898,62.323252151999995,13499.4,0.0,921.5636336
2018-07-12 19:45:00,1531442820.0,13.2,77.06,230.8,74.17999999999999,51.7,79.01922636399999,67.03533631600001,3.6977999999999995,251.8,2.5796,,77.02013935199999,52.919999999999995,1531442820.0,244.55301688,242.77694352000003,147.41036732000003,-82.54893478,112.01796331999999,79.01922636399999,67.03533631600001,74.841607796,77.02013935199999,73.80900136199999,80.76009692,81.16299699800001,80.109971736,80.365073396,79.91104600999999,80.449614204,82.59075749399999,82.13586276600002,51.582646442,29.427205818000004,3.1166364,15.452689874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8005407364,15.554283784,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.919999999999995,5648.315788,570.6511732,613.65,62.42766448,7626.6,0.0,577.7553676
2018-07-12 19:50:00,1531443120.0,30.2,74.75999999999999,577.0,74.04,51.5,81.74040078,53.622008022,9.5478,251.8,6.0194,,77.55205494399999,44.279999999999994,1531443120.0,259.01228288,254.67598794,112.3856614,-82.87124887600001,125.906906,81.74040078,53.622008022,72.673231878,77.55205494399999,73.53177133400001,83.69397922200001,84.24547619399999,83.146861776,83.77220523,82.62255786,84.203713326,86.40928439799998,85.293873192,37.282613667999996,39.497621586,3.553472408,16.339394358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6242237074,15.491166243999999,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.279999999999994,18594.45552,1168.3300352200001,1515.549,62.256966748,18403.8,0.0,1382.3812804
2018-07-12 19:55:00,1531443420.0,15.0,75.1,346.2,74.32000000000001,51.2,80.900995126,62.917410059999995,5.678,252.4,3.0591999999999997,,77.26379806999999,47.519999999999996,1531443420.0,250.12230624000003,248.36771058,135.34910424,-82.583025064,120.77739884,80.900995126,62.917410059999995,72.565795266,77.26379806999999,73.21237666399999,82.2307413,82.809222342,81.939027306,82.31450194600001,81.62039024600001,82.45884732200001,84.085869466,83.633441236,46.80936121,36.69152933400001,2.732446108,16.108048852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1734564632,18.048417318,1.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.519999999999996,10909.247088,488.14917628,745.7184,62.405964645999994,10083.6,0.0,669.073798
2018-07-12 20:00:00,1531443720.0,13.2,76.52000000000001,230.8,74.12,51.8,78.660901774,64.798510636,3.8524000000000003,252.6,2.7398,,76.486923132,52.6,1531443720.0,244.7022606,242.31699916000002,141.66400558000004,-82.58573757399999,110.86462867199998,78.660901774,64.798510636,74.377919598,76.486923132,73.198329758,80.523159852,80.881083884,79.929278744,80.25424336,79.51410976,80.439470214,82.614412354,82.000826578,49.22516257,28.250216314,3.3399248040000002,15.573348069000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7392763361999997,15.081286359999998,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.6,6260.633208000001,554.81155,655.2,62.405472452000005,7662.2,0.0,604.3051988
2018-07-12 20:05:00,1531444020.0,28.8,74.56,577.0,74.06,51.6,81.58814296,55.456663212,9.529599999999999,252.0,5.7194,,77.352119242,44.33999999999999,1531444020.0,257.89681043999997,254.16027157999997,113.53807278,-82.87532355200001,125.81252429999999,81.58814296,55.456663212,72.44009632,77.352119242,73.30316104200001,83.405513016,83.955027832,82.87235696600001,83.514100276,82.386209104,83.956048076,86.124182936,85.16046103,37.80706705600001,39.688341356,3.572318067,17.64959616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7195206874,16.067930648,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.33999999999999,18569.462972,1066.8627942199998,1441.2888,62.301024876,17902.0,0.0,1308.2410924
2018-07-12 20:10:00,1531444320.0,10.0,75.38000000000001,230.8,74.3,51.3,79.707459946,65.488747058,1.9156,251.8,2.1193999999999997,,77.01041126,50.54,1531444320.0,244.95863626,243.945921,143.93730395999998,-82.491195342,116.28561586000001,79.707459946,65.488747058,72.906118314,77.01041126,73.325010918,81.26899950399999,81.77447008200001,80.869306556,81.038859836,80.83307019600001,81.13131643799998,82.71884127000001,82.45788208799999,50.270198394000005,33.566774596,2.7504221440000003,15.218548672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0820257542,17.136912730000002,1.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.54,6747.987890000001,323.1993028,504.0,62.41693533,6732.6,0.0,437.33295319999996
2018-07-12 20:15:00,1531444620.0,19.8,76.47999999999999,346.2,74.12,51.9,78.86797750000001,63.303145119999996,5.6578,251.6,3.8397999999999994,,76.515610046,52.260000000000005,1531444620.0,247.34408966,244.4325515,135.75324134,-82.648920366,112.060974792,78.86797750000001,63.303145119999996,74.41789281,76.515610046,73.29781197999999,80.863953168,81.329184448,80.223273532,80.64007426,79.74029335,80.883534522,83.307042542,82.55681916,46.859386746,28.753932250000002,3.6888416650000004,16.443758375999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1301115464,15.889892182,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.260000000000005,9084.791104,841.1666262000001,939.9898000000001,62.433014386,11472.8,0.0,893.0664784
2018-07-12 20:20:00,1531444920.0,28.6,74.46,577.0,74.14,51.4,81.421842266,56.680607970000004,9.3352,251.8,5.679599999999999,,77.35786211,44.2,1531444920.0,256.96594702000004,252.97867312000002,113.75335712,-82.86881452,125.91578846,81.421842266,56.680607970000004,71.88216263,77.35786211,73.35199629799999,83.234657492,83.78912453000001,82.73983879,83.36805822,82.339431772,83.80774300200001,85.88552219,84.85446525799999,37.903295864,40.030266282,3.432622989,18.777312104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6961327961999997,17.099098564000002,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.2,18706.921984000004,1049.9629281599998,1430.1592,62.31225826800001,17922.8,0.0,1292.591114
2018-07-12 20:25:00,1531445220.0,5.0,75.54,115.4,74.28,51.5,79.23484228,67.584322856,1.7795999999999998,251.8,1.1591999999999998,,76.844237014,50.72,1531445220.0,241.97599339999996,241.812943,150.20906802,-82.420169846,112.32163776,79.23484228,67.584322856,72.911067942,76.844237014,73.3585381,80.63541498,81.16539238,80.183448336,80.38974996200002,80.245099068,80.356409648,81.933135894,81.891942156,52.808873612,30.388501872,2.657099874,14.775449244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9371019714,16.675093666000002,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.72,3661.4082439999997,161.01680185999996,251.0,62.455707408,3338.0,0.0,215.9933776000001
2018-07-12 20:30:00,1531445520.0,19.6,76.04,461.6,74.08,52.0,79.568160358,59.785037353999996,7.042,251.4,3.9796,,76.73444317600001,50.36,1531445520.0,251.06642735999998,247.02226164000004,128.32931402,-82.7423052,115.69255366799999,79.568160358,59.785037353999996,73.53309314399999,76.73444317600001,73.455815488,81.700647796,82.188192476,81.039892306,81.604696974,80.52000482999999,81.746978238,84.300872224,83.25498129,43.809869608,31.391681454,3.6868209270000003,15.975167754000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2114939344,16.061775812,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.36,10171.96693,811.1072424,968.9102,62.427290662,11439.8,0.0,899.5319636
2018-07-12 20:35:00,1531445820.0,27.2,74.44000000000001,577.0,74.11999999999999,51.5,81.412359804,57.677576974,9.3524,251.4,5.4204,,77.463607626,45.300000000000004,1531445820.0,255.73735896000002,252.51224956000001,117.73677984000001,-82.819972016,125.06621196,81.412359804,57.677576974,70.930240602,77.463607626,73.55854959999999,83.083569358,83.64665611799998,82.615914806,83.21422644200001,82.30359622,83.6438532,85.56385712400001,84.730284544,39.619676786,39.502354844,3.317924745,18.057900191999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6480330247999992,16.772798752,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.300000000000004,18007.130646,954.56437826,1362.6204,62.323270544,17396.6,0.0,1213.283927
2018-07-12 20:40:00,1531446120.0,0.0,76.26,0.0,74.2,51.7,78.562949546,70.22562434400001,0.0,252.0,0.21940000000000004,,76.790474298,52.9,1531446120.0,238.0006985,238.13673011999998,159.69462426,-82.37219004199999,105.99354378000001,78.562949546,70.22562434400001,72.89290833,76.790474298,73.748308312,79.722623434,80.09734021,79.45010030799999,79.473455188,79.39246148599999,79.303958446,80.86991468600002,80.90739488,56.460994526,25.123629082,2.344445331,13.764629820000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5776829798,14.884465526,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.9,0.0,0.0,0.0,62.444688248,0.0,0.0,0.0
2018-07-12 20:45:00,1531446420.0,26.0,75.64,461.6,74.02000000000001,52.2,80.683242526,55.950041492000004,7.7366,251.2,5.098999999999999,,77.098882568,48.36,1531446420.0,256.39413894,251.9154537,118.91004563999999,-82.83911585800001,121.01709296000001,80.683242526,55.950041492000004,72.719583248,77.098882568,74.470641892,82.82949418800001,83.32193085399999,82.188240512,82.786976208,81.506526452,83.039416778,85.713219512,84.558867304,39.97930946,35.303873446,3.875624777,15.970732037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326463168,16.109419748,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.36,13795.886352000001,1072.990037,1269.8592,62.43211401999999,15135.6,0.0,1192.7752708000003
2018-07-12 20:50:00,1531446720.0,21.4,74.6,461.6,74.1,51.5,81.24752042399999,58.67302753,7.103999999999999,251.2,4.2592,,77.50793691,45.1,1531446720.0,254.14035701999995,251.17680488000002,121.63191056000001,-82.774299608,124.40963572000001,81.24752042399999,58.67302753,71.466550994,77.50793691,74.93205983600001,82.90443797,83.468211024,82.414984976,82.953145284,82.220180526,83.29632434599998,85.146079034,84.379281942,41.220108999999994,39.26355668,3.1317615210000005,17.452918532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5636653094,16.910652722000002,1.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.1,14820.580810000003,743.58638732,1059.0693999999999,62.306795692,13771.6,0.0,966.2143474000001
2018-07-12 20:55:00,1531447020.0,0.0,76.64000000000001,0.0,74.17999999999999,51.7,78.45791397,70.70676850800001,0.0,252.2,0.21940000000000004,,77.12235431799999,54.019999999999996,1531447020.0,238.1924886,238.31981837999996,159.57057252,-82.382264792,104.68444611,78.45791397,70.70676850800001,73.333566448,77.12235431799999,74.991846106,79.792422372,80.10595959,79.50364637800001,79.499646466,79.327720922,79.230172074,80.923283036,80.95823118999999,56.41703975600001,23.761163086,2.500317222,14.289728758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5714348472,14.561300814,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.019999999999996,0.0,0.0,0.0,62.42794221199999,0.0,0.0,0.0
2018-07-12 21:00:00,1531447320.0,31.6,75.58,577.0,74.1,52.0,81.01041499200001,54.759639684,9.531799999999999,252.6,6.179600000000001,,77.30045624399999,46.42,1531447320.0,258.11142178,253.06654656,114.29959742000001,-82.860320752,123.29165034,81.01041499200001,54.759639684,72.561965554,77.30045624399999,74.90585221600001,83.232302516,83.74430379,82.579270002,83.220865256,81.877832054,83.46518438599999,86.177523084,84.872876002,38.11884766199999,37.11412726,3.8624610109999997,16.640792024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.467002679,16.430924028,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.42,17294.843033999998,1291.7437954000002,1560.8795999999998,62.44358387,18677.0,0.0,1436.8166912000002
2018-07-12 21:05:00,1531447620.0,15.6,74.5,346.2,74.26000000000002,51.3,80.560226896,61.038160141999995,5.7194,251.8,3.1795999999999998,,77.30413311800001,46.599999999999994,1531447620.0,249.93219986,247.75059342,131.18170442000002,-82.69173181,121.17833148,80.560226896,61.038160141999995,71.58359035599999,77.30413311800001,74.784842776,82.070819608,82.61547768,81.790754056,82.114341632,81.53913917800001,82.246125218,84.042861654,83.47578860399999,45.093455108,37.13546982,2.9155617090000003,15.944705039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3404692234000004,16.868556162,1.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.599999999999994,11046.706102,523.85919316,782.3,62.384087371999996,10260.6,0.0,699.4077158
2018-07-12 21:10:00,1531447920.0,6.6,76.68,115.4,74.38000000000001,51.5,78.24104075,70.569793222,1.8960000000000001,251.4,1.3592,,77.079577098,54.379999999999995,1531447920.0,239.63473098,238.59264996000002,153.89441864,-82.43710635,104.24355912799999,78.24104075,70.569793222,73.68674438800001,77.079577098,74.85659261999999,79.777852306,80.043900908,79.321175286,79.49446144800001,79.04106119,79.179120984,81.29663543000001,81.02559495799999,54.17983246599999,22.9469237,2.7845542070000002,16.389960758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5073240716,14.429704786000002,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.379999999999995,2386.78831,288.4468096,296.07959999999997,62.538738364,3846.4,0.0,287.8160686
2018-07-12 21:15:00,1531448220.0,30.8,74.96000000000001,577.0,74.24,51.8,81.463074876,52.654803263999995,9.7984,250.4,6.059200000000001,,77.43436631,44.94,1531448220.0,258.45128822000004,254.33337970000002,111.99005423999999,-82.87117430200001,125.60441002,81.463074876,52.654803263999995,72.250281954,77.43436631,75.09914774399999,83.52771521,84.03493372599999,82.937930226,83.58647985799999,82.38310356,83.92843439,86.26554063799999,85.204735408,37.101897285999996,39.338869384000006,3.741660531,15.552905976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6029276646,15.953733208,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.94,18307.04122,1216.5636622,1517.1592,62.50516679,18544.8,0.0,1407.1225172000002
2018-07-12 21:20:00,1531448520.0,15.0,75.03999999999999,346.2,74.26000000000002,51.6,80.546172638,62.555893138,3.722,251.2,3.0398,,77.518760598,47.08,1531448520.0,249.10331850000003,247.24516838,135.83196180000002,-82.61953302799999,119.6516978,80.546172638,62.555893138,72.19172739999999,77.518760598,75.186428896,82.01572618600001,82.57833106199999,81.64132101599999,82.01158663199999,81.46746718,82.0390301,83.824687418,83.342283324,47.009563893999996,35.827010392,2.796110688,15.546329246000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2165506711999994,17.182694332,1.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.08,11021.713554,485.62188842000006,743.0101999999999,62.466842392000004,9916.0,0.0,657.77404152
2018-07-12 21:25:00,1531448820.0,13.2,76.84,230.8,74.46,51.5,79.337651878,65.88060714999999,3.8242000000000003,252.0,2.6,,77.34843869,52.4,1531448820.0,246.62650602,244.35738302,142.29358642000003,-82.523266056,110.33352542799999,79.337651878,65.88060714999999,74.09752291,77.34843869,75.20390474000001,81.131402872,81.505670352,80.61909645,80.989403708,80.082976078,80.687783426,83.146740072,82.561459684,49.49829226400001,27.186785351999998,3.223807809,16.382314892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7396523206000003,15.016176227999997,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.4,6010.707732000001,562.5899767999999,614.8296,62.604827562000004,7738.0,0.0,601.3470782
2018-07-12 21:30:00,1531449120.0,29.6,74.8,577.0,74.4,51.5,81.52164666799999,54.414422824,9.6422,252.0,5.880599999999999,,77.69437345399999,43.96,1531449120.0,257.71280721999995,253.75363980000003,112.57048552,-82.887462522,126.09463824,81.52164666799999,54.414422824,72.006037676,77.69437345399999,74.876885922,83.44614259800001,83.959593038,82.92283179399999,83.516719696,82.576736756,83.916372802,86.076806866,85.05522271,37.36521735,40.017831351999995,3.5335760449999993,17.049205477999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6391914897999995,16.392344762,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.96,19019.328830000002,1130.07952436,1481.9112,62.555436480000004,18269.2,0.0,1347.5402580000002
2018-07-12 21:35:00,1531449420.0,5.0,75.46000000000001,205.4,74.4,51.5,79.73617315999999,65.410109648,1.8602,251.8,1.1387999999999998,,77.37315816200001,49.08,1531449420.0,243.40684578,242.73576029999998,146.57760188000003,-82.47028034,114.18971914,79.73617315999999,65.410109648,72.707337574,77.37315816200001,74.026336592,81.009926262,81.473412986,80.717777106,80.91605602000001,80.58786602,80.76445487400001,82.31599611,82.142029338,51.317127993999996,31.873723008000002,2.4058561769999995,14.092981656000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8882601865999997,16.196849756,1.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.08,3698.897066,162.38945482000003,245.87959999999998,62.555436480000004,3334.4,0.0,224.07808519999998
