Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-12 21:40:00,1531449720.0,19.8,76.64,346.2,74.32000000000001,52.0,79.643798616,61.86453907,5.4178,251.6,3.9,,77.197829328,51.58,1531449720.0,249.27844558,246.29980682000001,133.87930872,-82.671768222,112.870845736,79.643798616,61.86453907,74.074312868,77.197829328,74.044376282,81.458803064,81.86740329599999,80.947370248,81.3660089,80.361154814,81.293625604,83.833363728,83.064980556,46.071406288000006,29.037482014,3.4211819400000003,15.793132783999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7617459386,15.206664583999999,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.58,9259.738938,846.3515482,949.8592000000001,62.62663111600001,11491.2,0.0,901.0201291999998
2018-07-12 21:45:00,1531450020.0,27.6,74.9,577.0,74.3,52.0,81.49640869599999,56.14979578,9.4554,251.0,5.5,,77.60485704999999,44.08,1531450020.0,256.64527323999994,253.21994374000002,114.11870848000001,-82.84762744399998,126.05351894,81.49640869599999,56.14979578,71.73464672,77.60485704999999,75.240702748,83.386138034,83.853185794,82.81409074199999,83.42220742800001,82.507312214,83.8141277,85.801587924,84.916415814,38.058204106000005,40.25193102,3.420007119,18.091591672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.663017313,16.498915314,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.08,18881.869820000004,998.2842158000003,1380.5,62.60988944,17376.2,0.0,1247.4842130000002
2018-07-12 21:50:00,1531450320.0,0.0,76.14000000000001,0.0,74.3,52.0,79.026068652,68.854290002,0.0,252.2,0.21939999999999998,,77.67015942399999,52.2,1531450320.0,240.89211428,240.74826722000003,155.90031178,-82.359290062,108.69705834000001,79.026068652,68.854290002,73.31879009600001,77.67015942399999,75.547458288,80.55218906600001,80.966763612,80.32128973399999,80.35241447,80.161470876,79.85299778,81.65469178599999,81.61605310600001,55.07515608,27.042366553999994,2.5899844504000002,13.77913393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8396477021999997,15.241791123999999,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.2,0.0,0.0,0.0,62.60988944,0.0,0.0,0.0
2018-07-12 21:55:00,1531450620.0,25.0,76.35999999999999,461.6,74.3,52.0,80.146929412,60.617820568,7.3712,251.8,4.9194,,77.748656404,50.3,1531450620.0,252.73804358,249.0034585,127.85679072,-82.720423146,116.296885464,80.146929412,60.617820568,74.043633968,77.748656404,75.607949068,82.30980625800001,82.737051248,81.71346827400001,82.13267943000001,81.16799652,82.05860682800001,84.750833036,83.78726246599999,43.603710486,31.546052428000003,3.640333055,17.014110088000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.184946032,16.6935101,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.3,12683.717977999999,1027.7865287999998,1227.0592000000001,62.60988944,14845.4,0.0,1115.8993358000002
2018-07-12 22:00:00,1531450920.0,21.4,75.12,461.6,74.3,52.0,81.32262515400001,58.62467504599999,7.395999999999999,251.2,4.3398,,77.834513488,45.040000000000006,1531450920.0,254.49540887999996,252.02559014,121.8862038,-82.75938636000001,125.37981412000002,81.32262515400001,58.62467504599999,72.319546326,77.834513488,75.711843976,83.069994216,83.66649697199999,82.59148431,83.07349303200002,82.46264043599999,83.28376069800001,85.23837585,84.60079158399999,41.286972121999995,40.14143825399999,3.278166428,17.337702924000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5797268364000003,17.277891194,1.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.040000000000006,15220.461576000002,755.3590022999999,1080.3796,62.60988944,13655.4,0.0,968.2383342
2018-07-12 22:05:00,1531451220.0,0.0,77.42,0.0,74.3,52.0,78.75833053800001,70.716709082,0.0,252.0,0.2398,,78.028688166,53.660000000000004,1531451220.0,240.58151728,240.53293243999997,157.02877484,-82.376735978,105.327094614,78.75833053800001,70.716709082,74.424732686,78.028688166,75.708659934,80.470177316,80.766347218,80.038257048,80.20304377800001,79.92480735400001,79.62431794599999,81.57085686600001,81.55794982,55.493581554,23.75623777,2.7996192819999997,15.223127528000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9045149288000003,15.137017382,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.660000000000004,0.0,0.0,0.0,62.60988944,0.0,0.0,0.0
2018-07-12 22:10:00,1531451520.0,25.6,76.38000000000001,461.6,74.28,52.0,80.946810468,57.052429942,9.0884,251.2,5.2,,77.860485402,47.540000000000006,1531451520.0,256.93738077999996,252.65212715999996,118.96401702,-82.80766466999998,120.83848582399999,80.946810468,57.052429942,74.03231445600001,77.860485402,75.78244171600001,83.096866182,83.622942358,82.46802189600001,83.01370545,81.914900848,83.08831359799998,85.854718338,84.75053237,39.979892638,34.983767462,3.8037219039999997,17.072537304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4146986066000005,17.301665332,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.540000000000006,14445.692594000002,1065.5874238000001,1285.2204,62.593374362000006,15058.6,0.0,1180.448375
2018-07-12 22:15:00,1531451820.0,10.8,75.6,320.8,74.2,52.0,81.148294874,61.603988012,3.4266000000000005,251.8,2.2592,,78.105948154,46.71999999999999,1531451820.0,252.16220288,250.35014112,134.28865463999998,-82.615504136,120.45175491999998,81.148294874,61.603988012,72.408900884,78.105948154,76.07749956400001,82.72307321399998,83.25078018399999,82.32015507399998,82.71070520399999,82.12079891,82.588718726,84.62904980200001,84.161973644,46.327740303999995,35.822705142,3.0136787679999997,15.276247708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4145671682,16.174362289999998,1.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.71999999999999,7635.223334,387.7696469200001,538.1296,62.527314049999994,6845.0,0.0,492.1203114
2018-07-12 22:20:00,1531452120.0,0.0,77.9,0.0,74.2,52.0,79.226918124,71.858070344,0.0,252.2,0.2398,,78.632960844,54.69999999999999,1531452120.0,241.80938754,241.90991024000004,158.60354832000002,-82.35510005200001,100.685666936,79.226918124,71.858070344,74.512600634,78.632960844,76.374382106,80.72616338200001,80.99005077,80.41605443600001,80.600520264,80.105899962,79.995040494,81.90189524799999,81.92899390199999,56.067295776,18.783771690000002,2.702075774,15.790774572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7240831814,14.583944428,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.69999999999999,0.0,0.0,0.0,62.527314049999994,0.0,0.0,0.0
2018-07-12 22:25:00,1531452420.0,31.8,76.7,577.0,74.2,52.0,81.674289116,54.94180188400001,9.7618,251.0,6.2204,,78.27505192800001,46.86,1531452420.0,260.3703495000001,255.90670572,113.67586118,-82.873706536,124.69090100000001,81.674289116,54.94180188400001,73.65879553200001,78.27505192800001,76.26336057,83.94030918600001,84.407888684,83.22626993399999,83.820412526,82.710640214,84.03581645,86.753114214,85.608267662,37.805281556,37.937786796,3.933978543,17.13652033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5276339684,17.18159228,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.86,17082.40638,1343.9852062000002,1561.3204,62.527314049999994,18670.8,0.0,1461.5670074
2018-07-12 22:30:00,1531452720.0,5.4,75.82000000000001,205.4,74.2,52.1,80.598767458,63.88451477599999,1.7937999999999998,251.6,1.2591999999999999,,78.289280848,49.2,1531452720.0,248.10393878,246.83838894000002,141.73741712,-82.548356674,117.50683165999999,80.598767458,63.88451477599999,73.29887165,78.289280848,76.169811788,82.13879722200001,82.583947874,81.712700362,81.92901739599999,81.635579158,81.727046494,83.561391352,83.233787,49.367616828,33.945440321999996,2.635019541,14.516897952000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1600030969999997,15.65350869,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.2,3748.8821620000003,195.60063961999998,270.9796,62.55473226,3418.2,0.0,246.4125752
2018-07-12 22:35:00,1531453020.0,0.0,77.9,0.0,74.2,52.0,78.729034392,72.15351349,0.21400000000000002,251.4,0.2602,,78.881979236,55.720000000000006,1531453020.0,241.31318793999998,240.42466732000003,155.39164634000002,-82.409067126,100.53642736,78.729034392,72.15351349,75.26935298999999,78.881979236,76.172601476,80.44420322599998,80.669557368,79.99892242800001,80.029388636,79.80565920400001,79.512908154,81.761471036,81.528118486,54.819372974,18.77495633,2.799084089,17.334140515999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5713921855999997,15.294749128000001,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.720000000000006,0.0,0.0,0.0,62.527314049999994,0.0,0.0,0.0
2018-07-12 22:40:00,1531453320.0,31.2,76.05999999999999,577.0,74.17999999999999,52.3,81.778944924,55.3802588,9.3662,251.0,6.2194,,78.176772032,45.06,1531453320.0,260.03081924,255.77440747999998,111.28030262,-82.877286504,128.6059993,81.778944924,55.3802588,73.89642499200001,78.176772032,76.01772094,84.00683851199999,84.529411908,83.34510705,83.918215524,82.87634961400002,84.282574012,86.668900108,85.577502196,36.773933934,41.937099188,3.798557272,18.606324869999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.549450396,18.840073668000002,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.06,18194.574755999998,1281.5945674,1561.0693999999999,62.592822644,18415.6,0.0,1436.3855236
2018-07-12 22:45:00,1531453620.0,0.0,76.18,92.0,74.17999999999999,52.2,79.88140448000001,67.08080777,0.0,252.6,0.21939999999999998,,78.48963163600001,50.120000000000005,1531453620.0,244.41363824,244.28773159999997,150.07371687999998,-82.37448936799998,112.53487585999999,79.88140448000001,67.08080777,74.471792418,78.48963163600001,75.727897812,81.333424312,81.81633887000001,80.93002338199999,81.04639804799999,80.82291070800001,80.578800078,82.596327358,82.562539848,52.807715378,29.938548509999997,2.6811353689999997,14.273092396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0497830955999996,15.439692912000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.120000000000005,0.0,0.0,0.0,62.56536125,0.0,0.0,0.0
2018-07-12 22:50:00,1531453920.0,6.6,77.96000000000001,115.4,74.2,52.3,78.895569254,71.839526294,1.8922,251.8,1.3796,,78.98596655,55.5,1531453920.0,243.58087412000003,241.87787146,150.22297902,-82.46075032600001,102.704539652,78.895569254,71.839526294,76.14059381,78.98596655,75.75529836400001,80.765673744,81.091445942,80.218209816,80.43648286599999,79.85115258599998,79.817404868,82.35708198,81.91497495000002,52.758154968,20.347457675999998,3.019405694,19.081371328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7866149612,16.712659414,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.5,2286.818118,295.3320594,301.2,62.60956868000001,3792.2,0.0,298.1088546
2018-07-12 22:55:00,1531454220.0,30.6,75.78,577.0,74.17999999999999,52.1,81.41959603000001,53.091883836,9.504000000000001,251.6,6.059200000000001,,77.969281886,44.8,1531454220.0,257.1317505,253.73347498000004,114.06578424,-82.832742654,126.71033087999999,81.41959603000001,53.091883836,73.933867472,77.969281886,75.705126654,83.467157682,84.082830312,82.85962975599999,83.364529642,82.686314392,83.767372928,85.918991136,85.04469046800001,37.937342244,40.791339746000006,3.625094436,15.154541598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5782516834,16.937609205999998,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.8,18357.026314000002,1231.23434208,1524.3388,62.53794304,18293.6,0.0,1384.8698502000002
2018-07-12 23:00:00,1531454520.0,0.0,76.05999999999999,0.0,74.02000000000001,52.5,79.139590804,69.12069621200001,0.0,253.0,0.2602,,78.48861909,51.8,1531454520.0,241.23194279999998,241.05595550000004,155.33493128000003,-82.29198645599999,107.65358832,79.139590804,69.12069621200001,74.57226571599999,78.48861909,75.43050498400001,80.54939011799999,80.91823964,80.112369922,80.193862426,79.904952662,79.58549056199999,81.747139452,81.69975195,54.8719969,25.906448868000002,2.5601611449999995,14.248699313999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8817410556,14.631930396000001,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.8,0.0,0.0,0.0,62.514195008,0.0,0.0,0.0
2018-07-12 23:05:00,1531454820.0,12.2,77.42,230.8,74.02000000000001,52.5,78.68408323400001,70.836526246,3.5564,253.2,2.4204,,78.803241478,54.8,1531454820.0,243.87566156000003,242.09603709999996,146.78011053999998,-82.49341094399999,103.93682604,78.68408323400001,70.836526246,75.74098424,78.803241478,75.50461496199999,80.635112882,80.989310326,80.09541728,80.337390286,79.62388484,79.77793838400001,82.42585926799998,81.964721132,51.35741112200001,21.51096678,3.2806378940000003,19.479115128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8433246726,17.125355888,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.8,5235.938752,509.203451,576.9918,62.514195008,7187.2,0.0,523.7651512
2018-07-12 23:10:00,1531455120.0,24.8,74.98,461.6,74.02000000000001,52.5,80.72476257600002,53.56339987599999,7.7874,251.6,4.9204,,77.710617776,45.72,1531455120.0,253.62558714000002,250.40542954000003,117.79235229999999,-82.77308826599999,125.32368819999999,80.72476257600002,53.56339987599999,73.584250196,77.710617776,75.471454014,82.74772977800001,83.413350318,82.22877784800001,82.622049126,82.12888651200001,83.010019966,85.009146162,84.17518820000001,39.43290695,40.314542028000005,3.450425624,14.130492929999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6557574408,16.759719294,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.72,14370.714952000004,985.7633670000001,1227.6714,62.514195008,14666.4,0.0,1127.6915216000002
2018-07-12 23:15:00,1531455420.0,0.0,76.32000000000001,0.0,74.08,52.5,78.66540757,69.887252386,0.0,251.0,0.23979999999999996,,78.458884472,53.44,1531455420.0,239.52444286,239.43133278000005,157.32400506,-82.360872446,105.197963648,78.66540757,69.887252386,74.78314381999999,78.458884472,75.62353400200001,80.140204904,80.435694634,79.74673152,79.89855333599999,79.41015794799999,79.149704808,81.28644030999999,81.261307434,55.601685762,23.911523346000003,2.595899866,14.285566627999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8063101878000003,14.029405366,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.44,0.0,0.0,0.0,62.563893002,0.0,0.0,0.0
2018-07-12 23:20:00,1531455720.0,13.2,76.82000000000001,230.8,74.03999999999999,52.5,78.924116378,67.00642518800001,3.854,251.0,2.699,,78.594986084,54.17999999999999,1531455720.0,245.43051592,243.08027992,141.99839853999998,-82.582193546,106.757291342,78.924116378,67.00642518800001,75.631972246,78.594986084,75.583029094,80.935528232,81.336945012,80.39080516199999,80.647149158,79.773735422,80.232374868,82.8262574,82.21820535399999,49.333175239999996,23.931033934,3.2940889749999998,17.673249952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8489165352,16.790513544,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.17999999999999,6223.144386,563.8304188,642.3592,62.530761006,7571.2,0.0,601.368126
2018-07-12 23:25:00,1531456020.0,18.0,75.08,346.2,74.0,52.5,80.522402282,57.52557702199999,5.8852,252.2,3.6388000000000007,,77.72334006599999,46.17999999999999,1531456020.0,250.78352368,248.58817638,127.37363661999998,-82.648015496,122.96626286,80.522402282,57.52557702199999,73.42908926,77.72334006599999,75.619993066,82.38432163,82.910195702,81.893843872,82.205816756,81.800501836,82.38183940799999,84.259632972,83.69169901400001,43.39160686,38.706629885999995,3.169296733,14.133970168000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5728946727999995,16.101460294,1.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.17999999999999,11371.609222,698.8938043999999,895.6388,62.49762900999999,10788.8,0.0,817.8859434
2018-07-12 23:30:00,1531456320.0,0.0,76.97999999999999,0.0,74.0,52.5,78.478963162,71.14195199399998,0.0,253.0,0.2398,,78.453968594,54.7,1531456320.0,238.4075985,238.32770068,157.76748158,-82.344445692,102.170652866,78.478963162,71.14195199399998,75.14019696,78.453968594,75.82931736200001,80.018731646,80.197337644,79.57544915600002,79.560828806,79.30690102,79.024270988,80.983648562,80.962083994,55.763397754,21.187004326,2.483120833,15.378554242000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5682358956,14.014233573999999,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.7,0.0,0.0,0.0,62.49762900999999,0.0,0.0,0.0
2018-07-12 23:35:00,1531456620.0,20.0,77.14,346.2,74.02000000000001,52.4,79.40169359800001,64.284562248,5.796200000000001,251.6,3.8592,,78.266408102,52.48,1531456620.0,248.41676569999998,245.48086066000002,133.24552132000002,-82.634411946,111.31046535800002,79.40169359800001,64.284562248,75.346530054,78.266408102,75.758804886,81.461100604,81.802203062,80.830050656,81.16045689399999,80.363782862,81.046631122,83.616884242,82.855585858,45.768299894,27.693581127999998,3.453892261,18.516262354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.910241287,17.68252193,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.48,9209.753842,869.2095411999999,948.6796,62.486819982,11438.2,0.0,905.7389712
2018-07-12 23:40:00,1531456920.0,12.0,75.03999999999999,230.8,74.1,52.4,79.69172886800001,60.891293833999995,3.9733999999999994,251.0,2.5,,77.76901395,46.959999999999994,1531456920.0,246.36593094,244.71750558,135.55229333999998,-82.55794227,119.71256917999999,79.69172886800001,60.891293833999995,73.763815458,77.76901395,75.43401556200001,81.516264372,82.04175849199999,81.117436946,81.28484293400001,81.031933196,81.24149859799999,83.097876622,82.668273666,46.782047262000006,36.614692564,2.976544799,14.109246574999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4666342562,16.375999647999997,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.959999999999994,7747.6898,464.8938102,592.4101999999999,62.55308397399999,7204.2,0.0,541.5363795999999
2018-07-12 23:45:00,1531457220.0,0.0,76.84,0.0,74.1,52.5,78.04463756799998,71.84629371000001,0.0,251.4,0.199,,78.592702322,54.5,1531457220.0,237.32434412000003,237.25640357999995,157.60197621999998,-82.38388125,100.372939412,78.04463756799998,71.84629371000001,75.75684053,78.592702322,75.57846104000001,79.731953176,79.9567371,79.26777404999999,79.251354786,79.01151385,78.660367526,80.689230062,80.67081562000001,55.703083754,19.683709354,2.6261780509999997,16.14320996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6215545628,14.500318627999999,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.5,0.0,0.0,0.0,62.580459,0.0,0.0,0.0
2018-07-12 23:50:00,1531457520.0,23.2,76.12,461.6,74.1,52.2,79.662918838,61.287554732000004,7.2288,251.6,4.901000000000001,,77.995026408,50.46,1531457520.0,250.41740248000002,246.99428646,126.02276026,-82.741004848,116.41590269000001,79.662918838,61.287554732000004,75.33652437399999,77.995026408,75.462558992,81.893327656,82.330479116,81.18621467599999,81.59827617799999,80.73231013799999,81.696274114,84.15010018400001,83.26223547000001,42.783614418,32.265802518,3.599316633,18.503940315999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1246122218000005,18.101004436,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.46,12608.740336,898.7624915600002,1217.301,62.49833392199999,14164.2,0.0,1028.12363028
2018-07-12 23:55:00,1531457820.0,6.0,75.14,213.4,74.14000000000001,52.5,79.11263203600001,63.578200091999996,1.964,252.6,1.3194,,77.659953944,48.21999999999999,1531457820.0,243.03599058,242.25602006,142.9360651,-82.449968124,115.8907288,79.11263203600001,63.578200091999996,74.26814558800001,77.659953944,75.26414262400002,80.88087861,81.357015424,80.44145855,80.526485486,80.402712208,80.29686667799999,82.22031256199999,82.01580042200001,49.876751074,33.67041624,2.903168385,13.701449022000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3364898396,15.488540964,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.21999999999999,3898.8374479999998,228.6721094,292.3704,62.614037440000004,3611.8,0.0,268.1188604
2018-07-13 00:00:00,1531458120.0,0.0,77.04,0.0,74.1,52.5,77.746181442,72.261193612,0.0,253.0,0.2398,,78.376833964,55.54,1531458120.0,236.7396726,236.71572111999998,157.20441544,-82.341644338,98.643050516,77.746181442,72.261193612,76.145764704,78.376833964,75.480213884,79.49984430800001,79.71950176599998,78.993190614,79.102161422,78.74835922,78.433496808,80.52971380199999,80.52324848399999,55.55807008199999,18.113336718,2.777067045,16.70312353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7792813314,15.144471669999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.54,0.0,0.0,0.0,62.580459,0.0,0.0,0.0
2018-07-13 00:05:00,1531458420.0,25.6,75.64,461.6,74.1,52.5,79.94608049200001,57.48813791799999,7.7132000000000005,251.2,4.9408,,77.66679368800001,48.9,1531458420.0,253.03727881999998,248.9300175,117.96115861999999,-82.78403936,120.680767994,79.94608049200001,57.48813791799999,75.042094022,77.66679368800001,75.21071386999999,82.243687836,82.74526054599998,81.56561957199999,82.052646728,81.080190614,82.209772398,84.851798388,83.781773548,39.530226536,35.828969619999995,3.8356930559999993,17.957911383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4157826346,18.234705927999997,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.9,13633.434792,1044.9183583999998,1225.0306000000003,62.580459,14952.6,0.0,1160.586205
2018-07-13 00:10:00,1531458720.0,5.6,75.24000000000001,115.4,74.16,52.4,78.332227914,65.345956164,1.9718,252.6,1.2795999999999998,,77.751762742,50.04,1531458720.0,238.893983,238.37168762000002,149.64992862000003,-82.40769287199998,112.48303446,78.332227914,65.345956164,74.408935422,77.751762742,75.16419567400001,80.06364306399999,80.491628276,79.649360974,79.68370182599999,79.622286248,79.247736122,81.10884788999999,80.97050960199999,52.582741686,31.374186566,2.6382816890000003,12.763214481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1264091493999997,14.077065494000001,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.04,3873.8449,200.91891479999998,272.05920000000003,62.60340845,3473.0,0.0,231.9141748
2018-07-13 00:15:00,1531459020.0,0.0,76.84,0.0,74.12,52.5,77.30923661599999,71.986773232,0.0,253.0,0.2602,,78.45672104,56.120000000000005,1531459020.0,234.83877500000003,234.75549280000004,158.25287555999998,-82.358027658,97.886302592,77.30923661599999,71.986773232,76.12279065,78.45672104,75.194746966,79.104305574,79.315670018,78.650702576,78.57392101999999,78.420234892,78.02925064600001,80.00968463000001,79.98683653399999,55.94005121,17.876617974000002,2.6775999219999997,16.046722023999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6373271546000003,14.750503198,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.120000000000005,0.0,0.0,0.0,62.59724822,0.0,0.0,0.0
2018-07-13 00:20:00,1531459320.0,31.0,75.32000000000001,577.0,74.16,52.5,79.700628162,58.425578592,9.3446,252.4,5.9204,,77.65991978999999,47.26,1531459320.0,251.37594348000002,247.62201106000003,118.06416606,-82.74905814200001,121.724676432,79.700628162,58.425578592,75.01925209,77.65991978999999,75.048037952,81.993103292,82.54574091799999,81.36896166,81.823946814,80.935954212,81.938086352,84.418314518,83.43836203200001,39.583542896,37.306361928,3.7377338700000005,18.842035696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3540146186,18.500481128,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.26,16807.488355999998,1242.7633098000001,1494.201,62.630826660000004,18342.0,0.0,1357.4124096
2018-07-13 00:25:00,1531459620.0,0.0,75.66,0.0,74.2,52.5,78.058999478,67.25411678200001,0.0,252.8,0.2602,,77.930034626,52.1,1531459620.0,237.7780229,237.64504558,154.54217884,-82.321629222,109.37973064,78.058999478,67.25411678200001,75.044206148,77.930034626,74.989585706,79.801043194,80.212058542,79.35633648,79.291504296,79.324918002,78.859772738,80.81269694400001,80.776394684,54.57452445,28.567033676,2.717395206,12.679592336999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0802686252,13.868200208,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.1,0.0,0.0,0.0,62.664405099999996,0.0,0.0,0.0
2018-07-13 00:30:00,1531459920.0,0.0,77.08000000000001,0.0,74.2,52.5,77.23588661800001,72.77482846,0.0,251.8,0.23979999999999996,,78.447342914,56.120000000000005,1531459920.0,234.58348602,234.52345656000003,158.51222711999998,-82.38842136399998,96.34773097000001,77.23588661800001,72.77482846,76.62033596,78.447342914,75.30353851999999,79.021381866,79.198798692,78.497993416,78.55500081800001,78.274398934,77.990243126,79.939659398,79.92322111,56.034459066,16.408071576,2.687334494,16.740369398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6896489994,15.63124066,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.120000000000005,0.0,0.0,0.0,62.664405099999996,0.0,0.0,0.0
2018-07-13 00:35:00,1531460220.0,25.6,75.44,461.6,74.17999999999999,52.5,80.32568082200001,55.649587440000005,7.6384,252.2,4.9388,,77.505876316,46.220000000000006,1531460220.0,253.48962166,249.763894,117.13584466,-82.742950174,125.3400486,80.32568082200001,55.649587440000005,74.68707615999999,77.505876316,75.184760076,82.468474338,83.216923364,81.8981581,82.33352998000001,81.573559086,82.520884822,84.97255785,84.00657347799999,39.242369634,40.367490768,3.680892653,16.407217807000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4797264327999997,17.69265155,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.220000000000006,13945.841639999999,1058.1231352,1234.548,62.647615880000004,14932.2,0.0,1162.0982114
2018-07-13 00:40:00,1531460520.0,0.0,76.03999999999999,0.0,74.2,52.5,78.108549738,68.26954724,0.0,253.0,0.23979999999999996,,78.16376751,52.379999999999995,1531460520.0,238.90106406,238.51142364000003,153.56649164,-82.33364691199999,106.73246280000001,78.108549738,68.26954724,75.198746132,78.16376751,75.01000811600001,80.037345882,80.362432174,79.457062728,79.56909359,79.34850298200001,78.883645084,81.117694872,81.011853694,54.218475749999996,25.614767958000005,2.903303957,14.051071488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0292742560000003,13.45079609,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.379999999999995,0.0,0.0,0.0,62.664405099999996,0.0,0.0,0.0
2018-07-13 00:45:00,1531460820.0,0.0,77.56,0.0,74.2,52.6,77.188935008,72.48516391,0.0,253.0,0.2602,,78.501846806,56.220000000000006,1531460820.0,236.15976138000002,235.40059581999998,155.24141301999998,-82.393014986,95.669367912,77.188935008,72.48516391,76.487587408,78.501846806,74.995899746,79.192840026,79.411393376,78.65072902600001,78.69143479,78.50244090999999,78.06466429000001,80.370617694,80.16366917000002,54.809612290000004,15.298750222,2.974734163,17.675551622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.917549598,16.453584722,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.220000000000006,0.0,0.0,0.0,62.69170264400001,0.0,0.0,0.0
2018-07-13 00:50:00,1531461120.0,19.6,75.26,448.2,74.2,52.7,79.967622092,54.736341749999994,5.682,252.6,3.879600000000001,,77.503629932,47.39999999999999,1531461120.0,250.97998015999997,247.66390046,124.55003856,-82.65411184,120.80493320000001,79.967622092,54.736341749999994,72.726236724,77.503629932,75.086011388,82.141286798,82.81391533600001,81.591774488,82.043366702,81.264590994,82.11279856000002,84.310151912,83.44781629600001,42.317882952000005,36.494781276,3.4801941999999997,12.418458795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.534145228,16.040112898,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.39999999999999,9859.560084,820.6040649999999,958.8601999999998,62.71900018800001,11311.0,0.0,891.1992608
2018-07-13 00:55:00,1531461420.0,0.0,76.42,0.0,74.2,52.8,78.05091418399999,68.36426553999999,0.0,253.0,0.2398,,78.23995283999999,53.56,1531461420.0,237.49606192000002,237.36154522,156.7967449,-82.341522782,101.2549478,78.05091418399999,68.36426553999999,72.52380873400001,78.23995283999999,75.044095602,79.802344332,79.95343621800001,79.388837824,79.49575018200001,78.995045474,78.800349216,80.73589792,80.69924680199999,55.408983582,20.519049884,2.648332619,12.955281956000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7588440248,11.0558954134,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.56,0.0,0.0,0.0,62.746297732,0.0,0.0,0.0
2018-07-13 01:00:00,1531461720.0,6.6,77.24000000000001,115.4,74.2,52.6,77.67757635000001,69.524740608,1.8476,253.2,1.4602,,78.303836172,55.8,1531461720.0,239.7925335,238.20602484,148.68108114,-82.500408112,98.42908047399999,77.67757635000001,69.524740608,73.68507702000001,78.303836172,74.94240217199999,79.78091877199999,80.007625876,79.23290713600001,79.37674714799999,78.786364682,78.955051244,81.33069494600001,80.91322451200001,52.09457563000001,17.098385525999998,3.2356481619999995,17.43016498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.809020238,15.42126954,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.8,2711.69143,281.0701037999999,313.66940000000005,62.691702643999996,3765.0,0.0,297.446865
2018-07-13 01:05:00,1531462020.0,19.0,75.0,346.2,74.2,53.0,79.816498244,57.877358696,3.9522000000000004,253.4,3.8204000000000002,,77.46753852399999,46.779999999999994,1531462020.0,248.00945078,245.973106,130.27063336,-82.599928394,120.63056418000001,79.816498244,57.877358696,72.457368848,77.46753852399999,75.11183123800001,81.660358806,82.31970163399998,81.24614346999999,81.539659048,81.08730309799999,81.51877709200001,83.526888418,82.9991676,44.56334195,37.103675756,3.1826693570000004,13.314016749999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5525395766,16.396651501999997,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.779999999999994,11109.18747,762.9961686,941.2611999999999,62.80089282,11080.4,0.0,845.8859008
2018-07-13 01:10:00,1531462320.0,0.0,76.64000000000001,0.0,74.2,53.0,77.933845322,70.49136344200001,0.0,253.4,0.21940000000000004,,78.390774718,54.46,1531462320.0,236.87678372,236.6913728,157.18951929999997,-82.33027953,100.42651332,77.933845322,70.49136344200001,74.113769946,78.390774718,75.113006642,79.60323446,79.784738498,79.166469646,79.158530828,78.78639242599999,78.54655803,80.56716734599999,80.51662914,55.55261036999999,19.859345991999998,2.5827838200000004,14.938753076000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6689514524000004,13.225965433999999,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.46,0.0,0.0,0.0,62.80089282,0.0,0.0,0.0
2018-07-13 01:15:00,1531462620.0,13.2,76.68,230.8,74.2,53.0,78.47894349,66.258743714,3.7373999999999996,252.8,2.6398,,78.17988667399999,54.2,1531462620.0,244.07401642000005,241.55807412,139.42643698,-82.58647454000001,105.59751888199999,78.47894349,66.258743714,74.565831324,78.17988667399999,75.12591629799999,80.57759914799999,80.92496126200001,79.96839504200001,80.212219024,79.441711632,79.96479729199999,82.46391596200002,81.80702087200001,48.304388767999995,23.133602918,3.328077381,17.954354950000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8389173554,16.95162305,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.2,5885.744994000001,558.7085752,631.2398000000001,62.80089282,7538.6,0.0,600.0091328000001
2018-07-13 01:20:00,1531462920.0,12.6,74.96000000000001,230.8,74.2,53.0,79.70746988199998,59.44416312999999,3.9257999999999997,253.0,2.5786,,77.540875164,47.739999999999995,1531462920.0,245.76608343999996,244.78081467999996,137.1737004,-82.489243322,118.42555395999997,79.70746988199998,59.44416312999999,72.811499298,77.540875164,75.210021004,81.440022454,81.990881224,80.99161913600001,81.229979696,80.870048674,81.065093902,82.942211982,82.68738263,47.460920288,35.483341986,2.9799127509999996,11.983242844999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4217562391999996,14.949069906,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.739999999999995,7510.260595999998,503.00909020000006,622.1776,62.80089282,7366.4,0.0,560.4698718
2018-07-13 01:25:00,1531463220.0,0.0,76.82,0.0,74.2,53.0,78.13485099,70.62045828199999,0.0,253.0,0.2398,,78.450253638,55.1,1531463220.0,238.15467839999997,237.94294234,157.08847118,-82.371208584,99.973267442,78.13485099,70.62045828199999,74.619100582,78.450253638,75.274812204,79.807726938,80.097294574,79.40235863800001,79.484720642,79.018096604,78.76897229599999,80.91517632599998,80.857571786,55.515829968000006,19.058091124,2.722720798,15.104628312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7163380488,13.113727807999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.1,0.0,0.0,0.0,62.80089282,0.0,0.0,0.0
2018-07-13 01:30:00,1531463520.0,17.6,76.80000000000001,346.2,74.2,53.1,78.67233638799999,64.67708104,5.3922,253.6,3.4213999999999998,,78.24256562999999,53.2,1531463520.0,245.24870117999998,242.30259619999998,138.22430376,-82.58049379600001,106.20829388799999,78.67233638799999,64.67708104,74.98494272000002,78.24256562999999,75.073084078,80.75465245000001,81.170739044,80.218227692,80.51201808399999,79.660147894,80.13759041799999,82.78205890199999,82.010002564,47.822082050000006,23.42623499,3.337666179,16.854998997000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9274782838,16.797784252,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.2,8722.399162,700.5950373600001,835.8734000000001,62.828291816000004,10475.2,0.0,755.6420933400001
2018-07-13 01:35:00,1531463820.0,6.4,75.12,217.4,74.2,53.0,79.467142764,60.102752167999995,1.9655999999999998,252.4,1.4194,,77.66919769799999,47.72,1531463820.0,244.83340560000002,243.67130637999998,139.26499348,-82.479270184,116.4167786,79.467142764,60.102752167999995,73.03886839200001,77.66919769799999,75.001728318,81.16032405800001,81.716030076,80.78483233,80.906115514,80.632495824,80.69981560599999,82.692159438,82.389930954,48.290449368000004,33.724619159999996,2.922788192,11.812302802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3490695615999995,13.796497372,1.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.72,3836.356078,259.3007518,320.0908,62.80089282,3715.6,0.0,292.0865108
2018-07-13 01:40:00,1531464120.0,0.0,77.12,0.0,74.16,53.2,77.77083306,70.899826444,0.0,252.0,0.2398,,78.416004452,55.040000000000006,1531464120.0,236.65035418000002,236.44478239999998,157.67620004,-82.33971793399999,98.05634447999999,77.77083306,70.899826444,74.801921854,78.416004452,74.845007012,79.513072334,79.73562515799999,79.103640974,79.14583243000001,78.734511482,78.503637784,80.505336582,80.44913301,55.73017876,17.551007893999998,2.6782999510000005,15.169647686000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6909686978,13.253408967999999,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.040000000000006,0.0,0.0,0.0,62.822206171999994,0.0,0.0,0.0
2018-07-13 01:45:00,1531464420.0,19.8,76.46000000000001,346.2,74.1,53.5,78.721601194,63.68943838599999,5.5732,251.4,3.8204000000000002,,77.813929998,52.65999999999999,1531464420.0,246.04788174,243.20611838,134.08836737999997,-82.659700268,108.570421328,78.721601194,63.68943838599999,74.877952746,77.813929998,74.89971253,80.77743273600001,81.285839528,80.276791834,80.603149364,79.76095084599999,80.411949916,82.98543052800001,82.24326312000001,46.11059371,25.584990802,3.5216619270000002,17.578844683999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9925528794000003,16.926502274,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.65999999999999,9072.294829999999,834.349476,933.8204000000002,62.85351395,11209.4,0.0,884.4884294
2018-07-13 01:50:00,1531464720.0,6.0,75.44000000000001,115.4,74.1,53.5,78.80431512,62.754367058,1.9882000000000002,251.6,1.4204,,77.629375814,49.76,1531464720.0,240.78189276000003,240.27554294,146.04223466000002,-82.38397588000001,114.05816448,78.80431512,62.754367058,73.58322829,77.629375814,74.945836494,80.63534575599999,81.00450685799998,80.223752976,80.31898148,80.10235605400001,80.02879238,81.61519328,81.482156594,51.111604994000004,32.442971198,2.677841473,11.642762067000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2111506908000003,13.807648452,1.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.76,3848.8523520000003,230.19537380000003,301.2,62.85351395,3544.4,0.0,261.12295600000004
2018-07-13 01:55:00,1531465020.0,0.0,77.32000000000001,0.0,74.1,53.5,77.24177776600001,71.59609029999999,0.0,251.8,0.28059999999999996,,78.13653355599999,55.9,1531465020.0,234.58572448,234.35753255999998,158.03203559999997,-82.349715974,97.166036076,77.24177776600001,71.59609029999999,75.28730260799999,78.13653355599999,75.013139942,79.17334998,79.25105824399999,78.64784611799999,78.57481488799999,78.46816054,78.18424952400001,79.940118736,79.87747620399999,55.859810204000006,17.22591735,2.635698437,15.736280098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6231113782,14.058638782,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.9,0.0,0.0,0.0,62.85351395,0.0,0.0,0.0
2018-07-13 02:00:00,1531465320.0,20.2,76.43999999999998,461.6,74.05999999999999,53.5,79.086488022,61.83115823999999,5.7822,252.6,4.1796,,77.592252294,50.76,1531465320.0,248.57081031999996,245.09745512,127.04843176,-82.70106783599999,114.15578520599999,79.086488022,61.83115823999999,74.90770194199999,77.592252294,75.062128758,81.31773939799999,81.7613451,80.708940802,81.09422710599999,80.19244106400001,81.06078977199999,83.656292604,82.75017460799998,43.20557195800001,30.499492621999998,3.663686586,18.625586282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1778700586,17.657118594000003,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.76,12421.296228,706.0894969,1044.7898,62.820198278,12727.6,0.0,871.1916873
2018-07-13 02:05:00,1531465620.0,0.0,75.36,104.0,74.1,53.5,78.592029856,65.640638614,0.0,252.6,0.2398,,77.82597600599999,50.620000000000005,1531465620.0,239.58566734000001,239.46278772,152.72932699999998,-82.35626676199999,111.13166162,78.592029856,65.640638614,74.389348256,77.82597600599999,74.972041202,80.37389626000001,80.719666652,80.028221062,80.004608164,79.834622466,79.54797431800002,81.302694772,81.269194684,53.874197986,29.828966861999998,2.67716483,11.766440629000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1251133146,13.817746974000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.620000000000005,0.0,0.0,0.0,62.85351395,0.0,0.0,0.0
2018-07-13 02:10:00,1531465920.0,0.0,77.24000000000001,0.0,74.1,53.5,77.41405993200001,72.330439444,0.0,253.0,0.2806,,78.363791002,55.74000000000001,1531465920.0,235.69870194,235.31707562000003,158.40941176,-82.34203369999999,96.71302967599999,77.41405993200001,72.330439444,76.02237830199999,78.363791002,74.951515208,79.38720745200001,79.53763151,78.91878300999998,78.85412982,78.61483616599999,78.315343494,80.245328278,80.140800406,55.9969605,16.467701402,2.7267404730000004,16.333478946000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7507325934,15.049572612,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.74000000000001,0.0,0.0,0.0,62.85351395,0.0,0.0,0.0
2018-07-13 02:15:00,1531466220.0,19.6,75.83999999999999,454.2,74.1,53.5,79.35001391200001,61.92786923,5.4921999999999995,252.4,3.7398000000000002,,77.57475058600001,49.6,1531466220.0,248.16834522,245.34976953999998,127.97917637999998,-82.68237923400001,118.71813731400002,79.35001391200001,61.92786923,75.32334299000001,77.57475058600001,74.98064635,81.42360586200002,82.117892114,80.91568464000001,81.23595625200001,80.597765782,81.26564251200001,83.55376581,82.822889406,43.651956514,35.164371492,3.472875494,18.27591272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1684999264,18.441970580000003,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.6,9497.168142,820.816042,922.3704,62.85351395,11139.2,0.0,888.1938498
2018-07-13 02:20:00,1531466520.0,0.0,76.26,0.0,74.1,53.7,77.94069050799999,68.99815325,0.0,252.4,0.21940000000000004,,78.021499802,52.779999999999994,1531466520.0,238.44969712000002,237.92548412000002,155.2858091,-82.33189349400001,107.67716936,77.94069050799999,68.99815325,75.999660694,78.021499802,74.918817842,80.057751266,80.332687082,79.495393732,79.42807888,79.380886896,78.92540163,80.994976568,80.85237259,54.85423557200001,26.682192778,2.9116820800000003,14.143917678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.137146786,14.434617738,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.779999999999994,0.0,0.0,0.0,62.90798499,0.0,0.0,0.0
2018-07-13 02:25:00,1531466820.0,0.0,77.72,0.0,74.1,53.9,76.996246276,73.303633602,0.0,252.8,0.2398,,78.30784849199999,56.5,1531466820.0,235.05461934,234.52147370000003,158.63844644,-82.355127958,95.997482774,76.996246276,73.303633602,77.157551086,78.30784849199999,74.99337654600001,79.183113494,79.378902264,78.596047664,78.660873794,78.47824510800001,78.128793432,80.06895829,79.9226473,56.080121566,15.928524486000004,2.9264010249999997,17.223512038000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9089231344,16.466537686000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.5,0.0,0.0,0.0,62.96245603,0.0,0.0,0.0
2018-07-13 02:30:00,1531467120.0,20.2,76.1,461.6,74.1,53.8,79.63179275600001,56.794996658,5.6546,251.8,4.0194,,77.56649409399999,49.86,1531467120.0,249.82122314000003,246.89357304,127.62377240000001,-82.678645348,119.21968468,79.63179275600001,56.794996658,75.586214034,77.56649409399999,75.250996536,81.86427947600001,82.50595322400001,81.308356432,81.614770048,80.961850086,81.668807864,83.993104882,83.23598593199999,43.570072702,35.226579782,3.6041931820000004,13.224923960999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4506349722000005,16.016576836000002,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.86,11971.430368000001,713.28709084,1000.299,62.93522051,12623.6,0.0,870.05904338
2018-07-13 02:35:00,1531467420.0,0.0,76.56,0.0,74.1,53.8,78.05773703,67.892799064,0.0,252.0,0.2602,,78.11158058,53.48,1531467420.0,239.06691198,238.68455752,155.18424439999998,-82.33548775199999,104.96060198400001,78.05773703,67.892799064,75.157264328,78.11158058,75.088766144,80.3620857,80.4725815,79.83585059600001,79.607283008,79.56031598199999,79.113940124,81.16228066200001,81.058519776,54.81705048800001,23.798321326,3.0007827494,13.07574858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1232113162,11.489200018000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.48,0.0,0.0,0.0,62.93522051,0.0,0.0,0.0
2018-07-13 02:40:00,1531467720.0,0.0,77.97999999999999,0.0,74.1,53.9,77.097338544,72.354051912,0.0,252.0,0.21939999999999998,,78.416793336,56.7,1531467720.0,235.56628895999998,235.17548272000005,158.59338806,-82.328033386,94.184242954,77.097338544,72.354051912,76.11039507199999,78.416793336,75.20185254399999,79.465290968,79.539492408,78.83326168800002,78.83241493599999,78.692109046,78.28894669600001,80.209128224,80.10212749799999,56.063694688,13.975114728,3.004788955,16.290357227999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0143786092000004,15.440149104,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.7,0.0,0.0,0.0,62.96245603,0.0,0.0,0.0
2018-07-13 02:45:00,1531468020.0,18.6,75.88000000000001,456.2,74.02000000000001,54.0,79.452877886,57.89128985,5.481199999999999,251.0,3.5592000000000006,,77.65956913,49.660000000000004,1531468020.0,249.67501751999998,246.46605730000002,128.7681016,-82.626373142,117.041049624,79.452877886,57.89128985,75.112063036,77.65956913,75.404476448,81.77964569599999,82.401864304,81.125412414,81.396014554,80.842875828,81.46450432200001,83.960432124,83.12356942,44.071440198,33.080617524000004,3.6706915350000004,13.819849651999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.494814392,16.038620746,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.660000000000004,8472.473684,768.3629592000001,873.3796,62.922014925999996,10646.4,0.0,807.9270352
2018-07-13 02:50:00,1531468320.0,0.0,77.02,0.0,73.9,54.1,78.030508062,68.61734493200001,0.0,251.8,0.2398,,78.33086130400001,54.04,1531468320.0,239.62356248,238.96783483999997,155.03767282,-82.37437729399998,103.347972124,78.030508062,68.61734493200001,75.09750773,78.33086130400001,75.321551842,80.28773973999999,80.537012608,79.6241158,79.68861326999999,79.526245574,79.086558388,81.31316492200001,81.13539358199999,54.762913286,22.034807186000002,3.104885526,13.854431646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2472527166,12.21564142,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.04,0.0,0.0,0.0,62.848599068,0.0,0.0,0.0
2018-07-13 02:55:00,1531468620.0,0.0,78.02000000000001,0.0,73.9,54.2,77.14939853000001,72.757243984,0.0,252.2,0.2602,,78.593052014,56.760000000000005,1531468620.0,235.75726162,234.9835188,158.40164944,-82.41959339600001,93.010681498,77.14939853000001,72.757243984,75.796858456,78.593052014,75.383223032,79.453111662,79.605150278,78.78988632399998,78.80420430000001,78.723923062,78.252953562,80.260383166,80.048666918,55.994254498,12.750298337999999,2.899268385,16.762989484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0119560659999998,15.996818122000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,0.0,0.0,0.0,62.875629466,0.0,0.0,0.0
2018-07-13 03:00:00,1531468920.0,19.6,75.84,346.2,73.9,54.2,80.196015164,55.75984871000001,5.8422,252.4,3.900000000000001,,77.857488672,49.160000000000004,1531468920.0,252.05250961999997,249.31597535999998,128.71943471999998,-82.612094904,118.61570191999999,80.196015164,55.75984871000001,73.16455469,77.857488672,75.592753948,82.53019488599999,83.17110790000001,81.863092604,82.137171812,81.523233652,82.20623906,84.593624006,83.8849539,44.110413228,34.02207793,3.6889387340000006,11.649435484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.48995618,14.758877848000001,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.160000000000004,9534.656962,829.7086422,962.7407999999999,62.87562946600001,10964.6,0.0,889.3609649999999
2018-07-13 03:05:00,1531469220.0,0.0,77.46,0.0,73.9,54.2,78.175703002,69.325958088,0.0,253.0,0.2398,,78.527405244,54.480000000000004,1531469220.0,240.4498611,239.75601062,155.58679195999997,-82.33773999,100.066971498,78.175703002,69.325958088,72.904438626,78.527405244,75.445817446,80.55451147400001,80.77845643200001,79.88697579800001,79.932632982,79.78476165800001,79.303786898,81.53625376400001,81.34877030999999,54.965169663999994,18.530717724000002,3.1730673080000003,14.36078843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2235252654,11.909036936800002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.480000000000004,0.0,0.0,0.0,62.875629466,0.0,0.0,0.0
2018-07-13 03:10:00,1531469520.0,6.6,78.28,115.4,73.85999999999999,54.5,77.44943359599999,71.565001308,1.6602000000000001,252.2,1.3194000000000001,,78.631063232,57.02,1531469520.0,239.05538068,237.07141036,153.54437004000002,-82.434738788,93.77570447600002,77.44943359599999,71.565001308,73.786953412,78.631063232,75.578555862,79.85861487399998,80.088101516,79.16964620399999,79.213972574,79.02900981600001,78.743284126,81.146218958,80.617318728,54.079634428000006,12.629485513,3.1678851339999996,17.485366884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1123994579999996,16.23537984,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.02,2049.388914,296.2295726,291.2102000000001,62.92279011600001,3619.0,0.0,280.150502
2018-07-13 03:15:00,1531469820.0,13.2,75.88,338.8,73.82000000000001,54.5,80.20188809,56.270606582000006,3.768,251.8,2.7,,77.99366375000001,48.62,1531469820.0,249.84179084,248.29568954,133.1572567,-82.555804866,116.18505232000003,80.20188809,56.270606582000006,69.487550726,77.99366375000001,75.64549424799999,82.383868448,82.91634976600001,81.822375258,81.97196690399998,81.596289186,82.01617494199999,84.005551596,83.610319022,45.90103079,32.179500746,3.40843093,10.369575796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5385553774000003,13.850381987999999,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.62,6373.099674,559.4601308,649.051,62.888859572,7317.4,0.0,609.1749678
2018-07-13 03:20:00,1531470120.0,0.0,77.7,0.0,73.82000000000001,54.5,77.824158592,69.870725768,0.0,253.0,0.2602,,78.54742113,55.2,1531470120.0,238.53685736000003,237.90668214000002,156.20241956,-82.327974568,97.08141733800001,77.824158592,69.870725768,70.503605436,78.54742113,75.499758298,80.131701154,80.30012701000001,79.398250548,79.46526728,79.358170522,78.930235516,81.018747466,80.84750408400001,55.191368532,16.062669868,3.023345492,14.679357239999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0174013222,12.404594840000001,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.2,0.0,0.0,0.0,62.888859572,0.0,0.0,0.0
2018-07-13 03:25:00,1531470420.0,6.6,77.97999999999999,230.8,73.83999999999999,54.5,77.73061974599999,68.56076544599999,1.786,252.8,1.501,,78.44975246199999,56.160000000000004,1531470420.0,241.71602192,239.10547214,148.09472286,-82.488773778,96.521528522,77.73061974599999,68.56076544599999,71.48546668,78.44975246199999,75.586094864,80.208400308,80.397122026,79.415896804,79.584454936,79.127513276,79.24441008400001,81.84250224799999,81.151990716,51.89434694399999,14.679026283999999,3.4213709690000003,16.666418504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0852730358,16.12705323,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.160000000000004,2699.195156,287.9936548,317.5704,62.905824843999994,3639.8,0.0,299.9282896
