Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-13 03:30:00,1531470720.0,13.2,75.69999999999999,230.8,73.9,54.5,79.80824889200001,57.384147774000006,3.9438000000000004,252.6,2.7388,,78.06497806600001,49.1,1531470720.0,247.25967728,245.83726016,137.73119243999997,-82.517109514,113.23992232,79.80824889200001,57.384147774000006,67.64795747400001,78.06497806600001,75.811143252,81.94937205,82.413769688,81.45588573,81.48429884800001,81.30761588800002,81.467173182,83.32959912599999,82.96322468199999,47.699247672,29.910323195999997,3.1549757900000004,9.684900108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5008840068,12.320051577200001,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.1,6972.920819999999,557.4564948,660.0888,62.956720659999995,7326.6,0.0,595.2082172
2018-07-13 03:35:00,1531471020.0,0.0,77.28,0.0,73.8,54.5,77.923280186,70.251279644,0.0,253.0,0.2602,,78.891077142,55.720000000000006,1531471020.0,238.57505888,237.90973182000002,157.38166068,-82.33659368800002,95.178727668,77.923280186,70.251279644,69.327085288,78.891077142,75.818185842,80.217099698,80.324626908,79.51941483800002,79.53218688199999,79.352836038,78.912232408,81.02925151800001,80.848471246,55.622665434,14.149476153999998,2.9251910610000005,14.628614207999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.952309843,12.60586037,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.720000000000006,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 03:40:00,1531471320.0,13.2,77.42,230.8,73.8,54.5,78.631579712,64.52760799400001,3.5766000000000004,252.2,2.6,,78.64799259399999,55.06,1531471320.0,245.35787356,242.34807058,141.02878693999997,-82.615852846,100.65989368000001,78.631579712,64.52760799400001,70.15254118,78.64799259399999,75.74529311,81.08066480400001,81.396122012,80.33900875200001,80.587150448,79.884227168,80.31048742799999,82.800229644,82.01404844999999,48.958069266,17.859664040000002,3.382468739,15.569538730999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0403124458,15.973327568000002,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.06,5498.360504,569.0133579999999,613.55,62.871894299999994,7289.0,0.0,604.0576058
2018-07-13 03:45:00,1531471620.0,6.6,76.14,223.4,73.8,54.5,79.954184212,60.117641408,2.0422000000000002,251.8,1.4796,,78.26539690799999,49.04,1531471620.0,247.54281987999997,246.51305668000003,140.62329504,-82.46613148399999,113.0955585,79.954184212,60.117641408,69.38848586200001,78.26539690799999,75.82061251,81.95883374,82.39294550400001,81.53676341799999,81.611676516,81.349209674,81.456070494,83.41002306799999,83.144064062,48.847054164,29.685535428,3.1898798466000007,11.270587244000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5195799268,12.61472719,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.04,3611.4231480000003,276.27076120000004,326.3,62.871894299999994,3665.4,0.0,305.8957004
2018-07-13 03:50:00,1531471920.0,0.0,78.17999999999999,0.0,73.83999999999999,54.5,78.045683768,70.69269563200001,0.0,253.0,0.21940000000000004,,78.95068858,55.64,1531471920.0,239.35561634,238.8514056,157.44263103999998,-82.338822652,95.78555231200001,78.045683768,70.69269563200001,70.463769918,78.95068858,75.799694342,80.41707199599999,80.536207942,79.88646919600001,79.82533800399999,79.664103524,79.316750286,81.240768952,81.10407971800001,55.644967252,14.544783364,3.0583959510000005,15.047728377999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.018727128,13.158647554000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.64,0.0,0.0,0.0,62.905824843999994,0.0,0.0,0.0
2018-07-13 03:55:00,1531472220.0,13.4,77.88,346.2,73.9,54.5,78.613138882,68.075776488,3.732,252.6,2.7592,,78.653050758,54.220000000000006,1531472220.0,244.70551147999998,242.04313940000003,141.6976875,-82.558732194,101.85964768599999,78.613138882,68.075776488,71.122696628,78.653050758,75.812236896,81.03076664799998,81.33000823399999,80.37437807199998,80.56445663,79.94843103,80.325864612,82.627050068,81.932509024,49.179409322000005,19.232597621,3.3193701420000004,18.896367168000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0431601766,16.804605496,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.220000000000006,6010.70773,586.7754378,660.0888,62.956720659999995,7356.8,0.0,611.7923236
2018-07-13 04:00:00,1531472520.0,6.4,76.16,115.4,73.9,54.5,79.853889702,63.450686155999996,1.9118,252.8,1.4387999999999999,,78.41781993000001,50.160000000000004,1531472520.0,246.90742360000004,245.96903533999998,144.23036929999998,-82.44202116400001,115.6767414,79.853889702,63.450686155999996,71.57938575,78.41781993000001,75.884301252,81.832429658,82.38075510799999,81.496378628,81.513874312,81.305617234,81.25251187,83.24678989399999,83.003747544,50.329049672000004,32.429951521999996,3.149857839,13.121636488000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4356942716,16.405066014000003,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.160000000000004,3661.4082439999997,264.85165,322.4592,62.956720659999995,3594.0,0.0,295.49138600000003
2018-07-13 04:05:00,1531472820.0,0.0,78.16000000000001,0.0,73.84,54.5,78.09746485,72.27924405400002,0.0,252.8,0.2398,,78.912654968,56.040000000000006,1531472820.0,239.23722194,238.772981,158.39126213999998,-82.36587659599999,97.860691592,78.09746485,72.27924405400002,72.99354129400001,78.912654968,75.809450414,80.354132854,80.557714738,79.788317278,79.75794651000001,79.601957554,79.22560978599999,81.208433136,81.0824628,55.990291946,16.652258466,2.98499795,16.288952112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0215579586,14.673489567999999,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.040000000000006,0.0,0.0,0.0,62.90582484400001,0.0,0.0,0.0
2018-07-13 04:10:00,1531473120.0,14.6,77.7,346.2,73.8,54.5,78.92295354800001,66.814431548,5.2274,252.4,3.1398,,78.502706738,54.239999999999995,1531473120.0,246.87995196000003,243.86433788,139.25095796,-82.596467542,105.710130532,78.92295354800001,66.814431548,73.261128278,78.502706738,75.92049696,81.184002688,81.600968472,80.5797194,80.846777764,80.12411916800001,80.599672334,83.203632016,82.416724108,48.22000749199999,22.506498522000005,3.493770557,18.594424057999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0988439172000004,17.629312321999997,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.239999999999995,8097.585466000001,511.94564614,771.6102000000001,62.871894299999994,9082.8,0.0,614.1277872799999
2018-07-13 04:15:00,1531473420.0,0.0,76.84,112.0,73.8,54.5,79.74105998,64.501273792,0.0,253.0,0.21939999999999998,,78.408418778,50.879999999999995,1531473420.0,245.21266053999997,244.65248105999999,148.50390118,-82.413000236,112.87591752,79.74105998,64.501273792,73.1640688,78.408418778,75.963709864,81.49278154800001,82.05884164,80.959659386,80.986768458,80.98478940800001,80.702926444,82.802046294,82.65556161599999,52.113286578,30.073871225999994,2.9145016370000003,12.387987214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3329417444000002,14.687570618,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.879999999999995,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 04:20:00,1531473720.0,0.0,78.44000000000001,0.0,73.8,54.5,78.066956202,72.672514262,0.0,253.0,0.28059999999999996,,78.602670286,56.5,1531473720.0,238.40390043999997,237.63636922,158.13525582,-82.34378760599999,96.81362308,78.066956202,72.672514262,74.548970926,78.602670286,75.8862972,79.97161530800001,80.226948548,79.41542552799999,79.438910682,79.329871994,78.975290132,80.982495752,80.773817206,55.897254538000006,15.831127336,2.7068610040000003,16.775259725999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7848656931999995,15.258864649999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.5,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 04:25:00,1531474020.0,18.6,77.5,346.2,73.8,54.5,79.11859892400001,63.344368945999996,5.3118,252.4,3.6204,,78.12787688600001,54.160000000000004,1531474020.0,247.18204716,244.04666956,137.61485642000002,-82.64157971,106.550481702,79.11859892400001,63.344368945999996,74.566019572,78.12787688600001,75.83926864600001,81.19092420999999,81.775032772,80.57086681199999,80.89499582,80.19861398,80.847157598,83.268926218,82.45509855399999,47.53721074799999,23.281555502000003,3.3364996239999996,15.8071582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.879068547,17.047311936,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.160000000000004,8185.059385999999,779.1826968000001,887.1407999999999,62.871894299999994,10495.2,0.0,821.0824068
2018-07-13 04:30:00,1531474320.0,0.0,76.8,112.0,73.8,54.5,79.51670320000001,64.60030991,0.0,252.8,0.23979999999999996,,78.391335184,51.08,1531474320.0,243.17393704,243.28857924,150.7751446,-82.355023472,109.27905938,79.51670320000001,64.60030991,73.50986701000001,78.391335184,75.79523858600001,81.184069554,81.692744942,80.6862421,80.671056792,80.70763744000001,80.27028958600002,82.26798265000001,82.296527678,53.131114744,27.011076742,2.7798244779999997,11.469195168999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.153551417,11.750910224,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.08,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 04:35:00,1531474620.0,0.0,78.26000000000002,0.0,73.8,54.5,78.019750036,72.272402514,0.0,252.2,0.28059999999999996,,78.810496158,56.1,1531474620.0,238.69187342,237.89245774,157.52369866,-82.31328349,94.802371586,78.019750036,72.272402514,74.399249576,78.810496158,75.868118706,80.047331086,80.35725104600002,79.470310216,79.538574864,79.319905374,78.90322492,81.060899716,80.843669624,55.674510208,13.741471872,2.823919589,16.597892312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8595140442,15.15339242,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 04:40:00,1531474920.0,17.4,77.36,346.2,73.8,54.5,79.170123254,62.93763829800001,5.586,251.4,3.4397999999999995,,78.46957491200001,54.279999999999994,1531474920.0,247.84361352000002,244.43267988000002,137.23825122,-82.64257219999999,105.191568024,79.170123254,62.93763829800001,74.159298156,78.46957491200001,75.84794375999999,81.35079782,81.972205162,80.731077046,81.071092172,80.312369098,80.909319906,83.447528178,82.559529614,47.40591352,21.744039844,3.3894063620000003,15.531724777999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9710445128000003,16.809529766,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.279999999999994,8072.59292,692.49148006,839.55,62.871894299999994,10088.0,0.0,769.2884403799999
2018-07-13 04:45:00,1531475220.0,0.0,76.7,112.0,73.8,54.6,79.68483507,64.24228864800001,0.0,252.4,0.199,,78.526897024,50.720000000000006,1531475220.0,244.48478826000004,244.61629440000002,150.71067712000004,-82.33931692600001,108.27199261999999,79.68483507,64.24228864800001,72.04241062599999,78.526897024,75.833693834,81.52673266,81.99122465,80.998692188,80.985819834,80.99191547000001,80.58402174800001,82.61815149600001,82.651217772,53.105774598,25.653841114000006,2.9663826980000003,11.136514051999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2799857754,11.4693153,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.720000000000006,0.0,0.0,0.0,62.898768434,0.0,0.0,0.0
2018-07-13 04:50:00,1531475520.0,0.0,78.3,0.0,73.8,54.5,78.26160361800001,71.82611856399998,0.0,252.0,0.2398,,79.113858398,56.08,1531475520.0,240.13264153999998,239.41842218000002,157.56073008,-82.350073618,93.95046450999999,78.26160361800001,71.82611856399998,73.012261638,79.113858398,75.866665928,80.46467033399999,80.739518078,79.87067133000001,79.937873224,79.70914804000002,79.21882762,81.45077108000001,81.2576601,55.68797835600001,12.499693431,2.9960564809999997,16.13814021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0325457962,14.704280618000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.08,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 04:55:00,1531475820.0,13.2,77.85999999999999,346.2,73.8,54.5,78.680766066,65.71832093200001,3.6696,252.4,2.7398000000000002,,78.787352858,55.44,1531475820.0,245.35073112,242.20477111999998,143.13824824,-82.54260208999999,100.01817138599999,78.680766066,65.71832093200001,73.22127421,78.787352858,75.82642574,81.024213592,81.496402842,80.322410422,80.59126512200001,79.94946327800001,80.20890444199999,82.799656272,81.97664724799999,49.822549974000005,17.218515126,3.2958811836,15.895770959999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9897279976,16.707263116,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44,5373.397763999999,573.1313168,650.3112,62.871894299999994,7278.6,0.0,599.8165954
2018-07-13 05:00:00,1531476120.0,6.4,76.32000000000001,115.4,73.8,54.5,79.870371662,61.291294629999996,0.0,252.2,1.4796,,78.44861270599999,50.620000000000005,1531476120.0,245.42056300000004,245.35223972000003,145.74640947999998,-82.38819379399999,110.33089484,79.870371662,61.291294629999996,70.492919684,78.44861270599999,75.87189530399999,81.687561094,82.17883158800001,81.144302804,81.194856594,81.140749154,80.96147137199999,82.85744323600001,82.840159508,51.051689491999994,27.473451602,2.9697878419999997,10.239605143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.318015149,11.511250947,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.620000000000005,3623.919422,265.48263299999996,322.4592,62.871894299999994,3588.4,0.0,284.80965299999997
2018-07-13 05:05:00,1531476420.0,0.0,78.02000000000001,0.0,73.8,54.5,78.18595997,70.95525388600001,0.0,251.6,0.2806,,79.05767167799999,56.220000000000006,1531476420.0,239.3832262,238.6004277,157.65949324000002,-82.368882134,94.020440136,78.18595997,70.95525388600001,71.62772480400001,79.05767167799999,75.903651228,80.23022116199999,80.46258689999999,79.636280526,79.69424844199999,79.45863700999999,79.05139408800001,81.248254428,81.036076248,55.723936022,12.772185708,2.8501162760000005,15.231317866000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8564429376,13.469796458000001,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.220000000000006,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 05:10:00,1531476720.0,13.2,77.44,230.8,73.78,54.5,78.66472495600001,64.70627566600001,3.8516,251.6,2.7602,,78.546381024,55.220000000000006,1531476720.0,244.99922688,241.87839586,142.85714451999996,-82.56075412,99.964434616,78.66472495600001,64.70627566600001,71.930887324,78.546381024,75.81367266999999,80.9568399,81.393176988,80.22081797999999,80.502630364,79.823364812,80.24491876799999,82.698419106,81.884495934,49.685764264,17.266015512000003,3.2197709770000005,15.020511403999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87733792,15.939226678,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.220000000000006,5510.856777999999,565.5817256,647.7306000000001,62.85513951,7297.8,0.0,602.9990302
2018-07-13 05:15:00,1531477020.0,6.6,76.36000000000001,115.4,73.8,54.5,79.551171966,61.668774868,0.0,251.8,1.5204,,78.304421636,50.720000000000006,1531477020.0,244.44905816,244.41216530000003,146.21320129999998,-82.396309328,109.21644831200001,79.551171966,61.668774868,69.754476722,78.304421636,75.74093130800001,81.404995798,81.88244906,80.84950162599999,80.85985459600002,80.92130296799999,80.659931484,82.599039988,82.590932142,51.253070172,26.617408328,3.0397601720000003,10.415704696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.315894224,11.1626007808,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.720000000000006,3611.4231480000003,276.27076120000004,331.42040000000003,62.871894299999994,3665.4,0.0,291.3494832
2018-07-13 05:20:00,1531477320.0,0.0,78.2,0.0,73.8,54.5,77.765309424,71.14988885800001,0.0,252.0,0.21940000000000004,,78.439585226,55.720000000000006,1531477320.0,237.55856592,236.93023789999998,157.37778088,-82.343779578,93.092382346,77.765309424,71.14988885800001,70.896114074,78.439585226,75.41165174599999,79.83563502000001,80.046694858,79.22719440200001,79.22330845,79.09994569,78.73581981000001,80.752132656,80.580970098,55.621259085999995,12.340249695,2.815660676,15.528629777999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9347938894,13.738525852,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.720000000000006,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 05:25:00,1531477620.0,13.2,77.5,230.8,73.8,54.5,77.940631172,64.688179328,3.7462000000000004,251.6,2.7194,,77.807762916,54.959999999999994,1531477620.0,242.59650542,239.51440222000002,141.41672318000002,-82.580608092,99.19395211199999,77.940631172,64.688179328,71.051110492,77.807762916,75.43422032200002,80.303190352,80.63506367800001,79.522469406,79.860220182,79.277432148,79.721855146,82.06658063,81.255076484,49.128620745999996,17.127371481,3.314445312,15.559558589000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8928728816,16.391919268000002,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.959999999999994,5560.841874,568.3270316,637.4898,62.871894299999994,7290.8,0.0,595.029974
2018-07-13 05:30:00,1531477920.0,6.4,75.78,115.4,73.8,54.5,78.561770952,62.180368613999995,0.0,251.4,1.4602,,77.744342814,50.519999999999996,1531477920.0,240.07534212000002,239.91545379999997,147.30491208,-82.404829096,106.956385942,78.561770952,62.180368613999995,67.954699586,77.744342814,75.4768698,80.34038984200001,80.822148424,79.725750518,79.73566529400001,79.84107056399999,79.533274654,81.423833062,81.382864324,51.66963432600001,25.532552868,2.82109337,10.510734288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2257170000000004,11.4668678784,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.519999999999996,3611.4231480000003,262.0510006,316.31020000000007,62.871894299999994,3597.0,0.0,275.7490714
2018-07-13 05:35:00,1531478220.0,0.0,77.38,0.0,73.8,54.5,76.84194449,71.03448502799999,0.0,251.0,0.2398,,78.06002649799998,56.040000000000006,1531478220.0,233.06863224,232.79823782000003,157.83073861999998,-82.358325546,91.707626004,76.84194449,71.03448502799999,69.5650742,78.06002649799998,75.385672476,78.687164006,78.980791308,78.10128068,78.12914814799998,78.07754814,77.70452172600001,79.52201096799999,79.447323304,55.786340427999995,12.185615041999998,2.6053788129999997,15.248144602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6726398374,13.598059742,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.040000000000006,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 05:40:00,1531478520.0,13.2,76.70000000000002,230.8,73.82000000000001,54.5,77.48211798,63.854403002000005,3.6204,250.8,2.699,,77.307232432,55.82000000000001,1531478520.0,241.35026200000001,238.23690106000004,140.35875558000004,-82.614693654,98.746309576,77.48211798,63.854403002000005,69.39157232400001,77.307232432,75.42125069000001,79.79003789000001,80.23315880599999,79.04034337200001,79.35529595,78.70969008,79.23444800799999,81.71232063,80.89403314200001,48.718835584000004,17.033988942,3.4119151620000006,15.135567419000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8770880698,15.964919005999999,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.82000000000001,5110.9760138,556.7148248,631.0898,62.888859572,7324.4,0.0,597.4186106
2018-07-13 05:45:00,1531478820.0,6.4,75.94,115.4,73.8,54.5,78.79586246400001,62.278116072,0.0,250.8,1.5,,77.573208306,51.42,1531478820.0,241.09171362,240.97261536000002,147.79294420000002,-82.39722026199999,105.36062746,78.79586246400001,62.278116072,65.47767331,77.573208306,75.34021175599999,80.493865152,80.942211808,79.91113646400001,80.02174155,79.90879277,79.70308358000001,81.696754668,81.667302904,51.854970772,23.663872798,2.871440442,10.423145300000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3131443702,11.323265135600002,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.42,3049.090824,259.9920212,319.9,62.871894299999994,3602.2,0.0,276.99574440000004
2018-07-13 05:50:00,1531479120.0,0.0,77.5,0.0,73.8,54.5,77.05403531,70.55806147,0.0,251.0,0.199,,77.981679446,56.220000000000006,1531479120.0,234.30176518,233.95132799999996,157.7945021,-82.33162502799999,90.50301114800001,77.05403531,70.55806147,67.514236746,77.981679446,75.22726103400001,79.0088034,79.250108068,78.424327696,78.45693781,78.30059856199999,77.945930226,79.86157595,79.765203286,55.77314545,10.641435202,2.711167983,14.78491602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7656883819999996,13.244985824,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.220000000000006,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 05:55:00,1531479420.0,13.4,76.78,346.2,73.8,54.5,78.033797368,61.90796463,3.7602,250.8,2.7,,77.348350988,56.2,1531479420.0,243.60295179999997,240.12878284000004,138.10580888,-82.57685884,99.69763281199998,78.033797368,61.90796463,67.71307442,77.348350988,75.11512225599999,80.269739642,80.77317655,79.551033426,79.924621902,79.16423965999999,79.774881574,82.313988086,81.403627854,47.770301642,17.383644711,3.369830485,14.137662989999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9155598558,15.210818334,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,5810.767347999999,570.879242,641.3704,62.871894299999994,7389.0,0.0,611.6349918
2018-07-13 06:00:00,1531479720.0,0.0,75.74000000000001,112.0,73.8,54.5,78.843489344,63.535797042,0.0,250.8,0.2398,,77.49760997,50.88,1531479720.0,239.85039980000002,240.56093916,151.76548469999997,-82.34324151000001,103.64643946999999,78.843489344,63.535797042,65.565823544,77.49760997,75.107718262,80.37026015400001,80.834941866,79.84721698599999,79.9702186,79.874833978,79.577666652,81.373000252,81.56087883000001,53.499002088,22.27343921,2.717389489,10.036794953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.153738601,10.2923829728,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.88,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 06:05:00,1531480020.0,0.0,77.36000000000001,0.0,73.8,54.5,77.017771318,71.193894374,0.0,251.0,0.28059999999999996,,77.35964329800001,56.52,1531480020.0,233.50273413999997,233.22773704000002,158.28461432,-82.303238978,89.60463136000001,77.017771318,71.193894374,67.13995975200001,77.35964329800001,74.98344352199999,78.712905948,79.045789586,78.177118226,78.20583588999999,78.146422594,77.85733144999999,79.641814684,79.56601036999999,55.951565842,9.962816678,2.5482390513999995,15.242328534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6081918643999997,13.754915488,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.52,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 06:10:00,1531480320.0,13.2,76.42,230.8,73.8,54.5,77.18499296,65.748892356,3.6397999999999997,250.8,2.6795999999999998,,76.99852641599999,56.0,1531480320.0,239.62225006,237.34107731999998,144.45887313999998,-82.54981383999998,94.66619321799999,77.18499296,65.748892356,67.79682897199999,76.99852641599999,75.017883474,79.379493282,79.83366792199999,78.668492906,78.975706524,78.36115877799999,78.81942923,81.25332581,80.655851596,50.356676084,13.412867402,3.4708586340000003,15.392216275000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8720314316,15.792726402,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0,5410.886586,550.4825432,636.1897999999999,62.871894299999994,7336.2,0.0,585.7402872
2018-07-13 06:15:00,1531480620.0,6.4,75.58000000000001,115.4,73.8,54.5,79.139705386,60.484987528,1.9102000000000001,252.0,1.5010000000000001,,77.26457029000001,50.58,1531480620.0,242.96253022000002,242.4573016,144.45502452,-82.41691524400001,106.834392138,79.139705386,60.484987528,64.72536802,77.26457029000001,74.984053312,80.80696022,81.33413393000001,80.28462924800002,80.470993602,80.236278062,80.1824964,82.19629463200002,82.06535312,50.49342155800001,24.638097484,2.925647731,9.991565975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4390970700000003,11.5369240142,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.58,3611.4231480000003,256.5603888,315.05,62.871894299999994,3611.0,0.0,288.4440342000001
2018-07-13 06:20:00,1531480920.0,0.0,77.32000000000001,0.0,73.8,54.5,77.112491868,70.685261822,0.0,253.0,0.28059999999999996,,77.454600564,56.1,1531480920.0,234.53932613999996,234.14384411999998,157.80263798,-82.32843084999999,90.674754992,77.112491868,70.685261822,66.5741812,77.454600564,74.93659899000001,78.96326914400001,79.218299304,78.39313197999999,78.46115264,78.33196840999999,78.00073136,79.92693131,79.81805334399999,55.77607951,10.747823684,2.7055614750000005,14.90918232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.752314922,13.047739619999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 06:25:00,1531481220.0,7.8,76.84,230.8,73.8,54.5,76.66997992600001,69.468380458,3.1978,253.0,1.8397999999999999,,77.155832266,57.339999999999996,1531481220.0,236.85178384,234.74016120000002,150.10329259999997,-82.46610479,91.110283022,76.66997992600001,69.468380458,67.528791528,77.155832266,74.944036254,78.895487446,79.268811226,78.186088722,78.387393184,78.01728066799998,78.143454146,80.52018388399999,79.959645186,52.666531936,10.590099132999999,3.2896652609999997,16.801848524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8317215254,15.862421325999998,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,4336.2070328,199.49267708,430.1,62.871894299999994,5404.4,0.0,281.19894958
2018-07-13 06:30:00,1531481520.0,7.0,75.1,227.4,73.8,54.5,79.386833794,57.044717898,1.9562000000000002,253.0,1.5602,,77.15401824,49.6,1531481520.0,245.64440048000006,244.50856932000002,138.61518976,-82.49861906800001,108.54953961999999,79.386833794,57.044717898,64.189551796,77.15401824,75.018980408,81.237602418,81.790212802,80.710321244,80.90741392200002,80.53989243599999,80.76264598999998,82.901744914,82.610128618,48.083479248,25.647794708,3.223294825,8.961238652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5437378454,12.1135470822,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.6,3199.04611,299.2196708,344.13059999999996,62.871894299999994,3816.2,0.0,321.9267714
2018-07-13 06:35:00,1531481820.0,0.0,76.88,0.0,73.8,54.5,77.38695623400001,69.45188863199999,0.0,253.0,0.301,,77.87317461800001,55.8,1531481820.0,236.38119926,235.81881952000003,156.99266382000002,-82.33371869999999,91.46828473000001,77.38695623400001,69.45188863199999,65.839618738,77.87317461800001,75.14333995599999,79.370175968,79.65209841200002,78.812370636,78.915825074,78.65457522800001,78.24095457600001,80.43166413200001,80.277823948,55.480579886,11.0366206,2.890867716,13.971308747999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9547710772,12.08637737,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.8,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 06:40:00,1531482120.0,5.2,77.2,115.4,73.8,54.5,76.50816806200001,71.045791952,1.464,253.0,1.0592,,77.717736674,58.04,1531482120.0,233.82617054000002,232.37279156,156.52103014,-82.41963513599998,86.46171011999999,76.50816806200001,71.045791952,66.954478246,77.717736674,75.12338979,78.62263100599999,78.95367045799999,77.992025674,78.02535990599999,77.94019570399999,77.60591230200001,79.716518448,79.327047866,55.197074803999996,6.7451916690000004,2.818879802,15.848717152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.804744729,15.113175472,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.04,1874.4410806,193.89059878,222.53879999999998,62.871894299999994,3142.8,0.0,196.80797156
2018-07-13 06:45:00,1531482420.0,13.4,75.24000000000001,342.8,73.8,54.5,79.799786768,55.603504748,3.7554000000000003,253.0,2.7204,,77.31199850600001,49.67999999999999,1531482420.0,248.4159912,246.99752589999997,134.65923207999998,-82.551660148,110.94358278,79.799786768,55.603504748,64.032601774,77.31199850600001,75.27255992799999,81.766127754,82.40633605599999,81.221100816,81.50803631200002,80.888570634,81.457794248,83.63302421200001,83.270738952,46.540046522,27.31055857,3.470952182,9.063458222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4343447036,12.2747505964,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.67999999999999,5998.211458,569.506589,647.7306000000001,62.871894299999994,7392.4,0.0,612.8041876
2018-07-13 06:50:00,1531482720.0,0.0,76.92,0.0,73.8,54.5,77.612699288,68.766066028,0.0,253.0,0.301,,78.00402371,55.519999999999996,1531482720.0,237.07294890000003,236.62921574,156.70123908,-82.35332042399999,92.857258996,77.612699288,68.766066028,65.153880684,78.00402371,75.225472396,79.60135409400002,79.848683682,79.023111328,79.135500908,78.85330804399999,78.487441668,80.620362874,80.49914709,55.373950660000006,12.236896124000001,2.8864478,13.392115369999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9401075208000003,11.0812860496,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.519999999999996,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 06:55:00,1531483020.0,0.0,77.58,0.0,73.8,54.5,76.62216433,71.82528591,0.0,253.0,0.2398,,77.888783508,57.760000000000005,1531483020.0,233.00989076000002,232.44745364,160.040658,-82.358825628,85.04394352200002,76.62216433,71.82528591,66.43934096800001,77.888783508,75.31938280199999,78.73181288,78.953411186,78.105030056,78.08151476999998,78.090162204,77.66159996799999,79.505765228,79.35050119399999,56.587188122,5.538178294,2.728336867,15.238097790000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8005156048,14.745626244000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.760000000000005,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 07:00:00,1531483320.0,19.8,75.44,346.2,73.83999999999999,54.1,79.954770966,55.64033464199999,5.586600000000001,252.6,3.7592,,77.36141869000001,50.660000000000004,1531483320.0,250.49637453999998,247.61076773999997,130.62310734000002,-82.579832548,111.76824468,79.954770966,55.64033464199999,65.608970634,77.36141869000001,75.38008912599999,81.869660504,82.52032295800001,81.278835104,81.66959109800001,80.91293261800001,81.628727948,84.18724556800001,83.43374912200001,44.91864047599999,27.580999119999994,3.4789781599999996,10.721694166999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3623174577999997,13.50047683,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.660000000000004,8397.496042,831.4837531999999,924.4980000000002,62.797843574,11020.6,0.0,889.3395784
2018-07-13 07:05:00,1531483620.0,0.0,77.36,0.0,74.1,53.7,77.910175296,68.853759208,0.0,252.2,0.28059999999999996,,77.66260374000001,54.660000000000004,1531483620.0,237.65156634,237.19944105999997,156.56119366000001,-82.351589548,95.09928146000001,77.910175296,68.853759208,65.97065506599999,77.66260374000001,75.41115623599998,79.78573213199999,80.012460158,79.15301245,79.219871876,79.103348608,78.781925454,80.777307486,80.653962986,55.32261089800001,14.321973984000001,2.7437876890000004,13.531148314000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8344952466,11.106892423800002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.660000000000004,0.0,0.0,0.0,62.90798499,0.0,0.0,0.0
2018-07-13 07:10:00,1531483920.0,0.0,77.64,0.0,73.94000000000001,54.0,76.713145016,72.261091404,0.0,252.2,0.2602,,77.590685904,57.379999999999995,1531483920.0,233.02834126,232.67281302,159.96473152,-82.337565408,86.276367776,76.713145016,72.261091404,67.088171474,77.590685904,75.605635836,78.67141624,78.889091578,78.05652229,78.022798596,78.124530728,77.788836158,79.51123149,79.413036104,56.559813464,6.765136285,2.699891091,15.701277937999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7217677589999996,15.169791667999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.379999999999995,0.0,0.0,0.0,62.85497951,0.0,0.0,0.0
2018-07-13 07:15:00,1531484220.0,19.6,76.02000000000001,346.2,73.88,54.2,79.835639968,57.342882664,5.6978,251.4,3.8806,,77.34583610000001,51.88000000000001,1531484220.0,250.60554062,247.70134118000001,130.7900046,-82.647121156,109.924576796,79.835639968,57.342882664,66.67302821199999,77.34583610000001,75.80841739399999,81.773716548,82.500325762,81.20304511399999,81.58879323400001,80.86139290399998,81.58742691199998,84.19596830399999,83.44301262,44.937038848,25.728608491000006,3.607372652,12.405843821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3828056704,15.054853585999998,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.88000000000001,8697.406614,822.1782542000001,948.9306000000003,62.85866419399999,10948.4,0.0,886.0932298
2018-07-13 07:20:00,1531484520.0,0.0,77.58000000000001,0.0,74.05999999999999,54.0,78.563788976,67.02688606799998,0.0,252.0,0.2806,,77.508443474,53.760000000000005,1531484520.0,239.84467636,239.47541182000003,154.83878654,-82.37097250000001,99.203769494,78.563788976,67.02688606799998,66.43746352199999,77.508443474,75.853310876,80.45477968399999,80.625945312,79.719338792,79.812169786,79.73656882599998,79.42801323399999,81.371043122,81.271031126,54.68895322799999,17.832726376,2.7072421479999997,12.337932838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9203476838,10.4785626564,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.760000000000005,0.0,0.0,0.0,62.95585323800001,0.0,0.0,0.0
2018-07-13 07:25:00,1531484820.0,0.0,78.03999999999999,0.0,74.05999999999999,54.0,77.050320832,71.880564714,0.0,252.0,0.2602,,77.414604276,57.02,1531484820.0,233.89566026000003,233.49484035999998,158.88420458000002,-82.32706778000001,88.185674286,77.050320832,71.880564714,67.63449478599999,77.414604276,75.97232893999998,78.966777,79.090614092,78.27749289600001,78.26682954200001,78.3811062,78.117393898,79.750117908,79.63974713999998,56.169012316,8.435556377000001,2.5894263099999995,15.711552399999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.642240033,14.891079382000001,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.02,0.0,0.0,0.0,62.95585323800001,0.0,0.0,0.0
2018-07-13 07:30:00,1531485120.0,19.8,76.78,346.2,74.08,54.0,78.66160326,62.295341298,5.5078000000000005,251.4,3.8,,77.45473884399999,54.52,1531485120.0,246.75462802,243.44380478,136.09924924,-82.67720759800001,100.950206612,78.66160326,62.295341298,67.83783936,77.45473884399999,76.07656968399999,80.87761502000001,81.36934165599999,80.186711278,80.57962133,79.747304734,80.61060350800001,83.143034026,82.28374441000001,46.948131782000004,17.807172598,3.622141156,15.347209518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0245963074000004,16.045093566,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.52,8285.0295754,844.814495,933.8204000000002,62.972772394,11083.6,0.0,891.0851304
2018-07-13 07:35:00,1531485420.0,0.0,76.91999999999999,0.0,73.96,54.2,79.670137982,64.376575462,0.0,251.0,0.2398,,78.01761048,52.120000000000005,1531485420.0,243.42279242,243.66012584,152.1414502,-82.35465821,104.47093827399999,79.670137982,64.376575462,66.236387874,78.01761048,76.064468866,81.37072236200001,81.72560497399999,80.754580678,80.81396839000001,80.802285822,80.488115452,82.333175414,82.39439443199998,53.662566315999996,22.137762858,2.7242564529999997,10.714009149999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.234614506,11.326881086,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.120000000000005,0.0,0.0,0.0,62.925745726,0.0,0.0,0.0
2018-07-13 07:40:00,1531485720.0,0.0,78.47999999999999,0.0,73.9,54.5,77.710869384,71.54809629000002,0.0,251.2,0.2602,,78.160554222,56.8,1531485720.0,237.01219686,236.61120726,158.34515134,-82.34807125400002,90.322050272,77.710869384,71.54809629000002,67.652762094,78.160554222,76.173719768,79.78960213799999,79.92845634800001,79.127082154,79.16952376799999,79.12361524,78.81251355199998,80.603994462,80.49455977,55.973333982,9.718055812,2.783690386,15.57476231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8003712024,14.273323086,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8,0.0,0.0,0.0,62.956720659999995,0.0,0.0,0.0
2018-07-13 07:45:00,1531486020.0,6.6,77.92,115.4,73.9,54.5,77.441200318,71.141031272,1.8062,251.2,1.4398,,77.82619952600001,58.279999999999994,1531486020.0,238.82898118000003,236.75825051999996,152.46406604000003,-82.48869087599999,90.703810282,77.441200318,71.141031272,68.531436938,77.82619952600001,76.163000774,79.66489028800001,79.81844597599999,78.850151148,79.013524874,78.7585392,78.908419552,81.05815092,80.51360424399999,53.570561483999995,9.645659366999999,3.072403924,17.570469793999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7670893845999998,16.364837864000002,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.279999999999994,2136.862832,283.1893694000001,316.31020000000007,62.956720659999995,3652.0,0.0,299.049388
2018-07-13 07:50:00,1531486320.0,13.0,76.5,230.8,73.88,54.3,80.98011614000002,57.409224875999996,2.0422000000000002,251.2,2.7602,,78.10101739400001,50.059999999999995,1531486320.0,250.88966943999998,250.0354688,138.67770818,-82.523585782,111.58490053999999,80.98011614000002,57.409224875999996,66.76112231,78.10101739400001,76.32716897200001,82.600592624,83.20106972800001,82.106044404,82.34544489800001,81.862096922,82.20490773200001,84.28643169400002,84.07176552799999,48.133705430000006,27.29846882,3.0916493860000003,9.275519451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3997433111999995,12.6368386918,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.059999999999995,6635.521426000001,542.5504076,652.6,62.885952248,7259.8,0.0,591.8008356
2018-07-13 07:55:00,1531486620.0,0.0,78.72,0.0,74.04,54.0,78.5382677,70.84907087600001,0.0,251.0,0.301,,78.41171415599999,55.64000000000001,1531486620.0,240.26479664,239.93135346,157.56766026,-82.352129482,93.585379328,78.5382677,70.84907087600001,67.764113634,78.41171415599999,76.511310808,80.54185231599999,80.73469939,79.880299286,79.990214632,79.836120576,79.497693516,81.486188646,81.396025536,55.690320708,12.099190683,2.857757838,15.158750172000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8095269061999995,13.053748500000001,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.64000000000001,0.0,0.0,0.0,62.939147818,0.0,0.0,0.0
2018-07-13 08:00:00,1531486920.0,0.0,78.78,0.0,73.97999999999999,54.1,77.574183392,73.419516568,0.0,251.0,0.26020000000000004,,78.381104948,57.92,1531486920.0,236.24072336,235.63794045999998,160.90995512,-82.375543878,86.383315234,77.574183392,73.419516568,68.80820041,78.381104948,76.64453491600001,79.66614014000001,79.82105722399999,78.907726872,78.88561348,79.00560632599999,78.63290886799999,80.393565706,80.228713424,56.899975987999994,5.98974953,2.6545300330000003,16.519540582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7568312966,16.18087116,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.92,0.0,0.0,0.0,62.915634483999995,0.0,0.0,0.0
2018-07-13 08:05:00,1531487220.0,0.0,78.34,0.0,73.82000000000001,54.5,76.874596426,74.30572898599999,0.0,251.2,0.21939999999999998,,78.340143978,62.0,1531487220.0,233.60492562,233.50991617999998,163.79700388,-82.321373752,82.92650527800001,76.874596426,74.30572898599999,69.56221026400002,78.340143978,76.78955853800001,79.02673509,79.125185374,78.23698996599998,78.22925339399998,78.408905382,78.09727452,79.67054686,79.644404338,57.930534434,3.25595842,2.7698079079999998,16.375194552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6925767380000005,16.493163028,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,0.0,0.0,0.0,62.888859572,0.0,0.0,0.0
2018-07-13 08:10:00,1531487520.0,19.8,76.76,346.2,73.9,53.9,80.53784118600001,59.25056635599999,5.5976,251.2,3.8407999999999993,,78.32873042,54.44,1531487520.0,252.80543112,250.38957106000004,134.12616796,-82.67864166000001,110.41035684799999,80.53784118600001,59.25056635599999,69.434100044,78.32873042,76.86065552,82.55466680800001,83.23913869,81.92435390799999,82.328519814,81.551522444,82.394383982,84.755714598,84.13860411200001,46.23729376,25.654642265999996,3.600762924,13.013272594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3486297938,15.614731064,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.44,7872.652537,850.6968766,938.9408000000001,62.79441874199999,11083.2,0.0,907.072494
2018-07-13 08:15:00,1531487820.0,0.0,78.38,0.0,73.92,54.1,79.686965332,68.47917492600001,0.0,252.0,0.301,,78.987979456,54.419999999999995,1531487820.0,245.05263790000004,244.73550052000002,156.72658254,-82.33360900400001,100.45980733799999,79.686965332,68.47917492600001,69.30672869200001,78.987979456,77.035659678,81.751965348,81.945188906,81.07509755999999,81.21323290400001,80.94666451399999,80.61327651,82.76915168800001,82.684485944,55.382725538,17.690655654,2.997520611,13.096449389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1506612078000003,11.241233959799999,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.419999999999995,0.0,0.0,0.0,62.86530448800001,0.0,0.0,0.0
2018-07-13 08:20:00,1531488120.0,0.0,79.46,0.0,73.8,54.5,78.40924674200001,72.929802952,0.0,252.0,0.301,,79.187111144,58.5,1531488120.0,240.59500526000002,240.08205422,160.60023092,-82.34143664199999,90.14826386600001,78.40924674200001,72.929802952,70.281900576,79.187111144,77.21010959200001,80.77067141,80.92604727,80.03531039,80.065867648,80.00219454200001,79.593373108,81.575732324,81.43735758,56.788587031999995,8.572531542,3.028110839,16.141215922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0388053218,15.37685477,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.5,0.0,0.0,0.0,62.871894299999994,0.0,0.0,0.0
2018-07-13 08:25:00,1531488420.0,14.6,78.74,346.2,73.85999999999999,53.9,80.030169472,63.55564158200001,3.9078000000000004,252.2,3.3786,,78.87735017,57.06,1531488420.0,251.57559948000002,248.37240434000006,138.65474462,-82.67458399200001,102.94054935599999,80.030169472,63.55564158200001,70.601935648,78.87735017,77.34821918399999,82.39686956199999,82.856048786,81.59969259800002,81.98615499600001,81.22805109800001,81.903399674,84.41604513799999,83.595277438,47.94935169,18.524504219,3.565107965,15.606289894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1922196468000004,16.423115016,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.06,6985.417093999999,536.59578846,831.9878000000001,62.761051126,9126.6,0.0,658.9665956599999
2018-07-13 08:30:00,1531488720.0,0.0,77.82000000000001,114.0,73.9,54.1,80.72327829999999,64.90469245199999,0.0,253.0,0.301,,79.235239392,52.14,1531488720.0,247.74007538,248.19305147999998,154.07563528,-82.343812944,108.40256724000001,80.72327829999999,64.90469245199999,69.29198555400001,79.235239392,77.479584316,82.54272928799999,82.950339598,81.91723510199999,81.930771944,81.995865914,81.59822319,83.48143418,83.59879248600001,54.378114366,24.921133070000003,2.8755141879999995,10.526578085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871708580000005,11.305155734,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.14,0.0,0.0,0.0,62.848599068,0.0,0.0,0.0
2018-07-13 08:35:00,1531489020.0,0.0,79.82000000000001,0.0,73.78,54.5,79.17202505200001,72.73278731600001,0.0,252.0,0.28059999999999996,,79.55216482399999,57.3,1531489020.0,242.93719816000004,242.47935888,160.39993068,-82.321673412,93.53412188,79.17202505200001,72.73278731600001,70.29692543799999,79.55216482399999,77.807442454,81.328891388,81.463049552,80.60335819000001,80.66792889800001,80.549675802,80.18807989,82.205136964,82.082372196,56.716358716,11.328984919,2.910347144,16.016428605999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9259048832,14.393581459999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.3,0.0,0.0,0.0,62.85513951,0.0,0.0,0.0
2018-07-13 08:40:00,1531489320.0,6.6,79.58,115.4,73.85999999999999,53.8,79.000776534,72.51217097799999,2.0118,251.8,1.4796,,79.507316708,59.05999999999999,1531489320.0,244.69423806,242.39391612,155.52854322000002,-82.45948003,93.015277962,79.000776534,72.51217097799999,71.104180544,79.507316708,78.095420594,81.383278096,81.623041686,80.474902394,80.600860426,80.32610242799998,80.325659102,82.63646121600001,82.04156166799999,54.718940302,10.378816749,3.040785136,17.793230672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8643643344000003,16.828888208000002,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.05999999999999,2061.8851879999997,296.84135200000003,321.1796,62.733903394,3648.8,0.0,304.4449666
2018-07-13 08:45:00,1531489620.0,13.0,78.08,230.8,73.88000000000001,54.0,82.29662309,57.759072772,1.9922,251.6,2.8408,,79.83717832199999,50.660000000000004,1531489620.0,256.93781896,256.06172528,139.52990618,-82.50642430600001,115.19863663999999,82.29662309,57.759072772,69.735387192,79.83717832199999,78.21540337399999,84.261957768,84.80083950000001,83.694962126,83.918051082,83.494951828,83.91024521599999,85.85320983,85.636836896,48.481261255999996,29.345426828,3.3402138050000003,9.277811515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4550444188,12.6285517148,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.660000000000004,6523.054962,566.4227404000001,672.8306,62.804861054,7262.0,0.0,607.2564915999999
2018-07-13 08:50:00,1531489920.0,0.0,80.42,0.0,73.74,54.3,79.91497385800001,71.75105024199999,0.0,252.0,0.2602,,79.738798932,56.52,1531489920.0,245.06460704,244.67701924000002,159.4143563,-82.353415548,96.19836037799999,79.91497385800001,71.75105024199999,70.33939457,79.738798932,78.12528658599999,81.886328158,81.981603298,81.131153836,81.22294471400001,81.25581375,80.92897472000001,82.771663148,82.66847212799999,56.360427094,13.426697236999999,2.7534982720000003,15.39062315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8859613952,13.150122428,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.52,0.0,0.0,0.0,62.767743257999996,0.0,0.0,0.0
2018-07-13 08:55:00,1531490220.0,5.6,80.11999999999999,115.4,73.92,53.7,78.68012651,73.43180563799999,1.7602,250.8,1.2204000000000002,,79.53639051,59.28000000000001,1531490220.0,241.89480439999997,240.73061109999998,159.37440026,-82.40695758199999,90.464707518,78.68012651,73.43180563799999,71.27480612600002,79.53639051,78.24480461200001,80.81012491799999,80.92240809,79.993852568,80.03828531,80.142400272,79.96110698,81.908876418,81.60923447799999,56.23901415,8.555831102,2.9291079680000003,17.19279149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7831612202000002,16.526162762000002,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.28000000000001,1612.0193294,238.1510522,255.1,62.756874118,3279.4,0.0,225.10353519999998
2018-07-13 09:00:00,1531490520.0,13.4,78.16,344.8,73.9,54.0,82.901318812,57.41362479199999,4.0702,250.6,2.8194,,79.90654386600002,51.0,1531490520.0,259.96798602,258.36522372,137.25046738,-82.552142596,116.00229538,82.901318812,57.41362479199999,67.544385552,79.90654386600002,78.25777213199999,84.816567878,85.397387548,84.23474674000002,84.56430802,83.84371796600001,84.576086796,86.626938004,86.22923902199999,47.594328724,29.375357366000003,3.327920212,9.819296067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4626169667999998,13.165048597399998,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.0,5548.345600000001,604.5254590000001,669.9,62.82156647400001,7379.0,0.0,639.0454262000001
2018-07-13 09:05:00,1531490820.0,0.0,80.46,0.0,73.78,53.9,80.340634196,71.55912444200001,0.0,251.0,0.28059999999999996,,79.85045588800001,56.7,1531490820.0,246.0892885,246.07014074,160.10104962,-82.342068202,96.559263904,80.340634196,71.55912444200001,68.393781358,79.85045588800001,78.79489182,82.20375168199999,82.30752616999999,81.42158206799999,81.490703594,81.522014504,81.213234692,83.044386178,83.039406708,56.60819915,13.514877721000001,2.698772508,14.950925291999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6965652866,12.402175688400002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.7,0.0,0.0,0.0,62.69400289400001,0.0,0.0,0.0
2018-07-13 09:10:00,1531491120.0,6.6,80.46000000000001,115.4,74.04,53.4,79.467776958,72.51602931599999,1.9118,250.8,1.4204,,79.857154324,59.260000000000005,1531491120.0,246.60759378000003,244.67326216,156.38207803999998,-82.432879702,93.24332236199999,79.467776958,72.51602931599999,69.668604226,79.857154324,79.14666228,81.754219062,81.89454584199999,80.850202946,81.016202338,80.78909725400001,80.921500776,83.140155582,82.65182554600001,55.063136776,10.103166791000001,3.1840485870000004,17.452892544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8567121196,16.368706279999998,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.260000000000005,1799.4634374000002,309.22995879999996,305.1,62.7760088,3657.4,0.0,307.08744
2018-07-13 09:15:00,1531491420.0,13.2,79.38000000000001,230.8,73.9,53.8,83.97491633,57.732364266000005,4.2064,250.8,2.799,,80.72157149200001,51.18,1531491420.0,263.82717764,262.10807526,138.84648529999998,-82.56152993200001,116.08703996,83.97491633,57.732364266000005,66.679023182,80.72157149200001,79.724565458,85.79406,86.351361458,85.283257014,85.54888914200001,84.85592207,85.575945762,87.600019848,87.17770281800001,48.138827446,28.487020110000003,3.20278649,9.593536823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5407253578000004,12.7713399684,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.18,5998.211458000001,597.0197006000001,669.9,62.767444542,7356.2,0.0,644.3867182
