Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-13 09:20:00,1531491720.0,0.0,81.66,0.0,73.82000000000001,53.8,81.44748451199999,72.34316091199999,0.0,251.2,0.21940000000000004,,81.137446144,57.64,1531491720.0,250.98098712,250.88336640000003,161.52972536000001,-82.348005382,96.793887366,81.44748451199999,72.34316091199999,68.129533372,81.137446144,80.26228591200001,83.519265612,83.577701608,82.825343658,82.800772418,82.792075674,82.525329304,84.33331948600001,84.307754694,57.12150301199999,12.460567885000001,2.8602701789999996,15.221657904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8065640610000004,13.065800933999999,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.64,0.0,0.0,0.0,62.700488162,0.0,0.0,0.0
2018-07-13 09:25:00,1531492020.0,13.2,81.28,230.8,74.03999999999999,53.3,82.505550672,66.504440664,4.046,250.6,2.8398,,81.312756364,57.94000000000001,1531492020.0,261.23922714,258.14965978,145.38293446,-82.60071528,102.786985168,82.505550672,66.504440664,69.27376839400002,81.312756364,80.614467088,84.922633084,85.200281436,84.12598847,84.456291546,83.59049180000001,84.351003558,86.896347416,86.13343427800001,50.691895674,15.890637755,3.6278836070000002,15.812544997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1756739200000004,16.440083062000003,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.94000000000001,4761.0803454,622.523381,675.0,62.74913936400001,7300.2,0.0,649.9500638
2018-07-13 09:30:00,1531492320.0,12.8,80.9,230.8,73.9,53.9,85.282792328,62.635581071999994,4.2602,250.6,2.8602,,82.40131900200001,50.34000000000001,1531492320.0,267.22558485999997,266.18300662,142.85276868,-82.501753858,119.17415838,85.282792328,62.635581071999994,68.153005016,82.40131900200001,80.85841285199999,86.890354196,87.479358588,86.465847336,86.668871942,86.276827992,86.615865482,88.46389109,88.21167497600001,49.692278988,30.710267275999996,2.9288826460000004,12.943302086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4364609458000004,13.771175843999998,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.34000000000001,6997.9133679999995,587.8721911999999,685.2,62.794592274,7139.0,0.0,620.1984838000001
2018-07-13 09:35:00,1531492620.0,0.0,83.03999999999999,0.0,73.85999999999999,53.4,82.665351738,74.139162688,0.0,252.0,0.199,,82.312567532,58.84000000000001,1531492620.0,255.36550484000003,255.5091875,163.38451468000002,-82.32665515200001,99.00840545800001,82.665351738,74.139162688,70.061936498,82.312567532,81.14325218399999,84.526985838,84.64619424600001,83.945235206,83.95509033599998,83.91807412399999,83.76924625,85.472373648,85.50939206000001,57.783215403999996,13.536031799,2.8440403250000004,16.355947285999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7622289978000003,14.504769708000001,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.84000000000001,0.0,0.0,0.0,62.62546829400001,0.0,0.0,0.0
2018-07-13 09:40:00,1531492920.0,19.8,81.76,346.2,74.1,53.4,84.45320717799999,63.90732782799999,6.147799999999999,251.4,4.3204,,82.398412642,54.6,1531492920.0,269.3965029,266.04076319999996,137.24001862,-82.62119658,113.17714656400001,84.45320717799999,63.90732782799999,71.03723882,82.398412642,81.36198697799999,86.67780832000001,87.127740602,85.989240354,86.40634610800001,85.44863394199999,86.46363090999999,88.94795228800001,88.134923956,47.354847076,24.229194292,3.68171678,16.552480756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.271077208,17.146696546,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.6,8647.421518,944.8480383999998,1059.3204,62.826379854,10928.8,0.0,984.911853
2018-07-13 09:45:00,1531493220.0,6.4,81.82,221.4,73.88000000000001,53.8,86.05890383599998,64.35537976799999,2.1437999999999997,252.8,1.5592,,83.45483022599998,51.1,1531493220.0,269.94378326,268.55470274,145.00495465999998,-82.503328066,122.80412294,86.05890383599998,64.35537976799999,71.53591574800001,83.45483022599998,82.030549758,87.634747428,88.182630294,87.250402514,87.528214298,87.04283163800001,87.356386104,89.136860548,88.80125414,50.53532555,33.6672624,2.742350306,13.820054219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3191592763999997,14.739506842,1.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.1,3548.94178,298.387335,347.6592,62.750736926,3576.0,0.0,322.11951439999996
2018-07-13 09:50:00,1531493520.0,0.0,83.88,0.0,73.9,53.2,83.691535428,75.216209258,0.0,252.4,0.21940000000000004,,84.002647168,58.88000000000001,1531493520.0,259.48793272,259.66311314,165.41348366000003,-82.31933327600001,102.47581135,83.691535428,75.216209258,73.462500358,84.002647168,82.822291738,85.75883933600001,85.798054798,85.182595018,85.19836243400002,85.021216478,84.759792382,86.531069412,86.575785128,58.50109578599999,15.944741956000001,2.884249699,16.715113474000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6995551956,15.085917052,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.88000000000001,0.0,0.0,0.0,62.604816578,0.0,0.0,0.0
2018-07-13 09:55:00,1531493820.0,26.2,82.64,461.6,74.1,53.4,86.90549645799999,63.70293167000001,8.6266,250.6,5.7204,,83.97537952,52.6,1531493820.0,279.97429326,275.79543536,127.56448448,-82.725803698,125.623710058,86.90549645799999,63.70293167000001,73.934749688,83.97537952,82.77241078,88.993283422,89.520463054,88.276179578,88.82891405000001,87.684475332,88.892955264,91.56683843199998,90.56527098400001,43.501987566000004,34.056871619999995,3.6597745230000003,20.200944106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3702217208,19.067152482,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.6,11771.4899864,1280.3514988000002,1422.9908,62.826379854,14415.0,0.0,1325.0541644
2018-07-13 10:00:00,1531494120.0,6.2,82.92,115.4,73.88000000000001,53.8,86.78413209799999,67.51668589800002,2.1795999999999998,251.4,1.5193999999999999,,84.54270909200001,51.94,1531494120.0,272.3342955,271.49063229999996,149.4434819,-82.42827990600001,124.5207872,86.78413209799999,67.51668589800002,74.86927606399999,84.54270909200001,83.260203726,88.38426277599999,88.822480262,87.92516254,87.982484924,87.76694832199999,87.79957045199998,89.738324702,89.536456426,52.353233726,34.782462476,2.7523243299999995,15.163452174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1415196698,17.296016942,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.94,3586.4306000000006,291.7171656,341.4102000000001,62.750736926,3488.4,0.0,312.9873674
2018-07-13 10:05:00,1531494420.0,0.0,85.1,0.0,73.94000000000001,53.2,84.228322228,76.197395298,0.0,251.0,0.199,,84.596453014,59.7,1531494420.0,262.17383434000004,262.4633245,165.95799982,-82.346740564,104.44488122,84.228322228,76.197395298,76.99024398399999,84.596453014,82.581304324,86.36064563800001,86.37111461599999,85.613287156,85.52792471599999,85.665264274,85.46536976799999,87.213173884,87.28648017,58.692410078,17.231707328,3.0581579420000002,17.504985220000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8702073863999997,16.286787315999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.7,0.0,0.0,0.0,62.638093065999996,0.0,0.0,0.0
2018-07-13 10:10:00,1531494720.0,32.4,82.82,577.0,74.08,53.3,88.44560492599999,56.148377868,10.7734,249.2,6.9398,,84.54833341800001,50.28000000000001,1531494720.0,288.49557102000006,282.9087529,118.28875547999999,-82.83139329000001,132.42844025999997,88.44560492599999,56.148377868,74.625688878,84.54833341800001,83.28342388799999,90.62482851600001,91.28355976399999,89.863266494,90.5394527,89.219816926,90.801991362,93.64540084000001,92.312450274,39.91004796200001,38.78303943,3.8668453499999997,16.238329905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6697264908,16.932142688,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.28000000000001,14870.5659048,1595.2540984,1729.3102000000003,62.78258792199999,17908.0,0.0,1652.414675
2018-07-13 10:15:00,1531495020.0,0.0,83.88,104.0,73.86,53.6,87.21090331799999,69.60248925800002,0.0,250.4,0.199,,85.402610354,53.75999999999999,1531495020.0,273.96709708000003,273.51856736,155.16331682000003,-82.39274287799999,121.45582522,87.21090331799999,69.60248925800002,74.759535582,85.402610354,84.665124064,89.020844928,89.45351176,88.42239195399999,88.48077628000001,88.41252004200001,88.20184569999999,90.14300431000001,90.03597704399999,54.613792328,31.312820908000003,2.8250737229999996,14.988696935999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1254832963999997,15.165340206,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.75999999999999,0.0,0.0,0.0,62.679607929999996,0.0,0.0,0.0
2018-07-13 10:20:00,1531495320.0,6.6,86.22000000000001,115.4,74.0,53.0,85.993108944,75.48228249399999,2.1922,251.0,1.5388,,85.56001936799998,60.6,1531495320.0,273.18966214,271.32380092000005,158.71163589999998,-82.450344066,109.55782588,85.993108944,75.48228249399999,76.612478608,85.56001936799998,85.019847492,88.398271284,88.61253950999999,87.49651173800001,87.734359622,87.255288114,87.43008587400001,89.91874551,89.479428786,55.911731382000006,19.639080372000002,3.4863198429999995,19.570551116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1428670358,17.298592384000003,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.6,1824.4559851999998,351.0210408,346.27959999999996,62.63368106,3583.0,0.0,342.5513456
2018-07-13 10:25:00,1531495620.0,32.2,84.97999999999999,577.0,74.03999999999999,53.4,91.50067473600001,55.372727248000004,11.1938,250.2,7.339799999999999,,86.745145024,47.559999999999995,1531495620.0,299.01792178,294.38466956,115.86280004,-82.810776304,138.18927218000002,91.50067473600001,55.372727248000004,74.470673132,86.745145024,86.220030886,93.30749114599999,94.01508764399999,92.71036105200001,93.424938692,92.156725256,93.808739038,96.097069026,95.02517499199999,38.86265710599999,42.092203153999996,3.5245002579999998,16.510070144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6819483966,17.012865687999998,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.559999999999995,16545.066606,1655.8091556,1836.4296000000002,62.776185229999996,17609.4,0.0,1712.6119456000001
2018-07-13 10:30:00,1531495920.0,0.0,85.69999999999999,104.0,73.84,53.4,88.77463889200001,71.998098366,0.0,250.8,0.199,,87.453563828,55.02,1531495920.0,278.73983864,278.64254702,160.10198386,-82.31793479000001,121.97804254,88.77463889200001,71.998098366,76.05562092,87.453563828,86.064588846,90.424088798,90.739937696,89.964391264,90.03781617000001,89.82528588,89.61286118800001,91.314512144,91.29120635400001,56.560025826,30.663530410000003,2.5165674630000003,15.438072542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7520321164,16.731045541999997,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.02,0.0,0.0,0.0,62.608621248,0.0,0.0,0.0
2018-07-13 10:35:00,1531496220.0,13.2,87.37999999999998,230.8,74.0,52.9,88.63025491399999,69.91691164400001,4.5914,250.0,2.9785999999999997,,87.43697372599999,58.44,1531496220.0,286.34103276,283.38291456,148.67282084,-82.58731085,118.41352506000001,88.63025491399999,69.91691164400001,77.613297604,87.43697372599999,86.64082272600001,91.119158978,91.38488894399998,90.29959185,90.609242204,89.837599952,90.45212978800001,93.07955885599999,92.396366728,51.99782107,25.333966229999998,3.766111815,17.919090575000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3081574523999997,18.100357029999998,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.44,4523.6511412,705.473714,713.3204,62.606903462000005,7157.0,0.0,705.909879
2018-07-13 10:40:00,1531496520.0,32.2,85.42,577.0,74.0,53.4,92.133702982,58.132500789999995,11.2148,248.0,7.4796,,87.83053855,46.480000000000004,1531496520.0,300.6500062,296.68267056,117.08770486,-82.770496716,140.91666934,92.133702982,58.132500789999995,75.13474785,87.83053855,86.960969852,93.91230149200001,94.589709074,93.26844922,93.93696431599999,93.03783251600001,94.36648019200001,96.47055894600001,95.558942176,39.38848315600001,44.446110407999996,3.4252391940000004,18.744017638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6735598253999995,17.36103133,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.480000000000004,17194.872848,1670.7987374,1854.9407999999999,62.742648442,17562.8,0.0,1720.5166623999999
2018-07-13 10:45:00,1531496820.0,0.0,87.78000000000002,0.0,73.82000000000001,53.5,89.67930076,73.23031011599998,0.0,250.6,0.199,,88.612358918,55.339999999999996,1531496820.0,284.85027136,284.91222118,164.1872057,-82.315364156,121.28699832,89.67930076,73.23031011599998,77.207551172,88.612358918,87.993748738,91.92287039,92.17058551599999,91.287502082,91.52987491200001,91.16810467799999,90.90057605,92.782652686,92.79764145799999,58.061384048,28.504345639999997,3.1183407040000004,15.168926066000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0957827900000003,16.388217074000003,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.339999999999996,0.0,0.0,0.0,62.61923767200001,0.0,0.0,0.0
2018-07-13 10:50:00,1531497120.0,19.8,88.31999999999998,346.2,74.04,52.8,91.181812642,64.462153606,7.0556,250.2,4.6796,,88.856968404,55.84000000000001,1531497120.0,298.4719352,294.69682768000007,135.81610970000003,-82.68110641199999,130.35100777999997,91.181812642,64.462153606,78.169275808,88.856968404,87.904581874,93.683473862,94.15166827,92.894747128,93.39562000800001,92.40948992600002,93.307393546,95.93102333600001,95.07401909999999,46.879346221999995,34.419984455999995,3.8922064586000005,17.582807384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7406161708,17.722289902,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.84000000000001,8272.533302,1072.2044852,1148.4602,62.61287512599999,10732.0,0.0,1078.9227884
2018-07-13 10:55:00,1531497420.0,25.2,87.06,565.6,74.0,53.4,93.632767826,61.054779364,9.1796,249.8,5.980600000000001,,89.207155248,46.08,1531497420.0,306.30142226,302.57870094,120.00578537999998,-82.71865255200001,145.2079229,93.632767826,61.054779364,77.402664964,89.207155248,89.088381474,95.31038401999999,95.985733374,94.64041252199999,95.24215969,94.496906268,95.65370516,97.75175575,96.91009418799999,40.629946556,47.45616715,3.27732636,20.424832812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6021883685999994,18.931945824,1.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.08,13983.330461999998,1342.1611022,1483.7398,62.742648442,13754.0,0.0,1382.565732
2018-07-13 11:00:00,1531497720.0,0.0,90.32000000000001,0.0,73.82000000000001,53.4,90.62325464199999,74.69105539,0.0,250.0,0.199,,90.119009916,57.4,1531497720.0,287.9512297,287.81430712,165.91868208,-82.29328871999999,122.78872712,90.62325464199999,74.69105539,79.816358684,90.119009916,88.702257828,92.77901542800001,92.88617683200002,92.13457894000001,92.0686326,92.18947589,91.69274209400001,93.517166026,93.485278166,58.675231243999995,29.271561088,2.8620235240000005,16.015824148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8146866719999997,17.099905908,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.4,0.0,0.0,0.0,62.592015498,0.0,0.0,0.0
2018-07-13 11:05:00,1531498020.0,31.0,89.41999999999999,577.0,74.08,52.9,93.075490352,60.829375221999996,11.0304,248.6,7.320399999999999,,89.86533722,52.32000000000001,1531498020.0,307.67303202000005,302.37794446000004,127.53995637999999,-82.71279813800001,136.71804360000002,93.075490352,60.829375221999996,79.437956756,89.86533722,89.46424309599999,95.472402528,95.940590774,94.495614224,95.06995659399999,94.152182912,95.20618623800002,98.04203661,96.84550615599998,43.665850182,38.676007028,3.7700158020000005,17.163525037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5459433902,17.577502124,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.32000000000001,13595.9459722,1726.7070316000002,1819.6592,62.67353231,16969.2,0.0,1682.4600866600001
2018-07-13 11:10:00,1531498320.0,25.2,88.63999999999999,461.6,73.94,53.4,94.76956987199999,62.282663506000006,9.515600000000001,248.2,6.120400000000001,,90.64274900199999,46.720000000000006,1531498320.0,310.44505336,306.82678988000004,124.57646344,-82.682771972,146.31888197999996,94.76956987199999,62.282663506000006,77.711928042,90.64274900199999,91.16996159600001,96.48583812199999,97.29448894800001,95.75173810200002,96.347066552,95.81176301600001,96.701239074,98.677511506,97.86984277399999,42.484321182,47.64137045,3.1002728999999998,19.798342326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4361388812,18.986545882,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.720000000000006,13933.345366,1383.9174160000002,1507.9888,62.692449458,13639.4,0.0,1408.5580578000001
2018-07-13 11:15:00,1531498620.0,6.6,92.92,115.4,73.85999999999999,53.1,92.238988856,75.445676468,2.114,248.2,1.6796,,92.16008630200001,58.339999999999996,1531498620.0,297.11616119999996,295.80794756000006,163.78567208,-82.36953887,124.8089825,92.238988856,75.445676468,80.42967825,92.16008630200001,96.457702578,95.049548302,94.846970076,93.787097818,93.896259784,93.93705007599999,93.399373426,95.650069762,95.35548039,57.825319005999994,29.158912738000005,3.116491536,17.620357468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8948777256,17.127017582,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.339999999999996,1637.011877,409.9150968,377.05920000000003,62.543935182,3460.8,0.0,344.6312752
2018-07-13 11:20:00,1531498920.0,33.2,90.00000000000001,577.0,74.12,52.8,95.58421072,57.84415189799999,11.7718,247.8,8.0806,,92.06210768999999,49.18000000000001,1531498920.0,317.04240878,312.07835902,119.76974444,-82.72605679,145.72859347999997,95.58421072,57.84415189799999,79.48708176199999,92.06210768999999,95.54459365,97.682494018,98.45243218399999,96.81723937400001,97.476845192,96.76298805799999,97.774316282,100.148745824,99.05009213400001,40.577568377999995,45.57984767,3.46588141,17.266583521999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4755487106000005,17.27866483,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.18000000000001,15582.853515999997,1895.5118424000004,2002.4286,62.679499551999996,17731.4,0.0,1874.3922392
2018-07-13 11:25:00,1531499220.0,25.0,89.08000000000001,461.6,73.92,53.3,95.448472616,63.755608304,9.4976,247.2,6.1408000000000005,,92.236190016,47.18,1531499220.0,313.47855036,309.98406783999997,126.99132594,-82.62940116,147.56458922000002,95.448472616,63.755608304,78.87579338,92.236190016,95.510426806,97.23223248999999,98.10659238400001,96.452180674,97.02497614,96.69932494,97.30567577000002,99.35523662799999,98.58047454599999,43.440529852,48.209352620000004,3.1320019290000003,20.315078456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2984454320000003,20.717937172,1.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.18,13870.863996,1380.5490519999998,1506.9469999999997,62.648476736,13570.8,0.0,1409.6145341999995
2018-07-13 11:30:00,1531499520.0,6.6,94.02000000000001,115.4,73.92,52.9,94.15086934600001,73.8945445,2.6116,247.8,1.799,,93.43758212399999,57.67999999999999,1531499520.0,306.59743626,304.12950348000004,157.51381465999998,-82.417996064,130.33180208000002,94.15086934600001,73.8945445,81.73936249599998,93.43758212399999,95.876248756,96.986091508,96.75736378,95.624191862,95.9477229,95.47640138,95.283055134,97.80371604199999,97.256719994,55.443265632,32.52808603,3.1058506489999997,18.451278868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9026471026000005,17.902145666,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.67999999999999,2336.803214,396.2428098,395.2,62.539523176,3500.0,0.0,374.9870816
2018-07-13 11:35:00,1531499820.0,32.8,90.86,577.0,74.14000000000001,52.8,96.600596584,58.49921874,12.026599999999998,248.0,8.080599999999999,,93.23947061199999,47.42,1531499820.0,320.77723474,316.00502144,118.35548218,-82.69260987199999,148.42498873999997,96.600596584,58.49921874,80.28458415600001,93.23947061199999,96.95635182199999,98.59977617599999,99.348042334,97.70405490200001,98.37445241200001,97.82698912599999,98.79891706000001,100.96917138,99.922665502,39.976571796,47.455817329999995,3.3220689209999996,18.522646943999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3672011968,17.928440964,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.42,16695.021891999997,1898.0118706,2003.9888000000003,62.696288772,17520.2,0.0,1878.8567202000002
2018-07-13 11:40:00,1531500120.0,25.2,89.94000000000001,461.6,73.88000000000001,53.3,96.063028992,64.450108746,9.7016,247.6,6.3398,,93.70949987,47.44,1531500120.0,314.6398415,311.65347954,130.3036376,-82.554349144,148.45421624,96.063028992,64.450108746,79.72177811399999,93.70949987,96.47760818,97.833887848,98.652111732,97.09185832200001,97.57156398800001,97.480889956,97.85845699000001,99.60143658999999,98.945539312,44.786163527999996,48.852779634,2.882510315,19.663945222000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1734186418,21.245132616,1.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.44,13770.893804000001,1426.3050622,1559.3,62.614851869999995,13518.8,0.0,1425.2306391999998
2018-07-13 11:45:00,1531500420.0,13.2,94.58000000000001,230.8,73.94000000000001,52.7,95.27535375,69.93255420400001,5.1282,247.4,3.2989999999999995,,94.42051126599999,56.61999999999999,1531500420.0,312.92755296,310.04614784,150.22678374,-82.45237261999999,134.81326330000002,95.27535375,69.93255420400001,82.572637034,94.42051126599999,97.706744028,97.948822628,97.95765509,96.613776676,96.975508978,96.36834544799999,96.662037526,99.19470781799998,98.570095424,52.62759030000001,35.618555488,3.2947416669999994,17.304963907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8927538272,17.710273566,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.61999999999999,4898.539358,819.1981096,785.3612,62.501976888,6927.8,0.0,770.4541096
2018-07-13 11:50:00,1531500720.0,33.6,92.0,577.0,74.1,52.8,98.08999851400002,60.87769586200001,12.296,247.6,8.440800000000001,,94.80148822999999,46.88000000000001,1531500720.0,327.60029532000004,322.89497630000005,118.08462646000001,-82.692401934,152.27940332000003,98.08999851400002,60.87769586200001,81.226946104,94.80148822999999,99.65165232400001,100.070805252,100.81698822,99.106461782,99.77203067999999,99.327970286,100.2945096,102.44577968000002,101.42985886,39.859648796,49.833623676,3.3398603529999997,21.01804707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.431237797,18.77270858,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.88000000000001,17007.428735999998,1991.1568703999997,2089.7581999999998,62.662844636,17693.2,0.0,1968.8656417999998
2018-07-13 11:55:00,1531501020.0,25.2,91.74000000000001,569.6,73.84,53.2,98.23016179800001,64.322875006,10.1814,250.4,6.340800000000001,,95.50470236,46.86,1531501020.0,326.11013218,322.58643856000003,128.07750959999998,-82.560922724,151.90176956,98.23016179800001,64.322875006,80.7522156,95.50470236,98.43369941400002,99.96493923599999,100.8151022,99.176880652,99.78786709799999,99.49328518,100.07212411200001,102.11971308,101.36020828000001,43.920382328,49.78205646799999,3.130046487,20.402492682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2798701356000004,21.747295386,1.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.86,13720.908707999999,1470.7323241999998,1576.8102,62.554353207999995,13428.8,0.0,1479.7902265999999
2018-07-13 12:00:00,1531501320.0,20.2,95.0,346.2,74.0,52.5,98.44615242,67.502104988,7.422,249.0,5.119400000000001,,96.95016872,54.92,1531501320.0,327.55743918,323.63825342,142.89127494,-82.47707228000002,142.88049752,98.44615242,67.502104988,83.418285822,96.95016872,99.736571904,100.8066437,101.080493482,99.736429466,100.228533102,99.613854028,99.89426976400001,102.42101588,101.58393486,49.761890336,40.459481664,3.137782451,17.740214656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0337610427999997,18.30302437,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.92,7585.2382392,1261.0386024,1251.4704000000002,62.497624438,10521.2,0.0,1198.962117
2018-07-13 12:05:00,1531501620.0,33.2,92.34,577.0,74.03999999999999,52.8,99.36801076399999,61.770595017999995,12.986799999999999,247.2,8.5,,96.427752034,47.2,1531501620.0,333.2823148,328.96768344000003,118.7425387,-82.65695111800001,154.91108642,99.36801076399999,61.770595017999995,82.46094014799999,96.427752034,99.36027880000002,101.24922086,102.06817312,100.43657945999999,101.11113981999999,100.68603751999999,101.50623407999998,103.65754908,102.73875848,40.149226582,51.253537342,3.3707477159999994,21.621368434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3675451706000006,19.623222932,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.2,16769.999534,1975.5933370000002,2101.2398000000003,62.61260685800001,17510.4,0.0,1982.108963
2018-07-13 12:10:00,1531501920.0,31.6,92.84,577.0,73.82000000000001,53.1,99.774227724,63.328006012,12.578199999999999,248.0,8.140800000000002,,96.615315862,46.67999999999999,1531501920.0,334.69570564,330.43851772,120.88736226,-82.639439064,155.72795678,99.774227724,63.328006012,81.901658524,96.615315862,99.42837474199999,101.46102404000001,102.30446734,100.70273122,101.35848228,100.879382,101.77713775999999,103.95641262000001,103.05254992,41.092980734,51.77154415599999,3.2783221929999997,22.235025278000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2883563449999995,22.286147686,1.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.67999999999999,16957.44364,1884.1083987999998,2018.9184,62.510528394000005,16763.0,0.0,1894.7956454
2018-07-13 12:15:00,1531502220.0,12.8,96.03999999999999,230.8,74.04,52.5,99.19440494599999,72.134223564,4.9264,249.8,3.3194000000000004,,97.86555573599999,54.2,1531502220.0,328.71981634,326.26628628000003,151.29406644,-82.374562528,144.72287548000003,99.19440494599999,72.134223564,83.98183756,97.86555573599999,101.7266185,101.58611598,101.81437056,100.29620762799999,100.73694081400001,100.35452558600001,100.466216942,102.67081224,102.15325252,53.047748494,42.052063232,2.958847566,19.086475072000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0166713972000005,19.700322702,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.2,5735.789708,801.6855631999999,798.4204,62.530758719999994,6758.6,0.0,770.3842361999999
2018-07-13 12:20:00,1531502520.0,34.2,93.8,583.8,74.02000000000001,52.8,100.4922022,59.84423628,13.1344,248.4,8.8,,97.69498773400001,48.160000000000004,1531502520.0,339.12938488,334.10401654,120.95471035999999,-82.633857694,155.21177373999998,100.4922022,59.84423628,84.014500744,97.69498773400001,100.680134052,102.34671352,103.23061528000001,101.57817648,102.19188494,101.77867275999999,102.63594244000001,104.88808446,103.83053427999998,41.110386982,50.323689264,3.338332055,18.7338493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1956742776000002,18.512078304,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.160000000000004,16356.864489999998,2093.697615,2185.9398,62.59599256599999,17800.4,0.0,2074.4823921999996
2018-07-13 12:25:00,1531502820.0,33.8,93.34,604.2,73.83999999999999,52.8,100.52253094,62.80380712,12.747799999999998,247.6,8.780600000000002,,97.59011253599999,46.760000000000005,1531502820.0,338.53685078,333.55861268,120.13582168,-82.644522896,157.45907000000003,100.52253094,62.80380712,82.75084351199999,97.59011253599999,101.05895006,102.23621444,103.17863842,101.4894095,102.12799917999999,101.77553022,102.63613692000001,104.7650753,103.71652024,40.764709638,52.693994704,3.1939892999999997,22.039097484000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2964548692,21.684726259999998,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.760000000000005,17717.420674,2051.5228670000006,2174.1081999999997,62.445759932,17872.8,0.0,2048.8572369999997
2018-07-13 12:30:00,1531503120.0,33.4,93.66,621.2,74.08,52.5,100.84508534,63.36304667,12.8946,247.0,8.720400000000001,,97.769690338,46.92,1531503120.0,340.33909428,335.47917952,120.71435086000001,-82.642245694,157.95034528000002,100.84508534,63.36304667,82.61538788600001,97.769690338,102.27969614,102.61034143999998,103.48090646,101.77166432,102.44966667999999,101.99433356,103.0053058,105.14127562000002,104.1217579,41.01782884000001,52.80906964,3.2766725460000004,22.34521783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2606027104000006,22.172280977999996,1.0,1.0,14.0,0.2,42.4,0.6535318368,0.0025697847999999997,0.0,0.0,0.0,0.0,0.0,292.4,46.92,18269.595716,2036.8398064,2153.9388,62.563893002,18028.0,0.0,2036.3050056
2018-07-13 12:35:00,1531503420.0,33.4,93.25999999999999,628.0,73.96000000000001,52.9,100.81219474000001,63.63748193600001,12.7998,247.6,8.7408,,97.753205872,47.1,1531503420.0,340.2383206,335.40058181999996,121.11156154,-82.65451631200001,158.12641642,100.81219474000001,63.63748193600001,83.01149752,97.753205872,100.705300772,102.51726054000001,103.46963802,101.80110769999999,102.45462194000001,101.97568526,102.90933577999999,105.11716056,104.10189255999998,41.191124202000005,53.009255876,3.2896978179999996,22.446357734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2126351164,22.458669512,1.0,1.0,19.0,1.0,186.8,3.2750259584000005,0.0121414696,0.6,0.4,0.0,0.6,1.0,1236.8,47.1,18265.870658,2023.4772162000002,2164.1980000000003,62.57318239800001,17979.8,0.0,2034.9768113999999
2018-07-13 12:40:00,1531503720.0,33.8,93.6,634.8,73.85999999999999,52.7,101.08858505999999,63.662296737999995,12.761599999999998,247.8,8.8214,,98.08155221199999,47.120000000000005,1531503720.0,341.2470656400001,336.17072924,120.785318,-82.64271042,158.95683026,101.08858505999999,63.662296737999995,83.350874476,98.08155221199999,100.49374577799999,102.79435817999999,103.68035558,102.0393767,102.72434218000001,102.30627008000002,103.23441682,105.33085539999999,104.26782594,41.047753958,53.625974858000006,3.1792409229999996,22.614542785999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2686580226000004,22.538643298,1.0,1.0,24.0,1.0,204.0,3.3281682824,0.026054955599999995,0.4,0.2,0.0,0.2,1.0,1154.0,47.120000000000005,18382.711898,2062.1779914,2185.8868,62.43520839200001,18203.6,0.0,2065.5584949999998
2018-07-13 12:45:00,1531504020.0,34.4,93.3,651.8,74.1,52.4,100.7998644,63.14268281,12.869399999999999,247.0,8.9204,,97.81071049799999,46.9,1531504020.0,340.53922056,335.45163008000003,120.0906665,-82.630741932,158.79329628,100.7998644,63.14268281,83.36400714999999,97.81071049799999,100.73560505999998,102.52633361999999,103.43929246,101.78123680000002,102.46833351999999,101.96543988,102.97535703999999,105.18345536,104.11649944000001,40.74508708,53.609840928,3.3166350319999998,22.397595736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2664778706,22.466317954000004,1.0,1.0,29.0,1.0,204.0,3.3281682824,0.026054955599999995,0.4,0.2,0.0,0.2,1.0,1154.0,46.9,19198.088349999998,2093.8852708,2203.3388,62.55308397399999,18763.8,0.0,2097.3086630000003
2018-07-13 12:50:00,1531504320.0,34.2,93.22,665.4,73.9,52.9,100.74610948,63.191118777999996,12.780600000000002,247.8,8.859199999999998,,97.735304608,47.019999999999996,1531504320.0,339.69119386,334.70112392,120.55684441999999,-82.666715336,158.46921604,100.74610948,63.191118777999996,83.24770180799999,97.735304608,100.57988842200001,102.48226184,103.32333893999999,101.70183586,102.36193494,101.87487188,102.8766533,105.00630587999999,103.95776049999999,40.949156824,53.46291016400001,3.21165102,22.241961956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2532938302000005,22.305872456,1.0,1.0,34.0,1.0,208.0,3.2979137332,0.0194519398,0.6,0.4,0.0,0.4,1.0,1308.0,47.019999999999996,19367.426942,2078.2170242,2195.2816000000003,62.522895336,18639.0,0.0,2079.026304
2018-07-13 12:55:00,1531504620.0,35.0,93.1,679.0,73.88,52.5,100.68992732000001,63.032608812,12.7436,246.8,9.0806,,97.46203042799999,47.12,1531504620.0,340.1332504,334.91901518,120.07006296,-82.66288731,158.63235260000002,100.68992732000001,63.032608812,83.19795779799999,97.46203042799999,100.28081042400001,102.48672026,103.31386196000001,101.66349058,102.34645068,101.80275596,102.84760136,105.09855525999998,104.00384394,40.736246875999996,53.53379736200001,3.313916614,22.29636194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2928611410000004,22.288124856,1.0,1.0,39.0,1.0,192.0,3.4189319300000003,0.045864003,0.4,0.2,0.0,0.2,1.0,692.0,47.12,19675.718898000003,2128.6578732,2241.0684,62.397555628,19193.6,0.0,2129.7041065999997
2018-07-13 13:00:00,1531504920.0,36.0,93.43999999999998,707.0,74.1,52.3,101.48624819999999,62.852668818,13.128200000000001,246.4,9.480599999999999,,97.7752963,47.14,1531504920.0,345.39949953999997,339.98093643999994,119.48660032000001,-82.651972898,160.04299684,101.48624819999999,62.852668818,83.16390209599999,97.7752963,101.91306064,103.33328811999999,104.23281402,102.55323430000001,103.31946736,102.49127896,103.79617923999999,106.18776488,105.06313942000001,40.479886774,53.855231954,3.5768912,22.372782045999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4608379002000005,22.320996174,1.0,1.0,44.0,1.0,121.6,3.4467450052000004,0.0415755022,0.2,0.0,0.0,0.0,1.0,621.6,47.14,20639.9028,2210.0445746000005,2335.9878,62.525708948,19917.0,0.0,2226.3111212
2018-07-13 13:05:00,1531505220.0,36.6,93.72,720.8,73.88000000000001,52.8,101.21701084,62.593209258,13.206999999999999,246.4,9.6398,,98.050018092,47.12,1531505220.0,343.34102566,337.97238886,119.26981462,-82.668118892,159.94616430000002,101.21701084,62.593209258,83.15722590200001,98.050018092,101.7475166,103.17597243999998,104.01329878000001,102.34527064,103.0567724,102.48145251999999,103.5691489,105.76600908,104.64663499999999,40.384520862,54.180155232000004,3.429624122,22.208688395999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4288222496000005,22.315314353999998,1.0,1.0,49.0,1.0,156.8,3.4328384676,0.043719752599999995,0.0,0.0,0.0,0.0,1.0,656.8,47.12,20886.536368,2260.8217442,2375.1908,62.47916672,20039.0,0.0,2247.3749254
2018-07-13 13:10:00,1531505520.0,37.2,93.88,731.0,73.94000000000001,52.3,101.45616502,62.519341146,13.013399999999999,247.2,9.720400000000001,,98.26661642399999,47.879999999999995,1531505520.0,345.45685457999997,340.01063156,118.97223216,-82.67919835400001,160.43582770000003,101.45616502,62.519341146,83.160283808,98.26661642399999,102.29561814000002,103.56700086000001,104.38894812000001,102.71056522,103.43650476,102.7573492,103.95912641999999,106.20329736000001,105.07296613999999,40.253261568000006,54.23253034600001,3.616801101,22.266079586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6093032614,22.205807305999997,1.0,1.0,54.0,1.0,187.2,3.4700543093999996,0.037741619,0.2,0.2,0.0,0.2,0.6,637.2,47.879999999999995,20628.446078,2307.2851344,2402.8786000000005,62.392990770000004,20513.2,0.0,2298.3008466
2018-07-13 13:15:00,1531505820.0,37.2,94.72,731.0,74.1,52.3,102.47297354,62.556551544,13.301599999999999,247.0,9.9,,98.77453939,47.12,1531505820.0,350.82004476000003,345.35730638000007,119.07577786000002,-82.653635196,161.81156538,102.47297354,62.556551544,83.116940356,98.77453939,103.76271474,104.57440084,105.35931774000001,103.67913490000001,104.43798472,103.61430392,104.93671021999998,107.30307416000001,106.18240242000002,40.299112803999996,54.508491207999995,3.7094288676,22.257438742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6731380795999997,22.286651827999997,1.0,1.0,59.0,1.0,68.0,3.5205111350000005,0.032814989,0.0,0.0,0.0,0.0,1.0,518.0,47.12,21356.695138000003,2336.5453094000004,2445.3,62.525708948,20475.4,0.0,2336.3586048
2018-07-13 13:20:00,1531506120.0,38.0,94.04,744.6,73.86,52.7,101.70555549999999,62.317091214,12.9834,247.4,9.9796,,98.87994022,47.040000000000006,1531506120.0,346.7719792600001,341.27776168,118.39652686,-82.64951959,161.20944930000002,101.70555549999999,62.317091214,83.23526474,98.87994022,103.33884248,103.83531928,104.73926018,103.07885882000001,103.74770966000001,103.29607962,104.23463211999999,106.47420296,105.33705472,39.998550894000005,54.735246327999995,3.63149921,22.318540321999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5914179080000004,22.350962242,1.0,1.0,64.0,1.0,124.0,3.646065198,0.0127363378,0.8,0.2,0.0,0.2,1.0,424.0,47.040000000000006,21624.726134000004,2367.7711128,2469.001,62.435251185999995,20776.8,0.0,2356.3130826
2018-07-13 13:25:00,1531506420.0,38.0,93.78,748.0,74.0,52.2,101.5210344,62.25724801199999,13.0592,248.4,9.898999999999997,,98.378643176,47.1,1531506420.0,345.86601487999997,340.33828124,118.47160286,-82.681899066,160.6661772,101.5210344,62.25724801199999,82.990744286,98.378643176,101.99192624000001,103.67850338000001,104.48976341999999,102.82862255999999,103.50455708,102.95777849999999,103.97964826,106.28782865999999,105.14150717999999,40.032423650000005,54.378348556000006,3.620472791,22.224824368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6410833484,22.222579888000002,1.0,1.0,69.0,1.0,168.0,3.674543827,0.005252083,0.6,0.2,0.0,0.2,1.0,418.0,47.1,21788.56376,2359.0492332000003,2458.8918000000003,62.415545736,21023.8,0.0,2349.6437346000002
2018-07-13 13:30:00,1531506720.0,38.0,93.98,748.0,74.1,52.2,101.68575910000001,62.262405488,13.2844,247.6,9.9398,,98.245018696,47.1,1531506720.0,346.75427096000004,341.20088878,118.47164898000001,-82.651258366,160.77866674,101.68575910000001,62.262405488,82.79748457999999,98.245018696,101.18729629399999,103.82371676,104.65500884000001,102.96121122,103.66267694000001,103.03903353999999,104.11397138,106.47016871999999,105.32052672,40.03221455399999,54.30849802,3.6347676049999995,22.23019094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7001776608,22.205829056,1.0,1.0,74.0,1.0,140.8,3.6920182525999996,0.0082643254,0.4,0.4,0.0,0.4,1.0,390.8,47.1,21869.56214,2366.184091,2461.0908000000004,62.49851395999999,21028.4,0.0,2356.0643351999997
2018-07-13 13:35:00,1531507020.0,39.0,93.71999999999998,765.0,73.82000000000001,52.6,101.36038624,62.08152465799999,13.014,247.4,10.100999999999999,,97.74424601400001,47.2,1531507020.0,345.19925966,339.21005946,118.15047325999998,-82.659104342,160.4379313,101.36038624,62.08152465799999,82.574766876,97.74424601400001,98.510542874,103.37386833999999,104.19425704,102.55693038,103.26831087999999,102.62387709999999,103.71737635999997,106.15021143999999,104.90573752,39.890079358,54.287719863999996,3.5453512750000002,22.191445304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5016011524,22.2498316,1.0,1.0,79.0,1.0,168.0,3.674543827,0.005252083,1.0,0.6,0.0,0.8,1.0,418.0,47.2,22051.808490000003,2425.4419743999997,2498.9674,62.374724574000005,21390.0,0.0,2404.6423743999994
2018-07-13 13:40:00,1531507320.0,39.6,93.62,775.2,74.03999999999999,52.0,101.46004472000001,61.805606282,13.2062,247.2,10.3786,,97.723223164,47.08,1531507320.0,346.1313585,339.86320638,117.72462786000001,-82.69020278,160.63144624,101.46004472000001,61.805606282,82.366999194,97.723223164,98.058721096,103.46884684000001,104.32220784,102.70926788000001,103.43719246,102.66686910000001,103.85691262,106.34125114000001,105.0407347,39.70077644,54.290195096000005,3.5806899779999997,22.104829846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5982892401999997,22.111957424000003,1.0,1.0,84.0,1.0,154.4,3.6832810398000007,0.006758204200000001,0.8,0.4,0.0,0.6,1.0,404.4,47.08,22632.419592000002,2463.343065,2565.5540000000005,62.394246773999996,21953.6,0.0,2447.842755
2018-07-13 13:45:00,1531507620.0,40.2,93.9,785.4,74.05999999999999,52.3,101.68627080000002,61.459613254,13.263200000000001,248.0,10.499,,97.77989884399999,47.059999999999995,1531507620.0,348.75203896000005,342.54746732,117.23441276000001,-82.66969917200001,161.27182878000002,101.68627080000002,61.459613254,82.17601813,97.77989884399999,102.30151236,103.99767127999999,104.77572618000002,103.11375916,103.90681482,102.95517132,104.32775046000002,106.88046962000001,105.6007805,39.483007492,54.391359194,3.9145096940000004,21.976605768000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7752328548,21.988255136,1.0,1.0,89.0,1.0,137.0,3.811104780800001,0.009722057400000001,0.6,0.0,0.0,0.0,1.0,387.0,47.059999999999995,22962.303898000002,2514.416643,2603.752,62.492754704000006,22154.4,0.0,2505.338279
2018-07-13 13:50:00,1531507920.0,41.0,94.34,799.0,73.82000000000001,52.4,101.97234567999999,61.12427821,13.455000000000002,247.6,10.820400000000001,,98.022678524,47.74,1531507920.0,351.50895456,345.4197892799999,116.63794532,-82.688951066,162.20716686,101.97234567999999,61.12427821,82.17016264200001,98.022678524,104.45229302,104.74098753999999,105.40333552,103.66582062,104.54583571999999,103.48163007999999,105.0451456,107.44087012,106.1925431,39.216896422000005,54.766296748,4.220197395,21.907381790000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0596725868,21.948909078,1.0,1.0,94.0,1.0,93.0,4.143954518,0.012183880999999999,0.6,0.2,0.0,0.2,1.0,343.0,47.74,22564.675492,2583.8506518000004,2679.0990000000006,62.32032244,22453.8,0.0,2579.5387808
2018-07-13 13:55:00,1531508220.0,40.6,95.4,792.2,74.1,51.8,103.12467808000001,61.55741691200001,13.6844,247.4,10.8398,,98.97679991800001,47.059999999999995,1531508220.0,355.06948986,348.9128285,117.28299316,-82.6848439,163.24425624,103.12467808000001,61.55741691200001,82.300737164,98.97679991800001,104.14897077999998,105.4782767,106.19673027999997,104.5162934,105.30930991999999,104.41369571999999,105.7666148,108.16486916,106.91241338,39.504860359999995,55.079387082000004,3.7877353059999996,22.052556554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.051933750400001,21.991468079999997,1.0,1.0,99.0,1.0,100.6,3.9057814616,0.009268417000000001,0.0,0.0,0.0,0.0,1.0,350.6,47.059999999999995,23195.726497999996,2593.0792353999996,2681.7500000000005,62.38922588800001,22403.0,0.0,2579.5729440000005
2018-07-13 14:00:00,1531508520.0,40.0,94.97999999999999,782.0,74.0,52.4,102.695138,61.59505602200001,13.0642,247.4,10.602,,98.82133325,47.08,1531508520.0,352.80473718,346.80770358,117.53386544,-82.675316932,162.40747974,102.695138,61.59505602200001,82.197766162,98.82133325,103.11266533999999,105.00074178,105.75031984,104.06473367999999,104.84972545999999,103.98682142,105.3110654,107.70688901999999,106.48109242000001,39.615764924000004,54.70059070800001,3.7859544459999994,21.979291101999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7852115862,22.066188288,1.0,1.0,104.0,1.0,100.0,3.718229891000001,0.012782689,0.0,0.0,0.0,0.0,1.0,350.0,47.08,22795.889047999997,2537.6622808,2622.9348,62.470249412,21910.0,0.0,2522.1976908
2018-07-13 14:05:00,1531508820.0,40.2,94.82000000000001,782.0,73.83999999999999,52.2,102.70224060000001,61.522919668,13.0328,246.4,10.720400000000001,,98.473093872,47.120000000000005,1531508820.0,352.7931978800001,346.68014936,117.67763419999999,-82.700236614,162.18463986,102.70224060000001,61.522919668,82.248028288,98.473093872,97.92574169,104.86815100000001,105.6704352,103.9676295,104.76747292,103.83204394000002,105.18151871999999,107.70511403999998,106.45553877999998,39.68022519,54.479525828,3.753298177,21.84269448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7118129347999997,21.851810928,1.0,1.0,109.0,1.0,100.2,3.7807470812000004,0.011611264999999999,0.2,0.2,0.0,0.2,0.6,350.2,47.120000000000005,22626.528804000005,2545.1191363999997,2641.5388000000003,62.28259663,22023.0,0.0,2534.9286572000005
2018-07-13 14:10:00,1531509120.0,41.6,94.28,799.0,74.12,51.8,102.30073080000001,61.083534068000006,13.360000000000003,247.0,11.0214,,98.333827668,47.02,1531509120.0,351.22294700000003,344.74858826,116.62207272,-82.68725787,162.23251564000003,102.30073080000001,61.083534068000006,82.12456921200001,98.333827668,95.75011154199998,104.46599072000001,105.34376281999998,103.72627498000001,104.47693494,103.59997638,104.91523976,107.3846528,106.0558521,39.20953654,54.847862862,3.755121286,21.873997526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.715894291,21.96068236,1.0,1.0,114.0,1.0,93.0,4.143954518,0.012183881,1.0,0.8,0.0,2.0,1.0,343.0,47.02,23447.189642,2622.7558944,2722.2858000000006,62.405747831999996,22926.4,0.0,2616.2607806
2018-07-13 14:15:00,1531509420.0,41.6,95.18,799.0,73.92,52.4,103.32042727999999,61.122719935999996,13.828199999999999,247.0,11.1612,,98.314902014,47.08,1531509420.0,358.35918818000005,352.09589514,116.78485744,-82.712759092,163.57068458000003,103.32042727999999,61.122719935999996,81.998215202,98.314902014,97.63995181,105.83633518000002,106.61405894000002,104.90637078,105.8307415,104.39120757999999,106.275667,108.82080172,107.55498496,39.282409236,54.749882846000006,4.234557681,21.840310704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.071598536799999,21.729521164,1.0,1.0,119.0,1.0,93.0,4.143954517999999,0.012183880999999999,0.4,0.2,0.0,0.4,1.0,343.0,47.08,23222.235055999998,2653.548902,2756.8164000000006,62.40352371,22612.6,0.0,2672.5284234000005
2018-07-13 14:20:00,1531509720.0,42.0,95.72,799.0,73.88,52.2,103.4580405,61.26237774799999,13.430000000000001,247.0,11.280600000000002,,99.148838516,47.00000000000001,1531509720.0,357.1624842,350.7876316400001,116.63188794,-82.674225026,163.92358584,103.4580405,61.26237774799999,82.026250582,99.148838516,97.064915994,105.66869814000002,106.50244334000001,104.8605055,105.68802197999999,104.65491941999998,106.13891717999999,108.5863787,107.29489018,39.214329518,55.33720717,3.836849679,22.048048228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.948003628400001,22.06900683,1.0,1.0,124.0,1.0,101.0,4.030815842,0.006925569000000001,0.8,0.4,0.0,0.6,1.0,351.0,47.00000000000001,23256.843453999998,2698.8877382,2786.3082,62.315871184,22760.8,0.0,2689.7045912000003
2018-07-13 14:25:00,1531510020.0,42.0,95.55999999999999,799.0,74.12,51.8,103.18080273999999,61.272074104,13.643600000000001,245.8,11.238799999999998,,99.072423458,47.019999999999996,1531510020.0,355.01625392000005,348.51754984,116.83821144000001,-82.619577326,163.47490656,103.18080273999999,61.272074104,82.021857744,99.072423458,96.815551538,105.27939816,106.14325204000002,104.5686089,105.31473992,104.51078522,105.78085902000001,108.15043622,106.82692610000001,39.30642219800001,55.32447036800001,3.646123377,21.965651906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7632119157999995,21.958083260000002,1.0,1.0,129.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,0.8,0.0,2.0,1.0,351.0,47.019999999999996,23447.189644000006,2693.747792,2762.5049999999997,62.405796798000004,22955.2,0.0,2672.1334492
2018-07-13 14:30:00,1531510320.0,42.0,94.86,799.0,73.88000000000001,52.4,103.01617475999998,60.809293526,13.480599999999999,246.0,11.260200000000001,,98.48796311,47.019999999999996,1531510320.0,356.75401483999997,350.28508824000005,116.37858134000001,-82.67241341799999,163.16115882,103.01617475999998,60.809293526,81.973388782,98.48796311,97.03203937800001,105.37599368000001,106.26601146,104.53409948000001,105.40170134,104.17590484,105.79649178,108.50433506000002,107.19212954,39.100382796,54.65682377200001,4.175954761,21.708910734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.027714921199999,21.77163879,1.0,1.0,134.0,1.0,97.0,4.08738518,0.009554725,0.4,0.2,0.0,0.2,1.0,347.0,47.019999999999996,23239.539254000003,2669.5261836,2770.0092,62.370435803999996,22772.2,0.0,2687.0112412000003
2018-07-13 14:35:00,1531510620.0,42.0,95.63999999999999,799.0,73.92,51.9,103.69198848,61.031027438,13.718799999999998,246.4,11.3582,,99.058312346,46.9,1531510620.0,358.19197098000006,352.01132294,116.927668,-82.656568292,163.82093322,103.69198848,61.031027438,81.822450862,99.058312346,97.766158008,105.85422204,106.73590363999999,105.08895124,105.92915176000001,104.79236268,106.36350556,108.79467128000002,107.54552077999999,39.346209906,55.02626196599999,3.8535323359999993,21.684817533999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9369582154,21.709414264000003,1.0,1.0,139.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,0.6,0.0,0.8,1.0,351.0,46.9,23377.972846,2696.0252234,2798.6764,62.26716777600001,22872.4,0.0,2697.2328472000004
2018-07-13 14:40:00,1531510920.0,42.0,95.61999999999999,799.0,74.08,51.8,103.88436254000001,61.391148134000005,13.761600000000001,246.0,11.3,,99.318018894,47.1,1531510920.0,358.5492876,352.13121972000005,117.1305178,-82.68519231799999,163.94501151999998,103.88436254000001,61.391148134000005,81.87894125199999,99.318018894,96.96877480399999,105.87250762,106.76562368,105.14062885999999,105.96889343999999,104.8683401,106.40645294000001,108.86597357999999,107.56947410000001,39.436729988,55.07903792,3.685111535,21.954418156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7708205546,21.847261089999996,1.0,1.0,144.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,4.0,1.0,351.0,47.1,23343.36445,2695.6979182000005,2779.8,62.37253114,22941.4,0.0,2699.6116418
2018-07-13 14:45:00,1531511220.0,42.0,96.05999999999999,799.0,73.84,52.4,104.54442844,61.409386064,13.537600000000001,245.2,11.4602,,99.538012358,47.1,1531511220.0,361.57325598,355.28173488000004,117.29751494,-82.681206586,164.64825836000003,104.54442844,61.409386064,81.99084592,99.538012358,97.4417945,106.45434476,107.33072195999998,105.72874858,106.60925354000001,105.29689427999999,107.0315138,109.47071745999999,108.20809368,39.511214442,55.17754093999999,3.6636652720000003,21.898171624000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6586496138,21.918665908,1.0,1.0,149.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,9.0,1.0,351.0,47.1,23135.714060000002,2710.5968940000002,2810.0285999999996,62.337161249999994,22658.8,0.0,2723.354819
