Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-13 14:50:00,1531511520.0,43.4,95.84,826.2,73.96000000000001,51.9,104.0715489,61.35687970800001,13.5666,246.4,11.7,,99.493075206,47.36,1531511520.0,359.66155327999996,352.84153454,117.31250712,-82.679198528,164.3900941,104.0715489,61.35687970800001,82.211526172,99.493075206,96.52595596399999,106.13234034000001,106.9892135,105.40920284,106.23412508000001,105.10777408000001,106.70054903999998,109.08831310000001,107.71343296,39.517947788,55.30178099999999,3.6418840660000003,21.838931921999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5733588386,21.908705320000003,1.0,1.0,154.0,1.0,66.2,4.4512284728,0.0229589574,1.0,1.0,0.0,14.0,1.0,316.2,47.36,23797.323544,2799.2906418,2883.0,62.300672996,23636.6,0.0,2801.9614386000003
2018-07-13 14:55:00,1531511820.0,45.0,95.5,833.0,74.03999999999999,51.8,103.57652192,60.532151518,13.536600000000002,247.0,12.1,,99.189815982,47.22,1531511820.0,359.98120852,352.86880248,116.13779253999999,-82.67256162200002,164.4856749,103.57652192,60.532151518,81.99745772,99.189815982,96.645449804,106.04191741999998,106.92127694000001,105.32876159999998,106.18906810000001,104.95974332,106.61864788,109.15288577999999,107.71934127999998,38.993404734,55.332789124,4.142819334,21.538746786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.019922839,21.647444612,1.0,1.0,159.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,19.0,1.0,293.0,47.22,24192.374728000003,2896.4214872000002,2988.7,62.339489574000005,24348.0,0.0,2914.1414126
2018-07-13 15:00:00,1531512120.0,45.0,95.14000000000001,833.0,73.82000000000001,52.3,103.0995891,60.34280098399999,13.585000000000003,246.6,12.0194,,98.739873376,47.14,1531512120.0,358.25319206,351.11579124,115.67047572000001,-82.64149390200001,163.96057592000003,103.0995891,60.34280098399999,81.57859728000001,98.739873376,96.448945958,105.64860804,106.55359680000001,104.94454264000001,105.80424434000001,104.58504688000001,106.22100048,108.80654245999999,107.36280690000001,38.783699692000006,55.154033475999995,4.263217799,21.559101296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383154028,21.55139191,1.0,1.0,164.0,1.0,43.0,4.73150356,0.033647883,1.0,0.8,0.0,18.8,1.0,293.0,47.14,24066.090892,2883.8456404,2963.952,62.29312632999999,24171.6,0.0,2900.398599
2018-07-13 15:05:00,1531512420.0,45.6,96.2,843.2,74.0,51.6,104.59392600000001,60.569044317999996,14.144,246.0,12.4806,,99.560385722,47.17999999999999,1531512420.0,365.80897524,358.44314794,115.75871106,-82.66520111,165.86202892,104.59392600000001,60.569044317999996,81.26532245199999,99.560385722,97.82365322,107.1123299,107.98905324,106.37310327999998,107.30532023999999,105.76026622000002,107.68834616,110.31207358000002,108.84551728000001,38.823435192,55.549955336,4.2515912799999995,21.745609128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.363343703,21.598731765999997,1.0,1.0,169.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,3.0,1.0,293.0,47.17999999999999,24489.123332,2961.3681668,3070.2276,62.251591252000004,24658.2,0.0,3005.9512598
2018-07-13 15:10:00,1531512720.0,46.6,96.3,850.0,74.03999999999999,52.0,104.38139097999999,60.251549938,13.9524,246.0,12.819399999999998,,99.83333895199999,47.160000000000004,1531512720.0,365.16169828,357.48792228,114.95950186,-82.670565746,166.25836118,104.38139097999999,60.251549938,81.354594956,99.83333895199999,97.72122697399999,107.07440148,107.9498961,106.32341918,107.23077459999999,105.88241988,107.60359484,110.18337224,108.65287903999999,38.462920692,56.074988932,4.271488051,21.788629246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1776851892,21.796671434,1.0,1.0,174.0,1.0,110.8,5.0499758554,0.016627334400000002,1.0,1.0,0.0,8.0,1.0,360.8,47.160000000000004,24741.322828,3033.2665847999997,3153.5724,62.39403843800001,24952.0,0.0,3070.1697640000007
2018-07-13 15:15:00,1531513020.0,46.4,95.96,850.0,73.85999999999999,52.1,103.75806284000001,60.168126246,13.5016,246.8,12.519400000000001,,99.55861553399998,47.059999999999995,1531513020.0,361.04668460000005,353.59850524,114.97685842000001,-82.684129164,165.43058878,103.75806284000001,60.168126246,81.28995734999998,99.55861553399998,96.77579287,106.41714770000002,107.24827392,105.6469163,106.48219078000002,105.38406086,106.92985856,109.36461374000001,107.86652136000001,38.471359052000004,56.065975042000005,4.108458516,21.696767193999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.240569495200001,21.740141844,1.0,1.0,179.0,1.0,88.2,4.9438184236,0.0223008506,1.0,1.0,0.0,13.0,1.0,338.2,47.059999999999995,24667.687938,3007.6524586,3089.752,62.27215313000001,24839.6,0.0,3020.1606436
2018-07-13 15:20:00,1531513320.0,46.0,94.92,850.0,74.08,51.5,103.15217321999998,60.19691248,13.578,246.4,12.298999999999998,,98.84367720999998,47.1,1531513320.0,358.23114102,350.7670919800001,115.21101089999999,-82.62793264,164.05883016,103.15217321999998,60.19691248,80.97440826799999,98.84367720999998,95.73910808000001,105.68688178,106.55593314000001,104.91999312,105.78445466000001,104.54238656,106.21364367999999,108.80264448,107.29232648,38.577016004,55.25618567400001,4.140153215,21.619896477999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.120494680999999,21.645543324000002,1.0,1.0,184.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,18.0,1.0,293.0,47.1,24833.366438,2945.0407866,3030.4335999999994,62.290307576,25030.6,0.0,2967.9144828
2018-07-13 15:25:00,1531513620.0,47.0,95.4,884.0,73.98,52.0,103.63349382000001,60.151052103999994,14.034600000000001,245.2,12.720400000000001,,98.90025747199999,47.2,1531513620.0,361.88958896,354.21298966,115.05184734,-82.659117036,165.0495797,103.63349382000001,60.151052103999994,80.943712638,98.90025747199999,96.786199506,106.39142394000001,107.27341906,105.6188599,106.54822211999999,105.10849685999999,106.94444258000001,109.53427257999999,107.99255350000001,38.505100164,55.515307078,4.359059676999999,21.645951943999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2610285078,21.629486942,1.0,1.0,189.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,23.0,1.0,406.0,47.2,25635.250382,3031.2339014000004,3119.0377999999996,62.344201162000005,25510.2,0.0,3067.81433
2018-07-13 15:30:00,1531513920.0,48.0,95.54,884.0,73.85999999999999,51.8,103.81723901999999,59.760802392,14.0,245.4,13.0602,,99.23146512000001,47.12,1531513920.0,363.51803842000004,355.71920518,114.16758672,-82.64448388000001,165.93638488,103.81723901999999,59.760802392,81.038386648,99.23146512000001,96.774711312,106.71969945999999,107.59654946,105.94203206,106.87284365999999,105.44015775999999,107.28013962,109.85833098,108.29735122,38.105642756,56.078053868,4.4801121870000005,21.655159641999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4579761876,21.652050007999996,1.0,1.0,194.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,28.0,1.0,406.0,47.12,25596.960237999996,3103.2289241999997,3204.9489999999996,62.19006074799999,25886.2,0.0,3152.1858118
2018-07-13 15:35:00,1531514220.0,47.8,95.91999999999999,887.4,74.11999999999999,51.5,104.32761362000001,59.906923434,13.931999999999999,247.0,13.0602,,99.49347851999998,47.120000000000005,1531514220.0,365.64018799999997,357.92274872,114.41813958,-82.669453892,166.38199986,104.32761362000001,59.906923434,81.03381358800002,99.49347851999998,97.13936270399999,107.1740607,107.991328,106.35041566,107.31298598000001,105.7586761,107.68636767999999,110.2784021,108.74068192000001,38.21895964400001,56.103597746000005,4.413068325,21.68796379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4643202264,21.678537272,1.0,1.0,199.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,33.0,1.0,406.0,47.120000000000005,25945.253268,3103.4097104,3225.8694000000005,62.32348762400001,25971.4,0.0,3157.3886388
2018-07-13 15:40:00,1531514520.0,48.4,95.46000000000001,904.4,73.98,52.0,103.57042085999998,59.85160680399999,14.2476,245.4,13.119399999999999,,99.307787854,47.480000000000004,1531514520.0,361.77743396,353.88651358000004,114.13666780000001,-82.69581334400002,165.59041642,103.57042085999998,59.85160680399999,81.18308746,99.307787854,96.099681434,106.37277104000002,107.27389624,105.64605470000001,106.52347298,105.26232176,106.94893471999998,109.51190643999999,107.92650816,38.091444126000006,56.078509962,4.356087316,21.76016268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2848908856,21.785157149999996,1.0,1.0,204.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,38.0,1.0,406.0,47.480000000000004,25953.353101999997,3129.1959456,3219.4928,62.344228506,26207.2,0.0,3163.2360111999997
2018-07-13 15:45:00,1531514820.0,49.0,95.58,918.0,73.9,51.8,103.46078268,59.634149354,14.195999999999998,245.0,13.3398,,99.169853744,47.220000000000006,1531514820.0,363.00833638000006,354.90050394,113.90070882,-82.65357225400001,165.8142675,103.46078268,59.634149354,81.30695167200001,99.169853744,96.79871360199999,106.58034944,107.45003920000002,105.8272393,106.7299523,105.30498168,107.17662065999998,109.75640412,108.1312727,37.984282714,56.057863406,4.670490002,21.649866644000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.644746274800001,21.640657139999995,1.0,1.0,209.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,43.0,1.0,406.0,47.220000000000006,26521.814449999998,3174.3257474,3268.251,62.223288618000005,26594.8,0.0,3215.7191702
2018-07-13 15:50:00,1531515120.0,50.0,95.78,928.2,74.13999999999999,51.3,103.97713334,59.725321666,14.1966,245.8,13.719400000000002,,99.64427247,47.17999999999999,1531515120.0,365.35844916,356.94118804,113.66235516000002,-82.642209682,166.68300386,103.97713334,59.725321666,81.56242282000001,99.64427247,96.607731362,106.99850214,107.8405081,106.2170057,107.13114162,105.6979067,107.58634500000001,110.22244573999998,108.54305629999999,37.876007748,56.460558114,4.565922974,21.849313916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5431025332,21.80525868,1.0,1.0,214.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,48.0,1.0,308.0,47.17999999999999,27099.111982000002,3249.7132414000007,3372.2326000000003,62.284901904,27247.4,0.0,3306.3032746000003
2018-07-13 15:55:00,1531515420.0,50.2,95.61999999999999,945.2,73.94,52.0,103.69447874,59.41640047,14.302000000000001,245.2,13.7,,99.47466347999999,47.260000000000005,1531515420.0,364.91163818,356.45111264,113.22260018,-82.682290116,166.69451856,103.69447874,59.41640047,81.523087178,99.47466347999999,96.60270848,106.92614593999997,107.80440512,106.17573912,107.08849474000002,105.64142608,107.51796339999999,110.13292108,108.44295286000002,37.675888441999994,56.56159744399999,4.748474089,21.740512033999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6826786693999995,21.739719685999997,1.0,1.0,219.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,53.0,1.0,308.0,47.260000000000005,27306.02602,3258.7171301999997,3359.2,62.311186940000006,27239.2,0.0,3316.3756290000006
2018-07-13 16:00:00,1531515720.0,51.0,95.35999999999999,952.0,73.9,51.7,103.54996696,59.04852211800001,14.096200000000001,245.6,13.9398,,99.36960088599999,48.0,1531515720.0,364.58477460000006,356.16827406000004,112.70610142000001,-82.672041982,166.75327413999997,103.54996696,59.04852211800001,81.469535152,99.36960088599999,96.380960108,106.84471348,107.76092120000001,106.12394668000002,107.05579004,105.59071016,107.47135008000001,110.06881094,108.38676766,37.440439092000005,56.684463214000004,4.836800721,21.60808303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.795523232199999,21.72472819,1.0,1.0,224.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,58.0,1.0,308.0,48.0,26700.010880000005,3303.9831684000005,3423.6102,62.195883582,27700.2,0.0,3367.8589926
2018-07-13 16:05:00,1531516020.0,51.2,95.72,955.4,74.12,51.4,103.96410838,59.038631906,14.212399999999999,245.0,14.0806,,99.55291116199999,47.92,1531516020.0,367.62693645999997,358.91289431999996,112.35872354,-82.643921586,167.52504598000002,103.96410838,59.038631906,81.272882086,99.55291116199999,96.89573150199999,107.34635991999998,108.24986248,106.60513576000001,107.57218784,105.95319566,107.9495594,110.66992386,108.93899486000001,37.28112899600001,56.855122134,4.97488647,21.757502916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9227542258,21.622822126,1.0,1.0,229.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,63.0,1.0,308.0,47.92,27108.316342,3330.4357953999997,3449.7470000000003,62.29610004800001,27918.6,0.0,3411.2255794000002
2018-07-13 16:10:00,1531516320.0,52.0,95.92,969.0,73.88000000000001,52.0,103.80133888,58.968924824,13.996200000000002,245.0,14.3398,,99.673203658,47.22,1531516320.0,366.9242862,358.0667774,112.01890182,-82.65892960400001,167.95774163999997,103.80133888,58.968924824,81.544070302,99.673203658,96.67350791599999,107.3241115,108.17193660000001,106.53511912000002,107.47098008,106.04065566000001,107.87846809999999,110.5319804,108.76970549999999,37.125610038000005,57.425761202000004,4.968366605999999,21.84331479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9581552638,21.853154966000005,1.0,1.0,234.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,68.0,1.0,308.0,47.22,27974.262641999998,3392.0137184000005,3513.2509999999993,62.26139276399999,28078.2,0.0,3458.6845282000004
2018-07-13 16:15:00,1531516620.0,52.4,96.03999999999999,986.0,73.96000000000001,51.5,104.30476236,59.01675247600001,14.301599999999999,244.8,14.5204,,99.88041261200001,47.24000000000001,1531516620.0,370.24519760000004,361.03345432,111.82002522,-82.692340302,168.68663086,104.30476236,59.01675247600001,81.74141804800001,99.88041261200001,96.961662612,107.833636,108.67544963999998,107.0387623,107.98612045999998,106.40082992,108.4077144,111.18375406,109.36280626,37.03411521,57.502876816000004,5.058043884999999,21.98263727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0882607356000005,21.860828188,1.0,1.0,239.0,1.0,117.2,3.3688920785999996,0.013587037800000002,0.6,0.6,0.0,43.2,1.0,267.2,47.24000000000001,28529.101536000002,3424.0127716,3554.5377999999996,62.191006168000015,28561.2,0.0,3518.0235548000005
2018-07-13 16:20:00,1531516920.0,52.6,95.7,986.0,74.14000000000001,51.3,103.76059776,58.745719400000006,14.168199999999999,244.4,14.5398,,99.75101183799998,47.059999999999995,1531516920.0,367.00282862000006,357.87142442,111.51264346,-82.659075242,168.36027203999998,103.76059776,58.745719400000006,82.001956904,99.75101183799998,96.182611042,107.36760096,108.19101373999999,106.57855735999999,107.47930142,106.09996487999999,107.93917572000001,110.5466461,108.72959771999999,36.892709118,57.813625949999995,4.968999967,21.853010281999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987735713800001,21.950369344000002,1.0,1.0,244.0,1.0,146.8,2.2459280524,0.0090580252,0.4,0.4,0.0,0.4,1.0,246.8,47.059999999999995,28913.475652,3426.2146054000004,3553.5510000000004,62.284901904,28765.4,0.0,3500.5990328
2018-07-13 16:25:00,1531517220.0,52.0,95.47999999999999,986.0,73.86,52.0,103.81279013999999,58.923378484,13.825800000000001,244.8,14.320399999999998,,99.53492491,47.120000000000005,1531517220.0,367.25713306,358.28260774,111.93804398,-82.63502372600001,167.85070008,103.81279013999999,58.923378484,81.65508534199999,99.53492491,96.43237977999999,107.28470524,108.15136834,106.51540736000001,107.46470767999999,105.9072794,107.87512509999999,110.59735900000001,108.8129309,37.088590384,57.253341090000006,5.000140768,21.834788100000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.994842412200001,21.789449647999998,1.0,1.0,249.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,4.0,1.0,308.0,47.120000000000005,28550.455654,3377.8339038000004,3505.6378000000004,62.244640154,28288.4,0.0,3462.0600952
2018-07-13 16:30:00,1531517520.0,53.0,95.16,1003.0,74.0,51.4,102.97577672,58.429491588000005,14.0952,245.2,14.4592,,99.010413238,47.1,1531517520.0,364.03892263999995,355.0817145,111.34068472000001,-82.665252124,167.53047946,102.97577672,58.429491588000005,81.616904796,99.010413238,95.78264759999999,106.7087831,107.58681574000002,105.92664238,106.85128746000001,105.45280663999999,107.25636138,109.96143282,108.16838412,36.81383682,57.569046644000004,5.1926073740000005,21.615654774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0351557826,21.799699851999996,1.0,1.0,254.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,47.1,29216.483226,3435.4212742000004,3545.3836,62.19656450800001,29065.8,0.0,3498.5761136
2018-07-13 16:35:00,1531517820.0,53.4,95.35999999999999,1020.0,74.1,51.4,103.3531868,58.325722842000005,14.201600000000003,245.0,14.698999999999998,,98.75380444,48.2,1531517820.0,367.6285178,358.28903586000007,111.11189848,-82.65502321,168.24454164000002,103.3531868,58.325722842000005,81.55679618,98.75380444,96.64743645799999,107.34875358,108.11139290000001,106.39573290000001,107.39957724000001,105.71801736,107.80076091999999,110.67007998,108.81375086,36.708298394,57.57446164,5.460564076,21.617424453999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4366447344,21.548421599999998,1.0,1.0,259.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,48.2,28607.154516000002,3470.5967458,3601.155,62.27939526,29387.2,0.0,3560.8523852
2018-07-13 16:40:00,1531518120.0,54.0,95.66000000000001,1020.0,73.86000000000001,51.9,103.62699704000002,58.122471566,14.375,245.0,14.9592,,99.271775964,47.120000000000005,1531518120.0,369.06264798,359.60409498,110.44165542,-82.68561196399999,169.13513496,103.62699704000002,58.122471566,81.57050922399999,99.271775964,96.82381768399999,107.52127028,108.42388996,106.70650998,107.70473192,106.08768683999999,108.02959547999998,110.95209684000001,109.07742923999999,36.398622668,58.18303813,5.450432204,21.7238489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4357915966,21.689750514000004,1.0,1.0,264.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,47.120000000000005,29534.954122000003,3521.2184904,3665.004,62.217465784,29358.6,0.0,3616.156736
2018-07-13 16:45:00,1531518420.0,54.0,96.08,1020.0,74.0,51.3,104.0002228,58.133859812000004,14.496800000000002,244.2,15.0816,,99.48760819999998,47.059999999999995,1531518420.0,370.62175418,361.0291518,110.36788302,-82.67177059000001,169.7769477,104.0002228,58.133859812000004,81.662161248,99.48760819999998,97.241477254,107.96150626000001,108.76092337999998,107.04646292000002,108.02172762000001,106.4478316,108.43184312000001,111.25845025999999,109.36306841999999,36.364520488000004,58.51849744,5.362845631000001,21.769339328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3798672748000005,21.750144892,1.0,1.0,269.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.059999999999995,29755.858788,3535.55741,3682.9103999999998,62.1689428,29545.0,0.0,3631.6254907999996
2018-07-13 16:50:00,1531518720.0,54.0,96.38000000000001,1020.0,74.03999999999999,51.5,104.50580898000001,58.452667315999996,14.1484,244.4,15.0806,,100.19540991000001,47.06,1531518720.0,372.70492958,363.08290683999996,110.40801428,-82.694373934,170.48229768000002,104.50580898000001,58.452667315999996,81.86681618,100.19540991000001,97.24931816799999,108.30791128000001,109.18177399999999,107.49204502,108.45543195999998,106.86690693999999,108.89314576,111.66504118,109.77188296,36.383064694,58.81725652,5.266073974399999,22.069602617999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3512738330000005,21.956383011999996,1.0,1.0,274.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.06,29800.039724000002,3546.112682600001,3685.7072,62.257149592000005,29463.4,0.0,3652.0097206000005
2018-07-13 16:55:00,1531519020.0,54.0,96.32,1020.0,73.84,51.8,104.37749767999999,58.25789335799999,14.1904,244.8,15.061200000000003,,100.261756,46.9,1531519020.0,372.1874879,362.51730678,110.26317531999999,-82.661193444,170.44004726,104.37749767999999,58.25789335799999,82.01662232999999,100.261756,97.31985652200001,108.11948021999999,109.06995218,107.4015024,108.3337516,106.83173426,108.71506354,111.56385082,109.65914244000001,36.315748048,58.876196474,5.281644796,21.942145316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2451712364,21.993289892,1.0,1.0,279.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,46.9,29755.858792000003,3543.7370466,3686.994,62.17335154800001,29328.8,0.0,3647.1394078000003
2018-07-13 17:00:00,1531519320.0,53.2,96.08,1020.0,74.0,51.2,103.94267520000001,58.403189062,14.081399999999999,245.2,14.759199999999998,,99.87488505799999,46.980000000000004,1531519320.0,369.89795746,360.58256396,110.61142866,-82.67893314,169.69628812000002,103.94267520000001,58.403189062,82.10516533399999,99.87488505799999,97.097625288,107.80678146,108.67507596,106.98862548,107.91390958,106.44722415999999,108.31549437999999,111.1144449,109.2715197,36.476881718,58.581843218,5.328844516000001,21.926307348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2877606282,22.006414894,1.0,1.0,284.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,46.980000000000004,29844.220656,3481.3476166,3618.8835999999997,62.141364882000005,29296.4,0.0,3570.413813
2018-07-13 17:05:00,1531519620.0,54.0,96.5,1026.8,74.05999999999999,51.5,104.46924428000003,58.393210822,14.462400000000002,245.2,15.0602,,100.25846032,47.059999999999995,1531519620.0,372.27689177999997,362.67073916,110.52488272000001,-82.660390694,170.39437546,104.46924428000003,58.393210822,82.09312953599999,100.25846032,97.408010368,108.25267270000002,109.13702482,107.45245929999999,108.39683002,106.85859396000001,108.78413169999999,111.58104708,109.68933444,36.43702083000001,58.813328372,5.2200901470000005,21.956189994000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2390416426,21.925989585999996,1.0,1.0,289.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.059999999999995,30019.839868000003,3550.6741408000003,3692.7888,62.27357315600001,29528.0,0.0,3647.6237174000003
2018-07-13 17:10:00,1531519920.0,54.0,96.4,1037.0,73.85999999999999,51.7,104.55370302000001,58.45809071000001,14.523399999999999,245.8,15.0204,,100.39380736000001,47.94,1531519920.0,372.85303682,363.15908165999997,110.6482747,-82.636766338,170.53308338000002,104.55370302000001,58.45809071000001,82.271694464,100.39380736000001,97.25826021600001,108.31821394,109.2388297,107.55616544,108.49219064000002,106.9864676,108.91790386,111.69345398,109.78655638000001,36.494232218,58.839629378,5.232853397,21.96385849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2357600473999995,21.936663728000003,1.0,1.0,294.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.94,29106.399068,3547.4356545999995,3692.0582000000004,62.16269912200001,29534.2,0.0,3653.0854637999996
2018-07-13 17:15:00,1531520220.0,55.0,96.05999999999999,1040.4,74.11999999999999,51.1,103.9529092,58.027007768,14.4956,246.0,15.260200000000001,,100.04456053599999,47.17999999999999,1531520220.0,370.12457964,360.33168231999997,109.79538327999998,-82.635555872,170.33301697999997,103.9529092,58.027007768,82.36049507800001,100.04456053599999,96.87993118,107.83167908,108.78087486,107.09222454,108.02977096,106.57553446,108.39969753999999,111.16044860000002,109.2230625,36.098496090000005,59.172568408000004,5.270153284,21.928511682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2422842064,21.976904918000002,1.0,1.0,299.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.17999999999999,30351.565045999996,3603.8797824000003,3754.0092000000004,62.21290660799999,30200.4,0.0,3694.5878199999997
2018-07-13 17:20:00,1531520520.0,55.2,96.04,1054.0,74.05999999999999,51.5,104.16880619999999,58.211291304,14.3774,246.2,15.279599999999999,,100.11748348,47.28000000000001,1531520520.0,371.75308596,361.91157138000005,109.95831392,-82.64437938200001,170.6396881,104.16880619999999,58.211291304,82.464547864,100.11748348,96.79332131000001,108.10264907999999,108.98281125999999,107.29887796,108.24809173999999,106.68777424,108.68460026,111.47920374,109.53861778000001,36.17438926,59.16048438,5.369811616,22.036902052000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.405009721400001,21.918677715999998,1.0,1.0,304.0,1.0,201.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.6,47.28000000000001,30565.106224,3617.6478371999997,3761.8214,62.27357315600001,30271.0,0.0,3723.9562619999997
2018-07-13 17:25:00,1531520820.0,56.0,96.17999999999999,1054.0,73.92,51.3,104.25123565999999,57.77497736400001,14.393,246.0,15.601000000000003,,100.20306169999999,47.1,1531520820.0,372.7170584,362.7445799,109.30798107999999,-82.65176701200001,171.1792298,104.25123565999999,57.77497736400001,82.58921864599999,100.20306169999999,97.18743991599999,108.21042898,109.16189263999999,107.45275868000002,108.41675744,106.80742036,108.79166882,111.6672231,109.70452227999999,35.871782226,59.512006731999996,5.453286611,21.903195148000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3517586644,21.976833384000003,1.0,1.0,309.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.0,47.1,30610.759856,3676.0547718000003,3837.846,62.102717312,30572.8,0.0,3788.1615332
2018-07-13 17:30:00,1531521120.0,56.0,96.4,1054.0,74.16,50.8,104.1574959,57.96720295,14.632000000000001,246.0,15.5398,,100.29109329999999,47.160000000000004,1531521120.0,371.9174142,361.97593204,109.25809303999999,-82.64687129400002,171.33521366,104.1574959,57.96720295,82.66775718800001,100.29109329999999,97.19639521,108.12503728000002,109.07259488,107.37880267999999,108.3304414,106.83875536000001,108.75556598,111.51084136,109.55092565999999,35.84836014,59.824372298,5.393429777,22.118842813999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4410962174,22.05222741,1.0,1.0,314.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.0,47.160000000000004,30816.2012,3683.8735558,3822.7908,62.163101422,30768.2,0.0,3780.2122738000007
2018-07-13 17:35:00,1531521420.0,56.0,96.17999999999999,1054.0,74.04,51.6,104.0973896,57.717603018,14.875,246.0,15.4796,,100.16153846,46.980000000000004,1531521420.0,371.95364208,361.93317186,108.93903259999999,-82.65851395600001,171.28927312000002,104.0973896,57.717603018,82.66670470999999,100.16153846,97.10205430200001,108.07492843999998,109.04978372000001,107.3434465,108.31312278,106.77008454000001,108.70234697999999,111.51803502,109.54260233999999,35.699413788,59.771238094,5.445212720000002,22.018189229999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.426074030200001,22.047923816,1.0,1.0,319.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.0,46.980000000000004,30884.681646,3676.6081747999997,3807.9816,62.284766696,30503.0,0.0,3780.9530468
2018-07-13 17:40:00,1531521720.0,57.0,95.94000000000001,1109.2,73.92,51.1,103.82298660000001,57.819347078,14.371799999999999,246.2,15.8388,,100.050295566,47.46,1531521720.0,371.66339414,361.46800176,108.93415777999999,-82.64334198399999,171.31126845999998,103.82298660000001,57.819347078,82.866488764,100.050295566,96.74712070000001,108.00278192,108.93083152,107.23055916000001,108.18810352,106.67184892,108.60112994,111.46176682000001,109.45026886000001,35.695314166,59.849501624000006,5.627282271,22.124032919999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567635537000001,22.115842498,1.0,1.0,324.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.0,47.46,31792.859719999997,3738.4964376,3899.4846,62.04737456400001,31581.4,0.0,3845.1216432
2018-07-13 17:45:00,1531522020.0,56.4,96.35999999999999,1054.0,74.17999999999999,50.9,104.34035112000001,57.416645331999995,14.6938,246.0,15.698999999999998,,100.19997778000001,48.36,1531522020.0,373.50253688000004,363.57275256,108.32143862000001,-82.63249204799999,171.99140818,104.34035112000001,57.416645331999995,82.685097472,100.19997778000001,97.14923310600001,108.38047839999999,109.30006940000001,107.58517468,108.56958884000001,106.9414663,109.007328,111.8199588,109.86877810000001,35.41005102,60.171449362,5.528426972,22.006594314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.637990086,21.942993084,1.0,1.0,329.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.0,48.36,29469.419070000004,3709.6984556,3861.954,62.207384888,30884.2,0.0,3823.9862311999996
2018-07-13 17:50:00,1531522320.0,55.6,96.12,1040.4,73.98,51.8,104.08771754000001,57.45442050199999,14.466399999999998,246.4,15.4408,,100.18912892,46.67999999999999,1531522320.0,371.18248428,361.33899252000003,108.46744414,-82.654161902,171.28161458,104.08771754000001,57.45442050199999,82.57440989199999,100.18912892,96.779829286,107.99900923999999,108.90077222,107.2302136,108.16498440000001,106.66959554,108.61083618,111.36793533999999,109.42473384,35.47860799199999,59.913679218000006,5.337016311,21.975812516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3444099924,22.047716905999998,1.0,1.0,334.0,1.0,192.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.8,46.67999999999999,30756.556936,3646.6909546,3804.5766000000003,62.289695398000006,30149.6,0.0,3747.0166440000003
2018-07-13 17:55:00,1531522620.0,55.2,95.98,1037.0,73.92,51.2,103.8575986,57.523947097999994,14.520199999999999,247.2,15.179600000000002,,99.92040062400001,46.82,1531522620.0,370.41333674000003,360.76490698000003,108.58236514000001,-82.653551518,170.80888715999998,103.8575986,57.523947097999994,82.265963282,99.92040062400001,96.784095936,107.816805,108.70313664,107.02358524000002,107.97689294000001,106.46019928000001,108.36527853999999,111.21753235999999,109.3101878,35.532649368,59.591354790000004,5.452589179,21.991297732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4149370456,21.968254824,1.0,1.0,339.0,1.0,201.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.6,46.82,30431.458900000005,3614.0075846,3752.3612000000003,62.07513822,30165.4,0.0,3712.4190630000003
2018-07-13 18:00:00,1531522920.0,55.0,96.17999999999999,1037.0,74.16,51.0,104.17822394,57.631337318,13.994399999999999,247.6,15.238800000000001,,100.10654662,46.82000000000001,1531522920.0,371.45433549999996,361.89843436,108.5417848,-82.651652204,171.27212588,104.17822394,57.631337318,82.249041076,100.10654662,97.08496350200001,107.99548396,108.94747094000002,107.27761246,108.22600342000001,106.66867976,108.65044884,111.42106284000002,109.53623096000001,35.513549344,59.85106306,5.3580070294,22.117787976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4029775492,22.088705096,1.0,1.0,344.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,46.82000000000001,30700.962596000005,3607.834985,3773.1428,62.21833058599999,30196.0,0.0,3709.4216622
2018-07-13 18:05:00,1531523220.0,54.6,96.02,1030.2,73.94,51.7,103.79617778,57.58681212199999,14.2334,247.0,15.0398,,100.056087,46.71999999999999,1531523220.0,368.97696676000004,359.49722549999996,108.5510243,-82.666808578,170.68949578000002,103.79617778,57.58681212199999,82.234829524,100.056087,96.52099576799999,107.66003442000002,108.53698786,106.87944602,107.82020344,106.40558982,108.26514479999999,110.93556696,109.05643718000002,35.51793379600001,59.753928824,5.260259443999999,22.068878323999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2931915662,22.104837246,1.0,1.0,349.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,46.71999999999999,30365.555674000003,3574.8234700000007,3714.8306000000002,62.229107039999995,29725.0,0.0,3658.2033276
2018-07-13 18:10:00,1531523520.0,53.2,95.78,1020.0,74.02,50.9,103.83968112000002,57.84828562,14.45,247.0,14.600999999999999,,99.74305810999999,46.760000000000005,1531523520.0,368.5102587,359.4328802,109.18706286000001,-82.649888828,169.96881709999997,103.83968112000002,57.84828562,81.780476944,99.74305810999999,96.566072768,107.54379188,108.40120896,106.73587982000001,107.68244451999999,106.16834154,108.07859182,110.84443773999999,109.0439533,35.815219984,59.124379374,5.204272144,22.03306564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2115212702000004,22.024313016,1.0,1.0,354.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,46.760000000000005,30109.306258000004,3470.8780972,3606.447,62.07494572600001,29423.8,0.0,3559.1592424
2018-07-13 18:15:00,1531523820.0,53.2,96.11999999999999,1006.4,74.2,51.1,103.987598,57.914715879999996,14.346799999999998,246.8,14.5796,,99.83866878,46.78,1531523820.0,368.69990444,359.6231015,109.23608748,-82.62768332,170.01840388000002,103.987598,57.914715879999996,81.643817912,99.83866878,96.760304012,107.59426719999999,108.46336665999999,106.83304228000002,107.77342208,106.27763553999998,108.21013280000003,110.88140688000001,109.08176461999999,35.83808176,59.13699702,5.094166609,22.076634121999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157277977600001,22.067956606000003,1.0,1.0,359.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,46.78,29881.774450000004,3482.4067188,3598.1407999999997,62.279223484,29228.8,0.0,3560.9890694
2018-07-13 18:20:00,1531524120.0,51.8,96.08000000000001,986.0,73.96,51.7,103.94601778,57.95341525599999,14.459999999999999,245.6,14.259199999999998,,99.761135912,46.48,1531524120.0,367.43903796,358.77228404000005,109.45899656000002,-82.646461996,169.60829612,103.94601778,57.95341525599999,81.49874915800001,99.761135912,96.806021712,107.42123678,108.28340462000001,106.63578664000002,107.56748340000001,106.12100236,107.95271161999999,110.63321266,108.91118998000002,35.942023878,58.975083462,4.96517219,22.011391378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.017906537,22.036747626,1.0,1.0,364.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,3.0,1.0,308.0,46.48,29340.558012,3384.9364114000005,3502.1040000000003,62.245862923999994,28283.4,0.0,3454.9462482000004
2018-07-13 18:25:00,1531524420.0,50.6,96.0,986.0,74.12,50.8,103.72302252,58.242387531999995,13.803,245.8,13.880600000000001,,99.46634234,46.64,1531524420.0,365.47534188,357.25491216,110.33929040000001,-82.684859914,168.47198566,103.72302252,58.242387531999995,81.19147018999999,99.46634234,96.84993922800001,107.05453585999999,107.91595566000001,106.24810477999999,107.17207350000001,105.78129143999998,107.58111498000001,110.24612882,108.60679726000001,36.351028244,58.22585683999999,4.8837747490000005,21.891359288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.941797833000001,21.947060383999997,1.0,1.0,369.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,8.0,1.0,308.0,46.64,29340.558012,3300.7398264000003,3411.8480000000004,62.130153531999994,28194.6,0.0,3354.4934098000003
2018-07-13 18:30:00,1531524720.0,49.6,95.84,975.8,74.23999999999998,51.3,103.70627726000001,58.756294638,13.9408,245.6,13.5408,,99.405429376,46.6,1531524720.0,363.66772798,355.78609407999994,111.38349046,-82.649207588,167.52477558,103.70627726000001,58.756294638,81.119688814,99.405429376,96.63512299599999,106.69645918,107.61574255999999,105.93928893999998,106.86391196,105.49777786,107.26965657999999,109.88794764,108.3107782,36.833608818,57.63682793,4.604500954000001,21.922685824000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7068529982,21.964866652,1.0,1.0,374.0,1.0,97.2,5.473808366199999,0.015699158600000002,1.0,1.0,0.0,13.0,1.0,347.2,46.6,29205.437992,3227.7035528,3325.6164,62.367528066,27617.4,0.0,3268.1642362000002
2018-07-13 18:35:00,1531525020.0,48.2,95.80000000000001,969.0,73.96000000000001,51.6,103.83856804,58.996243006,13.75,246.2,13.101000000000003,,99.30692662999999,46.64,1531525020.0,362.74876228,355.21883032,112.48535270000002,-82.64936662,166.63152084,103.83856804,58.996243006,80.947516564,99.30692662999999,96.482968174,106.56424088000001,107.47617378,105.8376655,106.7439967,105.38908164,107.1444477,109.70571209999999,108.19652891999999,37.339447448,56.92580870600001,4.357960883,21.65679556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4362015862,21.70794452,1.0,1.0,379.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,18.0,1.0,406.0,46.64,28666.798776000003,3130.675333,3225.4664000000002,62.21809984,26900.6,0.0,3162.4610788
2018-07-13 18:40:00,1531525320.0,47.8,95.7,965.6,74.25999999999999,50.8,103.9700742,59.013222138,13.867399999999998,246.2,13.0214,,99.240597544,46.67999999999999,1531525320.0,362.5229524,355.09360583999995,112.79508741999999,-82.690276526,166.32832937999999,103.9700742,59.013222138,80.880747084,99.240597544,96.318023284,106.53537603999999,107.42881434,105.8195495,106.71400228,105.33719584,107.13687494000001,109.660724,108.17120292000001,37.481199776000004,56.667605390000006,4.201128706,21.532022368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2684766633999995,21.59997846,1.0,1.0,384.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,23.0,1.0,406.0,46.67999999999999,28837.263546000002,3100.186659,3205.8644000000004,62.245775437999995,27058.0,0.0,3132.7059474
2018-07-13 18:45:00,1531525620.0,46.6,95.58,952.0,74.17999999999999,51.4,103.89625724,59.464312868,13.9334,245.8,12.6,,99.214779992,46.760000000000005,1531525620.0,360.15057468000003,352.90934626,113.63885658,-82.679144556,165.39745402,103.89625724,59.464312868,80.72331536200001,99.214779992,96.022644486,106.14596614,107.01494485999999,105.42970456,106.3117422,105.02395100000001,106.77371532,109.18733262,107.72848436,37.865531462,56.210121404000006,3.8322271409999997,21.598781408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9688421931999995,21.582016142,1.0,1.0,389.0,1.0,110.8,5.0499758554000005,0.016627334400000002,1.0,1.0,0.0,28.0,1.0,360.8,46.760000000000005,28266.961326,3014.3300208,3097.1204000000002,62.345650792,26295.0,0.0,3028.7463296
2018-07-13 18:50:00,1531525920.0,46.0,95.16,952.0,73.97999999999999,51.4,103.48642632,59.366637768,13.6588,246.0,12.398999999999997,,98.836967442,47.82,1531525920.0,358.22693866000003,350.94231034000006,113.8748916,-82.647563266,164.51055079999998,103.48642632,59.366637768,80.61967194600001,98.836967442,95.731096194,105.72055637999999,106.57673804000001,104.99724040000001,105.86328317999998,104.57939954000001,106.30909118,108.80211754,107.32837332,37.972792102,55.708433250000006,3.8419469919999996,21.393845667999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.833458221,21.446501746000003,1.0,1.0,394.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,33.0,1.0,293.0,47.82,26968.041879999997,2958.7737294,3050.1539999999995,62.17973352199999,26076.6,0.0,2970.9855896
2018-07-13 18:55:00,1531526220.0,46.0,95.0,952.0,74.2,51.1,103.32081866000001,59.258741437999994,13.5936,247.2,12.239800000000002,,98.47975864,46.9,1531526220.0,357.47427116,350.03388392000005,113.80530098000001,-82.70042353,164.16284281999998,103.32081866000001,59.258741437999994,80.438430774,98.47975864,95.712698394,105.56708874,106.39083769999999,104.79264058000001,105.66972802000001,104.35409111999999,106.10542652,108.6507771,107.14279245999998,37.94133290999999,55.512065728,3.821973792,21.317408532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7916156506,21.379563916000002,1.0,1.0,399.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,38.0,1.0,293.0,46.9,28143.254714000002,2953.6519494,3025.6907999999994,62.279348008,26235.8,0.0,2964.5249862000005
2018-07-13 19:00:00,1531526520.0,46.0,95.28,941.8,74.14000000000001,51.6,103.44961337999999,59.20441244799999,14.066399999999998,248.0,12.260199999999998,,98.51806532599998,46.8,1531526520.0,357.95197462000004,350.70362444,113.65734878,-82.662004524,164.37117578,103.44961337999999,59.20441244799999,80.2347113,98.51806532599998,95.84124135599998,105.651028,106.53062759999997,104.95150601999998,105.84623502,104.49862708,106.2642331,108.74691726,107.27974976,37.874133549999996,55.62425850999999,3.8301363810000004,21.330278898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8729879186,21.304758806000002,1.0,1.0,404.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,43.0,1.0,293.0,46.8,27882.21903,2962.8932452,3040.5296000000003,62.36740999999999,25931.6,0.0,2969.0684198000004
2018-07-13 19:05:00,1531526820.0,44.4,94.86,921.4,73.97999999999999,51.5,102.96076294,59.38120116,13.6358,247.0,11.739800000000002,,98.135466492,46.68000000000001,1531526820.0,354.78674992,347.6706381,114.40772877999999,-82.691805858,163.08553714,102.96076294,59.38120116,80.141799588,98.135466492,95.47372906,104.98557284,105.84629434000001,104.29483106,105.15980408,103.9052893,105.54577038,108.10923175999999,106.65928269999999,38.214330276,54.97630539199999,3.6985197419999998,21.166870888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7369748823999998,21.223997504,1.0,1.0,409.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,48.0,1.0,293.0,46.68000000000001,27239.01827,2838.5339906,2899.7306,62.20731144,25192.2,0.0,2833.9691249999996
2018-07-13 19:10:00,1531527120.0,44.4,94.76,918.0,74.22,51.0,103.10481088000002,59.60501808,13.607999999999999,247.0,11.8398,,98.16696775599999,46.88,1531527120.0,354.72069062,347.7268309,114.61348136,-82.6967501,163.11464882,103.10481088000002,59.60501808,80.28474558399999,98.16696775599999,95.197328828,105.05638456,105.89503284,104.35025653999999,105.2080961,103.92900574000001,105.63912444,108.09567376,106.67051652,38.307420886,55.018975046,3.5657056424,21.297597196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646608877,21.235861188,1.0,1.0,414.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,53.0,1.0,293.0,46.88,27177.901309999997,2835.1782783999997,2924.4306,62.26825829999999,25379.8,0.0,2833.0770572
2018-07-13 19:15:00,1531527420.0,43.8,94.5,904.4,74.16000000000001,51.5,102.83335173999998,59.442977808,13.5584,247.6,11.561200000000003,,97.943445392,46.71999999999999,1531527420.0,353.68202098,346.81951827999995,114.26585808,-82.679720284,162.91353908,102.83335173999998,59.442977808,80.349134706,97.943445392,95.07077002599999,104.81510796,105.6562754,104.113229,104.97248666,103.72020504,105.41076432,107.88537792,106.48416046,38.150191864,55.028161144,3.650808712,21.292785944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6178629213999995,21.303256636,1.0,1.0,419.0,1.0,54.6,4.5913660164,0.028303420200000002,1.0,1.0,0.0,58.0,1.0,304.6,46.71999999999999,26873.052870000003,2785.0945778,2862.5368000000003,62.356663068,24876.2,0.0,2785.6192732
2018-07-13 19:20:00,1531527720.0,43.0,94.18,901.0,74.02000000000001,51.5,102.39635332000002,59.719671066000004,13.3006,248.0,11.219400000000002,,97.598089664,46.84,1531527720.0,351.0062136,344.41960138,114.77953808000002,-82.68707931,162.07239952000003,102.39635332000002,59.719671066000004,80.38577011599999,97.598089664,94.74056880799999,104.26580474,105.13354583999998,103.60754292000001,104.44873176000002,103.24137350000001,104.8543557,107.34169272,105.98943506,38.382498420000005,54.730706792,3.5930817580000003,21.337172648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5861300404000005,21.310766649999998,1.0,1.0,424.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,63.0,1.0,351.0,46.84,26518.500883999997,2719.4038850000006,2782.4112000000005,62.24026196,24557.4,0.0,2709.9342204
2018-07-13 19:25:00,1531528020.0,42.2,94.14000000000001,870.4,74.24,51.1,102.22112523999999,59.84051741599999,13.1718,247.8,11.0602,,97.46312975,46.8,1531528020.0,349.54304351999997,342.9213030000001,114.65800976,-82.65229004,161.76889854,102.22112523999999,59.84051741599999,80.45623834,97.46312975,94.62324321,103.9990819,104.85662582,103.34551203999999,104.1835517,102.99340839999999,104.60258606,107.04279165999999,105.67899056000002,38.32760714,54.72610687,3.457865298,21.51291028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5364910454000005,21.446908378,1.0,1.0,429.0,1.0,97.0,4.08738518,0.009554725,1.0,1.0,0.0,68.0,1.0,347.0,46.8,25862.414014,2662.4366892000003,2740.75,62.31224222799999,24140.8,0.0,2646.4559078
2018-07-13 19:30:00,1531528320.0,41.4,93.82,867.0,74.14000000000001,51.5,101.91543546,59.947858180000004,13.441399999999998,247.4,10.9,,97.055197608,46.74,1531528320.0,347.87503946,341.55801574,115.21129739999999,-82.697697868,161.10813584,101.91543546,59.947858180000004,80.48692181,97.055197608,94.39854622,103.608169,104.50724788,102.99105761999999,103.81829311999999,102.62414535999999,104.18179892,106.7012874,105.39589534,38.577136548,54.40684846400001,3.4804598819999994,21.370721636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.442560209,21.430738373999997,1.0,1.0,434.0,1.0,81.0,4.313662532,0.020071349,1.0,1.0,0.0,73.0,1.0,331.0,46.74,25724.348598,2597.1612128,2696.6796000000004,62.34019241200001,23701.0,0.0,2580.2580764
2018-07-13 19:35:00,1531528620.0,41.0,93.88,850.0,74.02000000000001,51.5,102.13343814,60.04607639000001,13.1874,248.6,10.680600000000002,,97.050631218,46.8,1531528620.0,348.61367028,342.35250236,115.26174914,-82.672660388,161.26505656,102.13343814,60.04607639000001,80.62174172799999,97.050631218,94.506512156,103.76399298000001,104.64841191999999,103.15035684000001,103.99517444,102.73677228,104.38545400000001,106.85273695999999,105.56106826,38.600041172,54.412319608000004,3.427630163000001,21.446035220000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4787166862,21.403207486000003,1.0,1.0,439.0,1.0,81.0,4.313662532,0.020071349,1.0,1.0,0.0,78.0,1.0,331.0,46.8,25054.271102,2570.852306,2655.1694,62.240274815999996,23353.4,0.0,2560.1298328
2018-07-13 19:40:00,1531528920.0,40.2,93.78,836.4,74.22,51.3,102.01226626,60.25690440399999,13.063999999999998,248.6,10.4194,,97.09098041,46.8,1531528920.0,347.13830046000004,340.92695956,115.57582514,-82.681557494,160.91612752,102.01226626,60.25690440399999,80.760586614,97.09098041,94.167182158,103.57392287999998,104.3905072,102.896763,103.71209522,102.51342516,104.15152911999999,106.54985107999998,105.26439717999999,38.741323244,54.366276438,3.252130905,21.515581162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3218319581999998,21.489973188,1.0,1.0,444.0,1.0,150.6,3.802367568,0.0082159362,1.0,1.0,0.0,83.0,1.0,400.6,46.8,24834.470958,2512.8978248000003,2590.2907999999998,62.35073508399999,23049.6,0.0,2496.7131752
2018-07-13 19:45:00,1531529220.0,39.4,93.6,822.8,74.14000000000001,51.6,101.59057616,60.46054484,13.2976,247.8,10.239799999999999,,96.79525187799999,46.739999999999995,1531529220.0,344.96385180000004,338.84211548,115.9298405,-82.659051914,160.23545546,101.59057616,60.46054484,80.90003976,96.79525187799999,94.083348942,103.07191173999999,103.94508148,102.47108848,103.27761751999999,102.13241258,103.67113336,106.10185649999998,104.82903242,38.900166696,54.13359895799999,3.238456268,21.560378145999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2192392388,21.537709068,1.0,1.0,449.0,1.0,168.0,3.674543827,0.005252083,1.0,1.0,0.0,88.0,1.0,418.0,46.739999999999995,24412.911218,2451.8197523999997,2537.45,62.367458966,22528.4,0.0,2431.2633200000005
2018-07-13 19:50:00,1531529520.0,38.2,93.54,816.0,74.06,51.4,101.41874374,60.655980864,12.923599999999999,248.0,9.880600000000001,,96.46596096200001,46.720000000000006,1531529520.0,344.22285306000003,338.29084588000006,116.42310549999999,-82.697000092,159.90223106,101.41874374,60.655980864,81.10800893799998,96.46596096200001,94.16814914,102.89269815999998,103.75202066,102.28085464,103.08212492,101.91472859999999,103.45969966,105.9487985,104.71366392,39.121221584,53.953432559999996,3.2949201890000004,21.534759286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.284050869,21.530149508,1.0,1.0,454.0,1.0,168.0,3.674543827,0.005252083,1.0,1.0,0.0,93.0,1.0,418.0,46.720000000000006,24158.1345,2367.8006886000003,2450.3888000000006,62.245768604,22089.4,0.0,2353.8116904
2018-07-13 19:55:00,1531529820.0,37.8,93.48,812.6,74.28,51.3,101.28273623999999,60.834699772,12.960399999999998,249.0,9.779599999999999,,96.394794688,46.8,1531529820.0,343.0782736,337.24730596,116.6904096,-82.696638224,159.72762496,101.28273623999999,60.834699772,81.310080902,96.394794688,93.880327842,102.71157905999999,103.58550768,102.12968702,102.91516570000002,101.80690935999999,103.28850345999999,105.71133,104.49431841999998,39.24077286800001,54.016294994,3.211582175,21.593926904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2578700436000005,21.602183313999998,1.0,1.0,459.0,1.0,172.8,3.6234214475999997,0.013374467000000001,1.0,1.0,0.0,98.0,1.0,472.8,46.8,24180.593141999998,2339.0003802,2435.1204000000007,62.400328216000005,22000.0,0.0,2321.4783257999998
2018-07-13 20:00:00,1531530120.0,36.6,93.04,792.2,74.16000000000001,51.5,100.74538884,61.027530326,12.605400000000001,248.2,9.4796,,96.017749564,46.8,1531530120.0,340.32058838,334.70628805999996,117.12520354,-82.68669606799999,158.79253196000002,100.74538884,61.027530326,81.461953862,96.017749564,93.508894014,102.15662832,103.0258871,101.57655864,102.36826518000001,101.36446974,102.74052151999999,105.13807913999999,103.95938013999998,39.434701092,53.65445282,3.2139913059999996,21.592829231999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2016859353999996,21.601114694,1.0,1.0,464.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,1.0,0.0,103.0,1.0,692.0,46.8,23471.120982000004,2241.3598884,2352.902,62.356663068,21314.0,0.0,2230.4830706000002
2018-07-13 20:05:00,1531530420.0,36.0,92.9,782.0,74.05999999999999,51.5,100.62271705999999,61.249133496,13.006800000000002,246.6,9.319400000000002,,95.870482598,46.8,1531530420.0,339.48860186,334.00640908,117.50576524,-82.69626742,158.49462251999998,100.62271705999999,61.249133496,81.598447382,95.870482598,93.40891483,101.97195208000001,102.85350568000001,101.44678426,102.19664992,101.19515138,102.59592112,104.9643316,103.81140143999998,39.604234321999996,53.53029093600001,3.188684378,21.64489918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1943086324,21.62250126,1.0,1.0,469.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,1.0,0.0,108.0,1.0,692.0,46.8,23083.801461999996,2195.0981888,2298.152,62.273316382000004,20988.6,0.0,2188.7945682
