Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-13 20:10:00,1531530720.0,35.4,92.9,771.8,74.2,51.5,100.46187136,61.292575826,12.833400000000001,247.6,9.1602,,95.673211924,47.58,1531530720.0,338.48493560000003,333.15821081999997,117.81218122,-82.70993747399999,158.12020284,100.46187136,61.292575826,81.672325216,95.673211924,93.3822297,101.80137416000001,102.66757068,101.28413968,102.00896194,101.01637506,102.40401992,104.75430108,103.63176694,39.740267884,53.365901768,3.169895587,21.552307944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.175595901,21.580141586000003,1.0,1.0,474.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,1.0,0.0,113.0,1.0,692.0,47.58,22247.309122,2154.2940064000004,2268.0092000000004,62.38960438,20702.8,0.0,2146.2894929999998
2018-07-13 20:15:00,1531531020.0,35.0,92.72,765.0,74.14000000000001,51.7,100.21399042,61.419250238,12.404799999999998,248.0,9.0,,95.46074805399999,46.82000000000001,1531531020.0,337.06045836000004,331.96222696000007,118.00254637999998,-82.69433193200001,157.67495114,100.21399042,61.419250238,81.71646994800001,95.46074805399999,93.163104686,101.54281266000001,102.40772844,101.04008842,101.74750530000001,100.78273476,102.1369847,104.45542952000001,103.37787194,39.824813358,53.21952162800001,3.163881489,21.59443688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.169224622,21.56814496,1.0,1.0,479.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,1.0,0.0,118.0,1.0,692.0,46.82000000000001,22631.683242,2120.6490086000003,2232.0,62.394725519999994,20430.6,0.0,2112.8721426
2018-07-13 20:20:00,1531531320.0,34.2,92.46,751.4,74.05999999999999,51.7,99.83525150999999,61.60216763799999,12.45,248.0,8.739799999999999,,95.32803907000002,46.82,1531531320.0,335.02752280000004,330.14936258,118.57444794,-82.68735870200001,156.9159678,99.83525150999999,61.60216763799999,81.865196464,95.32803907000002,92.848083926,101.19138308,101.98938028,100.64431180000001,101.39810553999999,100.43842866,101.76918952,104.02719212,102.99172229999999,40.077855004,52.888775662,3.1564707820000004,21.524312635999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1629607898,21.551326802,1.0,1.0,484.0,1.0,208.0,3.2979137332,0.019451939799999998,1.0,0.8,0.0,25.4,1.0,1308.0,46.82,22164.469872,2056.5965601999997,2167.4704,62.32838981,20013.6,0.0,2051.6789258
2018-07-13 20:25:00,1531531620.0,32.8,92.2,727.6,74.2,51.4,99.55199374000001,61.915065572,12.5062,248.6,8.3194,,95.02706266999999,46.9,1531531620.0,333.37060798000005,328.87401558,119.35546196,-82.684321736,156.15235144,99.55199374000001,61.915065572,81.96420649199999,95.02706266999999,92.72660115599999,100.8858524,101.66784658,100.34083160000002,101.12019756,100.15130463999999,101.43895520000001,103.6767144,102.71906252000001,40.422301907999994,52.475637006,3.1670687799999997,21.492763668000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1661169916,21.525023202,1.0,1.0,489.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,6.0,1.0,1462.0,46.9,21509.487528,1951.7289022,2068.1714,62.36193558,19425.8,0.0,1958.4721359999999
2018-07-13 20:30:00,1531531920.0,32.0,92.1,714.0,74.17999999999999,51.6,99.31438666,62.22710522999999,12.5064,249.6,8.199,,94.81048181599999,46.9,1531531920.0,332.10811412000004,327.80521411999996,119.95655038,-82.70065493000001,155.60759667999997,99.31438666,62.22710522999999,82.204927916,94.81048181599999,92.62309286600001,100.60692687999999,101.4467448,100.09880025800001,100.88083168,99.90804932799999,101.26129592000001,103.40889116000001,102.49002636,40.686506316,52.198705512000004,3.1756397119999997,21.54059892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1686322096,21.501261846,1.0,1.0,494.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,0.8,0.0,6.2,1.0,1462.0,46.9,21091.977712,1893.48176,2046.4703999999997,62.400400278000006,18943.8,0.0,1903.1275758
2018-07-13 20:35:00,1531532220.0,32.0,91.91999999999999,714.0,74.1,51.9,99.13050528000001,62.20176715800001,12.472800000000001,247.0,8.140800000000002,,94.70973723600001,47.44,1531532220.0,330.9895037,326.7079553,120.00788966,-82.735448388,155.36171058,99.13050528000001,62.20176715800001,82.28554635,94.70973723600001,92.35769166200001,100.44877213999999,101.2877097,99.90021030999999,100.67504304,99.703966154,101.07971893999999,103.17085694,102.25425978000001,40.709034100000004,52.190853656,3.123754497,21.492733060000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1452816676,21.513535495999996,1.0,1.0,499.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,4.0,1.0,1462.0,47.44,20612.614578,1887.314499,2010.7776,62.416317316000004,18846.0,0.0,1895.8748769999997
2018-07-13 20:40:00,1531532520.0,32.0,91.74,714.0,74.34,51.1,98.966327958,62.145379238,12.507600000000002,247.0,8.199,,94.53165844,46.9,1531532520.0,330.42883968,326.05989752,119.84978190000001,-82.70988341,155.18829924000002,98.966327958,62.145379238,82.30080744799999,94.53165844,92.11308722599999,100.28105081999999,101.12093660000001,99.736432314,100.5236374,99.53354152,100.94964631999999,103.05139383999999,102.11477835999999,40.63968046,52.13690541000001,3.1484504049999997,21.505698782000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1329811964000003,21.500685422,1.0,1.0,504.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,9.0,1.0,1462.0,46.9,21215.684321999997,1881.1811622,2025.1529999999998,62.39490295999999,19171.8,0.0,1892.589627
2018-07-13 20:45:00,1531532820.0,31.6,91.55999999999999,700.4,74.5,51.0,98.7360453,62.212140783999985,12.3554,247.0,8.0796,,94.31418906600001,46.879999999999995,1531532820.0,329.3884964800001,324.81155384,119.90554754,-82.725715482,154.80123118,98.7360453,62.212140783999985,82.254547444,94.31418906600001,91.951003056,100.03581336799999,100.87340293999999,99.503102622,100.27336240000001,99.330191402,100.67776898,102.82920176,101.84544216,40.663979838,51.97202943,3.109396858,21.548160948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1186732318,21.522389276,1.0,1.0,509.0,1.0,151.2,3.2307226891999994,0.0103821384,1.0,1.0,0.0,14.0,1.0,1101.2,46.879999999999995,20948.021500000003,1847.5160604,1995.6612,62.499897710000006,18974.0,0.0,1862.9944828
2018-07-13 20:50:00,1531533120.0,31.0,91.32000000000001,697.0,74.4,51.5,98.52148806,62.21971128399999,12.4164,247.0,7.8786000000000005,,94.03143500600001,46.88,1531533120.0,328.48837158,323.87606769999996,120.20672676,-82.741450602,154.33669976000004,98.52148806,62.21971128399999,82.2447902,94.03143500600001,91.80104203,99.799716872,100.65130910000002,99.292257994,100.0646039,99.113965962,100.4552686,102.63654752,101.64309004,40.796162706000004,51.700152261999996,3.121601988,21.42354858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1147366684,21.472805,1.0,1.0,514.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,0.8,0.0,14.8,1.0,560.0,46.88,20770.929592,1798.5954102,1946.0142000000003,62.555436480000004,18565.2,0.0,1822.5208174
2018-07-13 20:55:00,1531533420.0,30.8,91.2,689.8,74.34,51.5,98.43926011399999,62.262517308,12.2016,247.0,7.8194,,93.955185716,46.86,1531533420.0,327.9424224,323.40344872000003,120.21088668,-82.717408192,154.170525,98.43926011399999,62.262517308,82.21896793,93.955185716,91.66553007199998,99.70414042600001,100.54645617999999,99.189569992,99.96958183,99.014287912,100.3734771,102.51940334000001,101.54059358,40.797964437999994,51.651121678,3.101333441,21.46455287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1222628198000004,21.475027804,1.0,1.0,519.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,1.0,0.0,3.0,1.0,560.0,46.86,20525.941983999997,1780.3676264,1931.3918,62.50534213200001,18418.0,0.0,1807.7367316
2018-07-13 21:00:00,1531533720.0,30.0,91.14000000000001,665.4,74.3,51.5,98.240977192,62.475553902,12.1752,247.0,7.679600000000001,,93.806842024,46.839999999999996,1531533720.0,326.60961562,322.18827824,120.55297454000001,-82.710066102,153.65261435999997,98.240977192,62.475553902,82.321316934,93.806842024,91.54293898,99.541634978,100.31524280000001,98.965540448,99.739076908,98.78945045799999,100.1827523,102.2331277,101.27688056000001,40.947646913999996,51.419486666,3.035903384,21.527906988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0674163554000002,21.473267704,1.0,1.0,524.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,1.0,0.0,8.0,1.0,560.0,46.839999999999996,19786.149572000002,1722.6675407999999,1896.8612,62.4719459,17881.6,0.0,1753.34241
2018-07-13 21:05:00,1531534020.0,29.4,90.96,655.2,74.2,51.5,97.98515276,62.55832598999999,12.4258,247.4,7.4612,,93.690720788,46.8,1531534020.0,325.37669552,320.90681178000006,120.89475608000001,-82.736149036,153.13373445999997,97.98515276,62.55832598999999,82.344843696,93.690720788,91.401161528,99.225352564,100.038065372,98.70863697,99.478540104,98.571086858,99.90694854400002,101.96743991999999,100.99788592,41.096565032,51.166294545999996,3.012733149,21.461760962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0135887414,21.528402616,1.0,1.0,529.0,1.0,59.6,3.1724697558,0.006434263399999999,1.0,1.0,0.0,13.0,1.0,509.6,46.8,19440.130564,1675.0359602,1845.8164000000002,62.38960438,17558.0,0.0,1714.4632470000001
2018-07-13 21:10:00,1531534320.0,29.0,90.9,645.0,74.2,52.0,97.937017964,62.77243824999999,11.9232,247.6,7.3786000000000005,,93.49914645800001,47.620000000000005,1531534320.0,325.16575772,320.76211292000005,121.19658331999999,-82.74201386000001,152.96108027999998,97.937017964,62.77243824999999,82.41356765399999,93.49914645800001,91.362821172,99.179516432,99.98042841000002,98.65784321,99.43804193999999,98.51883544,99.852047376,101.92182386,100.9662395,41.228437566,51.039256432,3.029221532,21.544000683999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0372947148000002,21.493750984,1.0,1.0,534.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,1.0,0.0,18.0,1.0,560.0,47.620000000000005,18564.763329999998,1645.705426,1826.953,62.527314049999994,17156.0,0.0,1692.1517278
2018-07-13 21:15:00,1531534620.0,28.6,90.78,645.0,74.2,52.0,97.73105078799999,62.77407409,11.9796,247.6,7.279599999999999,,93.388853512,46.84,1531534620.0,324.15202534,319.80954080000004,121.58554086,-82.711887166,152.45654522,97.73105078799999,62.77407409,82.362611308,93.388853512,91.19027565799999,98.96006369,99.769436718,98.455990458,99.215901952,98.32422678399999,99.64128941999999,101.70258414,100.75815348,41.397485338,50.753961106000006,3.027102671,21.376588755999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.023061396,21.449670826,1.0,1.0,539.0,1.0,59.2,3.1696215646,0.0061865667999999995,1.0,1.0,0.0,23.0,1.0,459.2,46.84,19109.553226,1614.5205991999999,1802.4009999999998,62.527314049999994,17026.4,0.0,1664.9756496000002
2018-07-13 21:20:00,1531534920.0,28.0,90.8,628.0,74.2,52.0,97.59685870400001,62.958673632,11.8436,248.0,7.1,,93.316029156,46.9,1531534920.0,323.13910622000003,318.92814306,121.95148987999998,-82.745689018,152.01745264000002,97.59685870400001,62.958673632,82.402380404,93.316029156,91.16120069399999,98.835652802,99.596330398,98.278129468,99.056077316,98.18812135200001,99.49445725000001,101.48337898,100.56551636,41.55669537799999,50.534073636,2.9686576440000003,21.401978256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9844632946000003,21.399586304,1.0,1.0,544.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,28.0,1.0,308.0,46.9,18565.08819,1573.632498,1760.8,62.527314049999994,16638.0,0.0,1627.71358
2018-07-13 21:25:00,1531535220.0,28.0,90.67999999999999,614.4,74.2,51.9,97.43502772000001,62.836426508,12.0992,248.0,7.102000000000001,,93.18127474799999,46.86,1531535220.0,322.30440484,318.07376526,121.71711751999999,-82.71143929600001,151.85891478,97.43502772000001,62.836426508,82.365247146,93.18127474799999,91.06555024000001,98.635188566,99.425827104,98.13186811,98.891671006,98.03391054,99.32447804799999,101.30207306,100.37809234,41.454909866,50.556841718,2.943064615,21.381516646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9561609128,21.367829175999997,1.0,1.0,549.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,33.0,1.0,308.0,46.86,18189.506942,1568.6592810000002,1761.2959999999998,62.49977211600001,16539.6,0.0,1623.2902174
2018-07-13 21:30:00,1531535520.0,27.4,90.44000000000001,594.0,74.2,51.9,97.27731173200002,62.968530316,12.0328,248.4,6.9398,,93.051493988,46.839999999999996,1531535520.0,321.48879007999994,317.47397006,121.94955660000001,-82.71723172,151.47885324,97.27731173200002,62.968530316,82.354919592,93.051493988,90.882312264,98.497666018,99.24851517,97.96170251599999,98.714997566,97.885859692,99.13711738800001,101.12468622,100.24641188000001,41.555762189999996,50.354167006,2.969100147,21.412768126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9608739266,21.37599977,1.0,1.0,554.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,38.0,1.0,308.0,46.839999999999996,17598.5653,1518.6541104,1723.8509999999999,62.49977211600001,16138.6,0.0,1587.7162114
2018-07-13 21:35:00,1531535820.0,27.2,90.36000000000001,590.6,74.3,51.7,97.22503239,63.109617809999996,12.3094,248.8,6.860200000000001,,92.903555108,46.88,1531535820.0,321.2325036600001,317.298286,122.39082465999999,-82.73357497,151.14154836,97.22503239,63.109617809999996,82.375489402,92.903555108,90.81285871999998,98.404844118,99.18209993,97.89062999800001,98.653733962,97.809820666,99.084766812,101.06882196000001,100.2077106,41.74704729,50.072726402,2.982678205,21.362570522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9663194105999997,21.383102995999998,1.0,1.0,559.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,43.0,1.0,308.0,46.88,17535.910671999998,1502.2997616,1706.8102,62.52748939200001,16126.8,0.0,1575.2530193999999
2018-07-13 21:40:00,1531536120.0,27.0,90.32000000000001,577.0,74.4,51.7,97.200475756,63.009301594,12.1,249.2,6.7806,,92.88498273600001,46.82000000000001,1531536120.0,321.0690423,317.19170402,121.99397412,-82.734660142,151.29467056000001,97.200475756,63.009301594,82.35508514,92.88498273600001,90.78867985599999,98.38029400799999,99.152613686,97.865039656,98.629515834,97.819924684,99.074727444,101.0332834,100.18436902,41.575117588,50.261387142000004,2.9838932739999997,21.434184012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9808467978,21.433131764000002,1.0,1.0,564.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,48.0,1.0,308.0,46.82000000000001,17232.361666000004,1486.8866382,1689.7091999999998,62.61070101599999,15940.6,0.0,1564.9718812
2018-07-13 21:45:00,1531536420.0,26.8,90.2,577.0,74.32000000000001,51.9,97.16050807399999,62.985199865999995,11.867999999999999,249.6,6.720400000000001,,92.832370606,46.8,1531536420.0,320.71551522,316.83303056000005,121.94327237999998,-82.752547518,151.28044242,97.16050807399999,62.985199865999995,82.331845952,92.832370606,90.685306578,98.35557264799999,99.10012672799999,97.82108874600002,98.574806258,97.750500588,99.027292206,100.95615036000001,100.10539676599998,41.553049314,50.32429209,2.9448886909999996,21.43215055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9647878036,21.441735846000004,1.0,1.0,569.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,53.0,1.0,308.0,46.8,17194.872843999998,1469.1688718,1677.4194,62.599042408,15799.2,0.0,1552.9589574000001
2018-07-13 21:50:00,1531536720.0,26.4,90.12,577.0,74.32,52.0,96.92477520399999,63.150074598,11.968,249.0,6.680600000000001,,92.60896560799998,46.88,1531536720.0,319.64998432000004,315.82409496,122.51534386,-82.71469551800001,150.79971708000002,96.92477520399999,63.150074598,82.30156708,92.60896560799998,90.53983758599999,98.13256482999999,98.86313202599999,97.582994482,98.32896599800002,97.56615959800001,98.77038968200002,100.72346528,99.88305084,41.80069571200001,50.076251793999994,2.958275637,21.349378886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9442181121999997,21.393113588,1.0,1.0,574.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,58.0,1.0,308.0,46.88,17144.887748,1439.4327846,1663.4694,62.626631116,15633.8,0.0,1525.5949474
2018-07-13 21:55:00,1531537020.0,5.4,90.71999999999998,207.4,74.33999999999999,51.9,95.316389132,68.535500882,4.5358,249.8,1.5387999999999997,,92.573624918,51.6,1531537020.0,307.4971814,305.8535823,145.32265158,-82.436544728,139.9770263,95.316389132,68.535500882,83.33994611800001,92.573624918,90.395659688,96.53057967200002,97.031092992,96.038014058,96.29599826,96.144360512,96.282366834,98.00903942800001,97.64433851599999,50.82662223,41.967986880000005,2.327949386,17.708878654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6139348422,19.399174464,1.0,1.0,115.4,0.2,11.6,0.6322153982000001,0.0010886954000000001,0.2,0.2,0.0,12.2,1.0,61.6,51.6,3398.986492,295.8584068,333.6102000000001,62.615740524,3168.4,0.0,311.36557899999997
2018-07-13 22:00:00,1531537320.0,32.4,90.28,577.0,74.4,51.7,96.65589523600002,58.740148788,12.205400000000001,249.0,8.0,,92.412494506,46.92,1531537320.0,321.64046652,316.73321692,116.94669735999999,-82.71712097,151.2937761,96.65589523600002,58.740148788,83.284265036,92.412494506,90.224113784,98.28358813,99.076772122,97.65786447999999,98.425758162,97.26895420399998,98.740986632,101.15709292,100.081795304,39.339436232000004,50.13668319,3.425900086,19.400712556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0246469528,18.48040689,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,46.92,17169.880298,1850.9167072,1992.0,62.61070101599999,17839.6,0.0,1864.79221
2018-07-13 22:05:00,1531537620.0,28.8,89.7,577.0,74.38,52.0,96.489252994,61.732558174,12.023599999999998,247.2,7.2,,92.286516756,45.779999999999994,1531537620.0,318.66188574,314.67985196,118.73144882000001,-82.736028716,151.45396136000002,96.489252994,61.732558174,82.112791412,92.286516756,90.19391309,97.793013688,98.603749914,97.30161668999999,98.023011664,97.186284404,98.43767657,100.50681655999999,99.629925744,40.145570438,50.947144818,3.140672752,21.586987737999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2092555778000005,20.717975868,1.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,45.779999999999994,17869.671636,1587.5853190000003,1779.9194,62.676856144,16525.6,0.0,1648.1178166000002
2018-07-13 22:10:00,1531537920.0,27.4,89.6,577.0,74.36,52.0,96.335345166,62.615260662000004,11.9014,247.4,6.9,,92.152270066,46.48,1531537920.0,317.76139942,313.90599776,121.04326512,-82.75361679400001,150.50566022,96.335345166,62.615260662000004,81.805210902,92.152270066,90.136203526,97.64006899799999,98.40819754799999,97.103099856,97.84890651,97.03482162000002,98.293492614,100.30950048000001,99.45881064,41.161315992,50.196159756,3.1234654760000002,21.453944672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1140256468,21.497026054,1.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.0,46.48,17419.805776,1489.3649206000002,1707.0204,62.660114468,16039.0,0.0,1568.076436
2018-07-13 22:15:00,1531538220.0,26.0,89.62,577.0,74.36,52.0,96.39932537399999,63.205690149999995,11.741399999999999,249.2,6.5408,,92.07482277,46.86,1531538220.0,317.62529570000004,313.9128257599999,122.644195,-82.749035358,149.91826752,96.39932537399999,63.205690149999995,81.98790570199999,92.07482277,90.106615504,97.655564532,98.414565696,97.133669006,97.86618839,97.114214178,98.342453058,100.27967308000001,99.460386416,41.856355281999996,49.638594468,3.061061042,21.349334872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0855809866,21.379863028,1.0,1.0,18.0,1.0,140.0,3.186892863,0.010157859,1.0,1.0,0.0,3.0,1.0,890.0,46.86,17182.37657,1395.3172080000002,1629.9592,62.660114468,15545.8,0.0,1493.9328356
2018-07-13 22:20:00,1531538520.0,26.0,89.47999999999999,577.0,74.24,52.1,96.183767836,63.211898082000005,11.7078,249.4,6.5204,,91.95432147400001,46.9,1531538520.0,316.4928917000001,312.82876272,122.80910646,-82.748283302,149.57446636,96.183767836,63.211898082000005,82.021794044,91.95432147400001,89.909301908,97.40282483799999,98.188661352,96.93300997,97.64812947599998,96.93765362799999,98.11212269199999,100.030497994,99.219773108,41.927838286000004,49.543968369999995,3.03600527,21.284059796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0423341606000003,21.316541437999998,1.0,1.0,23.0,1.0,140.0,3.186892863,0.010157859,1.0,1.0,0.0,8.0,1.0,890.0,46.9,17082.406378000003,1390.2620531999999,1626.2,62.587762416,15499.8,0.0,1487.2905619999997
2018-07-13 22:25:00,1531538820.0,26.0,89.4,577.0,74.2,52.0,96.129876128,63.212321078,12.098400000000002,249.0,6.5408,,91.816464454,46.9,1531538820.0,316.46666264,312.77999046,122.76961861999999,-82.739200896,149.56732965999998,96.129876128,63.212321078,82.04773629,91.816464454,89.87204606200001,97.36871901399999,98.146446162,96.86207201199998,97.59055270200001,96.853932478,98.040905904,100.02475944400001,99.208951136,41.910819509999996,49.542570212,3.0790750080000002,21.301501572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0630072562,21.29816021,1.0,1.0,28.0,1.0,140.0,3.186892863,0.010157859,1.0,1.0,0.0,13.0,1.0,890.0,46.9,17057.41383,1387.332927,1628.6592,62.527314049999994,15530.0,0.0,1487.2278602000001
2018-07-13 22:30:00,1531539120.0,26.0,89.34,577.0,74.2,52.4,96.11968239800001,63.18168722,11.8928,248.8,6.5204,,91.766859916,46.9,1531539120.0,316.31773400000003,312.68407896,122.69278736000001,-82.745259402,149.57773036,96.11968239800001,63.18168722,82.10141856800001,91.766859916,89.85165057999998,97.364547298,98.122910928,96.85368849200002,97.57961605400001,96.85085755200001,98.02982042,99.99186933200001,99.18757367599999,41.877641770000004,49.58586104,3.0678912800000004,21.304045454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0877344952,21.294501271999998,1.0,1.0,33.0,1.0,140.0,3.186892863,0.010157859,1.0,1.0,0.0,18.0,1.0,890.0,46.9,17057.41383,1385.5764142,1622.3,62.63698689,15406.6,0.0,1486.5616850000001
2018-07-13 22:35:00,1531539420.0,26.0,89.2,577.0,74.2,52.5,95.92772638400001,63.10785636199999,11.597400000000002,249.0,6.4592,,91.62598525799999,46.9,1531539420.0,315.41705154,311.73069710000004,122.55647694,-82.73462476799999,149.32013541999999,95.92772638400001,63.10785636199999,82.07479325599999,91.62598525799999,89.744089812,97.144020918,97.91558017999999,96.64866702399999,97.36507825999999,96.64913175199999,97.789582312,99.79323116599998,98.97545095799998,41.818723014,49.526904258,3.0477245730000004,21.289133350000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0393193300000005,21.295203301999997,1.0,1.0,38.0,1.0,140.0,3.186892863,0.010157859,1.0,1.0,0.0,23.0,1.0,890.0,46.9,17057.41383,1380.8477452000002,1608.3204,62.664405099999996,15387.0,0.0,1481.8411118
2018-07-13 22:40:00,1531539720.0,26.0,89.08,577.0,74.2,52.5,95.809200988,63.07123653,11.765600000000001,248.2,6.5204,,91.56248886399999,46.9,1531539720.0,314.91018968000003,311.21901862,122.40086231999999,-82.754022246,149.206086,95.809200988,63.07123653,82.007061516,91.56248886399999,89.560426428,96.992281366,97.805111754,96.55330459800001,97.26291435800002,96.53199358999998,97.69953831400001,99.68122140199999,98.86139607999999,41.75139345000001,49.524864612,3.0521950899999997,21.319843082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0496691598,21.307477176,1.0,1.0,43.0,1.0,140.0,3.186892863,0.010157859,1.0,1.0,0.0,28.0,1.0,890.0,46.9,17057.41383,1376.7297862,1618.3592,62.664405099999996,15397.4,0.0,1479.353054
2018-07-13 22:45:00,1531540020.0,10.4,89.3,320.8,74.17999999999999,52.5,94.872424208,66.314484152,4.6922,249.4,2.7194,,91.581223338,49.2,1531540020.0,306.39014710000004,304.8062078600001,140.0985336,-82.511573216,142.70870545999998,94.872424208,66.314484152,82.49086447600001,91.581223338,89.45411618199999,96.16951992199999,96.81935757,95.74914138199999,96.22367774599999,95.77305816399999,96.25294855,97.766376726,97.412788466,48.784337344,44.942328718000006,2.5403642576,17.530146805999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8283232354,19.862102112,1.0,1.0,18.6,0.4,56.0,1.2747571452000002,0.0040631436,0.4,0.4,0.0,12.6,1.0,356.0,49.2,6835.461806000001,548.2211392,646.1,62.647615880000004,6165.2,0.0,589.8253422
2018-07-13 22:50:00,1531540320.0,26.0,89.88,461.6,74.11999999999999,52.5,95.10640326000001,61.395233444000006,9.3858,249.4,6.420400000000001,,91.586027518,48.519999999999996,1531540320.0,313.4366731200001,309.27871694,125.23051349999999,-82.666339546,144.68173374000003,95.10640326000001,61.395233444000006,83.420453778,91.586027518,89.391386778,96.75586389600001,97.422219606,96.18638148400001,96.80256227,95.80590731800001,96.82815817199999,99.33822355,98.41606956599999,42.656670028,45.343510196,3.3096663079999997,18.738563420000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8620726568,17.529618144,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,48.519999999999996,13708.412436000002,1465.9914808,1575.2592,62.59724822,14097.6,0.0,1474.1807893999999
2018-07-13 22:55:00,1531540620.0,29.0,88.8,577.0,74.12,52.5,95.49867444200001,60.9653043,11.715999999999998,250.0,7.1,,91.35145819200001,45.54,1531540620.0,314.5084052,310.47613306000005,117.10582408,-82.74534331,150.4434889,95.49867444200001,60.9653043,81.854244018,91.35145819200001,89.35344497000001,96.860146448,97.67707798800001,96.367406396,97.058414236,96.23533340000002,97.472058926,99.59221749600002,98.695345174,39.42208232,50.8512714,3.196670732,21.543221982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3076694778,20.240292714,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,45.54,17857.175364000002,1569.9032964000003,1775.0,62.59724822,16458.0,0.0,1636.6419424
2018-07-13 23:00:00,1531540920.0,21.4,88.7,461.6,74.1,52.5,94.89524648200002,63.689572978,6.792199999999999,249.8,5.2602,,91.136232976,47.32000000000001,1531540920.0,308.72146902000003,306.1005143600001,129.2238687,-82.616596274,146.96098662,94.89524648200002,63.689572978,81.384864808,91.136232976,89.230520124,96.14505728,96.93421805400001,95.669737588,96.26625567600001,95.798110882,96.540270678,98.292205302,97.706669472,44.420407778,48.668781306,2.811422989,19.269165206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0616509826000002,21.062733408,1.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.0,47.32000000000001,13895.856543999998,1129.9598842,1303.8204,62.580459,12541.4,0.0,1197.1715754000002
2018-07-13 23:05:00,1531541220.0,19.8,89.68000000000002,346.2,74.1,52.5,94.254632368,63.510784521999994,7.501600000000001,249.6,4.7796,,91.183771354,50.58,1531541220.0,308.40615574000003,304.78698476,133.58977432,-82.58229327199999,140.21518254,94.254632368,63.510784521999994,83.096307566,91.183771354,89.095565778,95.95794769799998,96.49637854999999,95.33980481399999,95.80303799999999,94.99113510800001,95.69624806799999,98.205994624,97.39907700200001,46.03090436,42.00918793,3.1444446360000002,17.479880164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7856135952,17.417860824,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.58,9784.582442,1112.5461904,1171.8,62.580459,10693.6,0.0,1117.4731416
2018-07-13 23:10:00,1531541520.0,29.6,88.5,577.0,74.1,52.5,95.215502876,59.845399464,11.679599999999999,249.4,7.220400000000001,,91.00829914399999,45.220000000000006,1531541520.0,313.28071525999997,309.35610176,116.05436187999999,-82.75584401800002,149.78185749999997,95.215502876,59.845399464,81.411878916,91.00829914399999,89.044137652,96.61711153399999,97.409457016,96.102290384,96.790072356,95.975264712,97.200422372,99.319833958,98.44444938000001,38.94989459,50.462023548,3.2289465030000004,20.895504876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3420567714000007,19.316147347999998,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.220000000000006,18044.619469999998,1600.1538435999998,1800.7194,62.580459,16690.2,0.0,1663.5086938
2018-07-13 23:15:00,1531541820.0,21.6,88.4,461.6,74.1,52.6,94.737467496,63.134835402,9.4508,249.6,5.3398,,90.838801984,46.56,1531541820.0,308.93947098,305.92338342,126.39475360000002,-82.652202682,147.02701024,94.737467496,63.134835402,80.86613448599999,90.838801984,88.93399582599999,95.96714552,96.817586806,95.529440548,96.12401423,95.59536605399998,96.436759224,98.343321084,97.667739692,43.270697568,48.68368916600001,2.930272196,19.864137833999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1128863428,21.147004154000005,1.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.56,13970.834187999999,1135.3331792000001,1322.4,62.607935894,12601.0,0.0,1212.8600247999998
2018-07-13 23:20:00,1531542120.0,20.0,90.02000000000001,346.2,74.1,52.6,94.10582767999999,63.81720789999999,7.1922,249.0,4.8591999999999995,,91.063350198,51.14,1531542120.0,307.55344706,304.04131946,135.63416005999997,-82.53661580999999,139.13584880000002,94.10582767999999,63.81720789999999,82.669607012,91.063350198,88.754537484,95.82002421600001,96.388133976,95.248712998,95.75254294199999,94.83721115200001,95.43048576400001,98.01272094,97.22934106599999,46.844216468,41.123127888,3.123513386,16.972991434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8216205916,17.489085022,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.14,9297.22776,1141.2545854,1188.4806,62.607935894,10693.4,0.0,1124.7224304
2018-07-13 23:25:00,1531542420.0,30.0,88.2,577.0,74.14,52.6,94.767898188,59.36127876999999,11.605599999999999,248.4,7.3408,,90.62654191600001,44.82,1531542420.0,311.5441366399999,307.70270904000006,115.15478044,-82.74583314399999,149.19309592,94.767898188,59.36127876999999,80.99184402200001,90.62654191600001,88.69343586400001,96.243929078,97.006828552,95.710217492,96.356175708,95.605982858,96.788417422,98.933660522,98.073340446,38.545871696,50.259435423999996,3.3054422580000002,20.81540708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3948536248000005,18.995162746,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.82,18319.537495999997,1617.1113090000001,1823.2581999999998,62.641514334,16833.2,0.0,1675.6141382
2018-07-13 23:30:00,1531542720.0,21.6,88.05999999999999,461.6,74.2,52.5,94.20074621,63.903304854,6.9562,249.2,5.320400000000001,,90.60152314599999,46.940000000000005,1531542720.0,305.9701377,303.28460726000003,130.01957084,-82.586203406,145.1260504,94.20074621,63.903304854,80.71003246800001,90.60152314599999,88.60023074400002,95.467782214,96.33201962800001,95.04138881200001,95.604320988,95.14331547399999,95.79930147600001,97.668314548,97.065096614,44.69884551,47.457735844,2.8643504060000002,19.204459344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.121755695,20.888100336,1.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.940000000000005,14120.789476,1127.9272416,1314.8694,62.664405099999996,12668.8,0.0,1194.4175018
2018-07-13 23:35:00,1531543020.0,20.0,89.34,346.2,74.2,52.6,93.45041701400001,63.638309926,7.0632,250.4,4.7602,,90.47314374999999,50.98,1531543020.0,304.66741878000005,301.08949741999993,133.91291822,-82.591847742,138.214638,93.45041701400001,63.638309926,82.50743603800001,90.47314374999999,88.447964516,95.152471966,95.66717230399999,94.54098063199999,95.039463432,94.184815324,94.893896936,97.35663703600001,96.552744684,46.134992018000005,40.858000974,3.102327669,17.503317912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7433251958,17.533387005999998,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.98,9459.679318,1125.5578718000002,1170.15,62.69170264400001,10778.0,0.0,1117.4734647999999
2018-07-13 23:40:00,1531543320.0,29.8,87.84,577.0,74.2,52.8,94.623018632,59.544356979999996,11.7256,249.6,7.2204,,90.446345864,45.0,1531543320.0,310.68933888000004,306.76333286000005,115.36910828,-82.739594172,148.83309663999998,94.623018632,59.544356979999996,80.70570477999999,90.446345864,88.42164874999999,96.033870384,96.81898355599999,95.540372518,96.20338451600001,95.39852647799998,96.63446225800001,98.74280482399999,97.861649942,38.641441422,50.090291818,3.238631309,20.902915562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3803359982000005,19.220713878,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,18244.559849999998,1591.538645,1802.3193999999999,62.746297732,16743.2,0.0,1659.1082662000001
2018-07-13 23:45:00,1531543620.0,11.0,88.28,322.8,74.14000000000001,52.9,93.366460108,66.37504082199999,4.553800000000001,249.6,2.8,,90.50200227399998,48.34,1531543620.0,300.00142328000004,298.30252893999995,140.40317378,-82.448407286,139.5140129,93.366460108,66.37504082199999,80.83903667199999,90.50200227399998,88.24231507799999,94.65404071200001,95.36509640800001,94.25457267800002,94.66793231400001,94.29698861,94.58609980600001,96.307912658,95.923649298,48.83665131,43.206100246,2.55718919,17.538389518000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8914545184,19.770013392000003,1.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.34,7097.88356,573.797543,667.4694,62.723765666,6382.2,0.0,611.9356652
2018-07-13 23:50:00,1531543920.0,19.8,89.4,346.2,74.08,53.0,93.366740078,63.164144642,7.0602,249.6,4.799,,90.43000876200001,50.5,1531543920.0,305.24615786000004,301.0883151,129.95876146,-82.59039759,138.72810402,93.366740078,63.164144642,82.45969829200001,90.43000876200001,88.06932919200001,95.12669067,95.715230418,94.479393046,95.04104821600001,94.11132269000001,94.935776248,97.489127242,96.552854924,44.514853914,41.238976792,3.1861148449999996,18.649290732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7334503238,17.77918332,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.5,9984.522822,1102.4786286,1176.7102,62.701009204,10623.2,0.0,1105.9836897999999
2018-07-13 23:55:00,1531544220.0,29.8,87.42,577.0,74.1,53.0,94.01879040600001,59.793429270000004,11.6798,249.8,7.139799999999999,,89.852312666,44.99999999999999,1531544220.0,307.76572510000005,303.79432294,114.83334682,-82.746119542,148.32966773999996,94.01879040600001,59.793429270000004,80.63029859599999,89.852312666,87.89535455000001,95.417689534,96.16686437,94.915214114,95.513877044,94.83155213399999,95.91040305199999,98.08748805399999,97.18990079400001,38.402163703999996,50.24217969199999,3.1711103886000003,21.391265566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2843809874,19.867846206000003,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.99999999999999,18182.078482,1577.0045402,1783.4101999999998,62.717843470000005,16694.2,0.0,1642.6078825999998
2018-07-14 00:00:00,1531544520.0,10.8,87.7,230.8,74.1,53.0,92.56824881,67.22267802799999,4.6594,251.0,2.699,,89.867609988,49.82000000000001,1531544520.0,297.05502493999995,295.43722714000006,142.42215032,-82.46922280599999,137.1816116,92.56824881,67.22267802799999,80.971080864,89.867609988,87.665247042,93.99064695000001,94.605511628,93.57209719,93.936881342,93.56667421,93.73347878199999,95.63517825800001,95.265268172,49.642313918,41.54643333,2.6970193580000004,17.580364112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9584106894,19.790523156,1.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.82000000000001,7047.898464000001,551.3084218,647.4796,62.717843470000005,6294.0,0.0,590.3579088
2018-07-14 00:05:00,1531544820.0,26.6,88.78,461.6,74.1,53.0,92.821227106,63.95863639,8.978199999999998,250.0,6.260199999999999,,89.923070606,50.559999999999995,1531544820.0,302.81021528,298.9072691,129.96817056,-82.61073204599998,137.5567216,92.821227106,63.95863639,82.492110024,89.923070606,87.71166067600001,94.563881184,95.160852324,93.98877164800001,94.530829178,93.62616282,94.369391754,96.93718965800001,96.05394383800001,44.52042451999999,40.619531938,3.2327167349999995,19.438211873999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8624703466,18.512598356,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.559999999999995,12421.296228000001,1478.0143272,1555.1,62.717843470000005,14248.8,0.0,1443.7280090000002
2018-07-14 00:10:00,1531545120.0,29.2,87.03999999999999,577.0,74.1,53.1,93.691240074,59.846590739999996,11.414000000000001,251.0,6.9602,,89.552693726,45.31999999999999,1531545120.0,306.46186716,302.70982604,115.35049382,-82.750537448,147.76625918,93.691240074,59.846590739999996,80.640451304,89.552693726,87.592996926,95.111473052,95.864455386,94.6125203,95.256412472,94.503773008,95.630418972,97.793751724,96.94312892600001,38.635047688,49.972507464,3.251888849,21.211543056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3460522781999997,20.010231612000002,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.31999999999999,17982.138102,1523.438868,1747.0102,62.744977566,16485.0,0.0,1603.52023
2018-07-14 00:15:00,1531545420.0,5.4,88.16,115.4,74.03999999999999,53.0,91.42176760599999,69.965716988,2.3898,251.4,1.4591999999999998,,89.609606302,51.78000000000001,1531545420.0,290.02596846,289.18361418,151.08843248,-82.35329105599999,131.42073838000002,91.42176760599999,69.965716988,81.54329687,89.609606302,87.39170275,92.84192572399999,93.310983004,92.33831729799999,92.54985969,92.42721423399999,92.221671746,93.996027662,93.80058940400001,53.080785584,37.424710728,2.3788217969999996,16.884931408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7527530086,18.715489760000004,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.78000000000001,3536.445506,273.9383948,326.3,62.667340672,3151.4,0.0,292.1563816
2018-07-14 00:20:00,1531545720.0,26.2,88.25999999999999,461.6,74.08,53.0,92.70170164,61.345660088,9.5884,251.2,6.1194,,89.58016762000001,49.559999999999995,1531545720.0,303.23919576000003,299.07776788,124.94107335999999,-82.691728472,139.46331808000002,92.70170164,61.345660088,82.17867391,89.58016762000001,87.36289272799999,94.42481324600001,95.106550604,93.84695404,94.41190953999998,93.41856683399999,94.431691946,97.03357490200001,96.08943515,42.472246209999994,42.429743208,3.3877335090000003,18.873413882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8817638640000003,18.48240448,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.559999999999995,13196.065208,1433.7892968,1525.9796000000001,62.701009204,14152.0,0.0,1440.7317318
2018-07-14 00:25:00,1531546020.0,28.6,86.8,577.0,74.1,53.0,93.347374112,60.310735367999996,11.550799999999999,251.0,6.8,,89.299560366,45.17999999999999,1531546020.0,304.52337464000004,301.01242560000003,116.44327194000002,-82.720220552,147.15749012,93.347374112,60.310735367999996,80.43399144999998,89.299560366,87.31164284799999,94.75714128199999,95.515131106,94.28454108,94.93436099600001,94.159957164,95.305513232,97.354927328,96.5558123,39.121492812,49.802562787999996,3.208438189,21.189242561999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3530450946,19.915962196000002,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.17999999999999,18069.612018,1474.5278146,1706.8,62.717843470000005,16327.0,0.0,1559.7131942
2018-07-14 00:30:00,1531546320.0,0.0,88.28,0.0,74.14,52.8,90.86824325799998,73.022170914,0.0,251.6,0.21939999999999998,,89.399952506,52.9,1531546320.0,286.87873518000004,286.38150006000006,157.58297331999998,-82.263074292,125.42132914000001,90.86824325799998,73.022170914,82.06129709199999,89.399952506,87.10867648400001,92.34189379,92.663540624,91.822148518,92.02090094600001,91.90744858,91.42434423,93.26334978,93.145333162,55.688983334,32.157979368,2.277089905,17.333187583999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.623935615,18.20623755,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.9,0.0,0.0,0.0,62.696347456,0.0,0.0,0.0
2018-07-14 00:35:00,1531546620.0,32.6,87.54,577.0,74.2,52.6,92.81940073400001,59.372648382,11.6086,252.6,7.5,,89.13498521400001,47.86,1531546620.0,305.14883348,300.41064814000003,116.24594206000002,-82.753071936,144.25241402,92.81940073400001,59.372648382,81.65089263200001,89.13498521400001,86.966829232,94.61792978000001,95.31487657,94.01061148800001,94.672595106,93.58753422800001,94.80016186,97.49439658600001,96.41374458,38.985141608000006,46.758017425999995,3.594343844,20.387506778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1326673126,20.300288752,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.86,16457.592687999997,1770.5612586000002,1894.4602,62.691702643999996,17815.6,0.0,1772.1209672
2018-07-14 00:40:00,1531546920.0,23.0,86.3,555.6,74.17999999999999,53.2,92.673220612,61.606915772,9.0116,252.0,5.459200000000001,,88.882355212,45.62,1531546920.0,300.17493188,297.28017982000006,122.0320912,-82.67889113599999,145.49077389999997,92.673220612,61.606915772,80.549718814,88.882355212,86.847253536,93.992844664,94.814937598,93.56038686,94.124198024,93.57573153,94.443732004,96.355876008,95.69370526399999,41.408375458,49.134897902,3.020484647,20.198540316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2924957874,20.377079313999996,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.62,14445.692594000002,1174.9951262,1365.7489999999998,62.838816042,13122.4,0.0,1246.901523
2018-07-14 00:45:00,1531547220.0,0.0,88.64000000000001,0.0,74.02000000000001,53.5,90.211502004,74.09193203,0.26180000000000003,251.4,0.199,,89.128876106,54.42,1531547220.0,285.65089416,284.38072636000004,155.67596332,-82.31831228600001,122.82844834,90.211502004,74.09193203,82.62482101799999,89.128876106,86.80661184,91.75584101399998,91.99614200399999,91.12851271,91.39552273199999,91.09098458399998,90.687771702,92.967196168,92.66940552,54.91524415400001,29.861252181999998,2.4579035179999997,19.176687878000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5139892308,18.181274078,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.42,0.0,0.0,0.0,62.78688260599999,0.0,0.0,0.0
2018-07-14 00:50:00,1531547520.0,32.0,87.03999999999999,577.0,73.94000000000001,53.7,92.87439268400001,56.8902114,11.686,250.8,7.501,,88.71491752,46.78,1531547520.0,304.91854488,300.663804,114.57358236,-82.74241770799999,145.87573999999998,92.87439268400001,56.8902114,81.074822078,88.71491752,86.768731522,94.659758668,95.376501604,94.04159517400001,94.745466886,93.620287772,95.033549928,97.44441745399999,96.47498975,38.271536014000006,48.431322542,3.600597069,18.618675388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2626253178,19.547059748,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.78,16969.939918,1712.9182250000001,1881.3509999999999,62.77388337800001,17243.6,0.0,1741.5384684
2018-07-14 00:55:00,1531547820.0,16.8,86.16,440.2,74.11999999999999,53.5,92.085069088,63.289035674000004,6.687399999999999,251.2,4.0602,,88.65130609399999,46.8,1531547820.0,296.18838504,293.92383970000003,130.54971172,-82.56422807999999,142.10462444,92.085069088,63.289035674000004,80.468621852,88.65130609399999,86.67759793000002,93.419255816,94.218848996,93.015872214,93.532354324,93.059277944,93.65325217,95.43055541199999,94.91112292,44.849523768,46.67406904799999,2.82605383,18.439511908000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1974162678000004,19.519119718000002,1.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.8,10746.79553,847.4863078000001,999.1306000000001,62.87060565400001,9603.6,0.0,910.4373663999999
2018-07-14 01:00:00,1531548120.0,6.6,88.1,115.4,74.1,53.5,90.055397166,73.44809164799999,2.2242,251.4,1.6194,,89.15994873,55.21999999999999,1531548120.0,287.52945966,285.54609486,151.67721562000003,-82.42365876400001,123.79195675999999,90.055397166,73.44809164799999,82.836523388,89.15994873,86.44291695799998,91.89656443599999,92.18368335,91.23693087,91.556815444,91.00890246400002,90.996925394,93.399446422,92.937921352,53.296351986000005,30.392510346,2.882524183,20.151739663999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5936640358,17.653042776,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.21999999999999,2524.247322,363.44975039999997,367.97040000000004,62.85351395,3519.8,0.0,354.3390048
2018-07-14 01:05:00,1531548420.0,31.6,86.23999999999998,577.0,74.1,52.2,92.683570464,56.17591095,11.4374,250.2,7.360200000000001,,88.462297882,45.64,1531548420.0,303.32300228,299.18204626,112.91136678000001,-82.776324586,146.24231441999999,92.683570464,56.17591095,80.50160211200001,88.462297882,86.46021608,94.353873748,95.102348418,93.776631418,94.448333384,93.514163568,94.845662266,97.08250068,96.13586463600001,37.531068248,49.159813728,3.4522941736,18.644842706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4019667308000003,19.551493718,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.64,17782.19772,1657.7037251999998,1841.5703999999998,62.497218616,17686.2,0.0,1714.5095840000001
2018-07-14 01:10:00,1531548720.0,16.6,86.18000000000002,346.2,74.1,53.5,91.651781048,63.84666774,6.7734000000000005,250.4,4.0194,,88.47141208399998,47.71999999999999,1531548720.0,294.53360992,292.2107516,131.40505338,-82.56849808000001,140.84995454,91.651781048,63.84666774,80.35047462200001,88.47141208399998,86.431992068,93.01980621999999,93.768365078,92.57637840999999,93.00858834200001,92.628038086,93.07611893200001,95.04269337000001,94.50798749,45.185535692,45.807261168000004,2.856206444,18.661132054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1875974574,20.131194524,1.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.71999999999999,10734.299256000002,828.5167574,984.95,62.85351395,9551.4,0.0,897.8845718
2018-07-14 01:15:00,1531549020.0,10.8,88.36,230.8,74.1,53.5,89.59159858400001,73.171315424,4.3874,251.0,2.5796,,88.62918046600001,54.08,1531549020.0,285.62051804000004,283.4961078,149.42383,-82.394527652,123.54491278,89.59159858400001,73.171315424,82.819829748,88.62918046600001,86.230549486,91.39731915999998,91.656630236,90.70261140599999,90.94288277800001,90.459028106,90.492924122,92.93979505799999,92.44348185800001,52.432740276000004,30.605117741999997,2.851883272,20.738575156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5549283546000003,18.23076029,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.08,5273.427573999999,567.9299233999999,617.5102,62.85351395,6189.0,0.0,552.22572026
2018-07-14 01:20:00,1531549320.0,31.4,86.02000000000001,577.0,74.1,53.7,92.33819393799999,56.52499942000001,11.3282,250.8,7.3,,88.194466082,45.04,1531549320.0,301.6677697,297.56180670000003,112.88869772000001,-82.76826243000001,145.99347774,92.33819393799999,56.52499942000001,80.382279652,88.194466082,86.16616721399998,93.964663938,94.73797832599999,93.42521609799999,94.06970167,93.17464568400001,94.463015166,96.705273306,95.762991874,37.520131637999995,49.288204436,3.424797939,19.00486778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3929122854000004,19.999322244,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.04,18157.085934,1637.7535508,1830.7398,62.90798499,17155.6,0.0,1693.6419643999998
2018-07-14 01:25:00,1531549620.0,11.0,85.87999999999998,230.8,74.08,53.9,90.7648245,66.12670619999999,4.6296,251.0,2.7194,,88.24487364000001,49.78000000000001,1531549620.0,289.70689184,288.03988710000004,140.02844733999999,-82.485158962,135.90117352,90.7648245,66.12670619999999,80.651325434,88.24487364000001,86.03920527599999,92.21443606,92.91122594200002,91.78555698,92.15027821,91.800488726,91.926336942,93.91326370800002,93.52668272599999,48.646184642,41.987909802000004,2.761858229,17.480521558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1075695251999997,19.270450062000002,1.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.78000000000001,6910.43945,543.7905142,652.6,62.945536874000005,6323.2,0.0,592.2431736000001
2018-07-14 01:30:00,1531549920.0,13.2,87.55999999999999,230.8,74.0,54.3,89.73924076600001,70.996604922,4.536,250.4,3.0591999999999997,,88.63575832,53.98,1531549920.0,287.97393034000004,284.85367966,143.86238228000002,-82.48948017000001,125.89451030000001,89.73924076600001,70.996604922,82.870367424,88.63575832,85.911746952,91.650271348,92.07273759,90.963982474,91.39207908,90.65575097600001,90.92616769600001,93.488450212,92.760164704,50.131046692,32.406060065999995,3.0209239350000003,20.865558229999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6644314529999997,18.359521908,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.98,5848.256172,711.2284561999999,734.95,62.986322354,6976.6,0.0,705.1921708000002
2018-07-14 01:35:00,1531550220.0,30.6,85.58,577.0,74.05999999999999,54.0,92.07546437399999,57.66946330999999,11.3218,250.0,7.139799999999999,,87.919371918,45.06,1531550220.0,300.11575254,296.21250008000004,112.90824294,-82.76756618000002,146.17200498,92.07546437399999,57.66946330999999,80.25244013,87.919371918,85.973838044,93.649338816,94.38761755199998,93.09654708,93.729988996,92.931052236,94.13377964399999,96.35007023,95.45102771600001,37.52684497,49.821934754,3.3755633410000003,20.142618342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4306275284,20.588568154,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.06,18119.597112,1568.6355372,1784.95,62.95585323800001,16809.6,0.0,1643.7938734
2018-07-14 01:40:00,1531550520.0,5.6,86.24,115.4,73.97999999999999,54.2,89.845621958,68.682590824,2.196,251.8,1.4591999999999998,,87.997843902,50.58,1531550520.0,283.94328604,282.85025682,148.1329784,-82.365974514,130.79783726,89.845621958,68.682590824,81.25694756200001,87.997843902,85.69335352200001,91.294467078,91.817566286,90.875242784,91.038037308,90.91039681600002,90.724104328,92.55059218400001,92.29395732000002,51.915803352,38.247245066,2.4483353649999997,16.766787471999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8574065492,18.570063114,1.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.58,3573.9343280000003,276.640551,326.3,62.94287861800001,3186.0,0.0,299.1927273999999
