Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-14 01:45:00,1531550820.0,20.0,87.13999999999999,346.2,73.96000000000001,54.5,89.807798356,66.150690752,6.7024,249.8,4.5398,,88.167011342,53.2,1531550820.0,289.36818636,286.0438909,136.65532806000002,-82.60670799799999,128.05661946,89.807798356,66.150690752,82.62868125399999,88.167011342,85.577480248,91.632175676,92.156444374,91.054084726,91.45794987999999,90.657818218,91.262466052,93.80761987400001,93.03408001400001,47.243226272,34.248999596,3.226281656,18.90746448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6697213494000005,18.52256733,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.2,8584.940148,1073.2822786000002,1113.65,63.007182966,10505.6,0.0,1055.3788488
2018-07-14 01:50:00,1531551120.0,29.6,85.16,577.0,74.17999999999999,54.5,91.71951094800002,58.138098338,11.081800000000001,250.0,6.920400000000001,,87.620616282,44.940000000000005,1531551120.0,298.45282868000004,294.52383760000004,113.95047104,-82.75154496600001,144.61040676,91.71951094800002,58.138098338,79.77242867800001,87.620616282,85.711627926,93.26138377800001,94.019916024,92.754755996,93.39745550199999,92.596820248,93.80559966000001,95.96860483799999,95.05968239799999,37.999928956000005,48.641801926,3.3401714500000006,20.138169381999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4834779598000005,18.798613898000003,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.940000000000005,18269.552399999997,1487.2588386,1730.1,63.19226466400001,16362.0,0.0,1580.4004421999998
2018-07-14 01:55:00,1531551420.0,0.0,86.97999999999999,0.0,74.14,54.8,89.470835928,71.568130052,0.0,251.0,0.199,,87.856978478,52.18000000000001,1531551420.0,280.2415929,279.7784249,157.2881468,-82.291011568,123.84000354,89.470835928,71.568130052,81.21839184400001,87.856978478,85.59330725199999,90.749158408,91.06745317800001,90.292452894,90.56884155200001,90.305178224,90.000679948,91.676725512,91.56484360200001,55.57412781399999,32.163278024,2.0940076719999996,15.994002238000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5751239862,17.268195424,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.18000000000001,0.0,0.0,0.0,63.239869053999996,0.0,0.0,0.0
2018-07-14 02:00:00,1531551720.0,19.8,87.02000000000001,346.2,74.11999999999999,55.0,90.14188993,65.682527702,6.8476,250.0,4.6204,,87.673176552,51.339999999999996,1531551720.0,291.58333338,287.75140464000003,129.30336477999998,-82.637016128,133.00646940000001,90.14188993,65.682527702,81.913129406,87.673176552,85.39886234,91.937540346,92.473629824,91.333198374,91.91339271199999,90.96292369599999,91.794391834,94.337783668,93.446129878,44.208225268,38.66868573,3.304239946,21.474302434000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7024280822,20.06074314,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.339999999999996,9847.06381,1052.642942,1132.1592,63.27708271,10376.6,0.0,1057.8853254
2018-07-14 02:05:00,1531552020.0,23.6,84.84,557.6,74.17999999999999,54.5,91.167042874,59.799903822,9.1132,249.6,5.5194,,87.23989748400001,44.92,1531552020.0,293.90423412,290.95332168000004,119.54165984000001,-82.675709216,144.01930371999998,91.167042874,59.799903822,79.83441106199999,87.23989748400001,85.29240225199999,92.608557106,93.337932392,92.104187274,92.67464446400001,92.07446125599999,93.01318984399998,94.90705587400001,94.221203886,40.343596282,49.112247831999994,3.0541610120000002,19.456307541999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4083918562,20.568382932,1.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.92,14720.610619999998,1175.7762064,1365.7204000000002,63.19146522799999,13150.4,0.0,1250.0030006000002
2018-07-14 02:10:00,1531552320.0,0.0,86.2,0.0,74.1,55.7,88.76119158200001,73.239128142,0.0,250.0,0.21940000000000004,,87.935313552,53.56,1531552320.0,278.73740942000006,278.00808967999996,157.82310650000002,-82.257511628,120.45701790000001,88.76119158200001,73.239128142,82.06825592,87.935313552,85.094734456,90.21635212999999,90.53802069,89.80541545199999,89.99219382800001,89.60537691,89.253999278,91.314600312,91.137642844,55.782867266,29.142417594,2.37645126,17.456260878000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5160297102,17.256532648,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.56,0.0,0.0,0.0,63.448301576000006,0.0,0.0,0.0
2018-07-14 02:15:00,1531552620.0,26.4,86.1,461.6,74.1,56.2,90.389188942,63.831817878,8.995999999999999,249.6,5.9796,,87.55063775,51.019999999999996,1531552620.0,293.78202438000005,289.65559994000006,123.96263705999999,-82.68715818400001,136.87369484,90.389188942,63.831817878,82.04916344,87.55063775,85.117886352,92.23295193,92.875956524,91.647600832,92.23334167200001,91.120943024,92.168315366,94.85913071600001,93.899045832,42.056082236,42.01456411,3.5098568899999996,21.775735644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9790469924,21.019658596,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.019999999999996,12396.30368,1390.9220876,1482.0704,63.582388916,13550.0,0.0,1403.3600594
2018-07-14 02:20:00,1531552920.0,23.2,84.61999999999999,461.6,74.0,56.6,90.64559048200002,60.16576147999999,9.059999999999999,249.4,5.4204,,87.047797202,45.94,1531552920.0,291.64144378000003,288.75900452,121.87953230000001,-82.640381804,142.92089852000004,90.64559048200002,60.16576147999999,80.140588188,87.047797202,85.06862387,92.112558526,92.916304904,91.634060688,92.16719741,91.667567146,92.440561044,94.37322635400001,93.700766174,41.256927908,48.547672154,3.05517569,18.908833574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4198793881999996,20.257669714,1.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.94,14595.647882000001,1142.0570834,1341.0693999999999,63.60490018200001,12429.8,0.0,1222.899414
2018-07-14 02:25:00,1531553220.0,0.0,86.74000000000001,0.0,74.0,57.0,87.825021112,73.7734428,0.0,250.4,0.199,,87.59146146399999,54.760000000000005,1531553220.0,274.39236768,273.89313284,158.91860196,-82.24788465000002,118.42953686000001,87.825021112,73.7734428,82.514238066,87.59146146399999,84.93029893600001,89.42203017599999,89.599927672,88.89035021999999,89.037700208,88.88635477599999,88.45103117599999,90.256680028,90.13432306199999,56.18108059,28.172856834000005,2.3093019459999997,17.592362212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4771494692,17.012325324000003,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.760000000000005,0.0,0.0,0.0,63.71098587,0.0,0.0,0.0
2018-07-14 02:30:00,1531553520.0,32.4,85.46,577.0,74.0,57.3,90.29463071999999,60.578415008,10.8702,249.8,7.3,,86.90436761000001,47.879999999999995,1531553520.0,294.02363228,289.55462766,118.39711904,-82.755158108,139.84053044,90.29463071999999,60.578415008,81.40536132999999,86.90436761000001,84.867636398,92.220302428,92.833111698,91.492518994,92.094488884,91.081069242,92.25321678399999,94.925791806,93.88346668599999,39.765305395999995,44.914738623999995,3.588835965,20.813109618000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1150150867999997,20.494554672,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.879999999999995,16320.133675999998,1688.5960129999999,1823.5398,63.790979891999996,16405.4,0.0,1687.3707594
2018-07-14 02:35:00,1531553820.0,17.0,84.28,346.2,74.0,57.5,90.071296058,62.579134579999995,6.6382,249.6,3.9786,,86.66183935000001,47.220000000000006,1531553820.0,288.17126032,285.71684066,129.344253,-82.60694355,139.33388976,90.071296058,62.579134579999995,80.13981196,86.66183935000001,84.740170934,91.506151056,92.22382465400001,91.03164127199999,91.54524237400001,91.071327722,91.627289032,93.55642554799999,92.98090396999999,44.340823102,45.777464208000005,2.909607912,18.238311477999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2875135055999998,19.619523370000003,1.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.220000000000006,10759.291802,821.5080704,972.1908,63.84405557,9017.4,0.0,893.7259981999999
2018-07-14 02:40:00,1531554120.0,0.0,86.55999999999999,0.0,74.0,57.4,87.874174216,74.33955866000001,0.21800000000000003,250.0,0.25920000000000004,,87.407727542,55.339999999999996,1531554120.0,275.83174748,274.65168073999996,155.44415554,-82.320758742,116.18187244,87.874174216,74.33955866000001,82.641730136,87.407727542,84.569394762,89.40178358799999,89.572737066,88.882346386,89.075763372,88.76459529799999,88.37187331000001,90.60515880400001,90.31915399200001,54.85846411600001,25.576713648000002,2.4449797769999995,19.48109455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4377432511999997,17.51878593,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.339999999999996,0.0,0.0,0.0,63.817441630000005,0.0,0.0,0.0
2018-07-14 02:45:00,1531554420.0,32.0,84.35999999999999,577.0,73.94000000000001,57.2,90.495724364,58.989328858,11.121800000000002,250.0,7.2602,,86.62876883,46.42,1531554420.0,295.00733434000006,290.39862306,112.8242017,-82.79854984599999,144.45912478000002,90.495724364,58.989328858,80.73664493800001,86.62876883,84.452989422,92.240527996,93.05127030399998,91.720593342,92.39579997800001,91.28745212,92.671034698,95.171748906,94.09496746800001,37.47858325200001,49.287375864,3.599243104,21.510745605999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2714631374,21.768025551999997,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.42,17194.872846,1623.541047,1815.05,63.713211564000005,16380.2,0.0,1683.2037452000004
2018-07-14 02:50:00,1531554720.0,11.2,84.53999999999999,230.8,73.9,57.4,89.06271163599999,65.529129044,4.424200000000001,250.4,2.6786,,86.59387063799998,48.64,1531554720.0,282.32488376000003,280.54323654,139.26325881999998,-82.46690598800001,133.85596536,89.06271163599999,65.529129044,80.74788147199999,86.59387063799998,84.32008997400001,90.46185066400001,91.06418480399999,90.08167952599999,90.360989826,90.08118501,90.258745182,92.16136129,91.739783518,48.341481089999995,41.694604084,2.6770718799999997,17.187647958000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.091883206,19.093375962,1.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.64,7285.327666,534.8051084000001,639.8,63.73240904399999,5997.4,0.0,584.0572874
2018-07-14 02:55:00,1531555020.0,6.6,86.47999999999999,115.4,73.82000000000001,57.5,87.390049384,74.018825208,2.1296,250.8,1.5194,,87.03655795999998,55.239999999999995,1531555020.0,276.03979602,274.00012788000004,151.58193302,-82.428661732,117.63892474000002,87.390049384,74.018825208,83.10622627400001,87.03655795999998,84.06950280999999,89.195038146,89.472740136,88.56063796800001,88.711229894,88.36381519,88.288218528,90.636635658,90.14825425400001,53.268595316,27.002289086,2.758204867,20.7502299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4642696918,17.975445144000002,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.239999999999995,2486.7585,348.09054460000004,340.05,63.690133114000005,3297.2,0.0,341.1324188
2018-07-14 03:00:00,1531555320.0,31.6,83.96000000000001,577.0,73.88,57.5,90.263989608,57.348233922,11.0798,250.6,7.139799999999999,,86.06488403200001,45.260000000000005,1531555320.0,293.09339278000004,289.03168170000004,111.52702629999999,-82.793880302,144.47721271999998,90.263989608,57.348233922,80.39102456399999,86.06488403200001,84.152593206,91.989227368,92.70850657399998,91.39096778,92.05733552,91.13131652199999,92.45388385,94.726225244,93.77348781200001,36.895778596,49.750987474,3.5094982010000004,20.452455332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4064673442,21.254041530000002,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.260000000000005,17882.16791,1582.8007394,1789.0704,63.741767956000004,16169.8,0.0,1654.2141108
2018-07-14 03:05:00,1531555620.0,5.6,84.44,115.4,73.86,57.5,87.96494338999999,68.701553364,2.3382,251.8,1.4387999999999999,,86.29648556,50.620000000000005,1531555620.0,276.00944412,275.18512683999995,148.67254309999998,-82.33693763800001,127.97575332000001,87.96494338999999,68.701553364,81.185202556,86.29648556,83.992286482,89.46847672,90.013200362,88.9886414,89.21917424,89.070821326,88.805592766,90.643294548,90.443761154,52.18616913400001,37.332458772,2.478817764,16.515384230000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8506061540000003,18.039158574,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.620000000000005,3573.9343280000003,264.69388779999997,321.1796,63.72455634200001,2990.0,0.0,282.47525959999996
2018-07-14 03:10:00,1531555920.0,13.2,85.72,230.8,73.78,57.5,87.541320502,68.966321418,4.2408,251.4,2.9194,,86.495625758,54.160000000000004,1531555920.0,279.78055328,276.6150151,140.50243122,-82.54888207600001,122.69591721999998,87.541320502,68.966321418,82.788676236,86.495625758,83.919529118,89.5959785,89.994658042,88.84300218,89.24599067400001,88.52869449800001,88.95034474999999,91.525336606,90.77100468199998,48.81894397799999,31.17058063,3.2296841810000005,20.147377444000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7627235503999996,19.103082304,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.160000000000004,5735.7897060000005,681.0264146,702.8000000000001,63.655902405999996,6629.0,0.0,687.9783654
2018-07-14 03:15:00,1531556220.0,30.0,83.44000000000001,577.0,73.67999999999999,57.6,89.944143722,57.273619255999996,10.767199999999999,251.0,6.8,,85.78805876999999,44.94,1531556220.0,290.28834168000003,286.95230122000004,113.70660217999998,-82.738870142,142.41907062,89.944143722,57.273619255999996,79.690006724,85.78805876999999,83.916406546,91.56347925,92.270616714,90.998030856,91.61207917200001,90.85629825999999,92.04935807199999,94.066952894,93.28143279400001,37.869511122,48.352117726,3.3372890710000007,19.404108142000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5272385028000004,19.166969216000002,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.94,17957.145552,1456.2043696,1706.8,63.597143863999996,15585.0,0.0,1552.3940696
2018-07-14 03:20:00,1531556520.0,0.0,85.1,0.0,73.62,57.9,87.414814578,71.91152396,0.0,251.2,0.199,,86.19122934,52.34000000000001,1531556520.0,273.11940116,272.57500008,155.3741738,-82.296529078,121.30030107999998,87.414814578,71.91152396,81.21622978,86.19122934,83.78701140199999,88.90107913599999,89.31208250400002,88.492132408,88.60894817600001,88.47273747400001,87.93484443999999,89.943799586,89.80979402999999,54.881739956000004,31.356501506,2.394979455,17.029784006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.678695511,17.583476448,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.34000000000001,0.0,0.0,0.0,63.625140414,0.0,0.0,0.0
2018-07-14 03:25:00,1531556820.0,20.0,85.6,346.2,73.6,57.9,87.54581654200001,67.301309078,6.45,250.6,4.4398,,86.074354028,53.3,1531556820.0,281.0250519,276.8718144,134.97452600000003,-82.608864352,124.04099662000002,87.54581654200001,67.301309078,82.01340647600001,86.074354028,83.73752526199999,89.551475282,89.94288804200002,88.792404796,89.228878298,88.515397186,88.868332744,91.827882978,90.83526395999999,46.601768412000006,32.213113648000004,3.2894474176000004,20.699540668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8085092684,20.379658692,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.3,8484.969958,1042.5181974,1091.5704,63.608076286000006,9915.4,0.0,1024.6805696000001
2018-07-14 03:30:00,1531557120.0,23.8,83.05999999999999,461.6,73.6,58.0,89.365076,58.12349823200001,8.6804,251.2,5.3592,,85.539456316,45.18,1531557120.0,286.92098406,283.85545282000004,117.67339122000001,-82.70720152200002,141.10873106000003,89.365076,58.12349823200001,79.192000618,85.539456316,83.61273109199999,90.93375214,91.65434268800001,90.40874946800001,90.96238701200001,90.379424168,91.33554139,93.26618447399999,92.541228202,39.486604994000004,47.842546582,3.1761521989999997,18.636893238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5044292932,19.220994572000002,1.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.18,14483.181416000001,1142.150878,1335.1694,63.6344152,12310.6,0.0,1231.8422878
2018-07-14 03:35:00,1531557420.0,0.0,84.66,0.0,73.6,57.9,87.047835064,72.89613564199999,0.0,252.2,0.199,,86.13701676000001,54.11999999999999,1531557420.0,271.79068343999995,271.19648212000004,157.2115886,-82.266688344,117.87238763999999,87.047835064,72.89613564199999,81.10848791800001,86.13701676000001,83.436415262,88.537428176,88.806836534,88.14440048200001,88.26313831600001,87.875513136,87.506177092,89.61665174000001,89.469856534,55.559991532000005,28.255735912,2.422021468,17.33614411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5887775408,17.032309438,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.11999999999999,0.0,0.0,0.0,63.60807628599999,0.0,0.0,0.0
2018-07-14 03:40:00,1531557720.0,19.8,84.72,346.2,73.46,58.0,87.83552928399999,65.72893650799999,6.765600000000001,251.8,4.4796,,85.96463376400001,51.660000000000004,1531557720.0,281.86193384,278.38000736000004,131.07128727999998,-82.607985724,126.95559752,87.83552928399999,65.72893650799999,81.423807246,85.96463376400001,83.37009492199999,89.730515696,90.25050129799999,89.11272513200001,89.55709992799999,88.682578348,89.44556809,92.03042064,91.20142283,44.948669341999995,34.925176852,3.365893545,20.780267165999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8449530232,20.380052028,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.660000000000004,9509.664416000001,1004.0143234,1100.7194,63.514182002000005,9854.6,0.0,1023.7334472000002
2018-07-14 03:45:00,1531558020.0,17.6,82.88,442.2,73.38000000000001,58.0,88.79422170799998,60.695255104,6.5196,251.4,4.059200000000001,,85.483604904,46.160000000000004,1531558020.0,282.88571721999995,280.51658272,125.8513215,-82.59359670799999,138.31096898,88.79422170799998,60.695255104,79.155003996,85.483604904,83.373307486,90.206002678,90.964445168,89.776761824,90.260185146,89.80811298799999,90.44764507400001,92.29687469,91.73425556,42.845887612,46.014094294,2.940033852,17.849367492000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.395268369,19.297862606000002,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.160000000000004,10871.758268000001,833.8704269999998,998.8796,63.445718834000004,9136.8,0.0,907.9593582
2018-07-14 03:50:00,1531558320.0,0.0,85.1,0.0,73.32000000000001,58.0,86.191021048,74.369528196,0.0,252.2,0.199,,85.633508494,54.660000000000004,1531558320.0,266.75362812000003,266.21923004,158.84267880000002,-82.27965218,113.93929688,86.191021048,74.369528196,81.494680528,85.633508494,83.26027180399998,87.56810699799999,87.661692808,86.98675298999999,87.03808386600001,86.926510852,86.617912162,88.36514634800001,88.231338274,56.15382325400001,25.574150546,2.040317227,18.215704942000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2705208418,16.960043073999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.660000000000004,0.0,0.0,0.0,63.39450908600001,0.0,0.0,0.0
2018-07-14 03:55:00,1531558620.0,26.4,84.0,461.6,73.3,58.0,87.92580634000001,62.756938436000006,8.6244,252.0,5.7398,,85.248642748,50.36,1531558620.0,283.52181870000004,279.428449,123.89712198,-82.67985222600001,131.698023,87.92580634000001,62.756938436000006,80.92079740400001,85.248642748,83.152091928,89.848823358,90.388029746,89.159518104,89.697023148,88.696005868,89.75737898599999,92.43022384999999,91.454483812,41.985806796000006,39.267799134,3.5286774710000004,20.771131638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8337985748000003,20.622721704000003,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.36,12321.326038000001,1331.1424206,1434.9602,63.37743917,13142.8,0.0,1353.6701346000002
2018-07-14 04:00:00,1531558920.0,17.4,82.92,346.2,73.28,58.0,88.27741395000001,62.94035787,4.4306,251.6,3.9592000000000005,,85.080521768,47.92,1531558920.0,279.93668440000005,277.98212372,132.68139906,-82.56646493999999,135.13285481999998,88.27741395000001,62.94035787,79.244158326,85.080521768,83.212752842,89.75987358999998,90.36687650399999,89.28536754,89.736989424,89.250624396,89.73353597399999,91.588587734,91.122304136,45.624875426,43.544267082,2.844890185,17.315482449999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3192793441999995,19.013183394000002,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.92,10159.470656000001,815.3658114,975.0193999999999,63.360176292000006,9067.2,0.0,877.2845983999999
2018-07-14 04:05:00,1531559220.0,0.0,85.22,0.0,73.17999999999999,58.1,86.01617582200001,75.16156192399998,0.0,251.4,0.199,,85.708881062,55.480000000000004,1531559220.0,267.2658233,266.70642088,159.23118828,-82.30197791,111.67925697999999,86.01617582200001,75.16156192399998,81.706632842,85.708881062,83.037128814,87.61002725,87.75032523,87.06283343,87.27073448800002,86.95949288199999,86.63016290399999,88.49410335000002,88.35423124600001,56.294580036,23.185153644,2.3380554250000003,18.866981889999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.419665361,17.14814776,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.480000000000004,0.0,0.0,0.0,63.300080184,0.0,0.0,0.0
2018-07-14 04:10:00,1531559520.0,31.0,83.78,577.0,73.11999999999999,58.2,88.50086691599999,60.359980332,10.652600000000001,251.2,6.820400000000001,,85.14910252,48.34,1531559520.0,286.69589474,282.36317332,116.40210325999999,-82.780756146,137.30111404,88.50086691599999,60.359980332,80.290681496,85.14910252,82.999739642,90.367179846,91.05047047400001,89.76489686,90.363451994,89.29011597799999,90.550929476,93.210187196,92.178888608,38.935914556,44.090926855999996,3.6780216940000003,21.424065778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1838246638000003,21.267964766,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.34,15482.883326200003,1534.4108022,1713.3,63.274888096,15617.0,0.0,1577.2456482000005
2018-07-14 04:15:00,1531559820.0,11.4,82.86,230.8,73.1,58.4,87.63622286,65.971631688,4.182,252.4,2.6388,,85.01544879599999,48.919999999999995,1531559820.0,275.6907238,274.3180541,141.12604338,-82.44182616399999,130.75177245999998,87.63622286,65.971631688,79.750631546,85.01544879599999,82.83743678600001,89.090440414,89.57894251799999,88.65075785200001,89.027291716,88.642245724,88.76705979,90.56004778600001,90.23006429,49.09767668400001,40.19172466,2.5938414279999997,16.873955008000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0646579192000005,18.518827498,1.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.919999999999995,7060.394738,526.4603129999999,634.8888,63.30987265,5938.0,0.0,569.2173399999999
2018-07-14 04:20:00,1531560120.0,0.0,85.3,0.0,73.03999999999999,58.1,85.62463471,75.636488536,0.0,252.8,0.21940000000000004,,85.74023906,56.11999999999999,1531560120.0,267.61910998,266.21384004000004,156.19219554,-82.33148065999998,110.94205380000001,85.62463471,75.636488536,82.140078506,85.74023906,82.80881486000001,87.36492232399999,87.587345462,86.824253978,87.06525599599999,86.75771667000001,86.334308596,88.57589481200002,88.22978540199999,55.113680072,22.366159000000003,2.605150693,20.522808466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4646159778000003,18.190805588,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.11999999999999,0.0,0.0,0.0,63.1805155,0.0,0.0,0.0
2018-07-14 04:25:00,1531560420.0,32.0,83.0,577.0,73.38000000000001,56.3,88.67124965400001,58.126175818,10.8898,251.2,6.9398,,84.67329732600001,46.580000000000005,1531560420.0,287.13850334000006,282.94190918000004,111.82807474,-82.797754246,141.56452076,88.67124965400001,58.126175818,80.021107978,84.67329732600001,82.824001144,90.64239012200001,91.23248674599999,89.936963174,90.586542792,89.53672212200001,90.930543102,93.326994782,92.32736347400001,37.024224704,48.237525984,3.656113819,21.101951116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3543607924,21.68559802,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.580000000000005,16745.006986,1574.6547996,1743.2296,62.996539629999994,16669.6,0.0,1636.4512661999997
2018-07-14 04:30:00,1531560720.0,5.6,82.86,115.4,74.14,54.9,86.609333838,68.550318772,2.104,251.2,1.4194,,85.002279628,50.339999999999996,1531560720.0,270.21568696,269.48289062,149.13129615999998,-82.37263550600001,126.13272763999998,86.609333838,68.550318772,80.33276817,85.002279628,82.78800993,88.14070514400001,88.636685942,87.70620074600001,87.89483073000001,87.707859692,87.503269982,89.21978789999999,89.04029103000002,52.344444685999996,36.912939746000006,2.43095719,16.205874087999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8592425032,17.720423968,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.339999999999996,3636.415696,255.40336539999998,316.31020000000007,63.266863272,3168.6,0.0,274.5399106
2018-07-14 04:35:00,1531561020.0,6.6,84.8,115.4,74.3,55.0,85.133208152,75.572058072,2.0882,251.6,1.4796,,85.588554438,56.239999999999995,1531561020.0,266.42975898,264.74950192,154.53594564,-82.368337846,110.69497374,85.133208152,75.572058072,82.422989244,85.588554438,82.64511408,87.008458754,87.225464066,86.382893096,86.475918556,86.27812351600001,85.92872485999999,88.272239846,87.858481254,54.451195092,22.422733909999998,2.725273103,21.120862988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4989929178,18.646399398,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,2311.8106660000003,342.5082994,331.42040000000003,63.42924221,3487.0,0.0,316.11937819999997
2018-07-14 04:40:00,1531561320.0,31.4,82.22,577.0,74.22,55.5,88.597806246,57.008750568,11.0154,251.0,6.899000000000001,,84.50885537399999,45.540000000000006,1531561320.0,286.36190218,282.4229171,111.61625664,-82.79767659400001,141.22628695999998,88.597806246,57.008750568,79.968156694,84.50885537399999,82.602705114,90.480219608,91.088853156,89.802940022,90.416424254,89.439058392,90.812518338,93.14255297,92.20284438600001,36.930541852,48.083733976,3.6050381429999994,20.07820872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4216269679999995,21.107583512,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.540000000000006,17919.656732000003,1509.024426,1731.649,63.49596056200001,16942.4,0.0,1602.5067936
2018-07-14 04:45:00,1531561620.0,0.0,83.52000000000001,96.0,74.2,55.5,86.163327278,69.786714424,0.0,252.0,0.199,,84.825262626,52.42,1531561620.0,268.71426823999997,268.15576104,152.15109908,-82.3220752,123.37498808000001,86.163327278,69.786714424,80.46131950600001,84.825262626,82.523303688,87.83480048800001,88.283544318,87.371436752,87.52934449400001,87.399186196,87.106864208,88.851554504,88.713264164,53.581203484,34.523433596,2.54993689,16.205510942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.908678811,17.348257600000004,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.42,0.0,0.0,0.0,63.47892007,0.0,0.0,0.0
2018-07-14 04:50:00,1531561920.0,13.2,84.68,230.8,74.2,55.5,85.51553572799999,73.18645717199999,4.0656,252.0,2.8602,,85.101318162,55.21999999999999,1531561920.0,269.63606730000004,267.4489348,147.19462492000002,-82.495612038,115.83533691999999,85.51553572799999,73.18645717199999,82.23206141200001,85.101318162,82.435626,87.49416761,87.81670305,86.85594305199999,87.015528824,86.58271051599999,86.67066416200001,89.04681201599998,88.515622542,51.470322286,26.788524894,3.000086812,21.716134886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6627027596000006,19.343324697999996,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.21999999999999,5298.420122,676.1320472000001,689.2612,63.47892007,6926.0,0.0,643.2720496
2018-07-14 04:55:00,1531562220.0,25.0,82.08,559.6,74.2,55.7,88.250524418,57.553851346,8.615,251.2,5.5592,,84.35484767199999,45.160000000000004,1531562220.0,283.0050625,279.64016294000004,115.04068400000001,-82.7197812,141.05578946,88.250524418,57.553851346,79.321137154,84.35484767199999,82.39546838,89.882461412,90.687351612,89.39841541799998,89.92770680999999,89.29277766599999,90.30956728,92.33377684,91.528060652,38.357165992,48.722012647999996,3.2775362350000004,19.196685358000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4291969778,20.98682515,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.160000000000004,14645.632975999999,1197.2078662000001,1385.3694,63.53297631,13482.2,0.0,1273.3482702
2018-07-14 05:00:00,1531562520.0,0.0,83.35999999999999,0.0,74.2,56.0,85.395415484,72.501680478,0.0,252.2,0.199,,84.985251478,53.94,1531562520.0,265.51396324,264.89588418000005,156.76378844000004,-82.278152158,118.20766246000001,85.395415484,72.501680478,81.04887877799999,84.985251478,82.14093777000001,87.100928982,87.403702564,86.70174256199999,86.68749824599999,86.583053902,86.05508555399999,88.055520458,87.90014631800001,55.396212646,30.152141974,2.504730833,17.105467836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7156820502,17.167335517999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.94,0.0,0.0,0.0,63.61406067,0.0,0.0,0.0
2018-07-14 05:05:00,1531562820.0,17.6,84.08,346.2,74.16,56.0,85.81775348599999,69.463594878,6.038200000000001,252.2,3.8397999999999994,,84.87106718400001,53.81999999999999,1531562820.0,272.9235375,269.55643556,138.11882525999997,-82.55217042199999,121.11197794,85.81775348599999,69.463594878,82.01713817,84.87106718400001,82.14115829199999,87.87727717,88.251625726,87.16014375200001,87.51398705199999,86.85763938400001,87.215049,89.852193834,89.03306468999999,47.798211084,31.25978411,3.215311199,21.665383796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7692012644,20.395681196,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.81999999999999,8497.466232,850.7978980199999,947.5704,63.57989318600001,9559.6,0.0,865.58879116
2018-07-14 05:10:00,1531563120.0,18.4,81.76,444.2,74.2,56.0,87.59715122200001,59.85771428,6.3873999999999995,252.2,4.139800000000001,,84.11985673999999,45.62,1531563120.0,278.69962,276.1776015,123.3031407,-82.638391568,138.00316923999998,87.59715122200001,59.85771428,79.410020018,84.11985673999999,82.244010266,89.22375902,89.967786844,88.71245185599999,89.100662536,88.767430678,89.299286814,91.28807834599999,90.682368106,41.759254138,46.715090908,3.085216885,18.098460146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4044468538000006,20.177650326,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.62,11296.631578,867.1836786,1023.1704,63.61406067,9936.0,0.0,933.6975490000001
2018-07-14 05:15:00,1531563420.0,0.0,83.78,0.0,74.2,56.0,84.849859512,74.18615545,0.0,251.8,0.21939999999999998,,84.71118864600001,54.720000000000006,1531563420.0,263.64963692000003,262.916286,157.16067237999997,-82.297318222,113.96756808,84.849859512,74.18615545,81.506738462,84.71118864600001,81.99194472799999,86.66569323,86.900383194,85.99339007399999,86.09737856199999,86.001506238,85.527917398,87.586662266,87.401335936,55.5418712,26.380905805999998,2.5514764249999997,18.644284256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6556372672000004,17.39925091,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.720000000000006,0.0,0.0,0.0,63.61406067,0.0,0.0,0.0
2018-07-14 05:20:00,1531563720.0,19.8,83.34,346.2,74.1,56.1,86.32007125599999,65.451669478,6.512600000000001,251.0,4.3204,,84.35470453600001,52.2,1531563720.0,276.41319483999996,272.74500994,129.12070025999998,-82.64340044000001,126.22876240000001,86.32007125599999,65.451669478,81.527905146,84.35470453600001,82.05941754999999,88.36640374400001,88.883711318,87.681003334,88.15416210999999,87.28774810799999,88.056431878,90.70799013999999,89.820750178,44.13400065,35.520772294,3.500678922,21.317668834000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0482751738,21.107756392000002,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.2,9747.093618,974.7909102,1059.3203999999998,63.55551543800001,10382.8,0.0,1005.1013124000001
2018-07-14 05:25:00,1531564020.0,12.0,81.82000000000001,328.8,74.1,56.0,87.00377556800001,62.75479925,4.268,251.8,2.7592,,84.21968575400001,47.919999999999995,1531564020.0,275.02142558,273.08924835999994,132.09805218000002,-82.57309816400002,133.7338375,87.00377556800001,62.75479925,79.32038755800001,84.21968575400001,82.070996376,88.521344176,89.220532622,88.11133930999999,88.413870348,88.13963964,88.35342038399999,90.389640248,89.92329778400001,45.386739334000005,43.344197262,2.919522218,17.36805992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.333635856,19.088508636,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.919999999999995,7072.891012,557.2212272,663.95,63.52864196,6529.8,0.0,606.2747292
2018-07-14 05:30:00,1531564320.0,0.0,83.86,0.0,74.1,56.1,84.61349794600001,75.110912962,0.0,252.2,0.21940000000000004,,84.965999104,55.220000000000006,1531564320.0,262.84461096,261.93429716,157.90455421999997,-82.320963194,110.85545632,84.61349794600001,75.110912962,81.654137308,84.965999104,81.99967823600001,86.44351647599999,86.676575024,85.801331734,85.948344314,85.77572398199999,85.296440444,87.38339455999999,87.152958856,55.813196346,23.47206176,2.539460909,19.29771662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5777959222000004,17.637381486000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.220000000000006,0.0,0.0,0.0,63.55551543800001,0.0,0.0,0.0
2018-07-14 05:35:00,1531564620.0,26.2,82.88,461.6,74.1,56.1,86.800227812,61.755389354,8.6506,251.6,5.579599999999999,,84.25738464399998,50.160000000000004,1531564620.0,278.94316506,274.93616008,122.31817062,-82.744363564,131.0770018,86.800227812,61.755389354,80.834144862,84.25738464399998,81.83193283400001,88.76993662999999,89.400924722,88.14531693,88.62683491800001,87.74693004800001,88.659266034,91.333416214,90.36579972199999,41.312074065999994,39.743585603999996,3.5655719130000003,20.443315286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1073043414000003,20.724452708,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.160000000000004,12883.65836,1288.778424,1391.8296,63.555515438,13735.8,0.0,1321.8474105999999
2018-07-14 05:40:00,1531564920.0,11.6,82.16000000000001,230.8,74.1,56.1,86.213717066,65.78517203999999,4.332,251.6,2.6795999999999998,,83.930337074,48.5,1531564920.0,270.20536982,268.86163154,139.61463210000002,-82.486818498,128.56041782,86.213717066,65.78517203999999,79.429746428,83.930337074,81.72255586399999,87.67012119399999,88.2381269,87.201219092,87.44884515599999,87.268434926,87.15347069999999,89.207901024,88.88071084600001,48.504712314,39.352516804,2.666993776,17.280459724000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1489536102000004,18.339553422,1.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.5,7460.275500000001,524.7378614,642.6101999999998,63.55551543800001,6371.8,0.0,567.2391826
2018-07-14 05:45:00,1531565220.0,0.0,84.14,0.0,74.1,56.3,84.098236366,75.84358291999999,0.0,252.2,0.2398,,84.52892387200001,56.05999999999999,1531565220.0,260.6987206,260.04402408,157.27996689999998,-82.32460972599999,107.59129612,84.098236366,75.84358291999999,81.610068088,84.52892387200001,81.613019278,85.83084131400001,86.078348414,85.285303314,85.44015429,85.22267176,84.843368386,86.839541326,86.673052174,55.585640114,20.751754802,2.5748158099999996,20.257942804000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.520839111,18.650088426000003,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.05999999999999,0.0,0.0,0.0,63.609262394,0.0,0.0,0.0
2018-07-14 05:50:00,1531565520.0,31.2,82.26,577.0,74.1,56.3,86.664422954,60.197193968,10.642199999999999,251.2,6.6806,,83.86040738599999,49.3,1531565520.0,279.1647061400001,274.82442596,118.73347110000002,-82.750767438,132.14051976000002,86.664422954,60.197193968,80.347391092,83.86040738599999,81.593190472,88.73574899399999,89.270553308,88.05622930000001,88.57972294200002,87.613096316,88.66708973200001,91.400003954,90.34692118800001,39.892928452,40.740515816,3.6824982320000004,20.304265518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2891812822,21.210742542,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.3,15495.379595999999,1497.1247894,1677.9509999999998,63.609262394000005,16594.0,0.0,1533.2952184
2018-07-14 05:55:00,1531565820.0,5.8,81.84,115.4,74.05999999999999,56.4,85.618887986,67.068386918,2.0844,251.8,1.4194,,83.91815060600001,50.7,1531565820.0,267.04771562,266.128725,146.57059894,-82.413807324,124.64557846,85.618887986,67.068386918,79.341869734,83.91815060600001,81.54410744200001,87.100538594,87.626053012,86.710841572,86.85639037399999,86.63760987600001,86.484705968,88.426346884,88.20140165000001,51.28226202400001,36.219231578,2.5825136659999997,15.786124896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0576868184,16.889008131999997,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.7,3736.385888,261.64554699999997,316.31020000000007,63.602283636,3203.4,0.0,288.8008794000001
2018-07-14 06:00:00,1531566120.0,0.0,83.78,0.0,73.94000000000001,56.5,83.86660448199999,75.944159306,0.0,252.0,0.21940000000000004,,84.300111144,56.54,1531566120.0,259.59958446,258.86348566000004,159.11519964,-82.337041674,105.61060956000001,83.86660448199999,75.944159306,81.35911325599999,84.300111144,81.54437267799999,85.61627433400001,85.774738832,84.96549596000001,85.065777882,84.906175666,84.547425532,86.55979137199999,86.37173928,56.251935584,19.050818184,2.5051348,19.692223724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4531748568,17.834134514000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.54,0.0,0.0,0.0,63.526992887999995,0.0,0.0,0.0
2018-07-14 06:05:00,1531566420.0,31.8,81.55999999999999,577.0,73.9,56.5,87.34999487799999,57.835888744,10.7322,251.8,6.880599999999999,,83.70526137600001,46.46,1531566420.0,282.22569147999997,277.55459184,112.31678946,-82.810064598,138.1378776,87.34999487799999,57.835888744,79.464476522,83.70526137600001,81.52922893599998,89.2150509,89.97071450600001,88.66995770600002,89.27474380999999,88.154214212,89.519955276,92.15540989600001,91.02700005599999,37.235817665999996,45.9824677,3.6770051769999994,20.600071078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3241635376000005,20.86946321,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.46,17144.887752,1513.2967466,1732.4714,63.49273564,16763.8,0.0,1596.4819032
2018-07-14 06:10:00,1531566720.0,0.0,82.44000000000001,0.0,73.9,56.5,85.22421340999998,70.33031869999999,0.0,252.8,0.199,,84.051727106,52.279999999999994,1531566720.0,264.34424164,264.02250972,155.4294321,-82.302882926,119.74865372,85.22421340999998,70.33031869999999,79.746238648,84.051727106,81.485253344,86.77830557000001,87.186775618,86.347991656,86.54389028199998,86.255717176,85.917675824,87.761720916,87.68047288599999,54.89467058800001,31.986932798000005,2.456259477,15.435648114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8212751488000003,16.417780135999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.279999999999994,0.0,0.0,0.0,63.49273564,0.0,0.0,0.0
2018-07-14 06:15:00,1531567020.0,6.6,83.9,115.4,73.9,56.5,84.42291447199999,73.92728856000001,2.2201999999999997,252.8,1.6,,84.392828224,55.739999999999995,1531567020.0,265.2199735,263.2737876,149.40324231999998,-82.43839063800002,111.36893803999999,84.42291447199999,73.92728856000001,81.458825,84.392828224,81.30990722800001,86.43529302399999,86.689190868,85.85401269,86.05167287599998,85.49498472799999,85.506020156,87.956436166,87.47653093599999,52.398922434,23.412501862,3.053616461,21.528366128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6756736174,19.15796954,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.739999999999995,2761.676526,329.46889799999997,352.8,63.49273564,3410.2,0.0,328.4353696
2018-07-14 06:20:00,1531567320.0,25.2,81.1,461.6,73.86,56.5,86.881127222,57.715452064,8.7092,252.2,5.4398,,83.26860248199999,45.64,1531567320.0,277.20418820000003,274.19738888,118.60962336,-82.68744384200001,137.8678246,86.881127222,57.715452064,78.807356204,83.26860248199999,81.28040025800001,88.70829835400001,89.336805348,88.124619504,88.623321956,88.03875104,88.922806574,90.931976526,90.20293465,39.788083448,46.935848078,3.3218074289999997,17.927368616000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4981768449999997,20.589088232,1.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.64,14470.685144,1185.145255,1360.8,63.458875383999995,13346.0,0.0,1257.2359027999998
2018-07-14 06:25:00,1531567620.0,0.0,82.62,0.0,73.8,56.5,84.615698624,72.73060435800001,0.0,253.0,0.199,,84.100348784,53.79999999999999,1531567620.0,262.37860602,261.9927232,157.21379866,-82.33466479799999,114.61049757999999,84.615698624,72.73060435800001,80.421732878,84.100348784,81.175341832,86.30260138599999,86.562022228,85.86445765200001,86.06605746400001,85.628935104,85.31656379799999,87.265573834,87.16778698799999,55.561251278,27.344923746,2.5520883640000003,17.169353084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.726617212,16.369810508,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.79999999999999,0.0,0.0,0.0,63.40808500000001,0.0,0.0,0.0
2018-07-14 06:30:00,1531567920.0,13.2,83.28,230.8,73.8,56.5,84.660716682,71.09173984600001,4.2946,252.6,2.8398,,83.929646292,54.660000000000004,1531567920.0,266.99051856000006,264.27997459999995,142.45319397999998,-82.497965168,115.9330571,84.660716682,71.09173984600001,81.421659314,83.929646292,81.031707634,86.634722932,86.995263892,86.04360810799999,86.31551921399999,85.63441522400001,85.92945585000001,88.38374756399999,87.71842891600002,49.52456719999999,27.549309549999997,3.057712229,21.567172644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6950526782,19.951256014000002,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.660000000000004,5685.80461,648.5324056,680.4,63.40808500000001,6838.4,0.0,655.2452542000001
2018-07-14 06:35:00,1531568220.0,18.8,80.64,446.2,73.8,56.3,86.214250116,59.695698138,6.5,252.4,4.1592,,83.145484574,45.92,1531568220.0,272.42909208000003,270.00479996,125.57839922000001,-82.59586439,135.36123576,86.214250116,59.695698138,78.616099374,83.145484574,80.96110805599999,87.83149644400001,88.46636279399999,87.374423848,87.75686906199999,87.41138858400001,87.93387959600001,89.753804864,89.163226304,42.657287044,45.60743090799999,2.9489761860000003,17.038411095999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3345815686,19.956775302,1.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.92,10921.743364,870.4719507999998,1028.0592000000001,63.354689957999994,9994.8,0.0,934.2673001999999
2018-07-14 06:40:00,1531568520.0,0.0,82.6,0.0,73.85999999999999,55.6,83.817390068,73.86733635600001,0.0,253.0,0.2398,,83.625052452,54.7,1531568520.0,258.68732253999997,258.01832542,158.36410988,-82.301404274,111.50495128,83.817390068,73.86733635600001,80.81097191,83.625052452,81.06735807000001,85.41993549,85.571096666,84.880264112,84.89998742600001,84.71639821200002,84.42713466199999,86.32622925799998,86.154894446,55.980313536000004,25.178722005999997,2.3375043779999998,17.887022822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4251898053999996,16.420979627999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.7,0.0,0.0,0.0,63.21789252,0.0,0.0,0.0
2018-07-14 06:45:00,1531568820.0,20.0,82.92,346.2,74.0,56.5,84.984460462,67.196864768,6.2218,252.0,4.2398,,83.480714624,53.48,1531568820.0,270.08285494,266.70134684000004,134.05318244000003,-82.606182698,120.97442154000001,84.984460462,67.196864768,81.038169136,83.480714624,81.126238992,86.93389944,87.32739687200001,86.288244752,86.65668178400001,85.80141785800001,86.51867105,89.14473097,88.31562956399999,46.113511212000006,31.82969056,3.3311691010000004,21.083353558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7612027498000002,20.34351143,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.48,8659.917791999998,989.7536334,1041.95,63.57837876,10343.4,0.0,989.5600906
2018-07-14 06:50:00,1531569120.0,18.0,80.82000000000001,346.2,73.97999999999999,56.2,86.259835724,62.172283726,4.2796,252.4,4.039800000000001,,83.35817454600001,46.36,1531569120.0,271.74026585999997,269.88178438,132.25129914,-82.536471896,132.23217236,86.259835724,62.172283726,78.753492964,83.35817454600001,81.150055394,87.734077654,88.386574238,87.385093474,87.79875731999998,87.25743438800001,87.66556251799999,89.58802267,89.134688592,45.413889233999996,42.644149694000006,2.874852868,16.75839449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3550795244000007,19.009448302,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.36,11246.646486000001,817.858408,997.9703999999999,63.480515244,9757.4,0.0,877.1134506000001
2018-07-14 06:55:00,1531569420.0,0.0,83.22,0.0,74.0,56.4,84.18082604599999,74.668827362,0.0,252.6,0.21939999999999998,,83.98138173,54.6,1531569420.0,260.67023961999996,259.96354887999996,157.62774576,-82.341205644,109.72741426,84.18082604599999,74.668827362,80.99763528600002,83.98138173,81.10649363,85.822337718,86.012264162,85.320997382,85.58355951400002,85.136984136,84.83866256799999,86.83229666000001,86.652214918,55.712510642000005,22.895117587999998,2.471388872,18.956316718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5037120682,17.1278783,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.6,0.0,0.0,0.0,63.551549306000005,0.0,0.0,0.0
2018-07-14 07:00:00,1531569720.0,19.8,82.78,346.2,73.9,56.5,85.303020084,67.216146782,6.3180000000000005,250.4,4.2194,,83.631064296,52.67999999999999,1531569720.0,271.41897252,267.85592122,132.74237728000003,-82.596304022,121.99182646000001,85.303020084,67.216146782,80.968771014,83.631064296,81.193519322,87.27834077400001,87.682631284,86.647816742,87.104176878,86.20360860399998,86.825106234,89.482773792,88.61072162,45.573062192,32.509052684000004,3.307701538,21.64308459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.820229784,20.938493102000002,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.67999999999999,9497.168144,965.7579202000001,1034.95,63.49273564,10287.8,0.0,984.6161216
2018-07-14 07:05:00,1531570020.0,12.0,81.06,230.8,73.94000000000001,56.7,86.161622154,62.849570182,4.4155999999999995,250.6,2.7592,,83.508013404,47.9,1531570020.0,270.89662544000004,269.11476124,135.49093820000002,-82.51666458000001,131.30148452,86.161622154,62.849570182,78.691671668,83.508013404,81.30161168599999,87.63350705399999,88.27144296399999,87.29015048800001,87.609550934,87.195105732,87.483433668,89.379302306,88.94498667,46.724095332000005,41.922182215999996,2.783364515,16.125474848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2649584194,18.884785983999997,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.9,7522.75687,545.5534226,659.95,63.580349408,6449.8,0.0,599.2318187999999
2018-07-14 07:10:00,1531570320.0,0.0,83.52000000000001,0.0,74.0,56.5,84.095799676,75.00739458400001,0.0,250.2,0.199,,84.100856526,56.8,1531570320.0,260.08867578,259.55610952000006,159.11170238000003,-82.322480614,109.04874054,84.095799676,75.00739458400001,81.174578802,84.100856526,81.289113144,85.842336548,86.01979215200001,85.32950849199999,85.41237242600002,85.169296328,84.780430966,86.68394626400001,86.54795214800001,56.251457099999996,22.364794302,2.4521524729999995,18.755937486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4748260384000003,16.77841741,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8,0.0,0.0,0.0,63.57837876,0.0,0.0,0.0
2018-07-14 07:15:00,1531570620.0,26.4,82.34,461.6,73.94000000000001,56.5,85.906008462,64.11113191199999,8.4578,250.2,5.6796,,83.608251942,50.74,1531570620.0,274.63431325999994,270.97846362,126.29503150000001,-82.68631632399999,126.95905076,85.906008462,64.11113191199999,80.659410366,83.608251942,81.46216710799999,87.945026574,88.39656937,87.27434441999999,87.70868983,86.818696444,87.729416292,90.276679228,89.38792327399999,42.91320961,36.682371542,3.4819148139999996,21.197922304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9804248666,20.797679572,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.74,12433.792502,1286.3603681999998,1411.4898,63.526992887999995,13724.4,0.0,1300.9773824
2018-07-14 07:20:00,1531570920.0,6.0,81.7,215.4,73.9,56.5,85.630274184,65.6247506,2.168,251.0,1.4796,,83.58355644000001,48.96,1531570920.0,267.79934366,266.43621232,141.35212729999998,-82.44961482800001,128.03366486000002,85.630274184,65.6247506,79.228208424,83.58355644000001,81.47616471199999,87.150782158,87.711775904,86.690602062,86.924411266,86.702919514,86.719397138,88.608845504,88.275107334,49.154022654,39.424819365999994,2.64483315,16.470727943999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1459861460000003,18.357537526,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.96,3711.39334,273.769413,331.42040000000003,63.49273564,3238.0,0.0,299.279882
2018-07-14 07:25:00,1531571220.0,0.0,83.76000000000002,0.0,73.84,56.5,83.668393908,75.818318544,0.0,251.0,0.199,,83.99323402,56.3,1531571220.0,258.45686747999997,257.63865948,158.87105508,-82.30891925600001,107.23754606,83.668393908,75.818318544,81.47326512000001,83.99323402,81.58631522799999,85.416681538,85.57174095,84.85209631799998,84.838024094,84.818877104,84.397584088,86.26731165999999,86.057608712,56.16427231,20.970234418,2.389214805,19.654046236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4208441246000003,17.893619554000004,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3,0.0,0.0,0.0,63.441945256,0.0,0.0,0.0
2018-07-14 07:30:00,1531571520.0,26.0,82.2,461.6,73.86,56.5,86.661631016,61.26670635000001,8.5002,250.2,5.7,,83.858379502,49.92,1531571520.0,279.09338746000003,275.0474803,119.42555864,-82.75358185600001,131.66566336,86.661631016,61.26670635000001,80.25499964199999,83.858379502,81.790653402,88.54545388199999,89.21310976199999,88.02233332,88.521878692,87.478027206,88.653463054,91.372909018,90.393973816,40.140033502,40.292754334,3.732342799999999,21.126672848000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1862951526,21.240576176,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.92,13271.042850000002,1254.3229274,1409.95,63.458875383999995,13584.4,0.0,1312.8616806
