Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-14 07:35:00,1531571820.0,5.8,82.44000000000001,115.4,73.8,56.5,86.118240972,67.894482696,2.15,250.0,1.4387999999999999,,84.14078654800001,50.760000000000005,1531571820.0,268.61418386,267.89703806,148.94966554,-82.38982197600001,124.77911825999999,86.118240972,67.894482696,79.49636757799999,84.14078654800001,81.989051262,87.65635714000001,88.09286435599999,87.25210214199998,87.49691313600002,87.13936562,87.062042776,88.823719958,88.647671358,52.271647648,35.95539831399999,2.529430388,15.62283505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.991251412,17.083056310000003,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.760000000000005,3698.897066,262.2397118,319.9,63.40808500000001,3158.4,0.0,280.5753582
2018-07-14 07:40:00,1531572120.0,0.0,84.36000000000001,0.0,73.8,56.5,84.33547941,76.47175969599999,0.0,250.8,0.199,,84.709468356,56.660000000000004,1531572120.0,261.24632588,260.64269931999996,159.86018286,-82.30406961999999,106.07424649999999,84.33547941,76.47175969599999,81.642281114,84.709468356,82.09088943600001,86.184360014,86.314942338,85.63488104399998,85.715918254,85.552729504,85.129696406,86.97859475,86.82519799,56.522008062,19.095651768,2.489718577,19.949751634000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5170445195999998,18.29200214,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.660000000000004,0.0,0.0,0.0,63.40808500000001,0.0,0.0,0.0
2018-07-14 07:45:00,1531572420.0,33.0,82.78,577.0,73.8,56.5,87.72928168399999,59.817775224,10.459399999999999,250.0,7.139799999999999,,84.26503583799999,48.260000000000005,1531572420.0,284.09220896,279.62745746,113.25683918,-82.81828762800001,137.79905791999997,87.72928168399999,59.817775224,80.0608776,84.26503583799999,82.350418126,89.588824298,90.315072938,89.04278724199999,89.66041735799999,88.54110436200001,89.82188781199999,92.599365256,91.52528358400001,37.616515812,45.199692684,3.796001897,22.201259414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3611942654000004,21.940777192000002,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.260000000000005,15957.741734,1636.0870336,1784.95,63.40808500000001,17058.6,0.0,1666.3596649999995
2018-07-14 07:50:00,1531572720.0,0.0,82.9,0.0,73.8,56.5,85.84843622999999,70.926198948,0.0,250.4,0.199,,84.560686878,52.239999999999995,1531572720.0,266.99370484,266.48821296,155.15084376,-82.303146984,121.38727186000001,85.84843622999999,70.926198948,80.224824042,84.560686878,82.269015252,87.51231431,87.83709174600001,87.022257692,87.047649134,86.99571879,86.51471286,88.425602322,88.29879219799999,54.790298955999994,32.96166953,2.4503559699999995,16.135899996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8926246220000005,17.376798518,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.239999999999995,0.0,0.0,0.0,63.40808500000001,0.0,0.0,0.0
2018-07-14 07:55:00,1531573020.0,0.0,84.78,0.0,73.8,56.5,84.217604598,76.720313104,0.0,250.4,0.199,,84.75761772400001,57.31999999999999,1531573020.0,262.24684408,261.07865552,157.43598304,-82.335282842,106.19414704,84.217604598,76.720313104,82.21597728999998,84.75761772400001,82.398393674,86.18621586000002,86.265208448,85.532618296,85.529098872,85.486087634,85.076607844,87.227119294,86.93499322,55.59074869,18.967027727999998,2.717388623,21.129564418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5439640264,19.500923888,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.31999999999999,0.0,0.0,0.0,63.40808500000001,0.0,0.0,0.0
2018-07-14 08:00:00,1531573320.0,32.0,82.47999999999999,577.0,73.8,56.5,88.23653651600002,59.0981213,8.617,249.8,7.0398,,84.303476848,47.38,1531573320.0,284.54919500000005,280.89778348,115.94763413999999,-82.72629882,140.49548448000002,88.23653651600002,59.0981213,80.28781983799999,84.303476848,82.731861024,90.174779612,90.868907126,89.516981872,90.117803168,89.06715853799999,90.41411638000001,92.704444986,91.832661696,38.767854732,47.791039491999996,3.5961251790000004,20.33026657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4742053514000006,21.878839391999996,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.38,16507.577784,1558.1249658000002,1758.4703999999997,63.40808500000001,16733.8,0.0,1611.8374862
2018-07-14 08:05:00,1531573620.0,0.0,83.72,0.0,73.7,56.5,85.89854660399999,72.304835252,0.0,251.0,0.199,,84.89719880999999,53.519999999999996,1531573620.0,267.89276202,267.41334168000003,156.94818154,-82.27055533400001,119.24287358000001,85.89854660399999,72.304835252,81.077165642,84.89719880999999,82.87538600799999,87.715292644,87.93472494,87.190806472,87.22887069,87.059946624,86.62756341000001,88.650490736,88.53068008999999,55.46362784200001,30.592382858,2.6321334864,16.841207412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8720658550000002,16.729704698,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.519999999999996,0.0,0.0,0.0,63.32242267,0.0,0.0,0.0
2018-07-14 08:10:00,1531573920.0,6.6,84.88,115.4,73.74,56.5,84.76330057599999,76.243540248,2.0118,251.0,1.499,,85.00804390599998,57.239999999999995,1531573920.0,265.76023654,264.01477484000003,154.57866478,-82.427844084,108.96261078,84.76330057599999,76.243540248,82.68917198400001,85.00804390599998,82.97547954000001,86.845425072,87.006601396,86.16773860999999,86.207823394,86.01818079200001,85.79689054999999,88.09926734799998,87.670317304,54.462182516,20.863343434,2.9070167259999997,21.781357736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6357760996,19.847366598,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.239999999999995,2336.803214,336.22111159999986,336.2897999999999,63.356687602,3385.0,0.0,319.2006698
2018-07-14 08:15:00,1531574220.0,25.6,82.54,461.6,73.8,55.9,88.616893332,59.042739170000004,8.6478,250.4,5.7,,84.638185562,46.720000000000006,1531574220.0,284.71042602,281.47869018,117.88740670000001,-82.73363058999999,141.32251523999997,88.616893332,59.042739170000004,80.52966142800001,84.638185562,83.054303844,90.364973594,91.078485462,89.80028029,90.34040264999999,89.52259012600001,90.67507253400001,92.73498608999999,91.96730156,39.53674333400001,48.587529146,3.350408228,19.505995836000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4998105211999997,21.893427532,1.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.720000000000006,13770.893804000001,1248.7573058,1416.4898,63.247469174,13501.6,0.0,1315.736096
2018-07-14 08:20:00,1531574520.0,0.0,84.56,0.0,73.9,56.0,85.85229224,73.334787416,0.0,250.2,0.199,,85.199071874,55.019999999999996,1531574520.0,266.31235388000005,265.90144584,158.75906737999998,-82.34074239399999,117.69212308000002,85.85229224,73.334787416,81.731232558,85.199071874,83.227269456,87.42198341599999,87.564344756,86.84783757200002,86.86473116,86.77521730999999,86.40967497,88.25581058200001,88.15267450399999,56.12300663800001,29.436312500000003,2.300382261,17.211780778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5266657793999996,16.649680405999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.019999999999996,0.0,0.0,0.0,63.35879329000001,0.0,0.0,0.0
2018-07-14 08:25:00,1531574820.0,13.2,84.94000000000001,230.8,73.84,56.0,86.08851948399999,72.703972676,4.1616,250.2,2.899,,85.349268894,55.9,1531574820.0,272.80216618,270.28619524,145.63077005999997,-82.53056372399999,116.63615488,86.08851948399999,72.703972676,82.957187154,85.349268894,83.707850406,88.015151584,88.30393363,87.320081512,87.55690738,86.90506591600001,87.29253571199999,89.81118606,89.20529809799999,50.811587938,26.824968832000003,3.1167786190000006,21.892384742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.598431958,20.21334669,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.9,5323.412668,674.4652947999999,694.9,63.30813481,6834.8,0.0,669.9169454
2018-07-14 08:30:00,1531575120.0,19.4,83.02000000000001,450.2,73.82000000000001,55.7,89.02657878599999,59.47359628,6.660200000000001,251.0,4.420400000000001,,85.390503308,46.66,1531575120.0,285.14145538,282.35463094,123.56925736000001,-82.65114480999999,139.78490004,89.02657878599999,59.47359628,80.061226192,85.390503308,83.788505926,90.605952836,91.29931865200001,90.088379416,90.606711592,89.963147808,90.7522419,92.83607624999999,92.176909808,41.857047492,46.948823796,3.150331023,17.616548788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4821677376,20.209722797999994,1.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.66,10721.802979999999,958.1340049999999,1089.5408,63.21125285200001,10209.8,0.0,1007.4807684
2018-07-14 08:35:00,1531575420.0,0.0,85.3,0.0,73.96,55.5,86.652976014,74.752515868,0.0,250.6,0.199,,85.951687726,56.620000000000005,1531575420.0,270.25182953999996,269.78782306000005,158.67197747999998,-82.31224699,115.28627465999998,86.652976014,74.752515868,82.136492054,85.951687726,84.1767607,88.210023668,88.384813882,87.7333563,87.89041709,87.447961826,87.12326013,89.236478638,89.12157981,56.091422002,26.049796016000005,2.468603798,18.661093868000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6078601238000005,17.319636745999997,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.620000000000005,0.0,0.0,0.0,63.275839334,0.0,0.0,0.0
2018-07-14 08:40:00,1531575720.0,20.0,85.41999999999999,346.2,73.84,55.9,87.66383275400001,69.62053276799999,6.6078,249.2,4.4592,,85.91010450399999,54.980000000000004,1531575720.0,280.47398302,277.30570954,137.69115974,-82.59694254,122.94913980000001,87.66383275400001,69.62053276799999,82.676539476,85.91010450399999,84.332895404,89.542435806,89.92962451000001,88.850117516,89.24310055400001,88.338648276,89.07452627799998,91.67349016799999,90.922518072,47.612784770000005,31.275649645999998,3.258685321,22.007747996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7679187232,21.149834419999998,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.980000000000004,7872.652538599999,1040.6737218,1088.9602,63.281440092000004,10283.0,0.0,1023.1509328000002
2018-07-14 08:45:00,1531576020.0,18.6,83.88,346.2,73.82000000000001,55.6,89.40693212800001,62.128775462,6.736,248.6,4.339800000000001,,86.04682127000001,47.54,1531576020.0,284.79977092,282.61252096000004,129.95528398000002,-82.557015346,138.75678950000002,89.40693212800001,62.128775462,80.438227736,86.04682127000001,84.509711158,91.02407281800001,91.641436518,90.435678138,90.770560316,90.425316378,90.861683618,92.748202294,92.233858642,44.502176490000004,46.008587211999995,2.8269265149999994,17.626598972000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3177820389999995,19.993756404,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.54,10784.28435,920.4721038,1056.5296,63.184448882000005,9887.2,0.0,962.829219
2018-07-14 08:50:00,1531576320.0,0.0,86.14000000000001,0.0,73.94000000000001,55.5,86.67261312999999,75.84134793799998,0.0,250.4,0.199,,86.474231438,57.35999999999999,1531576320.0,270.18021432,269.82302934,159.65784732000003,-82.32693532,113.78203668,86.67261312999999,75.84134793799998,82.752719518,86.474231438,84.661453842,88.26851701400001,88.441611128,87.58370126,87.67729165,87.642263788,87.273685648,89.21919127999999,89.130634732,56.448208742000006,24.56284538,2.458021602,19.393139198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4336418072,17.710410164000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.35999999999999,0.0,0.0,0.0,63.258999456000005,0.0,0.0,0.0
2018-07-14 08:55:00,1531576620.0,20.0,85.43999999999998,346.2,73.84,55.8,88.260005408,65.50150836399999,6.409400000000001,251.2,4.5592,,86.24579005000001,54.82000000000001,1531576620.0,284.21073416,280.6262007,134.89270575999998,-82.624778878,125.72757709999999,88.260005408,65.50150836399999,82.85741775199999,86.24579005000001,84.825699532,90.35785838199999,90.74440991200001,89.54239445800002,89.97662487400001,89.069029902,89.98451063799999,92.56322628799998,91.721600896,46.469331483999994,33.164350818,3.4615954869999994,19.032176878999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9235356218,20.267109692000002,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.82000000000001,8172.563112000001,1033.810457,1124.3795999999998,63.254745374,10300.6,0.0,1051.6526712
2018-07-14 09:00:00,1531576920.0,12.6,84.52000000000001,334.8,73.83999999999999,55.4,89.867426894,63.882958234,4.4194,251.6,2.9796,,86.74728504999999,48.38,1531576920.0,285.77325086,283.80108254000004,136.1646995,-82.50268597200001,135.46939602,89.867426894,63.882958234,80.411330494,86.74728504999999,84.95871802799999,91.289405378,91.90008784599999,90.89790606599999,91.169740258,90.715985958,91.02826819600001,92.985468892,92.52259056,47.051815332,42.483927124,2.655163663,16.831142904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2617569719999997,17.410927632,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.38,7147.868654,633.1051664,717.9102,63.14783635399999,6657.0,0.0,663.430896
2018-07-14 09:05:00,1531577220.0,0.0,86.8,0.0,73.96,55.4,87.45275705399999,76.4531208,0.0,251.2,0.199,,87.17183183799999,57.86,1531577220.0,272.87968706000004,272.67008784,160.87840884,-82.33296892400001,111.90475598,87.45275705399999,76.4531208,82.610359008,87.17183183799999,85.274262928,88.941198592,89.087726518,88.38249488,88.431758848,88.28447627,87.856142618,89.884864208,89.833521084,56.887801589999995,22.019891766,2.3807640279999998,19.565319214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3661976925999997,17.756454266,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.86,0.0,0.0,0.0,63.248990854,0.0,0.0,0.0
2018-07-14 09:10:00,1531577520.0,26.2,85.52000000000001,461.6,73.8,55.6,90.50775916,61.503249568,9.103800000000001,250.0,5.920400000000001,,86.954898364,51.879999999999995,1531577520.0,295.84199363999994,290.98674932,121.33399774,-82.74142252200001,137.06183786000003,90.50775916,61.503249568,81.65152724000001,86.954898364,85.53034652400001,92.43117605,93.04969168400001,91.699523806,92.356350424,91.05730646800001,92.42114611999999,95.33810444,94.209147712,41.028959914,41.723733412,3.701388553,20.474289653999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.168782095,20.870237014000004,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.879999999999995,11933.941547999999,1360.5707364,1470.15,63.16776033,13628.0,0.0,1400.7995793999999
2018-07-14 09:15:00,1531577820.0,12.2,85.96000000000001,230.8,73.84,55.2,90.31849863200001,67.09893222999999,4.5336,250.8,2.9796,,87.51269239799998,50.44,1531577820.0,287.01727618000007,285.54276126,144.17231474,-82.43354956600001,134.27630258000002,90.31849863200001,67.09893222999999,80.863393934,87.51269239799998,86.043064684,91.891498072,92.39749951399999,91.431181184,91.658121224,91.326369398,91.481358438,93.27589473600001,92.93336173200001,50.247931176,41.000407854,2.6148630969999997,16.851001059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1705049674000003,18.190814456000002,1.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.44,7047.898464,619.6357498,716.4703999999999,63.09396179999999,6509.0,0.0,637.1483492
2018-07-14 09:20:00,1531578120.0,3.4,87.79999999999998,115.4,73.94000000000001,55.2,88.03564508999997,77.20429100599999,1.9024,250.4,1.5,,88.02720665,58.38000000000001,1531578120.0,276.36938216,275.76826764000003,161.91733144,-82.380055844,112.92384470000002,88.03564508999997,77.20429100599999,83.04379956599999,88.02720665,86.227776548,89.68932322200001,89.859271614,89.152060584,89.157901444,89.17152021999999,88.726419514,90.738913868,90.593370276,57.240752126,22.184930837999996,2.5577251836,19.963538878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3853069416,17.906374628000002,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.38000000000001,1824.4559851999998,145.04379482000004,330.1,63.178498526,2267.8,0.0,140.52458898
2018-07-14 09:25:00,1531578420.0,32.8,86.05999999999999,577.0,73.8,55.5,92.27109682400001,59.516134732,11.439,248.4,7.680600000000001,,87.70037002,48.54,1531578420.0,303.41210324,298.65331682000004,115.67810784000001,-82.81882349199999,144.87667802,92.27109682400001,59.516134732,81.35850659600001,87.70037002,86.659916392,94.205901598,94.887841888,93.432761446,94.19217023,92.80086112799998,94.45763665199999,97.103062128,96.01323465200001,38.760650888,47.77361589,3.7421378270000005,20.755483848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4293414716,21.108331173999996,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.54,15782.793896,1734.3742766,1907.8888,63.14090135400001,17014.8,0.0,1772.8547622
2018-07-14 09:30:00,1531578720.0,6.2,86.82000000000001,115.4,73.9,54.9,90.96519088400001,68.36850064000001,2.2742,249.4,1.5989999999999998,,88.34557039,51.480000000000004,1531578720.0,289.53452477999997,288.65839165999995,147.40493628,-82.378551826,133.72959662,90.96519088400001,68.36850064000001,81.443017368,88.34557039,86.648947324,92.56450806799998,93.057263088,92.058364224,92.31513862799999,91.942868318,92.059064692,93.878630074,93.676653696,51.548976498,39.850966554,2.711462811,16.819524143999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0849391948000005,18.378000942,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.480000000000004,3523.949232,321.3422888,357.0704,63.063915978,3310.8,0.0,335.1017728
2018-07-14 09:35:00,1531579020.0,13.2,88.47999999999999,230.8,74.0,55.1,89.781049986,73.71939207400001,4.3884,250.0,3.0194,,88.63897291800001,57.339999999999996,1531579020.0,287.61363278,285.59858102,150.77871244000002,-82.501544988,121.68298375999998,89.781049986,73.71939207400001,83.536369566,88.63897291800001,86.883233042,91.77725622599999,92.03552586999999,91.06138581799999,91.308740096,90.694394288,90.974116764,93.402398472,92.937097394,52.85025401600001,28.280585300000002,3.156047409,20.869138058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.789626216,18.563279045999998,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,4561.1399622,727.2015186000001,725.0,63.20249586,6802.4,0.0,689.6327032
2018-07-14 09:40:00,1531579320.0,32.0,86.64,577.0,73.8,55.4,93.36729155200001,57.85746747600001,11.572799999999999,249.6,7.579600000000001,,88.651695298,46.92,1531579320.0,306.65809790000003,302.49298202,114.20138537999999,-82.75869903200001,147.27668742000003,93.36729155200001,57.85746747600001,80.96617281399999,88.651695298,87.46008100399999,95.049517302,95.725173638,94.42944689400001,95.135809142,94.060569696,95.50578877,97.838060156,96.89355611799999,38.118035104,49.438627254,3.5262645680000007,19.739432378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5568233481999996,20.011683220000002,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.92,16794.992083999998,1700.0702052000001,1891.9806,63.114140826,16714.8,0.0,1753.0217232
2018-07-14 09:45:00,1531579620.0,0.0,87.58,104.0,73.97999999999999,54.8,90.863419404,71.089927684,0.0,248.4,0.199,,89.147002322,53.580000000000005,1531579620.0,287.37701904000005,286.77350868,155.28963244000005,-82.373224024,130.3444379,90.863419404,71.089927684,82.05453893399999,89.147002322,87.693473124,92.38780225000001,92.759480828,91.84697174800002,91.94468114200001,91.96515117800001,91.69494929199999,93.37208057000001,93.232887094,54.665930614000004,36.972357349999996,2.36946769,16.423997072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7766944354000005,18.146580346,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.580000000000005,0.0,0.0,0.0,63.104808420000005,0.0,0.0,0.0
2018-07-14 09:50:00,1531579920.0,18.8,88.76,346.2,74.0,55.0,90.934611862,69.420115202,6.674200000000001,248.4,4.5408,,89.14713483,56.44,1531579920.0,294.47224794000005,291.44867380000005,144.08671904,-82.54367034,127.46264946,90.934611862,69.420115202,83.50938552400001,89.14713483,87.863265536,92.934241324,93.32173183200001,92.207831438,92.561182836,91.79633958599999,92.368589008,94.98380789199999,94.29840647400002,50.174750656,32.478841572,3.3637946139999997,19.245364545999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8584612902,18.720127476,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.44,7272.831392,1030.6286896000001,1096.2592,63.175691889999996,9884.4,0.0,1004.8979178
2018-07-14 09:55:00,1531580220.0,32.4,87.14000000000001,577.0,73.82000000000001,55.3,94.087891674,59.14058473600001,11.892999999999997,247.4,7.801,,89.146135316,46.28,1531580220.0,309.48973042,305.12664104000004,114.51185384,-82.80482892,148.46172176000002,94.087891674,59.14058473600001,80.996042254,89.146135316,88.28051561999999,95.767708424,96.41441033000001,95.06584302200001,95.757003212,94.766011886,96.19619923799999,98.47436390600001,97.49147643399999,38.259134114,49.98735787,3.403584761,20.881450624000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5151985732,19.498059817999998,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.28,17207.369120000003,1744.275861,1929.9674,63.104013843999994,16847.2,0.0,1791.8766265999998
2018-07-14 10:00:00,1531580520.0,0.0,89.01999999999998,106.0,74.04,54.5,92.032724324,72.249591414,0.0,250.6,0.21939999999999998,,90.133607708,54.120000000000005,1531580520.0,292.84629582,292.53568492000005,158.21105199999997,-82.318326974,129.90574402,92.032724324,72.249591414,82.175106276,90.133607708,88.64814503,93.59781610399999,94.03632530600001,93.08837348,93.23844519400001,93.00110119000001,92.751772662,94.665881074,94.593059222,55.823325902,35.239862954,2.560334901,16.426265512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8415598107999998,18.066532582,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.120000000000005,0.0,0.0,0.0,63.074606478,0.0,0.0,0.0
2018-07-14 10:05:00,1531580820.0,19.8,89.5,346.2,74.03999999999999,54.9,92.91489116400001,63.945388208,8.7976,250.6,4.8,,90.19701653199999,55.36,1531580820.0,305.21912660000004,300.79492058,134.95798150000002,-82.633680056,134.09822382,92.91489116400001,63.945388208,83.262096388,90.19701653199999,88.69743079,95.012692726,95.50027519400001,94.30675575400001,94.773208294,93.780138196,94.66065197600001,97.473391436,96.478266632,46.57160642,36.624832364,3.5633754689999995,17.373781792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1835325162000006,18.158260624,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.36,8110.081743600002,1103.8967946,1170.15,63.182487808000005,10229.6,0.0,1106.5586749999998
2018-07-14 10:10:00,1531581120.0,31.4,88.05999999999999,577.0,73.84,54.9,94.88608590199999,60.188488905999996,11.9566,250.0,7.5398,,90.21121968399999,46.839999999999996,1531581120.0,312.38411864,308.0059215,116.30952592000001,-82.791921096,148.49166674,94.88608590199999,60.188488905999996,80.477012408,90.21121968399999,88.997464592,96.462766004,97.13607879000001,95.80003727800002,96.50296568600001,95.60066404599999,96.94625203000001,99.12030793,98.141188204,39.068093722,49.37135881,3.2551023029999997,21.120395186000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4358406791999996,18.727162575999998,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.839999999999996,16869.969724000002,1707.9382578,1884.95,63.013363084000005,16545.8,0.0,1751.918778
2018-07-14 10:15:00,1531581420.0,0.0,88.62,104.0,74.11999999999999,54.4,91.619234048,72.16250031,0.0,250.6,0.199,,90.40618178999999,54.239999999999995,1531581420.0,291.2657492800001,290.79915574000006,159.15486818,-82.314722552,129.26717042,91.619234048,72.16250031,81.559564168,90.40618178999999,88.6555725,93.27614840999999,93.65915813000001,92.71979857200002,92.80365342799999,92.858237396,92.50506427,94.29258110599999,94.18501061200001,56.128611711999994,34.97458932599999,2.565776563,16.033888597999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7574095955999995,17.91991155,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.239999999999995,0.0,0.0,0.0,63.11469326800001,0.0,0.0,0.0
2018-07-14 10:20:00,1531581720.0,26.6,89.08000000000001,461.6,74.0,54.9,93.971016204,61.41585259,9.6438,250.0,6.2796,,90.299918738,52.6,1531581720.0,310.67238555999995,305.81978535999997,126.99335638,-82.70391291199999,139.63123242,93.971016204,61.41585259,82.33273129,90.299918738,89.25292710199999,95.998428314,96.538702856,95.16156588599999,95.767772226,94.65865129000001,95.921997282,98.71115526999999,97.626308018,43.428138264,40.920077134,3.65529181,17.987714331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3308489242,18.021148668000002,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.6,11521.56451,1485.798312,1559.95,63.148689472,13704.6,0.0,1494.769098
2018-07-14 10:25:00,1531582020.0,31.8,88.6,577.0,73.85999999999999,54.8,95.606288946,61.041508484,12.0868,248.6,7.7612,,90.86215754,47.10000000000001,1531582020.0,315.80637401999996,311.4582843,116.92999344,-82.76066971600001,150.1244402,95.606288946,61.041508484,80.626303336,90.86215754,89.77465038400001,97.186436018,97.86100784,96.52496894999999,97.23217538399999,96.251757918,97.667353434,99.878821642,98.914198202,39.345755838,50.24561859,3.3079092530000005,21.695752644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.449552138,19.70820089,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.10000000000001,16720.014438000002,1753.5171681999996,1929.3582000000001,63.003454222,16674.6,0.0,1794.1720772
2018-07-14 10:30:00,1531582320.0,0.0,90.2,106.0,74.08,54.4,92.949408048,72.23135913799999,0.0,250.6,0.199,,91.368384658,54.239999999999995,1531582320.0,297.19465954000003,296.66717298000003,159.38267518,-82.32922728199999,131.55500809999998,92.949408048,72.23135913799999,81.839321004,91.368384658,89.801700172,94.643446316,95.02918530999999,94.137654272,94.25288542,94.14300899,93.816173714,95.67045181399999,95.551128942,56.204489237999994,35.88455630200001,2.6017208955999997,16.026869904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.786057473,18.043862856,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.239999999999995,0.0,0.0,0.0,63.081200656,0.0,0.0,0.0
2018-07-14 10:35:00,1531582620.0,33.4,89.7,577.0,73.94,54.9,95.383996712,59.788268075999994,12.164600000000002,249.2,8.0204,,91.329197802,51.32000000000001,1531582620.0,317.01892462000006,311.95627916,123.87168947999999,-82.729186796,143.64194528000002,95.383996712,59.788268075999994,82.390956098,91.329197802,90.353078934,97.395675732,97.96145575400001,96.54647537399998,97.23002566599999,96.052099532,97.403403418,100.12949658800001,99.01121544,42.188794194,43.512448678,3.627218723,17.599473882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3075986383999996,17.304604024000003,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.32000000000001,14133.2857482,1899.8272454000003,1998.5999999999997,63.09788416,17125.0,0.0,1878.0437207999998
2018-07-14 10:40:00,1531582920.0,31.6,89.26000000000002,577.0,73.85999999999999,54.5,96.21181690399999,61.395740114,11.844399999999998,248.2,7.7796,,91.411076728,46.28,1531582920.0,318.50717452000004,314.39209148,117.20692406,-82.76389499199999,150.88116918,96.21181690399999,61.395740114,80.675225172,91.411076728,90.719151286,97.841534752,98.470838314,97.084581616,97.82093865,96.87057038,98.28582412800002,100.47248898000001,99.565577354,39.469706988,50.408680186,3.353760456,21.926033126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4165480616000004,20.125105402,1.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.28,17232.361666,1762.408897,1930.9204000000002,62.922374000000005,16641.4,0.0,1799.4468550000001
2018-07-14 10:45:00,1531583220.0,0.0,91.72,106.0,74.1,54.4,94.255292706,72.26498644199998,0.2258,248.2,0.23879999999999998,,92.165816084,54.5,1531583220.0,304.31112568,303.28690484000003,155.71890181999999,-82.400774866,133.88904965999998,94.255292706,72.26498644199998,82.105929506,92.165816084,91.273026676,96.04710746,96.45487324400001,95.41400119800001,95.63555790000001,95.4599891,95.32248005800001,97.297531344,97.068404192,54.816946956,36.591518312000005,2.8131114850000003,17.448039488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9460428196,18.755973394,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.5,0.0,0.0,0.0,63.098161862,0.0,0.0,0.0
2018-07-14 10:50:00,1531583520.0,33.4,90.42,577.0,73.9,54.9,96.28482665800001,58.31697271400001,12.110800000000001,248.0,8.2,,91.821402632,48.64,1531583520.0,321.1041022200001,315.88400406000005,118.9336175,-82.752746554,148.61173976,96.28482665800001,58.31697271400001,82.31066165799999,91.821402632,91.02816381800001,98.261805044,98.887913102,97.38996644400001,98.137743786,97.002588074,98.42984161199999,101.0400719,99.89332163,40.205611168000004,47.57166786,3.608494956,18.111361547999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3991145166,18.054101476,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.64,15782.793897999998,1924.4247914,2033.6000000000004,63.064127586,17054.0,0.0,1913.5207984
2018-07-14 10:55:00,1531583820.0,31.6,90.3,577.0,73.88,54.4,96.87360702200002,61.754445020000006,11.996,247.4,7.838799999999999,,92.069239084,46.36,1531583820.0,321.5226938,317.20076414,118.2072453,-82.739061986,151.85229812000003,96.87360702200002,61.754445020000006,81.11574513999999,92.069239084,91.93182583400001,98.5988467,99.166628128,97.71133121599999,98.445446858,97.644608038,98.90395239799999,101.13176948,100.185960678,39.914929168,50.720528672,3.312353655,21.83951586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4168687466,20.672046411999997,1.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.36,17194.872844,1798.0791012000002,1939.2632,62.912465137999995,16586.2,0.0,1816.5282281999996
2018-07-14 11:00:00,1531584120.0,11.0,91.64000000000001,336.8,74.08,54.5,94.878961036,69.96097984000001,4.6024,248.2,2.8796,,92.911973404,53.0,1531584120.0,307.95225650000003,305.96229292000004,148.88429879999998,-82.42760119399999,139.15260318,94.878961036,69.96097984000001,82.199375842,92.911973404,92.08337393400001,96.765955178,97.23343469000001,96.00772239999999,96.272702776,96.086111986,95.99816219799999,98.113189432,97.673362784,52.129363928,41.039413748,2.79440175,17.831615914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9389503348000003,19.270694061999997,1.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,5385.8940382,629.7506788000001,683.2694,63.108318234,6006.4,0.0,611.9982486
2018-07-14 11:05:00,1531584420.0,33.4,91.8,577.0,73.86,54.7,97.46031943,58.94548992,12.469,246.2,8.3612,,93.20302113400001,48.24,1531584420.0,325.57589698000004,320.51067632,119.32800294,-82.702567638,150.96600471999997,97.46031943,58.94548992,82.91759211600001,93.20302113400001,92.673836732,99.4133448,100.098155384,98.53271055399999,99.250041826,98.32534697599999,99.604076176,102.0098661,100.91018814,40.387745949999996,48.956138616000004,3.449868694,18.557743969999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.280078864,17.931482344000003,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.24,16007.72683,1971.5227611999999,2058.4756,62.97658008799999,16988.6,0.0,1941.9885894
2018-07-14 11:10:00,1531584720.0,31.8,91.29999999999998,577.0,73.94000000000001,54.3,97.70932957,62.353776308,12.2798,247.0,8.001000000000001,,93.650068006,46.519999999999996,1531584720.0,325.76029276,321.1690608,118.29191516,-82.68797477800001,153.47782865999997,97.70932957,62.353776308,81.73053858,93.650068006,93.463466502,99.450422014,100.19696903999998,98.597288822,99.28049112,98.650869744,99.709754824,102.049732,101.05463382,39.951797244,51.42809664800001,3.345304244,22.40197907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3341999174000003,21.326241278,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.519999999999996,17132.391474,1846.0194984000002,1976.247,62.93602458800001,16613.2,0.0,1854.4476226
2018-07-14 11:15:00,1531585020.0,12.4,93.52000000000001,230.8,74.03999999999999,54.5,97.218885194,69.986580438,4.954,248.0,3.299000000000001,,94.724909824,52.220000000000006,1531585020.0,319.08025630000003,316.93251762000006,146.20146735999998,-82.41808082200001,143.36459586,97.218885194,69.986580438,82.82879941799999,94.724909824,101.27837785199999,99.35828670000001,99.68061698400001,98.266238086,98.690551,98.39738007999999,98.387784716,100.58237714,100.11701889599999,51.071120740000005,42.782218719999996,2.898133704,18.915459702000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0899573796,20.373514328000002,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.220000000000006,6847.958079999999,723.8537233999999,788.5408,63.07460647800001,6503.2,0.0,718.1007692
2018-07-14 11:20:00,1531585320.0,33.4,93.1,577.0,73.82000000000001,54.8,97.940592286,59.128415842,12.197,246.6,8.3602,,94.67248551799999,49.14,1531585320.0,327.90577056,322.56136472,120.25444306,-82.68072907,151.24238380000003,97.940592286,59.128415842,83.72649483400001,94.67248551799999,100.28148743199999,100.091946192,100.79358016,99.10213390999999,99.73016189399999,99.271482986,100.072975492,102.50864670000001,101.35281651999999,40.790257927999996,48.733737104,3.4122242290000004,18.338157917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2403070819999997,18.183102255999998,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.14,15420.401955999998,2016.0974114,2061.5694,62.969523677999995,16836.0,0.0,1955.374942
2018-07-14 11:25:00,1531585620.0,32.2,92.42,577.0,74.0,54.1,99.13238799599999,62.557928860000004,12.4944,245.8,8.279599999999999,,95.26282018399999,46.68000000000001,1531585620.0,332.10047318,327.70714932,118.95931974,-82.64377546400002,155.22591696,99.13238799599999,62.557928860000004,82.17989435,95.26282018399999,100.223080778,100.92466598,101.7216168,100.05048346000001,100.73173624,100.187885292,101.15037156000001,103.4065292,102.46807236,40.246651766,51.819387758000005,3.3356843479999996,22.311277099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3902210308000003,21.009572624,1.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.68000000000001,17069.910104000002,1911.5367417999998,2035.0816,62.93255364,16731.4,0.0,1916.4359418
2018-07-14 11:30:00,1531585920.0,19.0,93.62,346.2,74.05999999999999,54.3,98.99162370200001,66.733222004,7.4196,248.2,4.9388000000000005,,96.23527334399999,48.7,1531585920.0,327.95770215999994,325.46887344000004,137.72125078,-82.47485616200001,150.57960412,98.99162370200001,66.733222004,82.60111139400001,96.23527334399999,101.24073198,100.97046632,101.50487806000001,99.940576204,100.45904755800001,100.262406658,100.54881788599998,102.51194921999999,101.98123496,47.677899630000006,48.067654896,2.989611249,19.055322376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1696655494,21.33477906,1.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.7,10259.440846000001,1138.1465734,1201.8020000000001,63.037072439999996,9898.4,0.0,1134.3757104000001
2018-07-14 11:35:00,1531586220.0,27.0,96.08000000000001,465.0,73.84,54.4,99.04757886400002,64.10476993399999,10.094000000000001,249.4,6.7796,,96.80768033800001,52.839999999999996,1531586220.0,331.1174128,326.46719568,131.72586306,-82.572543264,147.98406760000003,99.04757886400002,64.10476993399999,84.89767047199999,96.80768033800001,101.62894346,101.33321285999999,101.753301292,100.24275680600002,100.739673334,100.342630232,100.77075829399999,103.18619687999998,102.19433156,45.335264026,44.797870714,3.146752687,18.769505912000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9523832562,18.128555249999998,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.839999999999996,11169.264877799998,1702.46974,1679.8102,62.87879444600001,13530.8,0.0,1610.8411816000003
2018-07-14 11:40:00,1531586520.0,34.2,93.16,600.8,74.1,53.9,99.6046513,62.127241012,12.6844,248.8,8.720400000000001,,96.757858102,46.800000000000004,1531586520.0,334.97318523999996,330.2372748000001,118.27161658,-82.661240954,156.46317763999997,99.6046513,62.127241012,83.374597432,96.757858102,101.69205168,101.49627892000001,102.38288287999998,100.68457326000001,101.29527922000001,101.02651688,101.78012853999999,104.01362426,103.00806551999999,39.941731944000004,52.449553378,3.403414197,22.185509067999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3623604740000004,20.57762071,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.800000000000004,17761.363376,2073.753568,2169.6398,62.962233690000005,17699.6,0.0,2051.8070506000004
2018-07-14 11:45:00,1531586820.0,33.2,93.46000000000001,611.0,74.02000000000001,54.2,100.10350524799999,62.811487132,12.581199999999999,248.0,8.5194,,97.241994344,46.88,1531586820.0,336.08496546000003,331.54356412,119.6833617,-82.63985189799999,157.13007249999998,100.10350524799999,62.811487132,82.70093319,97.241994344,99.98520905,101.81351148,102.72728327999998,101.07345584000001,101.67519772,101.41359096,102.12132913999999,104.24916321999999,103.28774377999999,40.566078518,52.8809093,3.184238523,22.245408616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2714536924,22.331815296000002,1.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.88,17956.66909,2016.9709036,2112.8112,62.976503193999996,17316.4,0.0,1998.7243712
2018-07-14 11:50:00,1531587120.0,33.4,92.88,631.4,73.84,54.3,100.092581132,62.92170797199999,12.846,248.0,8.619399999999999,,97.152889074,46.94,1531587120.0,336.95649472,332.24827556,119.85681852,-82.63923166,157.22126782,100.092581132,62.92170797199999,82.902616692,97.152889074,100.424885724,101.73146367999999,102.75884290000002,101.07411432,101.70097986,101.35580354000001,102.12447806,104.43305152,103.4381955,40.642595990000004,52.788216332000005,3.345614372,22.27911198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2732296998000003,22.207312983999998,1.0,1.0,17.0,0.8,169.6,2.6141273472,0.010279139199999999,0.0,0.0,0.0,0.0,0.0,1169.6,46.94,18391.743002,2011.3495180000002,2137.6112000000003,62.852021704,17580.2,0.0,2015.6717498000003
2018-07-14 11:55:00,1531587420.0,34.0,93.38000000000001,645.0,74.1,53.8,100.377841852,62.84754982,12.799800000000001,248.0,8.701,,97.38998982,46.940000000000005,1531587420.0,338.03094838,333.21929521999994,119.29220500000001,-82.600833414,158.05962868,100.377841852,62.84754982,83.133883414,97.38998982,100.50186197400001,102.12823358,103.0275336,101.33936462,101.99254928,101.55974439999999,102.45713902,104.65806816000001,103.64368669999999,40.394511816,53.401560489999994,3.26584486,22.453038008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2566595198000003,22.419964446,1.0,1.0,22.0,1.0,212.0,3.267659184,0.012848924000000001,0.0,0.0,0.0,0.0,0.0,1462.0,46.940000000000005,18969.863508000002,2070.2273502,2157.8480000000004,62.935002471999994,18100.2,0.0,2058.7451584
2018-07-14 12:00:00,1531587720.0,33.0,93.88000000000001,645.0,74.0,54.3,100.59038894,63.338067416,12.8296,248.0,8.5612,,97.79543256800001,46.99999999999999,1531587720.0,338.5033674,333.60052673999996,120.6039636,-82.61181315399999,158.05180528,100.59038894,63.338067416,83.436380854,97.79543256800001,101.3222323,102.27206412,103.18163674,101.50658143999999,102.14871432,101.86794087999999,102.66440864,104.75737136000001,103.72465826,40.969895202,53.29443392400001,3.134269316,22.368172215999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2349708852,22.364431336,1.0,1.0,27.0,1.0,212.0,3.267659184,0.012848924000000001,0.4,0.4,0.0,0.6,0.4,1462.0,46.99999999999999,18858.111736,2019.8180307999999,2123.1776,62.986659566,17526.4,0.0,2001.1282758000002
2018-07-14 12:05:00,1531588020.0,34.0,93.91999999999999,658.6,73.85999999999999,54.1,101.06343885999999,63.383636414,12.9376,247.2,8.899000000000001,,98.09873797399999,47.1,1531588020.0,341.62742988,336.68797906,120.19720212,-82.63060721000001,159.0100923,101.06343885999999,63.383636414,83.724289482,98.09873797399999,101.91896342,102.85657901999998,103.7678665,101.99637652,102.70416998,102.25565698,103.23077112000001,105.40990908,104.37665113999999,40.791856322,53.600183198,3.3132122269999997,22.591780096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2562019926,22.524787538,1.0,1.0,32.0,1.0,161.6,3.2823927328000004,0.0114340152,0.4,0.2,0.0,0.2,1.0,1011.6,47.1,19084.79891,2089.1036412000003,2199.8724,62.814923984,18048.8,0.0,2080.9973834
2018-07-14 12:10:00,1531588320.0,34.2,94.01999999999998,665.4,74.1,53.8,100.91912656000001,63.243993810000006,12.5334,247.0,8.9388,,98.322242844,47.1,1531588320.0,341.23085796,336.23502588,119.89910286000001,-82.615545,159.07362980000002,100.91912656000001,63.243993810000006,83.894918546,98.322242844,102.05621828,102.76296022000001,103.63941145999999,101.87189903999999,102.55490496,102.17116318,103.15256792,105.32598334,104.280023,40.660869906,53.74764648400001,3.3608964369999996,22.583123907999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2645691763999998,22.562813346000002,1.0,1.0,37.0,1.0,157.6,3.3126472819999995,0.018037031000000002,0.6,0.4,0.0,0.6,1.0,857.6,47.1,19454.55434,2106.8927828,2207.8836,62.93522051,18325.6,0.0,2090.7567155999996
2018-07-14 12:15:00,1531588620.0,35.8,95.02,679.0,73.94,54.2,102.41626942,63.128433262,13.458599999999999,246.4,9.5,,99.28241152400001,47.059999999999995,1531588620.0,348.12526706,343.08837258000005,119.65438158000002,-82.62501445400001,161.32646627999998,102.41626942,63.128433262,84.003160252,99.28241152400001,103.12366786,104.19561414,105.12583939999999,103.36412508000001,104.07946505999999,103.55068138000001,104.63492138,106.75190855999999,105.713047,40.553803414,54.57455775200001,3.2967775560000008,22.574629851999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3954000512000007,22.595238719999998,1.0,1.0,42.0,1.0,32.8,3.5344176726,0.030670738600000004,0.6,0.4,0.0,0.4,1.0,482.8,47.059999999999995,19763.950822,2250.1151108,2340.7204,62.90899419,18781.6,0.0,2232.7148894
2018-07-14 12:20:00,1531588920.0,35.6,95.14,689.8,73.88,53.9,102.63485127999999,63.18899782,13.046200000000002,247.0,9.4806,,99.748773892,47.1,1531588920.0,350.1606549,345.16402638000005,119.56985972,-82.62041028799999,161.94390054000002,102.63485127999999,63.18899782,84.260516826,99.748773892,103.25949686000001,104.47014812,105.46704356000001,103.68054981999998,104.39497526,103.92332552,104.95645100000002,107.16862217999999,106.14277482000003,40.51646262,54.775278326,3.507923526,22.672535202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3584825936000002,22.629763672000003,1.0,1.0,47.0,1.0,16.0,3.4884646180000005,0.035142751,0.8,0.4,0.0,0.4,1.0,516.0,47.1,20004.238794,2240.9312398,2341.7082,62.77788465799999,18894.4,0.0,2235.0427848
2018-07-14 12:25:00,1531589220.0,36.0,95.12,697.0,74.1,53.8,102.37713592000001,63.002348554,13.0846,246.4,9.5602,,99.818429298,47.42,1531589220.0,349.02303444,343.89375672000006,119.20012084,-82.619546368,162.06421398,102.37713592000001,63.002348554,84.360734994,99.818429298,103.54020268000002,104.33549239999999,105.36113904000001,103.5678105,104.25372380000002,103.90726044,104.83849889999999,106.9356465,105.87957933999999,40.353760434,55.128567485999994,3.502443426,22.648588124000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5267049202000003,22.67501072,1.0,1.0,52.0,1.0,16.0,3.4884646180000005,0.035142751,0.0,0.0,0.0,0.0,1.0,516.0,47.42,20136.933192,2268.2523736,2355.6693999999998,62.93522051,19189.2,0.0,2251.7167448
2018-07-14 12:30:00,1531589520.0,36.8,95.32000000000001,720.8,73.86,54.2,102.99362391999998,63.013133124,13.455400000000001,246.8,9.8398,,100.12215484000001,47.14,1531589520.0,352.98606822,347.66781116,119.43730908,-82.617187616,162.83809256,102.99362391999998,63.013133124,84.458231686,100.12215484000001,103.18614932,105.01394722,106.01630493999998,104.19933154,104.92940096,104.37585277999999,105.48405052000001,107.74352616000002,106.65787365999999,40.458365434,55.094566406,3.664249736000001,22.554767690000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6074101177999998,22.586343915999997,1.0,1.0,57.0,1.0,32.8,3.5344176726,0.030670738600000004,0.2,0.0,0.0,0.0,1.0,482.8,47.14,20853.400668,2330.2525612,2428.5908,62.84169672600001,19522.6,0.0,2327.0536732
2018-07-14 12:35:00,1531589820.0,38.4,95.14000000000001,754.8,73.92,53.7,102.59546742,62.377635532,13.4188,248.0,10.2,,100.0107813,47.14,1531589820.0,351.6472988,346.07427468,118.27095141999999,-82.598669654,163.04437654,102.59546742,62.377635532,84.370901226,100.0107813,103.82899304,104.90516782,105.84012627999998,104.06802694000001,104.80129165999999,104.29346932000001,105.36988822,107.47083359999999,106.32933950000002,39.943461238,55.57354291800001,3.733872108,22.434174302000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.687724042,22.49696659,1.0,1.0,62.0,1.0,100.0,3.718229891000001,0.012782689,0.6,0.4,0.0,0.6,1.0,350.0,47.14,21889.811734,2434.0839002000002,2529.6000000000004,62.757171402,20622.4,0.0,2415.9844888
2018-07-14 12:40:00,1531590120.0,39.0,95.38000000000002,765.0,74.08,53.8,102.86976053999999,62.25919777399999,13.2024,247.8,10.4194,,100.23057148599999,47.120000000000005,1531590120.0,354.36327064,348.7416408800001,118.04050434000001,-82.60352591799999,163.54838534,102.86976053999999,62.25919777399999,84.32346812600001,100.23057148599999,105.00779260000002,105.37639125999999,106.28801684,104.48160548000001,105.26794380000001,104.56309002,105.85822444,108.0218764,106.87701279999999,39.841090242,55.526508958,4.007252240000001,22.418107534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9481621680000005,22.425349496,1.0,1.0,67.0,1.0,100.0,3.718229891000001,0.012782689,0.0,0.0,0.0,0.0,1.0,350.0,47.120000000000005,22333.46194,2484.0174152,2581.9112,62.91830135400001,20920.0,0.0,2472.4648104
2018-07-14 12:45:00,1531590420.0,39.4,95.49999999999999,778.6,73.84,54.0,102.52047550000002,62.324914084,13.4936,246.6,10.5204,,100.358937554,47.14,1531590420.0,353.05062996000004,347.14085328,118.34580873999998,-82.591483318,163.14721992,102.52047550000002,62.324914084,84.29209387399999,100.358937554,103.11701162,105.05308542,106.01239444000001,104.2616513,104.98099252,104.57819912,105.53718322,107.75673274,106.54948979999999,39.976644629999996,55.390487199999995,4.029014316,22.348269449999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9486962443999998,22.341965628,1.0,1.0,72.0,1.0,100.0,3.718229891000001,0.012782689,0.0,0.0,0.0,0.0,1.0,350.0,47.14,22510.55385,2515.47387,2594.2980000000002,62.771445822,21076.8,0.0,2486.0708296000003
2018-07-14 12:50:00,1531590720.0,40.4,95.28,799.0,73.96000000000001,53.4,103.07306248,61.78506393599999,13.238399999999999,247.0,10.8796,,100.29879002,47.7,1531590720.0,356.8325148,350.83995433999996,117.76527982,-82.62302668800001,163.90904686,103.07306248,61.78506393599999,83.89212954199999,100.29879002,104.43140254,105.7464677,106.74893560000001,104.96193882,105.75635220000001,105.04376948000001,106.26923475999999,108.52172995999999,107.30747258000001,39.718773574,55.387316872,4.2344100984,22.066290358000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2270427150000005,22.227839848,1.0,1.0,77.0,1.0,100.4,3.8432642714000003,0.010439841,0.0,0.0,0.0,0.0,0.4,350.4,47.7,22720.413284000002,2576.6398188,2687.2612,62.709111654000004,21873.8,0.0,2578.5691216
2018-07-14 12:55:00,1531591020.0,41.4,95.77999999999999,826.2,74.05999999999999,53.6,103.47710271999999,62.125757662,13.649199999999999,247.0,11.219399999999998,,100.6164605,47.44,1531591020.0,359.37594484000005,353.18864558000007,118.14317618,-82.610952118,164.33824120000003,103.47710271999999,62.125757662,83.77969249600001,100.6164605,105.3400392,106.2776413,107.14521873999999,105.35961993999999,106.18653762,105.41439688,106.77514618000001,109.03180861999999,107.7848101,39.88669563,55.306432576,4.307707377,22.239062034000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2390079112,22.084985678000002,1.0,1.0,82.0,1.0,100.8,3.9682986518,0.008096993,0.0,0.0,0.0,0.0,0.0,350.8,47.44,23813.891394,2663.4471532,2771.1122,62.847124894000004,22420.8,0.0,2664.107626
2018-07-14 13:00:00,1531591320.0,43.2,95.67999999999999,833.0,73.82000000000001,54.0,103.34354060000001,61.197447408,13.8476,246.4,11.6612,,100.77888234000001,47.279999999999994,1531591320.0,359.74595325999996,353.09970482,116.56284566,-82.63694456200001,164.87094492,103.34354060000001,61.197447408,83.57034158,100.77888234000001,103.26819184000001,106.36809862,107.24138722000001,105.48520826,106.26661659999999,105.57186254000001,106.82756556,109.10612404000001,107.76663576000001,39.183466772,55.764820898,4.423095153,22.013980638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3653748024,22.212038665999998,1.0,1.0,87.0,1.0,89.4,4.1709533856,0.012270031800000001,0.2,0.2,0.0,0.2,0.6,339.4,47.279999999999994,23939.807055999998,2781.8486254,2873.2960000000003,62.754738206,22954.0,0.0,2790.670814
2018-07-14 13:05:00,1531591620.0,43.6,95.46000000000001,853.4,74.0,53.5,103.29849594,61.150816211999995,13.865599999999997,245.6,11.780600000000002,,100.45499998,47.2,1531591620.0,360.90035152,354.14319636,116.74091148,-82.65354322600001,164.66231298,103.29849594,61.150816211999995,83.100532234,100.45499998,104.12460206,106.45729911999999,107.36493032000001,105.55827002000001,106.40083358000001,105.50451533999998,106.93539294,109.33486194,107.9762636,39.26224447,55.327451066,4.677767656,21.888571746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5388574884,21.93579732,1.0,1.0,92.0,1.0,66.2,4.4512284728,0.0229589574,0.4,0.2,0.0,0.2,1.0,316.2,47.2,24767.831385999998,2802.6533388,2893.3469999999998,62.769782538,23521.4,0.0,2826.7538212
