Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-14 13:10:00,1531591920.0,44.8,95.6,867.0,74.03999999999999,53.6,103.02587611999999,60.639847102,13.7126,246.0,12.0602,,100.5679552,47.279999999999994,1531591920.0,359.90536944,352.848906,115.76210327999999,-82.66213016,164.82165995999995,103.02587611999999,60.639847102,82.89717061600001,100.5679552,103.5942272,106.33409298000001,107.22235567999999,105.45049285999998,106.26314046,105.53982206,106.84657297999999,109.1379842,107.71583970000002,38.824132876,55.68367575799999,4.689963586,21.815714228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.719315244600001,21.843254656,1.0,1.0,97.0,1.0,43.0,4.73150356,0.033647883,0.0,0.0,0.0,0.0,1.0,293.0,47.279999999999994,25123.4879,2889.6220006000003,2966.8092,62.830467057999996,24047.8,0.0,2900.9903026
2018-07-14 13:15:00,1531592220.0,45.0,95.52000000000001,867.0,73.82000000000001,53.8,103.31054476,60.667646836,14.0118,245.2,12.180600000000002,,100.52793192000001,47.160000000000004,1531592220.0,362.36850238000005,355.35090602,115.60882274000001,-82.622335418,165.23920916000003,103.31054476,60.667646836,82.363767672,100.52793192000001,104.23248582000001,106.7298274,107.61620097999999,105.79832317999998,106.6803138,105.69882374000001,107.18132897999999,109.62827505999999,108.22124045999999,38.756108276000006,55.610934099999994,4.910695714,21.911538564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8272868462,21.8355624,1.0,1.0,102.0,1.0,43.0,4.73150356,0.033647883,0.0,0.0,0.0,0.0,1.0,293.0,47.160000000000004,25029.603418000002,2899.9575556,2986.7072,62.700488162,24015.4,0.0,2935.8797976
2018-07-14 13:20:00,1531592520.0,46.4,96.44000000000001,890.8,74.04,53.3,103.87790444,60.54356732,14.0618,244.6,12.719399999999998,,101.11954211999999,47.31999999999999,1531592520.0,365.48630244000003,357.92212478,114.8120255,-82.63119326799999,166.63222886,103.87790444,60.54356732,82.465391462,101.11954211999999,104.96002474,107.46674622,108.25130143999999,106.47902168,107.33858391999999,106.3884141,107.86382441999999,110.24718582,108.73979168000001,38.3967886,56.385043028,4.861887257999999,22.14677872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.838750982,22.06574989,1.0,1.0,107.0,1.0,88.2,4.9438184236,0.0223008506,0.4,0.4,0.0,0.6,1.0,338.2,47.31999999999999,25775.89302,3027.8539382,3111.0734,62.748874704,24878.2,0.0,3059.8750014000007
2018-07-14 13:25:00,1531592820.0,46.8,95.35999999999999,901.0,74.0,53.7,102.41218303999999,60.065263228000006,13.9398,244.4,12.6,,100.13071549,47.08,1531592820.0,358.23204369999996,350.63535007999997,114.28442742000001,-82.61512182599999,164.87558755999999,102.41218303999999,60.065263228000006,82.356569014,100.13071549,99.670579302,105.91363528,106.82008676000001,105.06517946000001,105.84002968,105.1963029,106.37628743999998,108.80138431999998,107.26368228000001,38.158389238,56.07420324799999,4.851499197,21.90687399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.788199955800001,22.071236014,1.0,1.0,112.0,1.0,133.4,5.1561332872,0.010953818200000002,0.8,0.8,0.0,3.6,1.0,383.4,47.08,26264.828686,3018.6339448000003,3079.4,62.824078002,25083.0,0.0,3023.264655
2018-07-14 13:30:00,1531593120.0,46.8,94.91999999999999,901.0,73.83999999999999,53.7,102.17849338,60.163153826000006,13.698400000000001,245.2,12.600999999999999,,99.26618284800001,47.14,1531593120.0,356.28900994,348.70913534,114.39461296000002,-82.637026482,164.14170772,102.17849338,60.163153826000006,81.84853681199999,99.26618284800001,97.608851628,105.4669353,106.36525754000002,104.65628308000001,105.44825977999999,104.61639545999999,105.94677340000001,108.40829848000001,106.86733181999998,38.208493904,55.73340923200001,4.688838453,21.954659921999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.849140956599999,21.867317672,1.0,1.0,117.0,1.0,123.8,4.103675143399999,0.0098977578,0.6,0.6,0.0,0.8,1.0,323.8,47.14,26050.18298,3003.0966818,3089.745,62.690048046,25087.6,0.0,3005.5842777999997
2018-07-14 13:35:00,1531593420.0,47.2,95.05999999999999,918.0,74.14,53.1,103.12628093999999,59.88459582,13.9422,245.8,12.780599999999998,,99.538902942,48.04,1531593420.0,362.72470902000003,355.17258724000004,114.11074158,-82.666802424,165.49359432,103.12628093999999,59.88459582,81.61530575999998,99.538902942,103.32674623999999,106.70231778,107.51647433999999,105.75223104000001,106.66826942,105.3854335,107.19289308,109.70022972,108.18643374000001,38.079668662,55.793364616000005,5.060152789,21.804927157999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0165408066,21.734261120000003,1.0,1.0,122.0,1.0,146.4,4.2098325752,0.0042242415999999994,0.8,0.6,0.0,1.2,1.0,346.4,48.04,25945.253264000003,3036.3135038,3141.4276,62.77823781000001,25645.8,0.0,3090.9142554
2018-07-14 13:40:00,1531593720.0,48.0,96.10000000000001,918.0,74.0,53.6,103.98523206,59.82504515600001,14.2272,245.0,13.279599999999999,,100.47156974399999,47.14,1531593720.0,368.20428280000004,360.31045494,113.52163637999999,-82.67376833,167.39342266,103.98523206,59.82504515600001,81.99553431199999,100.47156974399999,106.41304312,107.83187166,108.4888541,106.70645711999998,107.67206606000002,106.35644210000001,108.19949406,110.78286876,109.21803059999999,37.812015618,56.610553908,5.2327985009999995,22.013029544000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1500634996,22.006941792,1.0,1.0,127.0,1.0,156.0,5.262290719,0.005280302,1.0,0.6,0.0,0.8,1.0,406.0,47.14,26700.74723,3126.1278838,3253.502,62.79693027,25647.6,0.0,3196.3971407999998
2018-07-14 13:45:00,1531594020.0,48.0,96.38,918.0,73.88,53.4,103.58379940000002,59.918128672,13.830400000000001,246.2,13.0796,,100.81293882000001,47.1,1531594020.0,364.75845224,356.85460330000006,113.72620966,-82.62627008200002,166.9857258,103.58379940000002,59.918128672,82.28754839,100.81293882000001,105.0544155,107.31653946000002,108.07219620000001,106.31488848000001,107.14661772,106.30894936,107.66568767999999,110.1036269,108.52557676,37.905146342,56.882098894,4.941777369,22.012982332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9671997612,22.041896886,1.0,1.0,132.0,1.0,156.0,5.262290719,0.005280302,1.0,0.8,0.0,3.6,1.0,406.0,47.1,26621.22155,3135.2580474,3220.1816,62.642074044000005,25661.4,0.0,3164.5360328000006
2018-07-14 13:50:00,1531594320.0,48.0,95.46,918.0,74.16,52.9,103.30109102000002,59.614566258,13.923399999999997,245.8,13.0796,,100.25295718,47.1,1531594320.0,363.9145893,356.21770003999995,113.55166092000002,-82.65148982,166.48570020000003,103.30109102000002,59.614566258,82.14346843000001,100.25295718,104.69102154,107.08428871999999,107.84642383999999,106.02331538000001,106.88493123999999,105.89100324,107.38670970000001,109.93512885999999,108.39598396000001,37.826039374000004,56.550571328000004,5.0948929320000005,21.788526884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987372080200001,21.91031527,1.0,1.0,137.0,1.0,156.0,5.262290719,0.005280302,1.0,0.6,0.0,1.2,1.0,406.0,47.1,26899.56143,3104.0779047999995,3214.9816,62.740375536,25959.4,0.0,3157.1734002
2018-07-14 13:55:00,1531594620.0,48.6,96.53999999999999,935.0,73.94,53.5,104.23322163999998,59.860536896,13.7798,246.2,13.3398,,100.70933078,47.26,1531594620.0,368.0847447,359.87452427999995,113.49940369999999,-82.624284988,167.90543811999999,104.23322163999998,59.860536896,82.378641676,100.70933078,104.86590231999999,107.87876476,108.62702252,106.85506688000001,107.74296152,106.58698958,108.23232079999998,110.76011834,109.13159318000001,37.802091516,57.145319778,4.89837153,22.058445386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0261287164,21.955393708,1.0,1.0,142.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,3.0,1.0,406.0,47.26,27012.959162000003,3182.562515,3284.2112,62.719583553999996,26014.8,0.0,3236.4763422000005
2018-07-14 14:00:00,1531594920.0,49.4,97.02000000000001,945.2,73.94000000000001,53.3,104.58135623999999,59.839250858,14.193999999999999,245.8,13.720400000000001,,100.85691236,47.17999999999999,1531594920.0,371.88755851999997,363.4343106,113.34758289999999,-82.67041650399999,168.81596488000002,104.58135623999999,59.839250858,82.67661894800001,100.85691236,106.48571678,108.37936271999999,109.16289268,107.34201298,108.27707176000001,106.93562446000001,108.75180024,111.5042536,109.84025254000001,37.732862874,57.311711284,5.258896271999999,22.106387981999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.132808258800001,22.046048538,1.0,1.0,147.0,1.0,116.8,5.4033024838,0.012226206399999998,1.0,0.8,0.0,2.4,1.0,366.8,47.17999999999999,27390.337970000004,3253.6024096,3372.4979999999996,62.665138932000005,26423.2,0.0,3327.4921910000003
2018-07-14 14:05:00,1531595220.0,50.0,97.08,952.0,74.16000000000001,52.9,104.55255754,59.635409892000006,14.2048,245.6,13.9388,,101.21820725999999,47.279999999999994,1531595220.0,370.85819862000005,362.38987749999995,112.90736153999998,-82.65999826600002,169.23939235999998,104.55255754,59.635409892000006,83.04209795599999,101.21820725999999,100.725653874,108.25414057999998,109.1249433,107.35679266,108.24013710000001,107.15975788,108.72514298000002,111.30331768,109.63290112,37.532362432,57.93607465800001,5.0803436,22.103047460000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0901845294,22.143225318,1.0,1.0,152.0,1.0,58.0,5.614820131,0.022645063,1.0,0.8,0.0,4.4,1.0,308.0,47.279999999999994,27710.281563999997,3296.9529415999996,3423.3448,62.740375536,26872.6,0.0,3360.0994127999998
2018-07-14 14:10:00,1531595520.0,50.8,97.08,952.0,73.84,53.5,104.75716166000002,59.38015048,14.4468,245.0,14.260199999999998,,101.14613906000001,47.18,1531595520.0,371.98916242000007,363.45033618,112.19750824,-82.63323412999999,169.88166672,104.75716166000002,59.38015048,83.16433891400001,101.14613906000001,98.454585262,108.57620732000001,109.39985924,107.62483128000001,108.51867125999999,107.27269002,109.04982156000001,111.52444143999999,109.8436942,37.207291072,58.357225326000005,5.086532501,22.17285941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1384350048,22.163988361999998,1.0,1.0,157.0,1.0,58.0,5.614820131,0.022645063,1.0,0.8,0.0,1.4,1.0,308.0,47.18,27483.486102000003,3350.6615092,3493.749,62.63584342200001,26895.0,0.0,3426.2202147999997
2018-07-14 14:15:00,1531595820.0,51.0,96.88,952.0,73.94000000000001,53.0,104.60510924,59.280390692000005,14.4744,245.2,14.180600000000002,,101.11981686,47.06,1531595820.0,372.48997488,363.78729214,112.17682108,-82.67879108999999,169.76946096,104.60510924,59.280390692000005,83.10276430399999,101.11981686,98.31034636999999,108.3462573,109.29073211999999,107.52786508,108.44758378000002,107.15683912,108.93047958000002,111.6222761,109.91071916000001,37.198126267999996,58.14718487399999,5.305609934,22.082264423999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2040562569999995,22.080521562,1.0,1.0,162.0,1.0,58.0,5.614820131,0.022645063,1.0,0.8,0.0,2.8,1.0,308.0,47.06,27710.281563999997,3357.2302900000004,3477.1072,62.583570306,27162.4,0.0,3444.5536928
2018-07-14 14:20:00,1531596120.0,51.0,96.4,952.0,74.12,53.1,104.22917890000001,59.286097736,14.1898,245.0,14.220400000000001,,100.64458379999999,47.059999999999995,1531596120.0,368.67423348,360.00891944,112.1772043,-82.644385368,168.9694961,104.22917890000001,59.286097736,83.10476546599999,100.64458379999999,97.15752368999999,107.80684678,108.65103006,106.99828750000002,107.82973468000003,106.70515580000001,108.35679186,110.87559154,109.1579213,37.197732275999996,58.09390458200001,4.928742403999999,22.088365462000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0440522549999995,22.160625107999998,1.0,1.0,167.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,3.0,1.0,308.0,47.059999999999995,27895.841483999997,3341.3262698,3483.9979999999996,62.76153947,27210.6,0.0,3408.1381942000007
2018-07-14 14:25:00,1531596420.0,51.6,97.35999999999999,986.0,73.84,53.4,105.45424421999999,59.427068940000005,14.499,245.0,14.5408,,101.08927477999998,47.36,1531596420.0,376.9808067800001,367.94835844000005,112.53351545999999,-82.66668734,170.82314694,105.45424421999999,59.427068940000005,83.05606184999999,101.08927477999998,98.875583456,109.18774547999999,110.09114638000001,108.34146356000001,109.33399368,107.71766835999999,109.8369782,112.49361124000002,110.73266974,37.361324224,58.32953569399999,5.278425571,22.065744716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.275966398,21.912051068,1.0,1.0,172.0,1.0,58.0,5.614820131,0.022645063,1.0,0.8,0.0,2.0,1.0,308.0,47.36,28272.852120000003,3416.2769912000003,3562.496,62.608621248,27535.4,0.0,3527.3497848000006
2018-07-14 14:30:00,1531596720.0,52.6,97.02000000000001,986.0,74.02,52.8,104.75392747999999,58.937763452,14.280600000000002,244.2,14.719400000000002,,101.11812882,47.31999999999999,1531596720.0,372.73348774000004,363.52971502,111.85129065999999,-82.655484744,170.22690540000002,104.75392747999999,58.937763452,83.472786746,101.11812882,97.755348794,108.43501020000001,109.38469604,107.70215658000002,108.59717108,107.36875989999999,109.07239557999999,111.66985473999998,109.85937096,37.048265594,58.557050644,5.105443482,21.889497860000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0903984512,22.106741938,1.0,1.0,177.0,1.0,146.8,2.2459280524,0.0090580252,0.4,0.4,0.0,2.2,1.0,246.8,47.31999999999999,28507.747416,3472.3186541999994,3594.4734,62.595947519999996,28144.8,0.0,3555.449003
2018-07-14 14:35:00,1531597020.0,53.0,96.28,1003.0,74.05999999999999,53.1,104.35793426000001,58.509203956,14.448600000000003,244.0,14.820399999999998,,100.46334159999999,47.14,1531597020.0,371.89282672,362.61509594,111.51521973999999,-82.640093866,169.6833598,104.35793426000001,58.509203956,83.103125152,100.46334159999999,97.572164658,108.26552844,109.14591997999999,107.42254538,108.36228772,106.90807112,108.80638726,111.50567954,109.67774066,36.89428719,58.177680276000004,5.319806369,21.614916766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2487110202,21.622450729999997,1.0,1.0,182.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,47.14,29238.205518000002,3475.3005777999997,3616.1776,62.711216381999996,28438.6,0.0,3574.928165
2018-07-14 14:40:00,1531597320.0,53.8,97.05999999999999,1003.0,73.84,53.3,104.92220596,58.566496924,14.711400000000001,244.0,15.198999999999998,,100.584353,47.260000000000005,1531597320.0,377.08943542000003,367.69906777999995,110.97265218,-82.637472828,171.3579848,104.92220596,58.566496924,83.046166274,100.584353,98.919316588,109.04473812,109.93150188,108.17494416,109.17104902000001,107.52671702,109.64778964,112.51345928,110.68261193999999,36.644006102000006,58.84452553,5.760406002000001,21.922490828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5601137128,21.846054324,1.0,1.0,187.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,47.260000000000005,28868.926548,3555.7494056000005,3708.5560000000005,62.581575382000004,28541.4,0.0,3680.4647146
2018-07-14 14:45:00,1531597620.0,54.2,97.66000000000001,1003.0,74.06,52.8,105.48488674000001,58.668133134,14.8632,244.0,15.4398,,101.34834002,47.64,1531597620.0,378.29719842,368.82761364000004,110.76299354,-82.615734194,172.37080314,105.48488674000001,58.668133134,83.223453684,101.34834002,98.94459225,109.50308799999998,110.35417062000002,108.58553468,109.5934761,108.07951718,110.08802638000002,112.74767716,110.90594628,36.547213872,59.623126012,5.4210595569999995,22.12091926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5240292142,22.079918801999998,1.0,1.0,192.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,206.0,47.64,28695.148208,3603.6315630000004,3767.3112,62.629216728,28835.4,0.0,3719.6991208
2018-07-14 14:50:00,1531597920.0,54.0,97.78,992.8,73.98,53.2,105.61534208,58.596076088,14.722,244.0,15.320400000000001,,101.08980878000001,47.00000000000001,1531597920.0,379.50921278,370.14600716000007,110.45314293999999,-82.65235830799999,172.78649258000002,105.61534208,58.596076088,83.37305622,101.08980878000001,99.574440114,109.78780734000001,110.55015671999999,108.74290122,109.73456071999999,108.21028898,110.2451055,112.9790985,111.16250469999997,36.403922273999996,59.807394097999996,5.547162611999999,22.192153818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4804067702,22.123024872,1.0,1.0,197.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.00000000000001,29004.782918,3593.7141199999996,3738.1776,62.671541624,28504.6,0.0,3718.2821386000005
2018-07-14 14:55:00,1531598220.0,54.0,98.17999999999999,1003.0,73.83999999999999,53.1,105.40938652,58.913069668000006,14.540000000000001,244.6,15.3796,,101.4542198,47.1,1531598220.0,377.71035187999996,368.25765042,110.78729329999999,-82.6621567,172.6845564,105.40938652,58.913069668000006,83.65731121399999,101.4542198,99.32726285599999,109.48759436,110.31588531999998,108.54015996000001,109.48011242,108.21975548,110.00746088000001,112.63322395999998,110.79221254,36.558393146,60.051332452,5.382826048,22.354676528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.544264244999999,22.319962228,1.0,1.0,202.0,1.0,195.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.8,47.1,29042.704884000006,3607.5674566000002,3761.8621999999996,62.52730734200001,28577.4,0.0,3700.3406996
2018-07-14 15:00:00,1531598520.0,54.4,96.53999999999999,1020.0,74.11999999999999,52.6,103.66304588,58.414803905999996,14.3064,245.2,15.0796,,100.202022222,47.019999999999996,1531598520.0,370.20556176,360.79185084,110.31830704,-82.667236272,170.32606758000003,103.66304588,58.414803905999996,83.58381985,100.202022222,97.42440172,107.97313549999998,108.8191419,107.05312510000002,107.93188835999999,106.75917050000001,108.40524994,111.17654910000002,109.31513318,36.341285221999996,59.149518462,5.652087284,22.073518688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4973342308,22.17607368,1.0,1.0,207.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.019999999999996,29932.582524000005,3579.7182384,3697.4816,62.62476898600001,29255.8,0.0,3654.4225354
2018-07-14 15:05:00,1531598820.0,54.6,96.25999999999999,1020.0,73.94,53.3,104.26348806000001,58.44083330200001,14.4,244.8,15.1602,,100.40370370000001,47.08,1531598820.0,372.63963834000003,363.04737495999996,110.09826792000001,-82.67261492600001,171.02433321999996,104.26348806000001,58.44083330200001,83.206566256,100.40370370000001,97.33436552,108.28177868,109.26239572000001,107.52327698000002,108.44934372,107.01407858,108.90472876000001,111.65231257999999,109.76481956,36.239391056,59.372020622,5.501331486,22.201442244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5811554136,22.094158143999998,1.0,1.0,212.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.08,29667.496924,3583.6779176000005,3711.1684,62.665311001999996,29089.2,0.0,3692.2194302000003
2018-07-14 15:10:00,1531599120.0,54.8,96.56000000000002,1020.0,73.88,53.1,104.7770609,58.350427538,14.456400000000002,244.0,15.380600000000001,,100.55060196,47.059999999999995,1531599120.0,376.30148640000004,366.765708,109.91784556,-82.636038826,171.97772880000002,104.7770609,58.350427538,83.303426202,100.55060196,98.242164212,108.91444424,109.81556606,108.04429286,109.062442,107.41985504000002,109.54399201999999,112.3616486,110.49937182,36.155519826,59.616080151999995,5.722310899,22.194907712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.619402042799999,22.202741384,1.0,1.0,217.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.059999999999995,29623.315989999996,3607.1922436,3752.8664,62.560760138,29183.6,0.0,3741.9902848000006
2018-07-14 15:15:00,1531599420.0,55.0,97.02000000000001,1020.0,74.13999999999999,52.6,105.16115226,58.47671974,14.7594,244.4,15.5194,,101.09260981999999,47.019999999999996,1531599420.0,376.64912012,366.91531784000006,109.89393692000002,-82.63750207199999,172.47857608,105.16115226,58.47671974,83.447912228,101.09260981999999,98.10634642,109.07945623999998,110.00107096000002,108.26847991999998,109.23431206000001,107.73624906,109.71593782,112.43016379999999,110.53024187999999,36.144390316,60.048412258,5.36908962,22.332329429999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5370372966,22.309689937999998,1.0,1.0,222.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.019999999999996,29954.67299,3636.8451134,3792.9336000000003,62.641514334,29428.8,0.0,3759.0036594000003
2018-07-14 15:20:00,1531599720.0,55.0,97.7,1020.0,73.92,53.0,105.91674266,58.478970438,14.504,244.2,15.780599999999998,,101.50877282,47.1,1531599720.0,381.52262310000003,371.95176268,110.01944017999999,-82.682621162,173.67970314,105.91674266,58.478970438,83.627362592,101.50877282,99.45682802399999,109.95165792,110.85901526,109.0498451,110.09067492,108.38482003999998,110.53515962000002,113.3670492,111.51737478,36.202884504000004,60.312653916,5.600632084000001,22.276085936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5036970448,22.271836938,1.0,1.0,227.0,1.0,202.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.6,47.1,29623.315990000003,3659.880568400001,3853.5868,62.566986522,29195.2,0.0,3806.7505366000005
2018-07-14 15:25:00,1531600020.0,55.4,98.38000000000001,1033.6,73.94000000000001,52.7,106.03316228000001,58.841318616,14.881800000000002,244.0,15.899000000000001,,101.96984294,47.28000000000001,1531600020.0,381.67713352,371.84701916,110.25964932000002,-82.6314543,174.1463154,106.03316228000001,58.841318616,83.989957918,101.96984294,99.469670018,110.04231072,110.99740627999999,109.22494938,110.21793756,108.74370672,110.69324578000001,113.39631067999998,111.49657338,36.314105238,60.75000475,5.4634111149999995,22.52721338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5268513654,22.419201854,1.0,1.0,232.0,1.0,167.6,1.2563776872,0.0196494096,0.2,0.2,0.0,0.2,0.4,267.6,47.28000000000001,29839.43439,3710.8911024,3879.3560000000007,62.501976888,29516.6,0.0,3835.1606496
2018-07-14 15:30:00,1531600320.0,56.0,97.24,1052.2,74.14000000000001,52.7,104.99114046,58.481280966,14.5078,244.0,15.8796,,101.44515494,47.18,1531600320.0,377.03639840000005,367.06377721999996,109.79156974,-82.651020544,172.89459042,104.99114046,58.481280966,84.172935954,101.44515494,98.11994784400001,109.08560598,110.08285572,108.31831103999998,109.27055298,107.93284584,109.74585298000002,112.5044849,110.5587994,36.096922568,60.390105518,5.567658945000001,22.384358406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5119251775999984,22.436686934,1.0,1.0,237.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,47.18,30713.718756,3713.9827618000004,3874.6224,62.668991228,30062.4,0.0,3830.680515
2018-07-14 15:35:00,1531600620.0,57.6,97.3,1224.2,73.86,53.1,105.42927402000001,59.69655940599999,14.8266,244.0,16.480600000000003,,101.34235354,48.620000000000005,1531600620.0,382.32752558,371.73014454,112.21477383999999,-82.636896236,173.40047694,105.42927402000001,59.69655940599999,84.5262625,101.34235354,98.703140796,109.94572444,110.90545793999999,109.05556357999998,110.11845673999998,108.34268432000002,110.5315192,113.5190233,111.47241142,37.214472568,59.881453642,6.043137408000001,22.48208684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8653218624,22.462893442000002,1.0,1.0,242.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,48.620000000000005,33424.34897800001,3833.7003713999998,4021.2663999999995,62.543921634,32213.8,0.0,3990.3430048
2018-07-14 15:40:00,1531600920.0,58.0,97.72,1252.0,73.96000000000001,52.7,105.82887788000001,59.552356610000004,14.586000000000002,245.2,16.6204,,101.82381892000001,49.9,1531600920.0,382.44067782,371.47591733999997,112.84081232000001,-82.65514625,173.35194194000002,105.82887788000001,59.552356610000004,85.083392202,101.82381892000001,98.54878963800002,110.16373027999998,111.14461882,109.37042978,110.38858592,108.7787466,110.84073664,113.54179448,111.42368127999998,37.501920118,59.810147461999996,5.59480342,22.050436496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7392798306,22.284880816,1.0,1.0,247.0,1.0,145.2,2.5127553744,0.0392988192,0.4,0.4,0.0,0.6,1.0,345.2,49.9,32619.303064,3876.7466117999998,4075.298,62.518815392,32754.2,0.0,4018.1757096
2018-07-14 15:45:00,1531601220.0,57.8,98.04,1166.0,74.12,52.6,106.51280184,58.98269153,14.916599999999999,244.8,16.6796,,102.12741794,48.78,1531601220.0,386.70958321999996,376.28666482,111.75432201999999,-82.652725898,174.45919110000003,106.51280184,58.98269153,85.022361428,102.12741794,99.67600703400001,110.8561727,111.82294842000002,110.00116704,111.09316538,109.2581724,111.51599772,114.35434037999998,112.35921771999999,37.000245838,60.104850718,5.84641589,21.982445694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.855722443,21.908287334,1.0,1.0,252.0,1.0,145.2,2.5127553744,0.0392988192,0.4,0.4,0.0,0.6,1.0,345.2,48.78,31942.685062000004,3869.6270388,4083.2224,62.624738752,31831.2,0.0,4048.7865048
2018-07-14 15:50:00,1531601520.0,57.6,98.2,1071.4,73.82000000000001,53.0,105.94178746,57.94320441800001,15.003800000000002,245.6,16.480600000000003,,102.08516408,47.28,1531601520.0,383.8840913800001,373.72034551999997,110.15633534000001,-82.66622920200001,174.42472954000002,105.94178746,57.94320441800001,84.658975152,102.08516408,99.574368346,110.32930424000001,111.28705413999998,109.42234166,110.44565066,108.89049224,110.90382106,113.81684514000001,111.86078425999999,36.265381898,60.607884375999994,5.918996774000001,21.677822522000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.754155193,21.829240956,1.0,1.0,257.0,1.0,125.8,3.7691330616000003,0.0589482288,0.6,0.4,0.0,0.6,1.0,425.8,47.28,30754.304576000002,3855.6449498,4047.5072,62.483246664,30575.4,0.0,4008.0226900000002
2018-07-14 15:55:00,1531601820.0,58.0,98.24,1192.0,73.97999999999999,52.6,106.56730302000001,59.56164003400001,15.1234,246.0,16.7,,102.3307674,48.82000000000001,1531601820.0,386.55568804,376.01055824,112.37018056000002,-82.64827924600002,174.60542856,106.56730302000001,59.56164003400001,84.916842126,102.3307674,99.303158406,110.95493925999999,111.87008031999999,110.04686080000002,111.10041621999999,109.40181526,111.58168764,114.32521592,112.30570114,37.28670952,60.28021265599999,5.738398126999999,22.274930516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8827653456,22.140300248000003,1.0,1.0,262.0,1.0,106.4,5.0255107488,0.0785976384,0.6,0.6,0.0,0.8,1.0,506.4,48.82000000000001,32475.931606000006,3891.1323476,4108.2,62.508221058000004,32123.2,0.0,4060.4036714000003
2018-07-14 16:00:00,1531602120.0,58.0,97.96,1192.0,74.03999999999999,52.7,106.39553999999998,59.35450672999999,15.096,245.4,16.6408,,102.30479154,48.94,1531602120.0,385.81323684000006,375.10658271999995,112.81763803999999,-82.648954148,173.97054454,106.39553999999998,59.35450672999999,85.18384531,102.30479154,98.757969484,110.72430668,111.68855882,109.87647262,110.92586864,109.23947102,111.36431164000001,114.18495228000002,112.13118176,37.491418418,59.785592252,5.735641765,21.863088315999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6937888842,21.949432167999998,1.0,1.0,267.0,1.0,145.2,2.5127553744,0.0392988192,0.4,0.4,0.0,1.4,1.0,345.2,48.94,32398.485026,3881.7615491999995,4083.6562,62.585129964,32129.0,0.0,4052.4822271999997
2018-07-14 16:05:00,1531602420.0,58.0,98.1,1192.0,73.8,52.9,106.26562346,59.289745868,14.8726,245.2,16.7592,,102.28804458,49.1,1531602420.0,384.56918002000003,373.83824283999996,112.67312896000001,-82.646509124,173.83612606000003,106.26562346,59.289745868,85.19447400199999,102.28804458,98.86406915,110.5646524,111.5091537,109.73689793999999,110.75326573999999,109.19043088000001,111.19265224,113.94681856,111.88299038,37.425209334,59.88930746,5.617366952999999,21.864536538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680246865399999,21.884998482,1.0,1.0,272.0,1.0,125.8,3.7691330616000003,0.0589482288,0.6,0.6,0.0,1.2,1.0,425.8,49.1,31882.17451,3886.0609580000005,4109.343800000001,62.439288336000004,32001.8,0.0,4039.9539352
2018-07-14 16:10:00,1531602720.0,58.0,97.6,1192.0,74.0,52.4,105.98878982,59.125723598,14.760200000000001,245.6,16.5796,,101.68487796,49.059999999999995,1531602720.0,384.28996036,373.66318772000005,112.65698536,-82.61639829,173.30220495999998,105.98878982,59.125723598,85.04471805600001,101.68487796,98.90508026,110.28609922000001,111.37004015999999,109.50154256,110.5845738,108.82109399999999,110.93641494,113.89457634,111.85006818,37.417959044,59.407628644,5.8612783440000005,21.707764562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7569399146,21.728378426,1.0,1.0,277.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,49.059999999999995,32191.960822,3869.0737334000005,4071.9612000000006,62.470249412,32247.0,0.0,4037.1691424000005
2018-07-14 16:15:00,1531603020.0,58.0,98.0,1192.0,74.0,52.7,106.44594602,59.050459486,15.053999999999998,244.8,16.6602,,102.12857874,48.940000000000005,1531603020.0,386.241966,375.69462744,112.44194328,-82.63561500799999,173.97715567999998,106.44594602,59.050459486,84.969029246,102.12857874,99.18532979599999,110.72726544,111.71573738,109.88120894,110.94390702000001,109.22249224,111.36581024,114.26599577999998,112.24475416,37.31954149799999,59.71115991199999,5.798808141,21.730917992000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7931713361999995,21.759028437999994,1.0,1.0,282.0,1.0,164.6,1.2563776872,0.0196494096,0.2,0.2,0.0,0.2,1.0,264.6,48.940000000000005,32346.853978000006,3883.0248324,4078.4286,62.551677168000005,32117.0,0.0,4057.1670168000005
2018-07-14 16:20:00,1531603320.0,58.0,98.16,1395.0,73.82000000000001,52.8,106.53166200000001,60.524721725999996,14.992199999999997,245.4,16.7204,,102.30117664000001,50.2,1531603320.0,386.88139925999997,375.9184526,115.34433892,-82.6499189,173.50039592000002,106.53166200000001,60.524721725999996,85.207489832,102.30117664000001,99.048717146,110.99424187999998,111.93260804000002,110.10358776000001,111.17546866,109.41915966000002,111.59139785999999,114.38729287999999,112.28826884,38.636478544,59.113103058,5.756606830400001,21.888243176000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.817625963799999,21.860384458000002,1.0,1.0,287.0,1.0,125.8,3.7691330616000003,0.0589482288,0.6,0.4,0.0,0.6,1.0,425.8,50.2,35680.32707200001,3899.732222,4103.178599999999,62.42896422199999,34136.2,0.0,4060.6866562000005
2018-07-14 16:25:00,1531603620.0,58.0,98.06000000000002,1395.0,74.06,52.3,106.5526554,60.311647956,14.856200000000001,246.0,16.640800000000002,,101.91385060000002,50.9,1531603620.0,387.77287218000004,376.69724429999997,115.87043356,-82.657073396,172.99172254,106.5526554,60.311647956,85.49635842,101.91385060000002,99.31970456799999,111.05237672000001,111.977314,110.08840783999999,111.20454873999999,109.3877375,111.61644462000001,114.5533974,112.43599543999999,38.87354561600001,58.438325138,5.883340035,21.438102343999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768039448,21.610160266,1.0,1.0,292.0,1.0,125.8,3.7691330616000003,0.0589482288,0.6,0.4,0.0,0.4,1.0,425.8,50.9,34985.451946,3896.5792966,4093.6367999999993,62.492797888,34355.4,0.0,4069.1271401999998
2018-07-14 16:30:00,1531603920.0,58.0,98.61999999999999,1395.0,74.0,52.7,106.98947468000001,60.45398733,14.882,245.0,16.8194,,102.60465812,50.98,1531603920.0,388.98179688,377.77922284,116.11761899999999,-82.645250836,173.40193472,106.98947468000001,60.45398733,85.609601906,102.60465812,99.312350702,111.3468162,112.27828386000002,110.47358971999999,111.54889046000001,109.81311122,112.01108264,114.78436626,112.64796469999999,38.984264454,58.61756849,5.658489983999999,21.469722878000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7462084118,21.432785242,1.0,1.0,297.0,1.0,87.0,6.281888436,0.098247048,1.0,0.8,0.0,1.4,1.0,587.0,50.98,34773.968212,3915.9339072000002,4120.753,62.551949674,34166.4,0.0,4081.1858094000004
2018-07-14 16:35:00,1531604220.0,58.0,98.64,1395.0,73.85999999999999,52.5,107.18216192,60.39105070000001,14.803999999999998,244.6,16.8602,,102.82221098,51.120000000000005,1531604220.0,389.84166100000004,378.62869398,116.20501346,-82.64078876599999,173.40127032,107.18216192,60.39105070000001,85.645993132,102.82221098,99.294489314,111.50461148,112.44428332,110.64494094,111.71604400000001,109.94022726,112.1277805,114.94574832,112.81097216,39.023425679999995,58.455521997999995,5.628810253999999,21.367625024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7523762968,21.361573414000002,1.0,1.0,302.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,4.0,1.0,587.0,51.120000000000005,34351.000744,3916.0894282,4123.9888,62.381196169999996,34197.6,0.0,4089.7834689999995
2018-07-14 16:40:00,1531604520.0,58.0,98.14000000000001,1395.0,74.14,52.0,106.88629993999999,60.407766274,15.1704,245.0,16.819399999999998,,102.59684761999999,51.160000000000004,1531604520.0,388.3529425,377.1422711,116.50502886,-82.636790668,172.77995944,106.88629993999999,60.407766274,85.602218726,102.59684761999999,98.805300584,111.19377525999998,112.14471412,110.35011252,111.40669072,109.67129524000002,111.84237902,114.66624824,112.52572157999998,39.157930179999994,58.113711188,5.639421623,21.249836098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.595869660000001,21.299588704,1.0,1.0,307.0,1.0,106.4,5.0255107488,0.0785976384,0.8,0.8,0.0,2.6,1.0,506.4,51.160000000000004,34713.544288000005,3899.3160876,4120.753000000001,62.477302355999996,34461.8,0.0,4074.3863904
2018-07-14 16:45:00,1531604820.0,58.0,98.44,1395.0,73.94,52.7,107.24293261999999,60.637840656,15.0772,244.8,16.8786,,102.81431888,51.32000000000001,1531604820.0,389.55384857999996,378.35361282,116.95300636000002,-82.628734326,173.1301522,107.24293261999999,60.637840656,85.64100879399999,102.81431888,99.0705138,111.53024664,112.46061402000001,110.69245661999999,111.76114106,109.9635049,112.1926628,114.89138356000001,112.75789784000001,39.357973352,58.238768624,5.514965211,21.27986731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.592368855999999,21.241808646,1.0,1.0,312.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,6.0,1.0,587.0,51.32000000000001,34169.728972,3909.5928506000005,4131.8172,62.501747176,34169.4,0.0,4086.020722
2018-07-14 16:50:00,1531605120.0,58.0,97.98,1395.0,73.9,52.4,106.80207702,60.38294773599999,15.243799999999998,244.8,16.7204,,102.47483654,51.44,1531605120.0,388.46729648,377.15915866,116.88169266,-82.65451779999998,172.43585149999998,106.80207702,60.38294773599999,85.57077986599998,102.47483654,98.857177976,111.13937412,112.10559714000001,110.28860955999998,111.37729979999999,109.54439639999998,111.76208256,114.68726050000001,112.528291,39.325961656,57.748590983999996,5.726213968000001,21.056986082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5844531518,21.15441997,1.0,1.0,317.0,1.0,164.6,1.2563776872,0.0196494096,0.2,0.2,0.0,0.2,1.0,264.6,51.44,33928.033276,3893.4744094000002,4093.1572,62.38723151399999,34295.2,0.0,4075.0931474000004
2018-07-14 16:55:00,1531605420.0,58.0,98.75999999999999,1395.0,74.17999999999999,52.2,107.23283778,60.742667319999995,14.837399999999999,243.8,16.939799999999998,,102.68928668000001,51.96,1531605420.0,390.01431878,378.71594448,117.14864068000001,-82.622403556,173.15498073999998,107.23283778,60.742667319999995,85.55423244199999,102.68928668000001,99.54368999599998,111.57279558,112.50313593999999,110.68773716000001,111.7842199,110.00449030000001,112.16581482000001,114.97803102,112.82748266000002,39.44478446,58.176949695999994,5.5946449000000005,21.297882863999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6633787634,21.187929876000002,1.0,1.0,322.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,3.0,1.0,587.0,51.96,33565.489734,3920.8522944000006,4129.9112000000005,62.565404434,34352.2,0.0,4090.4876878000005
2018-07-14 17:00:00,1531605720.0,58.0,98.68,1754.0,73.96,52.6,107.69256006,63.182442984,15.342200000000002,245.2,16.898999999999997,,103.00741378000001,54.35999999999999,1531605720.0,394.91318486,382.65820840000003,122.25654336000002,-82.65301974399999,172.80480458,107.69256006,63.182442984,86.17751195000001,103.00741378000001,99.59808536799999,112.26310828000001,113.21634586,111.36391310000002,112.50961614,110.47253774,112.89034758,115.8972052,113.58488766,41.687254636000006,56.907599389999994,5.892327606,21.49518835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.866187472200001,21.451799316,1.0,1.0,327.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,91.0,54.35999999999999,37227.201180000004,3938.3807189999998,4143.615199999999,62.491652774,37904.2,0.0,4133.721390000001
2018-07-14 17:05:00,1531606020.0,58.0,98.56,1754.0,73.97999999999999,52.3,107.82462858000001,62.69430609799999,14.803199999999999,244.4,16.979599999999998,,103.16155002,55.08,1531606020.0,393.78906634000003,381.36048282,122.91676252000002,-82.633174642,171.83838015999999,107.82462858000001,62.69430609799999,86.804113912,103.16155002,99.167431544,112.1084868,113.10877972,111.3273642,112.42774417999999,110.55616054000002,112.7969984,115.68679540000001,113.3360981,41.974137580000004,56.151584756,5.511469496000001,20.720168523999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5696703044,21.071445408,1.0,1.0,332.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,91.0,55.08,35897.65828,3934.091096,4149.802000000001,62.426306102,38014.6,0.0,4121.3203654
2018-07-14 17:10:00,1531606320.0,58.0,98.42,1754.0,74.17999999999999,52.1,107.581654,62.727918554,15.166400000000001,244.4,17.0,,102.84930145999999,55.120000000000005,1531606320.0,392.77211828,380.2250892,123.11802584,-82.628419982,171.35903094000003,107.581654,62.727918554,86.673011638,102.84930145999999,99.19589788200001,111.880144,112.87177998,111.07379621999999,112.20239398000001,110.33142252,112.55207706000002,115.49674832000001,113.11868566000001,42.06102697199999,55.86228258999999,5.537031658,20.666891584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5304777122,20.666215221999998,1.0,1.0,337.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,91.0,55.120000000000005,36201.5538,3929.6802438000004,4154.7602,62.53794304,38134.2,0.0,4110.6327396
2018-07-14 17:15:00,1531606620.0,58.0,98.52000000000001,1754.0,73.88000000000001,52.6,107.78525053999999,62.539891874,15.1814,244.0,16.9602,,102.94887406000001,55.04,1531606620.0,393.60336078,381.09174236,123.14908655999997,-82.641820066,171.42337312,107.78525053999999,62.539891874,86.512348414,102.94887406000001,99.31719821800002,112.09945048,113.08859504000002,111.27360761999998,112.40297372,110.43984731999998,112.74565664000002,115.65258982,113.28518244,42.074399807999995,55.770783306,5.4999318850000005,20.46549207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5214612694000005,20.5205557,1.0,1.0,342.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,55.04,35783.697459999996,3932.6711129999994,4138.2888,62.424654565999994,37901.2,0.0,4119.091735799999
2018-07-14 17:20:00,1531606920.0,58.0,98.67999999999999,1754.0,74.0,52.2,107.84858088000001,62.813049788,15.325800000000001,244.0,17.0388,,103.12409461999998,55.2,1531606920.0,393.48109106,380.91789196,123.27351733999998,-82.608383648,171.56056245999997,107.84858088000001,62.813049788,86.540920656,103.12409461999998,99.25268307,112.07939752,113.07983216,111.28677388000001,112.39875872,110.52749734,112.77795243999999,115.62779942000002,113.24991172,42.12805590399999,55.932763054000006,5.401330867,20.684993886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4816490372,20.56629775,1.0,1.0,347.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,55.2,35707.723580000005,3938.1879338,4157.467200000001,62.415545736,38040.4,0.0,4117.595288800001
2018-07-14 17:25:00,1531607220.0,58.0,97.44,1754.0,74.16000000000001,52.2,106.57700128000002,62.365808359999996,14.943800000000001,243.8,16.7408,,102.03561069999999,55.0,1531607220.0,387.14155974000005,374.8517572,122.97159474,-82.64181195,169.7737914,106.57700128000002,62.365808359999996,86.38458169999998,102.03561069999999,97.801738302,110.89190492,111.89605212000001,110.07078896,111.18158926000001,109.34820199999999,111.49735645999999,114.43710491999998,112.08223338,41.997893741999995,55.336686454,5.5052320649999995,20.367914622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4085700958,20.581518575999997,1.0,1.0,352.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,55.0,36391.4885,3896.0710050000002,4081.3949999999995,62.54857203,38183.4,0.0,4053.1481074000003
2018-07-14 17:30:00,1531607520.0,58.0,97.66,1754.0,73.9,52.4,107.00449189999999,62.369150782000006,15.070400000000001,245.0,16.7796,,102.10036069999998,55.0,1531607520.0,389.70998244000003,377.32241691999997,122.92870647999999,-82.63645569600001,170.29679220000003,107.00449189999999,62.369150782000006,86.04011934799999,102.10036069999998,98.550225764,111.2830291,112.3195648,110.4994557,111.63389165999999,109.65071493999999,111.98313293999999,114.92159708,112.55985765999999,41.979216218,55.375195129999994,5.555365769,20.389934564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.536522842799999,20.349240964,1.0,1.0,357.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,55.0,35897.65828,3903.0651758,4111.002,62.387505280000006,38042.8,0.0,4079.5756848000005
2018-07-14 17:35:00,1531607820.0,58.0,98.28,1754.0,74.08,51.7,107.67155138000001,62.65267928000001,15.424199999999999,245.6,16.819399999999998,,102.74525616000001,55.5,1531607820.0,392.45124304,380.12187367999996,123.19343283999999,-82.63260093199999,171.15647852,107.67155138000001,62.65267928000001,86.140252412,102.74525616000001,98.895036322,111.93415652000002,112.89888163999998,111.13131905999998,112.24332899999999,110.2365679,112.63978406000001,115.43646206000001,113.09867476,42.093489188,55.72001649799999,5.427123368999999,20.559190096000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.527574094,20.46791677,1.0,1.0,362.0,1.0,85.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,85.6,55.5,35289.86724000001,3924.3015196,4130.8132,62.345164332,38252.4,0.0,4107.238466
2018-07-14 17:40:00,1531608120.0,58.0,98.1,1754.0,74.08,52.3,107.53638384000001,62.22864748999999,14.984399999999999,245.6,16.7612,,102.74192372000002,54.92,1531608120.0,392.09427314000004,379.59785718,122.85729434,-82.645544468,170.81248707999998,107.53638384000001,62.22864748999999,86.207973676,102.74192372000002,98.654794118,111.75485296,112.7263813,110.95392397999998,112.06964436000001,110.09972376,112.45479112000001,115.36964578,112.99810745999999,41.948412041999994,55.442841298,5.461723627,20.280235452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4233821506,20.408456530000002,1.0,1.0,367.0,1.0,80.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,80.2,54.92,36391.4885,3918.5778044,4116.574599999999,62.50950074,38076.4,0.0,4104.0861474
2018-07-14 17:45:00,1531608420.0,58.0,98.23999999999998,1754.0,73.83999999999999,52.3,107.53455076,62.29681554199999,15.0204,245.6,16.819399999999998,,102.73076051999999,54.92,1531608420.0,391.84212624,379.42301606,122.79652426,-82.638065454,170.97909736000003,107.53455076,62.29681554199999,86.157170116,102.73076051999999,98.83293067,111.74392306,112.74444328,110.97427696,112.09561144,110.16651504000001,112.43267569999998,115.3222687,112.96441204,41.922242233999995,55.65682862600001,5.429861284,20.374573312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.453128769399999,20.35670582,1.0,1.0,372.0,1.0,80.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,80.2,54.92,35935.64522,3922.7284452,4130.853,62.309716454,38012.2,0.0,4101.608498400001
2018-07-14 17:50:00,1531608720.0,58.0,97.78,1754.0,74.06,51.8,107.14507476000001,61.9941108,15.267999999999997,245.4,16.7408,,102.48356396,55.04,1531608720.0,389.75928812,377.50137414,122.51162847999998,-82.65077671600002,170.3212974,107.14507476000001,61.9941108,86.016921976,102.48356396,98.33132843199999,111.35178578,112.34842882000001,110.57430104,111.68218213999998,109.77010848,112.03364268,114.93139337999999,112.5949617,41.799274544,55.389904025999996,5.449886929,20.194836258000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.408292795000001,20.244281852,1.0,1.0,377.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,55.04,36125.579920000004,3907.1653364000003,4108.1368,62.35623561,38259.4,0.0,4080.7366742
2018-07-14 17:55:00,1531609020.0,58.0,98.2,1754.0,74.05999999999999,52.3,107.46832492000001,61.96619638,15.235800000000001,246.0,16.7796,,102.39613804000001,54.64,1531609020.0,391.56013426,379.3919063,122.37719322000001,-82.65562182,170.83043362,107.46832492000001,61.96619638,85.88488981,102.39613804000001,99.030991456,111.75206269999998,112.68304702,110.87563399999999,112.01583124000001,109.9945542,112.37275083999998,115.26981918000001,112.95886714000001,41.741068752000004,55.560614446,5.490542231,20.225127633999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4739136416,20.223207981999998,1.0,1.0,382.0,1.0,85.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,85.6,54.64,36885.318719999996,3921.954698,4127.7816,62.492754704000006,38063.2,0.0,4099.3628228
2018-07-14 18:00:00,1531609320.0,58.0,98.08000000000001,1754.0,73.83999999999999,52.2,107.16874911999999,62.013949284,14.9058,246.0,16.7592,,102.49769108000001,54.6,1531609320.0,389.50890369999996,377.30408556000003,122.16263876000001,-82.62602316200001,170.56906478,107.16874911999999,62.013949284,85.897354682,102.49769108000001,98.55742917,111.31843463999999,112.34690627999998,110.57453860000001,111.66720828,109.82862868,112.0310314,114.88413700000001,112.55685349999999,41.64817270799999,55.684927777999995,5.388104369,20.365776580000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.428219217200001,20.325789978,1.0,1.0,387.0,1.0,74.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,74.8,54.6,36543.43626,3917.1630396,4122.7632,62.28259663,38057.6,0.0,4078.6971884
2018-07-14 18:05:00,1531609620.0,58.0,97.85999999999999,1754.0,74.1,51.8,107.15235234000002,61.83805204400001,15.007200000000001,246.8,16.6602,,102.22538711999998,54.5,1531609620.0,389.8685112,377.68848756,121.97237272,-82.637110378,170.53385572,107.15235234000002,61.83805204400001,85.79216298200001,102.22538711999998,98.548155314,111.39835941999999,112.37922006,110.57581689999999,111.70379897999999,109.74947770000001,112.05761798,114.95186224,112.63100372,41.565713697999996,55.581993491999995,5.4786513910000005,20.272338350000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476371433199999,20.244097678,1.0,1.0,392.0,1.0,69.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,69.4,54.5,37227.20118,3910.0187362000006,4111.6898,62.38922588800001,38261.4,0.0,4082.6608308000004
2018-07-14 18:10:00,1531609920.0,58.0,97.52000000000001,1754.0,74.04,52.2,106.76316732000001,61.817231382,14.813999999999998,246.6,16.640800000000002,,102.10218984,54.42,1531609920.0,387.57507047999997,375.44962990000005,121.76775823999999,-82.62849902999999,170.08489432000002,106.76316732000001,61.817231382,85.822086558,102.10218984,97.990219704,110.98616784000001,111.95190127999999,110.15917794000002,111.254807,109.40362238,111.6410987,114.51920174000001,112.19829697999998,41.476921993999994,55.565692558,5.4351296609999995,20.340309392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.417684777,20.379560508,1.0,1.0,397.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,54.42,37265.18812,3898.4898516000003,4103.5776000000005,62.448811393999996,38150.0,0.0,4059.469399
2018-07-14 18:15:00,1531610220.0,58.0,97.47999999999999,1754.0,74.0,52.0,106.71500996,61.674244478000006,14.848600000000001,245.8,16.601000000000003,,101.86379644,54.3,1531610220.0,387.18706794,375.08785836000004,121.52284952,-82.64307622999999,169.98673151999998,106.71500996,61.674244478000006,85.58712436599998,101.86379644,98.127935376,110.88253682000001,111.89557644000001,110.12121671999998,111.22742604,109.31060064,111.58587365999999,114.44565228000002,112.12803770000001,41.370464170000005,55.541079256,5.413027765999999,20.303780314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4359759372,20.26817486,1.0,1.0,402.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,54.3,37417.13588,3896.8579054,4080.5255999999995,62.360996872,38208.8,0.0,4055.8511374
2018-07-14 18:20:00,1531610520.0,58.0,97.34,1754.0,74.28,51.6,106.52380928,61.52392948000001,15.1298,244.2,16.7,,101.79024314,54.1,1531610520.0,386.29146314,374.25124376,121.24966795999998,-82.662610574,169.78873768000003,106.52380928,61.52392948000001,85.49912050399999,101.79024314,97.79363174400001,110.71091391999998,111.70030971999999,109.91852984000002,111.02575508,109.11584797999998,111.38663958,114.27604712000002,111.96570163999999,41.251493276000005,55.512690564,5.441892341000001,20.272436206000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4193783464,20.294897452,1.0,1.0,407.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,54.1,38328.822439999996,3892.5100448000003,4078.1204000000007,62.483066304,38411.0,0.0,4047.0768272
2018-07-14 18:25:00,1531610820.0,58.0,97.18,1754.0,74.08,52.0,106.4295496,61.430611518,15.001799999999998,245.4,16.6,,101.5382878,53.94,1531610820.0,386.52764852,374.3292455,121.13218916000001,-82.627637388,169.66404114,106.4295496,61.430611518,85.30794353,101.5382878,97.990514976,110.64885747999999,111.64525371999999,109.82675866,110.96720046,108.9530222,111.31205728,114.32014649999999,111.98010238000002,41.20041813600001,55.343894639999995,5.550552798,20.230193384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4810654598,20.280119080000002,1.0,1.0,412.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.94,38252.84856,3886.7800596,4073.7000000000007,62.427290662,38252.4,0.0,4049.6500494
