Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-14 18:30:00,1531611120.0,58.0,97.78,1754.0,74.17999999999999,51.6,106.97812724,61.521530045999995,14.904599999999999,246.0,16.7398,,101.97983038,53.98,1531611120.0,388.4525515,376.51593354,121.02139852,-82.630651246,170.45204788,106.97812724,61.521530045999995,85.36741255,101.97983038,98.371786592,111.08150808,112.09534543999999,110.34528375999999,111.46854368,109.51874576,111.84098162000001,114.68498806,112.40464245999999,41.1521206,55.76705981599999,5.426515203999999,20.369409446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.507062684,20.291403952,1.0,1.0,417.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.98,38366.809380000006,3907.3384614,4117.9908000000005,62.400397926000004,38350.6,0.0,4069.5614594
2018-07-14 18:35:00,1531611420.0,58.0,97.7,1754.0,74.32000000000001,51.7,106.81390228000001,61.31137963799999,14.951799999999997,245.8,16.6602,,101.81270748,53.92,1531611420.0,387.60819341999996,375.69903486000004,120.79126425999998,-82.639723116,170.22234736000001,106.81390228000001,61.31137963799999,85.40200075599999,101.81270748,98.39884280200002,110.9494056,111.95500591999999,110.18784668,111.28993578,109.33496605999999,111.63200948000001,114.52542902,112.24655204000001,41.051735778,55.696918326,5.432649785,20.259643862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4330810849999995,20.305551792,1.0,1.0,422.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.92,38746.67878,3905.0495975999997,4095.0490000000004,62.54418750800001,38356.2,0.0,4061.2458764000003
2018-07-14 18:40:00,1531611720.0,58.0,97.76000000000002,1754.0,74.0,52.2,106.60265046000002,61.389505118,15.2126,245.8,16.6398,,101.82856396,53.839999999999996,1531611720.0,386.69777936,374.6844069,120.67686234,-82.630129582,170.1673684,106.60265046000002,61.389505118,85.36849456000002,101.82856396,98.22074279400002,110.72632622,111.7625976,109.99165544,111.10475163999999,109.21613508,111.43921775999999,114.35272882,112.04943416,41.001751196,55.81463957200001,5.4467836964,20.387753922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4421229468,20.347252832,1.0,1.0,427.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.839999999999996,38290.8355,3906.617044,4090.051000000001,62.415592075999996,38120.6,0.0,4052.0741217999994
2018-07-14 18:45:00,1531612020.0,58.0,97.28,1754.0,74.1,51.7,106.43489953999999,61.123435748,14.8516,245.4,16.5398,,101.71647378,53.8,1531612020.0,385.73044305999997,373.73625434,120.39891268,-82.63019545,169.79280725999996,106.43489953999999,61.123435748,85.34043401,101.71647378,97.65443006199999,110.61438358000001,111.59969782,109.84530133999999,110.93855382,109.04815372,111.32211953999999,114.16967488,111.86569635999999,40.88029247,55.623132394,5.430796819999999,20.243143282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.439284157000001,20.311525445999997,1.0,1.0,432.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.8,38556.74408,3890.0393106,4058.8509999999997,62.361683954,38344.2,0.0,4042.5696594
2018-07-14 18:50:00,1531612320.0,58.0,97.03999999999999,1754.0,74.22,52.0,106.04988963999999,61.050837711999996,14.4618,245.0,16.520400000000002,,101.48915366000001,53.8,1531612320.0,383.9853505,371.77831335999997,120.18296844000001,-82.627418244,169.34563734000002,106.04988963999999,61.050837711999996,85.19944802399999,101.48915366000001,97.32387256199999,110.24134746,111.20199204000001,109.45622356000001,110.53339195999999,108.68768746,110.91374404000001,113.8379561,111.48443626000001,40.785729082,55.507681264,5.434546619,20.265108636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4247867136,20.254291102,1.0,1.0,437.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.8,38784.665720000005,3882.3564234000005,4047.5184,62.543598169999996,38295.2,0.0,4024.9746904
2018-07-14 18:55:00,1531612620.0,58.0,96.9,1754.0,73.96,52.3,106.11009168000001,60.881913892,15.09,244.4,16.640800000000002,,101.44274864,53.67999999999999,1531612620.0,384.19282232,372.05009362,119.9810827,-82.602148334,169.36413718,106.11009168000001,60.881913892,85.025960632,101.44274864,97.280895792,110.25627946,111.24087136,109.49299984,110.59705004,108.6619752,110.9823537,113.87747606,111.53747258000001,40.697254885999996,55.486661168,5.427380892,20.18465901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.424013995,20.197812138,1.0,1.0,442.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.67999999999999,38518.75714,3877.0720118,4066.996,62.40983282,38154.6,0.0,4027.3987398000004
2018-07-14 19:00:00,1531612920.0,58.0,96.75999999999999,1754.0,74.11999999999999,51.8,105.85169896,60.840936328,14.6632,245.4,16.479599999999998,,101.29472754,53.52,1531612920.0,382.7989624,370.6487936,119.77231124,-82.62368949399999,169.11931944000003,105.85169896,60.840936328,84.928341424,101.29472754,96.988859378,110.03424896000001,110.99071886000002,109.25023926000001,110.34079862000002,108.45493732,110.73361412000001,113.61178238,111.26381676000001,40.605661542,55.507537056000004,5.412117780000001,20.23527479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4213444176,20.234339319999997,1.0,1.0,447.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.52,39126.54818,3872.3249008,4044.1020000000003,62.405747831999996,38361.6,0.0,4013.388521
2018-07-14 19:05:00,1531613220.0,58.0,96.68,1754.0,74.17999999999999,52.0,105.70358724,60.643075687999996,14.4796,246.4,16.4194,,100.95991878,53.4,1531613220.0,382.39606718,370.14227114,119.51171260000001,-82.68385049399998,168.95923915999998,105.70358724,60.643075687999996,84.808162398,100.95991878,97.12947962199999,109.84033231999999,110.83641861999999,109.11054892,110.21906838,108.28654739999999,110.56269347999998,113.53479038,111.16457336,40.491147236,55.424448747999996,5.460986143,20.151928452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.439803510599999,20.17588894,1.0,1.0,452.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.4,39468.43064,3869.8943432,4045.7326000000003,62.510568014,38317.6,0.0,4009.6227725999997
2018-07-14 19:10:00,1531613520.0,58.0,96.53999999999999,1754.0,74.02000000000001,52.3,105.46254202,60.551775226000004,15.059999999999999,245.0,16.4204,,100.91896424,53.2,1531613520.0,381.15438435999994,368.86803813999995,119.27324522,-82.642127796,168.70431054,105.46254202,60.551775226000004,84.69031556000002,100.91896424,96.84997115200001,109.70610826,110.63984015999999,108.88471716,109.9930296,108.1012794,110.3915714,113.29730972,110.91477706,40.386231604,55.407000814,5.452235022,20.165543623999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4664212544,20.179895618,1.0,1.0,457.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,53.2,39544.404520000004,3864.8808812,4022.9184,62.45953770799999,38199.2,0.0,3997.2046821999998
2018-07-14 19:15:00,1531613820.0,46.4,96.46,1403.2,74.24000000000001,51.7,105.42146371999999,61.73117668,11.7584,244.6,13.219399999999998,,100.85661499999999,53.56,1531613820.0,374.79652024,364.95679832,128.3148245,-82.56773479,167.13644862,105.42146371999999,61.73117668,84.54588767,100.85661499999999,96.90036115999999,109.07519047999999,109.98475232000001,108.45543774000001,109.28565382000002,107.81548928,109.66459078,112.03780472000001,110.12899164000001,43.925895842,55.09864391,4.707527905,17.805280841000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3079928494,19.641048322,1.0,1.0,369.2,0.8,51.2,0.0,0.0,0.0,0.0,0.8,0.0,0.0,51.2,53.56,31985.003463999998,3088.7300962,3214.1244,62.477667270000005,30772.0,0.0,3198.9620468
2018-07-14 19:20:00,1531614120.0,0.0,100.94000000000001,0.0,74.24,52.2,101.054102278,76.41808680599999,0.0,246.0,0.2602,,100.27678608000001,60.7,1531614120.0,334.56323282000005,334.13153326,175.33285656,-82.20610439,135.77616026,101.054102278,76.41808680599999,86.63763996600001,100.27678608000001,96.67987120000001,104.30723282,103.81170324,103.05752972,102.96208792000002,103.03315267999999,102.51174588,103.92299217999998,103.83246706,61.924037328,31.853168086,2.778364773,14.494049482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.102675461,14.498703064,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.7,0.0,0.0,0.0,62.615180626000004,0.0,0.0,0.0
2018-07-14 19:25:00,1531614420.0,28.8,98.86000000000001,492.2,74.08,52.5,102.137745636,64.28178771,10.51,244.4,7.720400000000001,,99.121045076,57.78000000000001,1531614420.0,348.5502354,342.63538860000006,138.51421504,-82.56143685800001,146.87206051999996,102.137745636,64.28178771,86.751616098,99.121045076,96.325366262,104.52045921999999,104.93746776,103.4807014,104.03014932,103.22184702,104.14339312,106.80378141999999,105.5947784,47.996934884000005,40.068279116,3.457032777,16.284852827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3259825432,16.386833145999997,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.78000000000001,9654.6818326,1893.2001916000002,1874.0664000000002,62.563893002,14789.4,0.0,1819.5370263999998
2018-07-14 19:30:00,1531614720.0,38.6,95.7,668.8,74.17999999999999,52.4,103.71101122,60.457605772,13.5564,244.4,10.4806,,98.94720258800001,46.86,1531614720.0,355.30919292000004,349.2842941800001,118.12173268,-82.659103726,161.20861036000002,103.71101122,60.457605772,83.009648922,98.94720258800001,96.08458373200001,105.30392007999998,106.14247309999999,104.60598234,105.40754734,104.36773776,105.86169972,108.21470836,106.98983352,39.87663361,52.99390201,3.278822268,20.58097216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3672713668,18.357698027999998,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.86,19789.246571999996,2461.6400032,2561.447,62.62019767,20221.6,0.0,2455.1294049999997
2018-07-14 19:35:00,1531615020.0,37.0,95.42,679.0,74.16000000000001,52.5,103.42595328,61.046006822,13.2618,246.0,9.9592,,98.70501021800001,46.519999999999996,1531615020.0,353.13319514000005,347.5072337600001,119.25741255999999,-82.66397261800002,161.03885368000002,103.42595328,61.046006822,82.01540979,98.70501021800001,95.83127197799999,104.9136618,105.72443530000001,104.22523656000001,105.03001322,103.97389848,105.4928227,107.774135,106.62562199999999,40.379144024,53.264718654,3.199668745,20.666862804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2136475142000003,20.692873044000002,1.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.519999999999996,20322.753004,2344.3691934000003,2449.8428,62.630826660000004,19753.8,0.0,2340.5143626
2018-07-14 19:40:00,1531615320.0,35.8,95.43999999999998,679.0,74.1,52.9,103.18864572,61.492977268000004,13.1398,246.2,9.619399999999999,,98.38596580599999,46.84,1531615320.0,351.79723278,346.46095174000004,119.89597146000001,-82.664911182,160.73831126,103.18864572,61.492977268000004,82.23315135,98.38596580599999,95.966094642,104.6174048,105.46840634,103.96328896,104.77650679999999,103.74016626,105.22927952,107.50266996,106.41052405999999,40.659829200000004,53.235641276,3.2218783479999997,20.83314807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2222577063999998,20.768029766,1.0,1.0,17.0,0.8,12.8,2.7907716944,0.0281142008,0.8,0.8,0.0,2.0,0.8,412.8,46.84,20043.35191,2263.9934546000004,2368.2928,62.690366575999995,19190.2,0.0,2257.7191096
2018-07-14 19:45:00,1531615620.0,35.0,95.36,679.0,74.17999999999999,52.5,103.02168242,62.038827348,13.343799999999998,246.0,9.4592,,98.249094462,46.9,1531615620.0,351.18728452000005,345.96868164,120.33570387999998,-82.66114159399999,160.75862278,103.02168242,62.038827348,82.708429452,98.249094462,95.92619662,104.47160927999998,105.29919496,103.79529754,104.62213899999999,103.55254368000001,105.06076588,107.37858976,106.30924306,40.852579981999995,53.38003300199999,3.287560666,21.186247376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2553979186,21.040669056000002,1.0,1.0,22.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,7.0,1.0,516.0,46.9,20058.05723,2207.0307302,2326.9631999999997,62.647615880000004,19061.4,0.0,2204.6612696
2018-07-14 19:50:00,1531615920.0,35.6,95.01999999999998,697.0,74.16000000000001,52.5,102.77971266,61.855556924000005,13.191399999999998,246.4,9.5592,,98.15568226399999,46.86,1531615920.0,349.84132056000004,344.45322565999993,119.66182742000001,-82.69088400799998,160.90758939999998,102.77971266,61.855556924000005,83.083285688,98.15568226399999,95.46006087399999,104.1940128,105.05358102,103.5536625,104.35893374,103.35549920000001,104.81722064,107.10383016,105.99630626000001,40.556750744,53.803759219999996,3.2165936109999995,21.298806184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2328024918,21.310993596,1.0,1.0,27.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,12.0,1.0,516.0,46.86,20604.882916,2236.9400512,2355.3632,62.630826660000004,19483.8,0.0,2232.6455264000006
2018-07-14 19:55:00,1531616220.0,35.0,94.86000000000001,697.0,74.05999999999999,52.8,102.50633912,62.053917172,13.1898,247.4,9.3398,,97.832671484,46.940000000000005,1531616220.0,348.46799572000003,343.15760686000004,120.00597342,-82.662925968,160.48526424,102.50633912,62.053917172,83.16668341,97.832671484,95.33081395600001,103.90565092,104.77670212000001,103.3073143,104.10130892,103.07948732,104.54452409999999,106.822927,105.72821308,40.708175142,53.662337226,3.2218739576000006,21.345742032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2286311496000004,21.289862583999998,1.0,1.0,32.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,17.0,1.0,516.0,46.940000000000005,20469.026542,2190.8019342,2310.6510000000003,62.62922115,19170.2,0.0,2186.7046600000003
2018-07-14 20:00:00,1531616520.0,35.0,94.6,707.2,74.17999999999999,52.5,102.3776136,62.063937808000006,13.124199999999998,248.0,9.239799999999999,,97.691594104,46.98,1531616520.0,347.9615428,342.6657948,119.90025306,-82.694881744,160.43194472,102.3776136,62.063937808000006,83.30262105400001,97.691594104,95.16455237799998,103.78963225999999,104.6402008,103.15639086000002,103.9740982,102.93665312,104.44480132000001,106.71904456,105.62613996,40.661794672,53.71290017,3.2485263370000004,21.402143138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2420872039999997,21.387506310000003,1.0,1.0,37.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,22.0,1.0,516.0,46.98,20829.46933,2182.566226,2291.4704000000006,62.647615880000004,19420.2,0.0,2183.4506372000005
2018-07-14 20:05:00,1531616820.0,35.2,94.46,714.0,74.2,52.5,102.18703554,61.817800832,13.0728,247.2,9.2796,,97.487333294,47.26,1531616820.0,347.06336804,341.764889,119.31092988,-82.667485282,160.4205244,102.18703554,61.817800832,83.30323877400001,97.487333294,94.98790163,103.60099810000001,104.45080272,102.98165022,103.79266399999999,102.75163076000001,104.24593346000002,106.5345002,105.43891034,40.402662074,53.88602423,3.251874773,21.415138753999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2607089438,21.438880043999998,1.0,1.0,42.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,27.0,1.0,516.0,47.26,20829.101156,2191.7398829999997,2293.9010000000003,62.664405099999996,19576.8,0.0,2190.3749824
2018-07-14 20:10:00,1531617120.0,35.6,94.34,727.6,74.1,52.8,102.03378062000002,61.680182044000006,13.296000000000001,247.8,9.359199999999998,,97.28348085000002,46.879999999999995,1531617120.0,346.5440365,341.13709476,118.93306472000002,-82.69378025799999,160.35258552,102.03378062000002,61.680182044000006,83.191796036,97.28348085000002,94.87888379,103.46323500000001,104.30732843999999,102.84855132,103.652169,102.5820399,104.09403302000001,106.42773684000001,105.30831900000001,40.236237492,53.924848682000004,3.2745383830000003,21.443944551999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2538370684,21.414934063999997,1.0,1.0,47.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,32.0,1.0,516.0,46.879999999999995,21446.529700000003,2215.4211384,2319.1816,62.662889682,19751.8,0.0,2211.2816030000004
2018-07-14 20:15:00,1531617420.0,35.0,94.14000000000001,731.0,74.34,51.9,101.85917942,61.889358376,12.886000000000001,247.6,9.1602,,97.202173652,46.9,1531617420.0,345.39891718,339.96552282000005,119.53369962,-82.67309886999999,159.81992066,101.85917942,61.889358376,83.130870978,97.202173652,94.58429490200001,103.27443292000001,104.12121055999998,102.65169266000001,103.45951216,102.40021852,103.90500855999998,106.19171842,105.06394004,40.50080474,53.628202266,3.204760606,21.388553634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2312806342,21.387275738,1.0,1.0,52.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,37.0,1.0,516.0,46.9,21720.819664,2168.1257688,2268.0694,62.616010682,19933.8,0.0,2166.6650402
2018-07-14 20:20:00,1531617720.0,35.4,93.96,744.6,74.36,52.3,101.66193395999998,61.617499748,12.9976,246.0,9.3398,,96.98569075600001,46.88,1531617720.0,344.87108036,339.36008682,118.88395324000001,-82.667019984,159.79522332000002,101.66193395999998,61.617499748,83.144428974,96.98569075600001,94.445755096,103.07782074000002,103.94455162,102.47619912,103.27931351999999,102.23024754000001,103.74574572000002,106.08276555999998,104.93746288,40.214504432,53.712457762,3.275528896,21.402995322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2510113017999998,21.426229792,1.0,1.0,57.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,0.6,0.0,8.6,1.0,692.0,46.88,22157.106382000005,2190.152541,2297.6102,62.742551651999996,20106.8,0.0,2188.0152062
2018-07-14 20:25:00,1531618020.0,35.0,93.86000000000001,748.0,74.2,52.8,101.50445212000001,61.790811762,13.025199999999998,246.0,9.301,,96.820391248,47.220000000000006,1531618020.0,343.92678014,338.47711052000005,119.17056949999998,-82.700926628,159.38657278,101.50445212000001,61.790811762,83.02849584200001,96.820391248,94.298276602,102.87778756,103.76194520000001,102.31646382000001,103.12083492,102.06789804,103.56946686,105.88747768,104.75263132,40.340980464,53.499095116,3.2481792320000005,21.449831298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2668940334,21.42212771,1.0,1.0,62.0,1.0,192.0,3.4189319300000003,0.045864003,0.8,0.6,0.0,1.2,1.0,692.0,47.220000000000006,21853.362460000004,2159.7907566,2288.0460000000007,62.746297732,19815.8,0.0,2157.3341330000003
2018-07-14 20:30:00,1531618320.0,35.0,93.67999999999999,748.0,74.1,52.6,101.27701002,61.659752737999995,12.5896,246.4,9.201000000000002,,96.59568673200002,46.9,1531618320.0,342.84443221999993,337.4240848,118.95696096000002,-82.679561936,159.13634215999997,101.27701002,61.659752737999995,82.982452416,96.59568673200002,94.131262276,102.6373763,103.53538072,102.10429331999998,102.89188816000001,101.84145958000002,103.33775378,105.66320495999999,104.53182416,40.24685629399999,53.473137232,3.2548141519999993,21.412896449999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2470221244,21.416877254000003,1.0,1.0,67.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,0.8,0.0,2.0,1.0,692.0,46.9,22031.5589,2153.1900177999996,2267.0868000000005,62.608139630000004,19873.8,0.0,2150.3717466000003
2018-07-14 20:35:00,1531618620.0,34.8,93.53999999999999,748.0,74.17999999999999,51.9,101.07762912000001,61.60501194999999,13.1838,248.0,9.0418,,96.439518632,46.88,1531618620.0,341.78705082000005,336.38839012,118.9276367,-82.68577781799999,158.80762742,101.07762912000001,61.60501194999999,82.894133722,96.439518632,94.02829623,102.44489546,103.32542627999999,101.89095688,102.66803716,101.66140704,103.12413798,105.44338367999998,104.3139007,40.233776818,53.364243706,3.2362715619999998,21.371235134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2471273480000002,21.406506714,1.0,1.0,72.0,1.0,196.0,3.3886773808,0.0392609872,0.8,0.6,0.0,1.6,1.0,846.0,46.88,22112.557272,2134.5415452,2242.3664000000003,62.483054012000004,20057.2,0.0,2131.5272756
2018-07-14 20:40:00,1531618920.0,34.2,93.38000000000001,748.0,74.16000000000001,52.9,100.86034982,61.823441806000005,12.851400000000002,247.6,8.9,,96.27373495600001,47.02,1531618920.0,340.60009732,335.2795165,119.38501062,-82.691775976,158.29326796,100.86034982,61.823441806000005,82.80360293999999,96.27373495600001,93.82771310800001,102.22863662,103.09918481999998,101.67754678,102.46188749999999,101.45934026,102.89570644,105.19638184,104.08041290000001,40.43530611,53.096886127999994,3.2200630950000004,21.388135704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2219568024,21.373238146,1.0,1.0,77.0,1.0,208.0,3.2979137332,0.019451939799999998,0.8,0.6,0.0,0.8,1.0,1308.0,47.02,21982.959872,2089.1517422,2203.5806000000002,62.740375536,19536.2,0.0,2087.434779
2018-07-14 20:45:00,1531619220.0,34.6,93.22,758.2,74.1,53.2,100.71730054,61.65786697,12.960399999999998,247.2,8.9408,,96.11395744000001,46.9,1531619220.0,339.91999288,334.52765388,118.98959558000001,-82.685004072,158.17099149999996,100.71730054,61.65786697,82.81429350599998,96.11395744000001,93.678788,102.04577314000001,102.92371673999999,101.52180419999999,102.30030772,101.32709642,102.7173413,105.05447348,103.92164714,40.261122953999994,53.11651801000001,3.20434658,21.396744018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2016259782,21.388669987999997,1.0,1.0,82.0,1.0,200.0,3.3584228316,0.0326579714,1.0,0.8,0.0,2.0,1.0,1000.0,46.9,22331.989244000004,2111.3743334000005,2210.1776,62.772111662,19687.8,0.0,2107.0261968000004
2018-07-14 20:50:00,1531619520.0,35.0,93.05999999999999,765.0,74.1,53.5,100.65455244,61.35814594,12.9048,248.0,9.0612,,95.882958526,46.82000000000001,1531619520.0,339.72037462000003,334.25546252000004,118.27022258000002,-82.70127409,158.28057108000002,100.65455244,61.35814594,82.63575356800001,95.882958526,93.46042009800001,101.98279238,102.86542698000001,101.46093965999998,102.21946901999999,101.23044822,102.64795698,105.01276818000001,103.86405582,39.9433841,53.267802898,3.2095033610000003,21.41476184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.200947121,21.40169464,1.0,1.0,87.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,0.8,0.0,2.6,1.0,692.0,46.82000000000001,22598.54754,2133.5647392000005,2247.1776,62.85351395,19817.6,0.0,2130.4387294000003
2018-07-14 20:55:00,1531619820.0,34.4,92.9,754.8,74.1,53.5,100.49701656,61.460412336000005,12.834200000000001,248.0,8.9408,,95.81279319000001,46.75999999999999,1531619820.0,338.48011322,333.3993682,118.45955278,-82.72803451600001,157.95176378000002,100.49701656,61.460412336000005,82.542973688,95.81279319000001,93.33944611400001,101.81474320000001,102.66682571999999,101.30048892,102.03515844,101.09440534000001,102.494191,104.75307326,103.68268326,40.027130056,53.198690548,3.185666679,21.433282282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2151894941999997,21.42867393,1.0,1.0,92.0,1.0,204.0,3.3281682824,0.026054955600000002,1.0,1.0,0.0,4.0,1.0,1154.0,46.75999999999999,22345.979870000003,2086.8893496,2217.318400000001,62.85351395,19515.0,0.0,2086.7255596000005
2018-07-14 21:00:00,1531620120.0,33.2,92.78,734.4,74.1,53.9,100.23238398,61.749688686,12.900200000000002,247.8,8.519400000000001,,95.57037007599999,46.67999999999999,1531620120.0,336.87024112000006,332.10539398000003,119.04756096000001,-82.71793115999999,157.27989426,100.23238398,61.749688686,82.55082945000001,95.57037007599999,93.216991422,101.51384005999998,102.36453434,101.04130625999998,101.74119049999999,100.79960278,102.18850133999999,104.4154382,103.40830518,40.28671166400001,52.864456059999995,3.1759212089999997,21.462977023999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1696929794,21.452389063999995,1.0,1.0,97.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,0.8,0.0,2.6,1.0,1462.0,46.67999999999999,21805.499786,2000.7022862,2111.1112000000003,62.96245603,18766.0,0.0,2005.0168849999998
2018-07-14 21:05:00,1531620420.0,33.0,92.62,731.0,74.1,54.0,100.106961816,61.839569192,13.01,248.4,8.4592,,95.44478974,46.64,1531620420.0,336.04042782,331.21573922000005,119.20116006,-82.700888934,157.08204510000002,100.106961816,61.839569192,82.663896402,95.44478974,93.057738794,101.41920604,102.22085440000001,100.89590442,101.60735822,100.67826715999999,102.02865594000001,104.24078752,103.21904092,40.354496416,52.841257566,3.1120790449999998,21.485072776000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1358664498,21.481583716,1.0,1.0,102.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,0.8,0.0,3.2,1.0,1462.0,46.64,21736.651166,1981.5585284000001,2101.2612,62.989691549999996,18642.4,0.0,1987.6932118
2018-07-14 21:10:00,1531620720.0,33.0,92.56000000000002,731.0,74.16,54.0,100.02970846000001,61.765392536,12.404599999999999,249.2,8.4592,,95.328803232,46.6,1531620720.0,335.79645677999997,331.01807610000003,119.05248026,-82.712921158,156.99222512,100.02970846000001,61.765392536,82.69181261399999,95.328803232,92.982193402,101.35806352,102.14311458,100.81223164000001,101.53710518,100.57459811999999,101.949603,104.1894651,103.17699928000002,40.288976291999994,52.80276000399999,3.147290843,21.476416245999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1363973824,21.473586904,1.0,1.0,107.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,4.0,1.0,1462.0,46.6,21815.80867,1979.6633932,2108.0612,63.039794904,18660.8,0.0,1986.3846742
2018-07-14 21:15:00,1531621020.0,32.6,92.43999999999998,724.2,74.2,54.0,99.87263011600001,61.827711695999994,12.546000000000001,248.0,8.4,,95.312315238,46.6,1531621020.0,334.83950624,330.25223397999997,119.17244772000001,-82.71394675200001,156.74735692,99.87263011600001,61.827711695999994,82.67158195799999,95.312315238,92.883813192,101.18494820000001,101.96018448,100.64804140000001,101.39238716,100.44358761999999,101.78985328,103.9872582,103.01353209999999,40.341763808,52.76009871,3.1409020080000003,21.485947891999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1357051136000003,21.488855164,1.0,1.0,112.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,9.0,1.0,1462.0,46.6,21644.239378,1948.1981464,2083.2000000000007,63.073197140000005,18469.0,0.0,1956.853543
2018-07-14 21:20:00,1531621320.0,31.6,92.3,707.2,74.2,54.2,99.504545312,62.038103072,12.436000000000002,248.2,8.1194,,95.081118636,46.980000000000004,1531621320.0,333.07407512,328.80827742,119.68019968000002,-82.7285133,155.98848674,99.504545312,62.038103072,82.70879163599999,95.081118636,92.77647110999999,100.81766859999999,101.59280767999999,100.27549963999999,101.05146471999998,100.09791173199999,101.44316112,103.61389762000002,102.70503007999999,40.565121948,52.374589107999995,3.2004847659999998,21.472981126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1821493152,21.492545017999998,1.0,1.0,117.0,1.0,151.2,3.2307226892000003,0.010382138400000001,0.6,0.6,0.0,7.8,1.0,1101.2,46.980000000000004,20849.350750000005,1874.9023892,2015.2510000000002,63.127522672,17890.4,0.0,1886.8456222
2018-07-14 21:25:00,1531621620.0,30.8,92.22,693.4,74.2,54.0,99.41106348000001,62.279353302000004,12.4032,247.2,7.9398,,94.92636316800001,46.6,1531621620.0,332.16411476,328.1166749800001,120.32224846,-82.71475481,155.56022332000003,99.41106348000001,62.279353302000004,82.808116914,94.92636316800001,92.664548316,100.6989335,101.47626384,100.16554426,100.93451618,100.01163579,101.33377534000002,103.42068032000002,102.55677467999999,40.84668262,52.139543034,3.145711187,21.432670684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.171674565,21.435643718,1.0,1.0,122.0,1.0,60.0,3.175317947,0.006681959999999999,0.2,0.0,0.0,0.0,1.0,560.0,46.6,20723.716632,1817.0827617999998,1962.7306,63.073197140000005,17537.0,0.0,1833.8936878
2018-07-14 21:30:00,1531621920.0,30.0,92.0,679.0,74.2,54.0,99.02103758,62.589367638,12.2444,248.4,7.7,,94.721561282,46.8,1531621920.0,330.30069418000005,326.16810626000006,120.88281729999999,-82.713369728,154.79483144,99.02103758,62.589367638,82.985179778,94.721561282,92.462023404,100.26432476,101.11215424,99.77061339000001,100.52599717999999,99.64938667200002,100.95497850000001,103.02399987999999,102.13799924,41.091738136000004,51.770831564000005,3.1169616650000003,21.497629508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1187976824,21.458961858000002,1.0,1.0,127.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,0.8,0.0,2.0,1.0,560.0,46.8,20146.28916,1754.5742924,1912.6601999999998,63.073197140000005,17126.4,0.0,1775.4091661999998
2018-07-14 21:35:00,1531622220.0,29.6,91.88,672.2,74.2,54.0,98.92287180599999,62.79904744400001,12.0682,249.4,7.579599999999999,,94.53129026399999,46.959999999999994,1531622220.0,329.88435088,325.71827902000007,121.78432118,-82.735865992,154.30939940000002,98.92287180599999,62.79904744400001,83.04388541400002,94.53129026399999,92.338515034,100.20906183999999,101.01464184,99.65005172000001,100.43042066000001,99.517256484,100.86946520000001,102.93515129999999,102.04112002000001,41.48395480399999,51.374248084,3.1182482129999998,21.315092644000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1170869040000007,21.380142502,1.0,1.0,132.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,0.6,0.0,0.8,1.0,560.0,46.959999999999994,19826.518820000005,1722.9998152,1890.4203999999997,63.073197140000005,16926.0,0.0,1750.4652806000001
2018-07-14 21:40:00,1531622520.0,31.0,91.84,697.0,74.2,54.0,99.09739866800001,62.493972473999996,12.452399999999999,248.6,7.9194,,94.490144352,47.64,1531622520.0,330.96226752,326.7935807,121.49870236,-82.679296604,154.69086674,99.09739866800001,62.493972473999996,82.86089333,94.490144352,92.256201522,100.40698540000001,101.23570892000001,99.8677069,100.65708021999998,99.65845542000001,101.07575594,103.16508352000001,102.27270672,41.359975430000006,51.525783235999995,3.1753080600000003,21.133997046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1552459638,21.258326341999997,1.0,1.0,137.0,1.0,60.0,3.175317947,0.006681959999999999,0.6,0.2,0.0,0.2,1.0,560.0,47.64,20046.362278,1817.7822781999998,1968.7703999999999,63.073197140000005,17677.8,0.0,1835.6104178
2018-07-14 21:45:00,1531622820.0,31.0,91.8,697.0,74.2,54.5,99.106706426,62.66017965599999,12.4322,248.4,7.9184,,94.49011202599999,47.260000000000005,1531622820.0,331.13003222,326.88387446,122.54980332,-82.697408182,154.15594191999998,99.106706426,62.66017965599999,82.723433594,94.49011202599999,92.17995827600001,100.40630222,101.2510143,99.887847902,100.67979662,99.65017207999999,101.0916087,103.20079542,102.29209671999999,41.815674232,50.955146508,3.1853903079999997,20.844505423999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1848290008,20.923405308,1.0,1.0,142.0,1.0,60.0,3.175317947,0.006681959999999999,0.0,0.0,0.0,0.0,1.0,560.0,47.260000000000005,20333.170174000006,1816.784186,1966.9224000000002,63.209010969999994,17523.0,0.0,1834.7126166000003
2018-07-14 21:50:00,1531623120.0,31.0,91.78,697.0,74.2,54.7,99.205301492,62.64739728000001,12.1944,248.0,7.899000000000001,,94.528048556,47.440000000000005,1531623120.0,331.52942826,327.27443094,122.78929070000001,-82.726055894,154.03488126,99.205301492,62.64739728000001,82.717747918,94.528048556,92.155776226,100.54596276,101.32227504,99.960412014,100.75646534,99.701597866,101.19792822000001,103.2857498,102.37598469999999,41.919286228000004,50.749131456,3.1706832310000004,20.728111056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1855141734000005,20.77766743,1.0,1.0,147.0,1.0,60.0,3.175317947,0.006681959999999999,0.0,0.0,0.0,0.0,1.0,560.0,47.440000000000005,20197.313803999998,1816.2470466000002,1958.9122,63.263105554000006,17461.4,0.0,1836.7775326000003
2018-07-14 21:55:00,1531623420.0,31.8,91.7,693.4,74.2,55.0,99.093706662,62.407160837999996,12.1156,246.8,8.1398,,94.489650522,47.480000000000004,1531623420.0,331.03260686000004,326.6872432,122.06857677999999,-82.696250428,154.20956759999999,99.093706662,62.407160837999996,82.615042662,94.489650522,92.15199324999999,100.37478872,101.23755962,99.888434672,100.67558024,99.635798494,101.0831752,103.18006777999999,102.24981832,41.606958223999996,51.029499832000006,3.156111644,20.800202616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.144453604,20.754516688,1.0,1.0,152.0,1.0,181.6,3.2491909366000002,0.011615531199999998,0.8,0.8,0.0,2.0,1.0,1281.6,47.480000000000004,20061.868918,1867.6529725999997,2008.8908,63.34424743000001,17617.0,0.0,1880.8046914000001
2018-07-14 22:00:00,1531623720.0,32.0,91.58,679.0,74.2,55.4,98.939261828,62.000140710000004,12.511599999999998,247.0,8.179599999999999,,94.448073118,47.02,1531623720.0,330.46337798,325.95846688000006,120.97206384,-82.70389256600001,154.39876914,98.939261828,62.000140710000004,82.53477864999999,94.448073118,91.99462146799999,100.2889625,101.09207914,99.72650927,100.50917396,99.47613367400001,100.96117982,103.05871171999999,102.09286060000001,41.130646916,51.34005744599999,3.1535987929999996,20.869493798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1653574732000003,20.838307198000003,1.0,1.0,157.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,7.0,1.0,1462.0,47.02,19984.53063,1876.5404370000003,2020.3418000000001,63.45198554200001,17422.4,0.0,1890.6825314000002
2018-07-14 22:05:00,1531624020.0,31.8,91.46,679.0,74.2,55.5,98.69457587,62.046751652,12.4172,247.2,8.0408,,94.17980049399999,47.019999999999996,1531624020.0,329.49716146000003,324.86568610000006,121.02194186,-82.74228836,154.05773028000002,98.69457587,62.046751652,82.48115534600001,94.17980049399999,91.89175012000001,100.002950078,100.84263438,99.499429506,100.26659376,99.28787876200002,100.6909558,102.85241562000002,101.85711932,41.152380386000004,51.205314632,3.162543448,20.894371272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1632408242000003,20.88357333,1.0,1.0,162.0,1.0,181.6,3.2491909366000002,0.011615531199999998,1.0,0.6,0.0,2.6,1.0,1281.6,47.019999999999996,19984.53063,1858.9633266,1987.7174,63.47892007,17331.4,0.0,1872.9978105999999
2018-07-14 22:10:00,1531624320.0,32.0,91.24,679.0,74.24000000000001,55.8,98.54033214,61.941181357999994,12.353800000000001,247.2,8.1408,,93.982624382,47.02,1531624320.0,329.08337754,324.3674333,120.65444892000001,-82.71760513,153.94303606,98.54033214,61.941181357999994,82.39117329199999,93.982624382,91.773150504,99.843144952,100.70574956,99.348625472,100.124810054,99.111691404,100.52835564,102.76391417999999,101.74938080000001,40.9919771,51.179121875999996,3.209048671,20.949204255999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1824956816,20.937215681999998,1.0,1.0,167.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,0.8,0.0,2.0,1.0,1462.0,47.02,20013.941274,1865.2815890000002,2012.398,63.593975002,17333.8,0.0,1882.461781
2018-07-14 22:15:00,1531624620.0,31.8,91.12,675.6,74.3,55.9,98.41044926,61.82112082599999,12.453,248.0,8.061200000000001,,93.899195768,46.86,1531624620.0,328.17681374,323.49695934,120.24210864,-82.7260575,153.94847614,98.41044926,61.82112082599999,82.34210335,93.899195768,91.623983586,99.704072228,100.5596735,99.219868428,99.96823354600001,99.009800282,100.38553246000001,102.56965052000001,101.56084016000001,40.811641088,51.378825628,3.1503908880000004,21.009479739999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1800989298,20.991017864,1.0,1.0,172.0,1.0,181.6,3.2491909366000002,0.0116155312,1.0,1.0,0.0,5.0,1.0,1281.6,46.86,20074.451825999997,1847.6750766,1999.1776000000002,63.671585138,17220.0,0.0,1866.098675
2018-07-14 22:20:00,1531624920.0,30.4,91.05999999999999,655.2,74.36,55.6,98.206950264,62.101470886,12.430400000000002,248.4,7.7010000000000005,,93.730653324,46.9,1531624920.0,327.11700718000003,322.5575634,120.94637647999998,-82.711087132,153.24990549999998,98.206950264,62.101470886,82.32382371,93.730653324,91.55020498799999,99.52444991600001,100.32473152,98.97971974,99.745251406,98.788436472,100.1677188,102.34215912,101.35706188,41.119383977999995,50.907746416,3.150111614,20.982086914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1580981778000004,20.983738874,1.0,1.0,177.0,1.0,60.0,3.175317947,0.006681959999999999,0.4,0.4,0.0,0.6,1.0,560.0,46.9,19482.773827999998,1749.6557541999998,1912.8888,63.641483042000004,16628.8,0.0,1778.4829786000003
2018-07-14 22:25:00,1531625220.0,30.0,90.88000000000001,645.0,74.38,55.2,97.881998574,62.261428436,12.158600000000002,249.0,7.5816,,93.58823061000001,46.839999999999996,1531625220.0,325.2276514400001,320.75489296000006,121.01326164,-82.707181034,152.76877771999997,97.881998574,62.261428436,82.45785545999999,93.58823061000001,91.354796396,99.136558698,99.968287256,98.64933029800001,99.402009224,98.520125186,99.826439826,101.9352524,100.96474474,41.148598716,50.83352532,3.0827461309999995,21.112829724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0941803338,21.074962261999996,1.0,1.0,182.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,0.8,0.0,2.6,1.0,560.0,46.839999999999996,19235.273974000003,1715.5847939999999,1887.8184,63.550386946,16528.6,0.0,1743.9931918000002
2018-07-14 22:30:00,1531625520.0,29.4,90.8,641.6,74.3,55.4,97.79055717000001,62.258069402000004,12.1228,248.4,7.401000000000001,,93.42583104799999,46.75999999999999,1531625520.0,324.66261234,320.29298564,121.27674614,-82.706677638,152.49780733999998,97.79055717000001,62.258069402000004,82.45519638200001,93.42583104799999,91.24156638600002,99.06447637800002,99.86626287,98.541234766,99.28587356399998,98.380722786,99.71187543399999,101.81315686,100.86389996,41.262966754000004,50.684650491999996,3.0733427769999997,20.99510265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0947964138,21.066813747999998,1.0,1.0,187.0,1.0,59.6,3.1724697558,0.006434263399999999,1.0,0.8,0.0,1.6,1.0,509.6,46.75999999999999,19134.026002,1671.9736247999997,1838.4684000000002,63.537146466,16209.8,0.0,1709.4145302000002
2018-07-14 22:35:00,1531625820.0,29.0,90.66,628.0,74.28,55.3,97.535650674,62.602093323999995,12.021199999999999,248.2,7.3,,93.185914562,46.92,1531625820.0,323.47105352,319.1778201000001,121.8302416,-82.722522814,151.89953753999998,97.535650674,62.602093323999995,82.53834497400001,93.185914562,91.11231301800001,98.821922722,99.58896745199999,98.274448314,99.022152208,98.153578388,99.439300016,101.55521598,100.62001674000001,41.503644613999995,50.344321578,3.084366083,21.098448716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0561154738,21.041298824000002,1.0,1.0,192.0,1.0,59.6,3.1724697558,0.006434263399999999,1.0,0.8,0.0,2.6,1.0,509.6,46.92,18605.890586,1639.1933376000002,1811.8795999999998,63.493171446,15968.4,0.0,1680.788811
2018-07-14 22:40:00,1531626120.0,28.0,90.46,621.2,74.30000000000001,55.5,97.253447686,62.65645209200001,11.8346,248.2,7.0408,,92.979386112,46.9,1531626120.0,321.85031921999996,317.69301522,122.18893905999998,-82.718932884,151.31578592,97.253447686,62.65645209200001,82.551021738,92.979386112,91.018453558,98.527775854,99.278036498,97.99330799399999,98.712983372,97.932198132,99.158616044,101.20334408,100.2944954,41.659546387999995,50.112441826,3.0410477049999995,20.996905708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0518536032,20.998301284,1.0,1.0,197.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,4.0,1.0,308.0,46.9,18431.700758,1564.4769062,1747.5184000000002,63.563913658000004,15505.6,0.0,1619.7083486
2018-07-14 22:45:00,1531626420.0,28.0,90.4,611.0,74.38,55.8,97.23253273600001,62.6564122,11.955400000000001,248.2,7.0204,,92.96180973800001,46.9,1531626420.0,321.75024831999997,317.55153736,122.05709586,-82.741347694,151.27613584,97.23253273600001,62.6564122,82.529670936,92.96180973800001,90.94805197000001,98.46192224,99.241811652,97.942282848,98.696573616,97.85500309,99.106333468,101.18161891999999,100.26345888,41.602505980000004,50.094516904,3.0309261439999995,21.053906220000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0554246734,21.061149716,1.0,1.0,202.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,9.0,1.0,308.0,46.9,18181.623678,1562.2775742000001,1742.4592,63.71254240200001,15326.8,0.0,1619.3824776
2018-07-14 22:50:00,1531626720.0,28.0,90.32,594.0,74.46000000000001,56.0,97.113386198,62.502854979999995,11.9618,250.0,7.0,,92.83989088400001,46.739999999999995,1531626720.0,320.9672567200001,316.92952348,121.64866467999998,-82.71282194199999,151.24521984,97.113386198,62.502854979999995,82.41167043200001,92.83989088400001,90.82567657,98.346765594,99.110702688,97.82208057999999,98.56291473600001,97.73896963199999,98.994167354,101.01098134000001,100.12656462599999,41.42516696,50.234238466,3.01317842,21.077688028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0223141310000003,21.073825166,1.0,1.0,207.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,14.0,1.0,308.0,46.739999999999995,17830.125368,1558.9286318,1750.0,63.834471842000006,15110.6,0.0,1615.605748
2018-07-14 22:55:00,1531627020.0,27.0,90.16000000000001,577.0,74.42,56.8,96.925868998,62.734279476000005,11.7116,249.6,6.7398,,92.67453885799998,46.720000000000006,1531627020.0,320.0960687,316.17360992000005,122.10567840000002,-82.729273394,150.87288206,96.925868998,62.734279476000005,82.429654122,92.67453885799998,90.658375046,98.138029452,98.92081010799998,97.640188778,98.37218046400001,97.595604262,98.80197125800001,100.82096668,99.960144888,41.623534294,50.051915382,3.034275881,21.110745186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0070472945999995,21.070519072,1.0,1.0,212.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,19.0,1.0,308.0,46.720000000000006,17307.339310000003,1485.2792464,1682.25,64.01563628599999,14338.2,0.0,1559.1987272000001
2018-07-14 23:00:00,1531627320.0,26.4,90.12,577.0,74.35999999999999,57.3,96.87116133800001,62.873182994000004,11.75,249.8,6.6408000000000005,,92.56493978,46.78,1531627320.0,319.58291564,315.7655148,122.58258332,-82.72253787000001,150.57216508000002,96.87116133800001,62.873182994000004,82.432528012,92.56493978,90.545922198,98.07509308,98.833285064,97.55745437,98.29299575200001,97.538338002,98.752553138,100.70877399999999,99.870137364,41.829645896,49.863391068000006,2.9989760249999997,21.043537102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0217087982,21.110336972000006,1.0,1.0,217.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,24.0,1.0,308.0,46.78,17232.361666,1443.5097558,1658.8398000000002,64.09871757800002,13962.4,0.0,1525.103164
2018-07-14 23:05:00,1531627620.0,26.6,90.1,577.0,74.34,57.5,96.909437266,62.987274936000006,11.7376,249.8,6.660200000000001,,92.56845571,46.900000000000006,1531627620.0,319.66980703999997,315.8206481200001,122.65321872000001,-82.738319612,150.62085294,96.909437266,62.987274936000006,82.453456416,92.56845571,90.50498137599999,98.10635287199999,98.878317098,97.589858786,98.34015177799999,97.557593384,98.803229644,100.72778068,99.882280364,41.860357944,49.89307225,2.972843104,21.126916994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9954333843999996,21.114663292,1.0,1.0,222.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,29.0,1.0,308.0,46.900000000000006,17144.887748,1456.4488872000002,1663.7296,64.135187018,13968.2,0.0,1535.5130602000002
2018-07-14 23:10:00,1531627920.0,11.6,91.5,322.8,74.3,57.9,95.331143014,68.49752622000001,4.602200000000001,249.4,2.9796,,92.397678344,51.779999999999994,1531627920.0,309.41056272000003,307.17881919999996,145.17068374000002,-82.459973306,139.5134848,95.331143014,68.49752622000001,84.099010414,92.397678344,90.33939242400001,96.722927484,97.26806081000001,96.13611316000001,96.566633666,96.037180958,96.36821021799999,98.43421071,97.94183796799999,50.76391469599999,41.079274106,2.610694956,17.733611528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5296400292000003,18.139511591999998,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,51.779999999999994,5448.375408,675.7819532,712.1897999999999,64.207700234,5787.4,0.0,661.393779
2018-07-14 23:15:00,1531628220.0,31.6,90.02000000000001,577.0,74.28,58.2,96.71371344800001,58.23962429200001,11.941400000000002,248.6,7.8591999999999995,,92.356479458,45.519999999999996,1531628220.0,320.61855256,316.24866198000007,116.02835631999999,-82.741897308,151.72401414,96.71371344800001,58.23962429200001,82.77880833,92.356479458,90.219377796,98.17765211399998,98.970162708,97.632275056,98.34238263799999,97.454824622,98.775487248,100.93428896,99.97606109200001,38.941993386,50.789725176000005,3.2623476589999996,19.29763091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2263106698,18.96607479,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,45.519999999999996,17969.641824000002,1792.3863772,1953.6612,64.270292598,15500.6,0.0,1815.3504234000004
2018-07-14 23:20:00,1531628520.0,28.4,89.66000000000001,577.0,74.26,58.7,96.466193672,61.877184252000006,11.9446,248.0,7.1,,92.25858715,46.040000000000006,1531628520.0,318.70128776,314.77410974000003,119.53190928,-82.73929928800001,151.12027274,96.466193672,61.877184252000006,82.121966972,92.25858715,90.123332926,97.80799306399999,98.582040936,97.27158108799999,98.008335346,97.15926065599999,98.462337468,100.51571074,99.651014626,40.49914853600001,50.604562008,3.184820955,21.378035718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2226879554,21.184016366,1.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,46.040000000000006,17632.242434,1563.8081232,1760.8,64.386005418,14250.4,0.0,1626.6636688
2018-07-14 23:25:00,1531628820.0,12.0,90.43999999999998,230.8,74.3,59.0,94.78122938599999,68.160558196,4.618,248.6,3.0194,,92.270309092,51.8,1531628820.0,306.27202164,304.30835168000004,145.94243669999997,-82.40869986,139.32306436000005,94.78122938599999,68.160558196,82.98607626,92.270309092,89.923961438,96.12894254599999,96.75475066400001,95.62620775799999,95.99320894399999,95.633776054,95.771413732,97.73506041,97.297308878,51.035518728,41.58800394,2.516079495,17.125039472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7667157959999997,18.790596802000003,1.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.8,5848.256171999999,683.9247906,719.2,64.50003328,5852.6,0.0,662.2830137999999
2018-07-14 23:30:00,1531629120.0,32.2,89.93999999999998,577.0,74.35999999999999,59.2,96.33911993,57.53946009,12.1244,249.0,7.919399999999999,,91.96363906799999,46.3,1531629120.0,319.73685132,315.14901354000006,116.07966905999999,-82.70729992599999,150.78156528,96.33911993,57.53946009,82.881787672,91.96363906799999,89.828795346,97.901366248,98.699857042,97.34985827400001,98.07964458,96.981259468,98.414932926,100.7418402,99.733144384,38.952399478000004,50.039725072,3.3940244550000003,18.587060614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0960146152,17.673179628000003,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.3,17532.27224,1831.1961722,1971.9510000000002,64.604090046,15423.8,0.0,1843.2465864
2018-07-14 23:35:00,1531629420.0,28.6,89.2,577.0,74.4,59.1,95.908927034,61.45841719799999,11.801599999999999,249.8,7.0388,,91.76657681,45.779999999999994,1531629420.0,316.42580896,312.5110048,118.54117152,-82.71108890999999,150.49088276,95.908927034,61.45841719799999,81.893649476,91.76657681,89.717971444,97.27512796399999,98.064767008,96.75240220200001,97.463986844,96.667708036,97.903015264,100.01561662200001,99.149000992,40.06195477800001,50.475266121999994,3.240073957999999,21.39646242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2642056362,20.653856863999998,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.779999999999994,17882.16791,1562.2401632,1758.2398,64.61234816999999,14262.6,0.0,1625.239785
2018-07-14 23:40:00,1531629720.0,12.0,90.24,322.8,74.32000000000001,59.5,94.493842586,68.12235084400001,4.5438,250.4,2.9602,,91.82087873999998,50.94,1531629720.0,305.32558253999997,303.37295928000003,145.04739336,-82.44887816599999,138.46143572,94.493842586,68.12235084400001,82.46786591600001,91.82087873999998,89.52077016799998,95.876172336,96.518593972,95.39189889400001,95.790723092,95.36681261599999,95.51138505200001,97.52472146400001,97.087427906,50.71250593,40.936714238,2.5935853250000003,17.409844918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8462409574,18.872839824000003,1.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.94,5935.73009,677.9490932000001,710.2,64.648871684,5810.4,0.0,657.7962814
2018-07-14 23:45:00,1531630020.0,32.0,89.34,577.0,74.28,60.4,95.83529376800001,57.82393357399999,11.8984,249.4,7.8,,91.53628242799999,46.019999999999996,1531630020.0,317.49869372,313.06900198000005,115.67026392,-82.74569205,150.34514758000003,95.83529376800001,57.82393357399999,82.333038792,91.53628242799999,89.43414690600001,97.38188623799999,98.215420416,96.871033174,97.58891787,96.54413709399999,97.936004546,100.251176372,99.272370772,38.771628371999995,50.093971196000005,3.437077004,19.052305206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1377760042,18.250636668000006,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.019999999999996,17657.23498,1797.720966,1945.3204,64.851467698,15021.8,0.0,1818.7032584
2018-07-14 23:50:00,1531630320.0,28.4,88.8,577.0,74.22,60.8,95.539970248,61.40937737400001,11.9936,249.6,6.999,,91.40110136199999,45.779999999999994,1531630320.0,314.48194162000004,310.53574724,118.41381754,-82.73593321,149.93238276,95.539970248,61.40937737400001,81.608114222,91.40110136199999,89.378512218,96.87568835200001,97.67659422199999,96.38174787999999,97.08374197,96.272301648,97.499795714,99.586301008,98.708689038,40.005321722,50.346081752,3.1687187900000002,21.404055656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2399936767999997,20.747090227999998,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.779999999999994,17769.701446,1535.7086288,1746.85,64.904391288,13672.0,0.0,1604.197898
