Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-14 23:55:00,1531630620.0,6.6,90.0,209.4,74.2,60.0,93.75491329799999,69.61388792400001,2.364,250.2,1.6591999999999998,,91.639601714,51.92,1531630620.0,302.99328796000003,300.8118269600001,147.930909,-82.41071426200001,135.41349336000002,93.75491329799999,69.61388792400001,82.674938554,91.639601714,89.19564000599999,95.36453045799999,95.908398652,94.867160928,95.20232739599999,94.734475016,94.739462836,96.99538637,96.50491621799999,51.86368340200001,38.41810696,2.750002918,17.750204524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8123164608,18.40612141,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.92,2511.751048,387.7995178,375.0,64.67757188,3058.6,0.0,364.4133402
2018-07-15 00:00:00,1531630920.0,32.0,88.78,577.0,74.2,60.0,95.44021859,58.577480367999996,11.732000000000001,249.8,7.8,,91.16592756200001,45.78000000000001,1531630920.0,315.51181927999994,311.4009217000001,115.382131,-82.727593892,150.09523699999997,95.44021859,58.577480367999996,82.234735406,91.16592756200001,89.103815234,96.97364081799999,97.756495922,96.447752566,97.136400338,96.153055802,97.48203967,99.81326621000001,98.900915266,38.643273902000004,50.281970814,3.4606966740000003,19.934206472000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3421938024000006,19.717978112000004,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.78000000000001,17757.20517,1777.9900179999997,1948.4796000000001,64.67757188,15178.4,0.0,1806.7188482000001
2018-07-15 00:05:00,1531631220.0,28.4,88.24000000000001,577.0,74.2,59.9,94.78826827,61.602777246,11.6728,250.0,6.920400000000001,,90.747106472,45.739999999999995,1531631220.0,310.18761356000005,306.88984798000007,120.11211254,-82.68148891999999,148.96195486,94.78826827,61.602777246,81.387434336,90.747106472,88.858776988,96.15876652,96.931778298,95.617596722,96.248886382,95.642091796,96.681923296,98.627252286,97.888588772,40.697795772,50.33470259,3.1003205019999998,20.904981472000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2276446138,20.912590186,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.739999999999995,17782.19772,1515.7846774,1730.1,64.651207282,13992.8,0.0,1575.5853553999998
2018-07-15 00:10:00,1531631520.0,6.6,90.3,115.4,74.2,60.0,93.04640614,71.174696242,2.3078,250.8,1.6591999999999998,,91.09530395600001,53.5,1531631520.0,300.51393998000003,298.30904965999997,148.79303031999999,-82.39479096400001,132.42860296,93.04640614,71.174696242,83.02403561599999,91.09530395600001,88.722030846,94.70015762999999,95.15270918,94.135880464,94.54083254,93.958670046,93.90259671999999,96.425398132,95.926539796,52.209286469999995,36.00320482,2.880133658,18.965409778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7683749304000003,18.333512634,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.5,2799.165348,378.87727359999997,375.0,64.67757188,3081.2,0.0,368.9349918
2018-07-15 00:15:00,1531631820.0,32.0,88.52000000000001,577.0,74.12,60.0,95.171045252,57.487236052,12.136,250.8,7.720400000000001,,90.75509142599999,45.839999999999996,1531631820.0,313.95322028000004,309.67124336,113.96593763999999,-82.73549603,150.20064016,95.171045252,57.487236052,81.94429513000001,90.75509142599999,88.83281005199999,96.697678534,97.492283064,96.135480832,96.822113126,95.89262681,97.229369834,99.46882199400001,98.51488690400001,38.010869705999994,50.731818162,3.3438416490000002,19.476366348000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3255689654,19.919874583999995,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.839999999999996,17669.731252,1768.8415502,1936.2602,64.60795230400001,15187.4,0.0,1799.5553144
2018-07-15 00:20:00,1531632120.0,22.4,88.18,461.6,74.08,60.5,94.1816974,63.52902981,7.1476,251.0,5.4602,,90.61926287,46.92,1531632120.0,306.24205850000004,303.50106058,129.09653176,-82.590420236,145.87771121999998,94.1816974,63.52902981,81.585131534,90.61926287,88.789174194,95.54226472600001,96.35152592799999,95.04712545999999,95.592505968,95.16932807399999,95.789180602,97.72865711200001,97.113146844,44.27877892400001,48.149054123999996,2.931449445,19.25025089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1687491858000003,20.61237194,1.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.92,14208.263394,1188.6256976,1360.5203999999999,64.704669632,10926.8,0.0,1237.2703646
2018-07-15 00:25:00,1531632420.0,13.2,90.24000000000001,230.8,74.0,60.6,92.556918402,70.26070403599999,4.4696,250.4,3.2,,90.75274060000001,54.2,1531632420.0,299.57865972,296.90845386,146.13368020000001,-82.472189316,131.26513416,92.556918402,70.26070403599999,83.714159438,90.75274060000001,88.762336804,94.430413832,94.773061828,93.72730963199999,94.128250488,93.383385662,93.66547103599999,96.187825914,95.586983496,51.077468110000005,35.077308266,3.0300650960000004,19.183235930000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7033773268000005,18.037396047999998,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.2,5148.464834,763.2362756,770.15,64.66114781,6042.6,0.0,733.3991172
2018-07-15 00:30:00,1531632720.0,31.6,88.38,577.0,74.0,60.5,95.014469596,57.741675332,11.825800000000001,250.6,7.639800000000001,,90.589443502,45.38,1531632720.0,313.19095254,309.08654118000004,114.18230760000002,-82.74260150799999,149.63828064,95.014469596,57.741675332,81.799042528,90.589443502,88.751074066,96.531177354,97.32391121,95.982309344,96.663758218,95.795303102,97.103896206,99.29992412800001,98.384121922,38.108779234000004,50.338356518,3.369652327,19.632896103999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4446576118000003,19.21374505,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.38,17882.167907999996,1736.9933492,1914.3703999999998,64.63488692,14885.0,0.0,1772.2803326
2018-07-15 00:35:00,1531633020.0,17.0,88.2,346.2,73.96,60.9,93.919681224,64.513552368,7.0398,250.8,4.200000000000001,,90.558400032,48.9,1531633020.0,304.56406599999997,301.95419812000006,133.49031036,-82.53338,143.61787116,93.919681224,64.513552368,81.500223292,90.558400032,88.55263051,95.292766492,96.056283812,94.847146928,95.354684612,94.89431998199998,95.387182164,97.349831464,96.76255830800001,46.04779569,46.268039710000004,2.8428770824,18.46575668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1267730298,20.377078696,1.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.9,10596.840244,902.5754094,1034.2204,64.704958068,8199.8,0.0,946.9620328000001
2018-07-15 00:40:00,1531633320.0,13.2,89.94000000000001,230.8,73.9,61.0,92.727157478,69.842120144,4.984400000000001,249.6,3.2989999999999995,,90.86437519799999,53.08,1531633320.0,300.4984727,297.6561891,144.33534474,-82.509593688,131.29879634,92.727157478,69.842120144,83.60906242,90.86437519799999,88.465375334,94.58855820400001,94.997478012,93.94626493999999,94.425419974,93.569708324,93.95926944200001,96.404015676,95.76299249600001,50.332635016000005,34.894780678000004,3.035835015,19.509485132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.724023328,18.103951878,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.08,6160.663018000001,742.605346,791.7203999999999,64.67876034,6057.4,0.0,736.9145032
2018-07-15 00:45:00,1531633620.0,30.8,88.00000000000001,577.0,73.86,61.0,94.82696256200002,58.304649432,11.662400000000002,249.0,7.480600000000001,,90.47686621199999,45.22,1531633620.0,312.13400232,308.12086276,114.01720584,-82.758485822,149.64771428,94.82696256200002,58.304649432,81.633714488,90.47686621199999,88.532586462,96.28976212399999,97.097032584,95.75111777800001,96.430813558,95.58470077000001,96.85543636,99.06484929400001,98.167146542,38.03302616,50.582864988,3.3401839779999998,20.271623276000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3863877286,19.664643484,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.22,17894.664184,1669.7840636,1862.6694,64.64378464400001,14460.4,0.0,1723.2292042000001
2018-07-15 00:50:00,1531633920.0,11.2,88.6,230.8,73.8,61.0,93.25878686000001,66.84262958400001,4.6484000000000005,249.6,2.8592,,90.40821128,49.660000000000004,1531633920.0,299.67626207999996,297.85553687999993,141.60028863999997,-82.454674412,139.27625256000002,93.25878686000001,66.84262958400001,81.73636142199999,90.40821128,88.348947312,94.626440132,95.22664568599998,94.11490559,94.52431286999999,94.239814634,94.44292333400001,96.231156264,95.81873603400001,49.268686501999994,43.04509633799999,2.5599491750000003,17.573943082000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9561856883999997,19.744539685999996,1.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.660000000000004,6997.9133679999995,589.9992732000001,682.2101999999999,64.5913211,5392.4,0.0,622.8687539999999
2018-07-15 00:55:00,1531634220.0,20.0,89.72,346.2,73.8,59.7,92.56645581800001,69.18971869399999,7.3304,250.8,4.7204,,90.428460174,53.0,1531634220.0,300.16933546,296.95194482,139.65778164,-82.561642214,132.77763738,92.56645581800001,69.18971869399999,83.669225708,90.428460174,88.19896126,94.29841002999999,94.73517964200002,93.592442596,94.10421727600001,93.30874508000001,93.88547085799999,96.32338443400002,95.594723238,48.410868296000004,36.454252933999996,3.0282674179999995,20.778850403999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5732641342,18.6977137,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,8659.917792,1126.9124390000002,1163.2204,64.25070765000001,9298.0,0.0,1088.4830882
2018-07-15 01:00:00,1531634520.0,30.2,87.53999999999999,577.0,73.8,59.9,94.295323852,59.209685546,11.667199999999998,250.4,7.2592,,90.00855110199998,45.019999999999996,1531634520.0,309.49787812000005,305.41340302,114.79087437999999,-82.763706514,149.37012471999998,94.295323852,59.209685546,81.71043591,90.00855110199998,88.106426298,95.74738408200001,96.524713058,95.226167648,95.87301873599999,95.10361674800001,96.296746772,98.476328878,97.556760836,38.383044918,50.893795831999995,3.2614369839999995,20.826640626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3477454324,20.780300426000004,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.019999999999996,17982.138098000003,1612.4366464,1817.8796000000002,64.30441690800001,14615.0,0.0,1674.9686110000002
2018-07-15 01:05:00,1531634820.0,11.0,88.24000000000001,230.8,73.8,60.4,92.513166242,68.03953283000001,2.196,249.6,2.8,,90.13714051,50.1,1531634820.0,295.78108094000004,294.21019562000004,144.8301762,-82.40342064000001,136.65461932,92.513166242,68.03953283000001,82.05399455599999,90.13714051,87.934894344,93.835182466,94.456087592,93.37058679399999,93.714564268,93.44695929000001,93.47738877200001,95.33453495200001,94.975325804,50.59618438,41.320084364,2.462159561,17.443348450000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8420274739999996,19.322611524000003,1.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.1,7022.905916000001,570.0739540000001,668.8296,64.43589544,5428.8,0.0,594.8245366
2018-07-15 01:10:00,1531635120.0,19.8,89.1,346.2,73.8,60.7,92.601773818,64.945957164,7.053800000000001,249.2,4.699,,90.022763746,51.519999999999996,1531635120.0,301.95324628000003,298.06015846,132.72800188000002,-82.618217716,135.33467502000002,92.601773818,64.945957164,83.57674994599999,90.022763746,87.838164078,94.41011362,94.95042606800001,93.723265992,94.26267348399999,93.37174540599999,94.11155303999999,96.734629458,95.852629066,45.674522464,38.600045556,3.2508552479999997,19.271434706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7473531084,18.834224888,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.519999999999996,9547.153237999999,1098.4960151999999,1150.2306,64.513834124,9174.6,0.0,1097.8513208
2018-07-15 01:15:00,1531635420.0,29.6,87.24,577.0,73.8,60.8,93.92621973,59.438370908,11.6438,250.0,7.0592,,89.68627555,45.160000000000004,1531635420.0,307.67392558,303.77748879999996,115.44938280000001,-82.759392754,147.93334434,93.92621973,59.438370908,81.349466252,89.68627555,87.74337783799999,95.382737346,96.135865342,94.87256065799998,95.496141836,94.72932017000001,95.92444865600001,98.067018562,97.186084886,38.679545962,49.866325798000005,3.259865157,20.758824952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.388954495,19.29366793,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.160000000000004,17894.664182,1562.1902311999997,1764.8,64.539663116,14155.6,0.0,1631.0440359999998
2018-07-15 01:20:00,1531635720.0,5.6,88.16,115.4,73.8,61.0,91.984208706,69.92920543800001,2.304,250.6,1.5193999999999999,,89.89941746599999,51.0,1531635720.0,293.18280524,291.97703228,149.91336646,-82.386955806,132.48702874,91.984208706,69.92920543800001,81.95325110799999,89.89941746599999,87.544405692,93.42646060400001,93.94104713,92.96824947799999,93.282260486,92.976263142,92.885041544,94.733368818,94.456425324,52.602273772000004,37.753659924,2.472216623,17.326931668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8294280238,18.977532666000002,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.0,3473.964136,289.85218799999996,340.05,64.5913211,2709.2,0.0,307.9792936
2018-07-15 01:25:00,1531636020.0,26.2,88.47999999999999,461.6,73.8,60.7,92.550342358,63.114071474,9.2242,250.4,6.119400000000001,,89.69024947,50.4,1531636020.0,302.80661282000005,298.72442934000003,126.51594424,-82.659322866,138.49566643999998,92.550342358,63.114071474,82.81617189800001,89.69024947,87.35929731799999,94.386599484,94.983651918,93.788109676,94.355862464,93.41080468999999,94.31728469000001,96.940843792,96.013221732,43.159335901999995,41.554822648000005,3.4628793719999997,19.954735574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9381238558,19.355849629999998,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.4,12408.799952,1443.7833587999999,1521.3796,64.513834124,12191.4,0.0,1432.1927388
2018-07-15 01:30:00,1531636320.0,29.2,86.75999999999999,577.0,73.8,60.4,93.365591408,60.162030136,11.566600000000001,250.2,6.9592,,89.35416615,45.279999999999994,1531636320.0,304.24730288,300.82957378000003,117.09137258000001,-82.71148542799999,147.14621196000002,93.365591408,60.162030136,81.05288143599999,89.35416615,87.295703884,94.831593326,95.557295346,94.318533924,94.97753982,94.205861872,95.37647367999999,97.290273206,96.51303365800001,39.395449564,49.855938758,3.147442251,20.766580574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3803481599999996,19.985868842,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.279999999999994,17819.686540000002,1518.365347,1741.1398000000002,64.43589544,14178.4,0.0,1586.8298766
2018-07-15 01:35:00,1531636620.0,0.0,88.41999999999999,0.0,73.82,60.0,90.593431702,73.28034407999999,0.0,251.6,0.199,,89.61862023,54.64000000000001,1531636620.0,285.90203392,285.41691952,158.68178314,-82.274630002,125.26019669999998,90.593431702,73.28034407999999,82.491844556,89.61862023,87.090845188,92.09108620399999,92.461939136,91.59139781,91.68195061400002,91.69923921399999,91.185189148,93.03228997599999,92.91694618200002,56.09065792599999,32.227906706,2.3235144790000004,17.189686158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6011289358,17.906377686000003,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.64000000000001,0.0,0.0,0.0,64.34809272800001,0.0,0.0,0.0
2018-07-15 01:40:00,1531636920.0,31.6,87.43999999999998,577.0,73.88000000000001,60.0,92.70097635599998,60.96363498000001,11.5774,251.0,7.419399999999999,,89.037711316,48.3,1531636920.0,304.45298474000003,299.78878556,116.53154246,-82.768873418,144.8151043,92.70097635599998,60.96363498000001,82.28209308400001,89.037711316,86.92132004,94.528611096,95.184296666,93.859453606,94.498825126,93.480572912,94.710933738,97.334801458,96.269939424,39.099969762,47.480302863999995,3.568963074,21.863665218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1366982118,21.255311194,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.3,15982.734279999999,1704.0370272,1862.2694,64.40005299200001,15098.2,0.0,1716.7560005999999
2018-07-15 01:45:00,1531637220.0,23.0,86.28,461.6,73.8,60.0,92.79364306,61.183960298,9.066400000000002,251.0,5.461200000000001,,88.850862852,45.86,1531637220.0,301.08434778000003,298.21960892000004,120.63895206,-82.658887166,146.27530378,92.79364306,61.183960298,81.178929784,88.850862852,86.829780222,94.20894570800002,94.991294068,93.69105470999999,94.31624818,93.66355546400001,94.67701084199999,96.566715862,95.91179337800001,40.86181731800001,49.70858790599999,3.118150318,20.322142980000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3444900114,20.81098419,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.86,14233.255937999998,1176.0991019999997,1360.7714,64.33077264,11350.2,0.0,1248.1837389999998
2018-07-15 01:50:00,1531637520.0,0.0,88.72,0.0,73.8,60.0,90.261951038,74.40902272999999,0.0,251.0,0.199,,89.140950356,54.2,1531637520.0,284.31652466,283.84774352,158.26374516,-82.249225668,122.41820723999999,90.261951038,74.40902272999999,83.00063216400001,89.140950356,86.763933406,91.728226012,91.97371006,91.17393689999999,91.38755353,91.237330208,90.824776434,92.653837412,92.541792006,55.942744104000006,29.764369843999997,2.279840965,18.466278628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5231243508000003,18.162801260000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.2,0.0,0.0,0.0,64.33077264,0.0,0.0,0.0
2018-07-15 01:55:00,1531637820.0,32.2,86.93999999999998,577.0,73.84,60.0,92.57662303599999,58.87047543599999,11.2914,250.6,7.4194,,88.76582651,47.14,1531637820.0,304.38271114,299.53698583999994,116.12313664000001,-82.77012643999998,144.48773125999998,92.57662303599999,58.87047543599999,82.313686496,88.76582651,86.718093584,94.36483037999999,95.092873296,93.734813412,94.416816618,93.309791778,94.60753284,97.322093424,96.21408860400001,38.956499801999996,47.16563784,3.6374655679999996,19.913975638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1536580925999997,20.358884168,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.14,16682.525616000003,1727.3665239999998,1859.2898,64.36541281600002,15345.2,0.0,1745.888281
2018-07-15 02:00:00,1531638120.0,17.0,86.1,440.2,73.88,60.0,92.14350761,62.893406217999996,6.5836,251.2,4.1000000000000005,,88.69428622199999,46.61999999999999,1531638120.0,297.46000596000005,294.93816584000007,128.31322524,-82.61133856400001,142.59093584,92.14350761,62.893406217999996,81.06634541000001,88.69428622199999,86.57864585799999,93.49029861599999,94.323591016,93.09766631400001,93.608125802,93.08272990600001,93.762508306,95.72767022999999,95.14871634,43.943108072,46.86326559,3.005208728,18.950298150000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2782728624,19.696794318,1.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.61999999999999,10734.299256000002,861.4953824,1009.1204,64.40005299200001,8441.4,0.0,920.244222
2018-07-15 02:05:00,1531638420.0,6.6,88.28,115.4,73.88000000000001,59.9,89.680217214,74.772351308,2.2524,252.4,1.5796000000000001,,89.049379774,55.56,1531638420.0,284.23621656,282.52292492000004,155.19108927999997,-82.35190104799999,120.85749230000002,89.680217214,74.772351308,83.17400378800001,89.049379774,86.520171572,91.36848668600001,91.610246438,90.805512676,90.93605629999999,90.633138836,90.433770904,92.625569158,92.223758174,54.70045837600001,28.231923157999994,2.5435409580000004,20.07189293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.511602334,17.951294388,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.56,2149.359106,369.7295222,357.94079999999997,64.373809122,3089.6,0.0,337.98892
2018-07-15 02:10:00,1531638720.0,31.6,86.2,577.0,73.9,59.7,92.59660957000001,56.200689970000006,11.442000000000002,251.0,7.320400000000001,,88.392002808,45.78,1531638720.0,303.48821132,299.4843005,113.76393846,-82.74074791800001,145.55749434,92.59660957000001,56.200689970000006,81.414645248,88.392002808,86.497226038,94.40509453199999,95.07159228200001,93.748787428,94.45053998,93.423925668,94.854865632,97.119893446,96.204988346,37.912281840000006,48.43760089199999,3.6083787739999997,18.288408134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3695057653999996,19.287034008,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.78,17569.761062,1661.3239743999998,1837.4203999999997,64.33864147,15301.8,0.0,1713.9515951999997
2018-07-15 02:15:00,1531639020.0,11.4,86.4,326.8,73.9,59.6,91.348865532,65.46489287,4.4806,251.6,2.8,,88.469737378,48.4,1531639020.0,292.47737086,290.57670664,136.97143656,-82.500586942,138.2527361,91.348865532,65.46489287,80.88466317999999,88.469737378,86.36323679399999,92.799508392,93.488635976,92.33302823,92.735427572,92.342134966,92.65809557200001,94.563956054,94.12505528400001,47.44672034199999,43.688780036000004,2.776189751,18.018172532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1614095719999997,19.3687036,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.4,7110.379834000001,576.5188148,667.7102000000001,64.31239760000001,5690.0,0.0,614.826801
2018-07-15 02:20:00,1531639320.0,7.8,88.42,230.8,73.9,59.9,89.57320552,73.210311354,4.2562,252.0,2.4796,,88.55875592000001,55.04,1531639320.0,285.94505604,283.39274152,148.99216412,-82.374666238,123.18970314,89.57320552,73.210311354,83.11939234600001,88.55875592000001,86.122109132,91.347423716,91.69214135,90.649565492,91.030196512,90.414689664,90.61467994,93.008253068,92.412711778,52.217581034,30.181450078,2.8395062540000007,20.992730324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5188752542,18.652698731999998,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.04,4998.509547999999,365.860670902,593.25,64.39112921,4343.0,0.0,413.1208984000001
2018-07-15 02:25:00,1531639620.0,31.0,85.85999999999999,577.0,73.94000000000001,59.5,92.181466004,56.608138936,11.529799999999998,251.0,7.2,,88.080302708,45.339999999999996,1531639620.0,301.02314878000004,296.9148489,113.56368057999998,-82.74867647200001,145.30545353999997,92.181466004,56.608138936,80.74226588600001,88.080302708,86.00262986599999,93.864227154,94.600648162,93.300680254,93.95053551,93.103347504,94.396959548,96.55773463400001,95.61349735399999,37.826803488,48.747718922000004,3.432031351,18.781335452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4038823324,19.45501342,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.339999999999996,17869.671634000002,1609.0242803999997,1807.2,64.32089192599999,15189.2,0.0,1668.1583717999997
2018-07-15 02:30:00,1531639920.0,5.6,85.98,211.4,73.92,59.5,90.386760268,68.09713420199999,2.2601999999999998,251.8,1.4796,,87.92922093600001,50.2,1531639920.0,287.00696446,285.56888212,144.31827568000003,-82.42098107000001,132.6025433,90.386760268,68.09713420199999,81.11344065400002,87.92922093600001,85.889789262,91.76916184199999,92.27264243799999,91.292176122,91.62152386199999,91.28299634599999,91.33696711399999,93.277833098,92.942405496,50.375728018000004,39.324710212,2.5556452280000004,17.721406187999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9808340036,19.17350443,1.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.2,3536.445506,278.02486899999997,332.7408,64.303522828,2833.8,0.0,299.4981686
2018-07-15 02:35:00,1531640220.0,13.2,87.5,230.8,73.96000000000001,59.5,89.883729632,69.031080398,6.4976,251.4,3.1795999999999998,,88.16876277,53.279999999999994,1531640220.0,289.00167270000003,285.65089228,139.02820138,-82.51819655599999,127.96310093999998,89.883729632,69.031080398,82.719717804,88.16876277,85.74252185,91.69362476,92.10908459800001,91.053494176,91.47670787999999,90.68591323,91.24421757399999,93.72786195,92.94733023,48.17801687200001,34.23523900400001,3.0636005969999998,20.853063530000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5789703790000003,19.408922573999998,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.279999999999994,6435.5810440000005,707.2825028,758.1204,64.33826102399999,6336.6,0.0,708.6718112
2018-07-15 02:40:00,1531640520.0,30.0,85.22,577.0,74.0,59.5,91.673990702,58.54035304200001,11.2984,251.0,6.938799999999999,,87.624156064,44.980000000000004,1531640520.0,298.56888054,294.53986002000005,113.84795804000001,-82.77594303,145.23222763999996,91.673990702,58.54035304200001,80.46080062600001,87.624156064,85.64626079199999,93.30731146599999,94.053497888,92.756407302,93.412405468,92.63966093,93.862624856,95.995073748,95.06326281199999,37.954453958,49.237153914,3.389272109,20.585899088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475166851,20.275412629999998,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.980000000000004,18132.093386,1519.5640342000002,1741.6388,64.37299922,14904.4,0.0,1600.2756190000002
2018-07-15 02:45:00,1531640820.0,5.6,85.97999999999999,115.4,74.0,59.3,89.556690198,70.646137032,2.1601999999999997,251.8,1.4591999999999998,,87.89062097799999,52.32000000000001,1531640820.0,281.82019077999996,281.09445423999995,151.80811966000002,-82.325656686,127.88398920000002,89.556690198,70.646137032,81.44653097400001,87.89062097799999,85.55152215,90.831744708,91.321539994,90.40462844400001,90.637810838,90.45350843000001,90.216834924,92.04901105799999,91.87645230000001,53.408005182,35.834978146000005,2.319762102,17.23813185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7530045504000005,18.59760469,1.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.32000000000001,3186.549838,275.3360202,326.3,64.32022839599999,2844.4,0.0,284.9253244
2018-07-15 02:50:00,1531641120.0,20.0,86.88,346.2,74.1,59.2,89.839351656,64.92762670200001,6.6922,251.4,4.5398,,87.880481806,53.0,1531641120.0,290.05256054,286.31976374,134.3923818,-82.609448406,129.38542574000002,89.839351656,64.92762670200001,82.761868976,87.880481806,85.455366452,91.75141668,92.225912662,91.033961624,91.577298558,90.672929028,91.43436963999999,93.96968010200001,93.10022429400001,46.299958692000004,35.41574564,3.2608726349999997,18.627668014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6852490404,19.124770547999997,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,8772.384258,1069.332838,1119.5102,64.380195222,9660.6,0.0,1065.5978436
2018-07-15 02:55:00,1531641420.0,29.8,84.9,577.0,74.03999999999999,59.5,91.38067952600002,58.50124581,11.2898,251.0,6.839799999999999,,87.40526754800001,44.9,1531641420.0,297.40168304,293.41432799999995,113.89663824000002,-82.754836658,144.3577707,91.38067952600002,58.50124581,80.20394426,87.40526754800001,85.43445910799998,93.033524606,93.74848110999999,92.46680381399999,93.117731196,92.34177909399999,93.564118172,95.726499254,94.80176547599999,37.97920557799999,48.631271474,3.4210859499999997,20.522040232000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5343642958000006,18.601753522000003,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.9,18207.071028,1495.161272,1716.7898,64.40736793199999,14869.4,0.0,1583.7060635999999
2018-07-15 03:00:00,1531641720.0,0.0,86.66,0.0,74.08,59.5,89.15156293,71.842234164,0.0,251.4,0.199,,87.83148036,53.0,1531641720.0,279.92320414,279.38924402000004,156.81477501999998,-82.266650258,124.97262778,89.15156293,71.842234164,81.271564484,87.83148036,85.250745922,90.60104749000001,91.042941594,90.14820156600001,90.396152036,90.18522962200001,89.883871058,91.601232108,91.471930446,55.383722399999996,33.371395686,2.320367515,16.458511768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7159783448,17.852364654000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,0.0,64.44173664399999,0.0,0.0,0.0
2018-07-15 03:05:00,1531642020.0,26.4,86.47999999999999,461.6,74.1,59.5,90.0063827,66.19681525,9.1946,251.6,5.9194,,87.59460419000001,51.12,1531642020.0,291.38422144000003,287.41728193999995,129.78571598000002,-82.60329249,132.82540669999997,90.0063827,66.19681525,82.07738241199999,87.59460419000001,85.177062798,91.888569822,92.40894308,91.26837236,91.775046876,90.870999022,91.679515892,94.293544046,93.36842793,44.415360914000004,38.53186265,3.3620452300000006,21.781454340000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8576950338,20.45103583,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.12,12221.355844,1403.8075726000002,1478.7796,64.45892099999999,12716.0,0.0,1376.1561824
2018-07-15 03:10:00,1531642320.0,23.6,84.63999999999999,461.6,74.1,59.5,90.95662525200001,60.41274441200001,8.8998,252.2,5.4786,,87.094586978,45.6,1531642320.0,293.15845688,290.11528534,120.11531371999999,-82.670090996,143.82474236000002,90.95662525200001,60.41274441200001,80.220883842,87.094586978,85.146785238,92.426259076,93.167702274,91.919711082,92.477440478,91.955023364,92.86983666399999,94.730207906,94.022224222,40.559000148,49.094534438000004,3.065598973,19.853744266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.443613771,20.9542502,1.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.6,14570.655334000001,1173.159906,1370.5776,64.45892099999999,11837.8,0.0,1248.8429738
2018-07-15 03:15:00,1531642620.0,0.0,86.39999999999999,0.0,74.1,59.5,88.398295936,74.325691546,0.0,252.2,0.21940000000000004,,87.800761414,54.64000000000001,1531642620.0,276.5089774,275.91216076,158.91300517999997,-82.261969596,119.71554191999999,88.398295936,74.325691546,82.201797456,87.800761414,85.02742568199999,89.817659442,90.05779223000002,89.348873774,89.487731334,89.22338822,88.870299818,90.77387267399999,90.628225804,56.178896994,28.941669243999996,2.2299298690000002,18.146794556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4061575206,17.767386358,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.64000000000001,0.0,0.0,0.0,64.45892099999999,0.0,0.0,0.0
2018-07-15 03:20:00,1531642920.0,26.2,85.5,461.6,74.1,59.3,90.272437204,63.02960804600001,9.0896,251.2,5.938799999999999,,87.300655462,49.02,1531642920.0,293.45463264000006,289.12731794,121.77803315999999,-82.73516570800001,137.35886332,90.272437204,63.02960804600001,82.031142114,87.300655462,85.01441437000001,92.13366962200001,92.7464111,91.47915154,92.047056114,91.03705015599999,92.138836928,94.786635912,93.77745163200001,41.179679353999994,42.572227406,3.505014425,21.849928696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9837316760000006,21.446637894,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.02,13620.938517999999,1360.6173549999999,1480.6490000000001,64.406437148,12781.8,0.0,1390.8862808000001
2018-07-15 03:25:00,1531643220.0,17.4,84.66,346.2,74.1,59.3,90.10752396000001,62.90241621,6.409999999999999,251.8,4.0602,,86.891408042,46.980000000000004,1531643220.0,288.07433066000004,285.66177364,129.6879577,-82.558606442,139.92506901999997,90.10752396000001,62.90241621,80.652333298,86.891408042,84.9471852,91.607688504,92.28565423799999,91.070087728,91.536332256,91.17576019,91.751559516,93.52861107,92.96412524799999,44.440519,46.396457938,2.856601286,18.46189721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29025817,20.082290442,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.980000000000004,10909.247088,854.3499572000001,1000.4306,64.406437148,8816.6,0.0,915.7261166000001
2018-07-15 03:30:00,1531643520.0,0.0,86.94000000000001,0.0,74.1,59.0,87.744592656,75.841130298,0.0,252.6,0.199,,87.459645806,56.28000000000001,1531643520.0,273.91996630000006,273.317578,160.02786174,-82.261830798,115.47744244,87.744592656,75.841130298,82.921957526,87.459645806,84.740434932,89.316766876,89.45475851200001,88.71811756,88.86259665200001,88.711494026,88.33828873600001,90.140576736,89.99255823,56.58232184800001,25.336865707999998,2.2479655700000003,19.258808454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3478733288,17.770668355999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.28000000000001,0.0,0.0,0.0,64.32771137,0.0,0.0,0.0
2018-07-15 03:35:00,1531643820.0,32.4,84.96,577.0,74.1,59.3,90.285653,60.540393288,10.9564,249.8,7.2388,,86.65644767799999,47.660000000000004,1531643820.0,294.77557112,289.69743473999995,114.29004898000002,-82.77081180799999,143.01120154,90.285653,60.540393288,81.74145652000001,86.65644767799999,84.624995432,92.223452396,92.839639126,91.500401132,92.156934748,91.09427176,92.407239116,95.11711350200001,93.92765658200001,38.12407784599999,47.894088051999994,3.6420035840000002,22.416315446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.144091554,22.107940938000002,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.660000000000004,16520.074056,1673.1779930000005,1808.3204,64.40643714799998,15849.2,0.0,1699.9401487999999
2018-07-15 03:40:00,1531644120.0,11.4,84.46,326.8,74.1,59.1,89.49089318,65.452798892,4.4836,250.6,2.7592,,86.686298368,48.260000000000005,1531644120.0,283.93789516000004,282.16875167999996,137.57992327999997,-82.493580814,136.278414,89.49089318,65.452798892,81.05758570399999,86.686298368,84.577570744,90.906696274,91.55477633,90.477954574,90.85086006600001,90.48519441799999,90.797134238,92.544402568,92.127955592,47.637671538,43.734011418,2.637062409,17.815127354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1085023906,19.794739776,1.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.260000000000005,7310.320214000001,551.891121,659.95,64.35395329600001,5828.4,0.0,600.2189768
2018-07-15 03:45:00,1531644420.0,5.0,86.76000000000002,115.4,74.1,59.5,87.274633802,75.84930726600001,1.8758,250.6,1.2592,,87.04082762200001,56.379999999999995,1531644420.0,274.81319324000003,272.89732384,155.69914604000002,-82.406103458,115.81285674,87.274633802,75.84930726600001,83.41212092,87.04082762200001,84.42647924,89.01000410000002,89.24680951,88.37953453,88.525742422,88.33239856,88.088478534,90.347232542,89.884970862,54.894851914,25.465624204,2.610337059,20.954455352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3737600298000006,18.293923308,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.379999999999995,2024.3963680000002,249.20452140000003,275.0,64.45892099999999,2601.0,0.0,244.42264960000003
2018-07-15 03:50:00,1531644720.0,32.0,84.58,577.0,74.1,59.2,90.527798766,57.89616993,11.094400000000002,250.0,7.2398,,86.46131627600002,46.160000000000004,1531644720.0,294.6876772,290.4509577,112.59299395999999,-82.763644332,144.36434789999998,90.527798766,57.89616993,81.342574586,86.46131627600002,84.39302955,92.285671188,93.016646216,91.715026496,92.368182036,91.327113674,92.750250542,95.09730099199999,94.10758425999998,37.378681446,49.267046898000004,3.5797854920000005,20.517488486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3690387316,21.422020028,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.160000000000004,17457.294596,1632.9985492,1809.95,64.380195222,15772.6,0.0,1681.7647792
2018-07-15 03:55:00,1531645020.0,5.8,84.3,211.4,74.1,59.5,88.590501708,68.048276844,2.304,250.8,1.4796,,86.48030269,49.86,1531645020.0,279.06191286,277.79228720000003,145.46976734,-82.389098234,131.12135938,88.590501708,68.048276844,81.351961534,86.48030269,84.253490172,90.10354199999999,90.64915565999999,89.62263159599999,89.870694842,89.66427516000002,89.58924534399999,91.377505206,91.074498468,50.868889504,39.743854192,2.4839967609999998,17.179387342000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9307558384,18.622265418,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.86,3623.919422,280.68948439999997,330.1,64.45892099999999,2939.2,0.0,303.0554876
2018-07-15 04:00:00,1531645320.0,6.6,86.23999999999998,115.4,74.1,59.5,87.023284154,74.33006513199999,2.0938,251.0,1.5592,,86.705640068,55.96,1531645320.0,275.70951709999997,273.3404286,149.41745986,-82.431565334,118.12420089999998,87.023284154,74.33006513199999,83.34539561599999,86.705640068,84.195698324,88.902282692,89.167654238,88.145220388,88.46098355400001,87.995264316,88.11139054399999,90.543728054,89.976469846,52.408822580000006,27.580472826000005,2.9531856910000003,21.921242554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4896923362,19.288814276,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.96,2699.195156,345.8044446,346.27959999999996,64.45892099999999,3192.0,0.0,344.171749
2018-07-15 04:05:00,1531645620.0,31.0,83.82000000000001,577.0,74.08,59.1,90.27362980400001,55.317788887999995,11.210200000000002,250.0,7.0,,86.01880624399999,45.480000000000004,1531645620.0,293.02543135999997,288.89900348000003,111.92128161999999,-82.75834119999999,142.8565162,90.27362980400001,55.317788887999995,80.57705593600001,86.01880624399999,84.13842729799998,92.015016488,92.69610157000001,91.3888183,92.02126909799999,91.163170712,92.50267685399999,94.710699726,93.74303975400001,37.07798899,48.145816474,3.4694099560000007,18.239799902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4812795609999996,19.440031872000002,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.480000000000004,17869.671636,1539.1211226,1750.0,64.33621431999998,15515.2,0.0,1622.6657584
2018-07-15 04:10:00,1531645920.0,5.6,84.76000000000002,115.4,74.02000000000001,56.8,88.27047457199998,69.28616622799998,0.0,251.2,1.4387999999999999,,86.372477952,51.82000000000001,1531645920.0,276.57216692000003,275.7280966,149.27437498,-82.344931132,127.34408144,88.27047457199998,69.28616622799998,81.030658492,86.372477952,84.003975672,89.58836621999998,90.03252798,89.195846872,89.45098850800001,89.091115894,88.94660939,90.780605974,90.57714159,52.409321854,36.56347547,2.3066670179999997,16.87684438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7859828518,18.152753365999995,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.82000000000001,3548.94178,264.766876,319.9,63.6744643,2959.2,0.0,283.5748004
2018-07-15 04:15:00,1531646220.0,13.2,86.03999999999999,230.8,74.1,55.9,87.377322152,72.421692548,4.143800000000001,251.4,2.9387999999999996,,86.31005479999999,54.760000000000005,1531646220.0,277.38111316,274.8616769,144.91507364,-82.47510917599999,119.41278179999999,87.377322152,72.421692548,82.719002248,86.31005479999999,83.839199184,89.11580669,89.491073594,88.41990652400001,88.802335294,88.087209788,88.440134232,90.94842919999999,90.346475656,50.579340284000004,28.464352594,2.9691535009999996,21.842352266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4506951432,19.595418752,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.760000000000005,5673.308336,690.6567583999998,707.6694,63.501955181999996,6787.2,0.0,673.8488112000001
2018-07-15 04:20:00,1531646520.0,30.4,83.4,577.0,74.1,56.8,89.90291156200001,57.048564544,10.696000000000002,250.2,6.860200000000001,,85.80605633,44.8,1531646520.0,291.05195549999996,287.11508050000003,112.86531624,-82.779175778,142.60205933999998,89.90291156200001,57.048564544,80.022287576,85.80605633,83.80710602600001,91.579261914,92.283791768,91.01559881200001,91.64448617400001,90.811640598,92.080321744,94.248755332,93.32108359,37.506016114,48.353304032000004,3.418172028,19.542548434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.500905923,20.318595642,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.8,18307.041222,1482.4813166000001,1716.55,63.743297468,16057.4,0.0,1578.5530445999998
2018-07-15 04:25:00,1531646820.0,0.0,84.60000000000001,0.0,74.08,57.3,87.074522724,72.35486049,0.0,251.0,0.199,,86.14258959,53.220000000000006,1531646820.0,271.2221485,270.70677786000005,157.14609896000002,-82.25451721,121.6977474,87.074522724,72.35486049,81.291938004,86.14258959,83.761226912,88.55830567000001,88.90313621799999,88.10386529799999,88.037457062,88.167187876,87.647432396,89.47625109200001,89.34869583399998,55.527829094000005,32.2214963,2.2741731100000004,16.827031400000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6767466702,17.787139726,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.220000000000006,0.0,0.0,0.0,63.859145035999994,0.0,0.0,0.0
2018-07-15 04:30:00,1531647120.0,20.0,85.08000000000001,346.2,74.05999999999999,57.5,87.3541737,69.30608075,6.2664,251.0,4.4,,86.10289877599999,53.540000000000006,1531647120.0,279.03347934000004,275.7892303,138.65135974000003,-82.567163452,123.66616094000001,87.3541737,69.30608075,82.334468352,86.10289877599999,83.60117551,89.29561192199999,89.718001348,88.547403522,88.976470734,88.23030263400001,88.81646361,91.336383774,90.56369325400001,47.990825264,32.329777162,3.209519555,21.315255488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6869225714,20.286212064,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.540000000000006,8559.947602,1030.871653,1084.4204000000002,63.895573602,10030.8,0.0,1009.7368274
2018-07-15 04:35:00,1531647420.0,24.2,82.97999999999999,461.6,73.92,58.3,89.280380074,59.32587711,8.637599999999999,251.2,5.4796,,85.583188982,45.54,1531647420.0,286.75583604,283.6540362,118.97778464000001,-82.705384444,141.46709533999996,89.280380074,59.32587711,79.86693604,85.583188982,83.50615163799999,90.81524119600002,91.61536793,90.33024582200001,90.85384521,90.300945194,91.172921264,93.224784156,92.491085026,40.018812454,48.242311172,3.2107049500000002,19.307064657999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4946304296,20.393191840000004,1.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.54,14558.159058,1165.9702374,1365.3898,63.987450548000005,12449.0,0.0,1251.6790518
2018-07-15 04:40:00,1531647720.0,0.0,85.17999999999999,0.0,73.9,58.5,86.655041046,74.049032188,0.0,252.0,0.21939999999999998,,86.075896648,54.339999999999996,1531647720.0,269.93743387999996,269.25818956,157.67253658,-82.286035312,117.66160064,86.655041046,74.049032188,81.69959423600001,86.075896648,83.34895350000001,88.129086414,88.42807795,87.561778264,87.7437345,87.55849342799999,87.1278544,89.158222272,88.989696232,55.728106814,28.503378370000007,2.334655188,18.320925374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.569132999,17.813769848,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.339999999999996,0.0,0.0,0.0,64.02311665,0.0,0.0,0.0
2018-07-15 04:45:00,1531648020.0,19.6,84.72,461.6,73.88,58.6,87.768921312,64.760364032,8.3874,251.0,4.4786,,85.686751868,51.620000000000005,1531648020.0,282.42217408000005,278.22072246,129.0289413,-82.64358442800001,129.1129381,87.768921312,64.760364032,81.94301399000001,85.686751868,83.29596724800001,89.784545676,90.285612918,89.070739816,89.56840299799998,88.67981008199999,89.48075186999999,92.16335306799999,91.159823506,44.108706964,36.949585041999995,3.3909021950000002,20.651657068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8436602727999998,20.809631195999998,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.620000000000005,9847.06381,992.9256486,1094.1592,64.032232496,9710.8,0.0,1013.4625073999999
2018-07-15 04:50:00,1531648320.0,17.8,82.74,442.2,73.9,58.8,88.63102285800001,61.70035961599999,6.585800000000001,251.4,4.059200000000001,,85.31116827399998,46.04,1531648320.0,282.27068192,279.9073819199999,127.18636592,-82.60642265999999,137.81226788,88.63102285800001,61.70035961599999,79.77966909,85.31116827399998,83.24290179600001,90.09313047999999,90.79462042200001,89.654557904,90.081035152,89.616531102,90.209351268,92.15264443000001,91.59008232800001,43.422140194,45.659623446,2.9590594699999997,18.278219424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4022099034,19.347707997999997,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.04,11021.713553999998,847.1596678000002,998.8795999999999,64.102458424,9143.6,0.0,912.8208597999999
2018-07-15 04:55:00,1531648620.0,0.0,84.98,0.0,73.9,59.0,86.283030648,75.133673666,0.0,251.8,0.199,,85.67748526,55.35999999999999,1531648620.0,267.72702306,267.20875889999996,158.29901378,-82.27259603,113.74975581999999,86.283030648,75.133673666,81.82458867400001,85.67748526,83.085339844,87.663203482,87.83941839399999,87.15389086799999,87.25516393800001,87.034715164,86.698771944,88.608682578,88.47924705,55.956429412,25.141073274,2.196216398,19.177244257999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3503155813999994,17.747763876,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.35999999999999,0.0,0.0,0.0,64.15535294,0.0,0.0,0.0
2018-07-15 05:00:00,1531648920.0,26.0,83.74000000000001,461.6,73.82000000000001,59.0,88.345983086,61.065666258,8.8742,251.0,5.8194,,85.23744615799998,49.019999999999996,1531648920.0,285.9803648800001,281.24062256,118.88613708,-82.76091043600002,135.94177184,88.345983086,61.065666258,80.974594072,85.23744615799998,82.955160812,90.190532004,90.882027914,89.576204638,90.187085236,89.127488728,90.294589032,93.033976936,91.903397942,39.973689109999995,42.907794923999994,3.557414858,21.091977152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0081747236000003,21.292471344,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.019999999999996,13495.975782,1294.79056,1450.6796,64.08602729200001,12860.2,0.0,1338.5117329999998
2018-07-15 05:05:00,1531649220.0,11.6,82.78,326.8,73.8,59.0,87.89536452,64.97178765999999,4.3064,251.2,2.7194,,85.11502942199999,47.60000000000001,1531649220.0,277.57614372,275.91824033999995,136.47061728,-82.499464916,133.14470806,87.89536452,64.97178765999999,79.88953781400001,85.11502942199999,82.968719422,89.26054850400001,89.920523446,88.843809954,89.217733918,88.847739486,89.05838329400001,91.016678868,90.619725628,47.235686364,42.128029214,2.724361108,17.736101298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1839064307999996,19.024193228,1.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.60000000000001,7347.809036000001,540.9936908,651.3398,64.06869588,5968.4,0.0,591.5952546000001
2018-07-15 05:10:00,1531649520.0,0.0,85.22,0.0,73.74,59.0,85.833890598,75.926545722,0.0,251.6,0.199,,85.66701053,56.019999999999996,1531649520.0,267.74223658000005,266.6321104,156.93471426000002,-82.290414516,111.54432634,85.833890598,75.926545722,82.06890310600001,85.66701053,82.88888039,87.38148938399999,87.66243844,86.831609702,86.996825686,86.74111174600002,86.38911659,88.61088881399999,88.33502319,55.426490058,22.933437528000002,2.5011325926,20.500055664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4362476504,18.429923484,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.019999999999996,0.0,0.0,0.0,64.01725317,0.0,0.0,0.0
2018-07-15 05:15:00,1531649820.0,32.0,82.85999999999999,577.0,73.75999999999999,59.0,88.61522832800001,58.170011522,10.858799999999999,251.0,7.0194,,85.01129829199999,47.2,1531649820.0,288.10050648000004,282.88021744,113.73452006,-82.807923758,139.89772351999997,88.61522832800001,58.170011522,80.65580799199999,85.01129829199999,82.82088920999999,90.66022544799999,91.389344982,90.019233858,90.680155674,89.4543488,90.917291088,93.554217726,92.310840382,37.882210742,46.343505816000004,3.695612048,20.287800784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3118425058,21.343266462,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.2,16595.051702,1572.8753721999997,1761.8694,64.03440074000001,15921.6,0.0,1638.6652028
2018-07-15 05:20:00,1531650120.0,5.6,83.0,211.4,73.67999999999999,59.0,87.40476721799999,66.30457716999999,2.1938,251.6,1.4194,,84.90230340400001,49.5,1531650120.0,274.839327,273.3835968,142.47336646,-82.455202594,130.15279332,87.40476721799999,66.30457716999999,79.88743817,84.90230340400001,82.71881121199999,88.869522362,89.374281878,88.42117747,88.732572442,88.38734680400002,88.52944705,90.351102254,90.000484544,49.61089871,39.80169106,2.595717325,16.693678464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0570037516,18.02509906,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.5,3611.4231480000003,255.191749,316.31020000000007,63.965623048,2914.6,0.0,286.19677899999994
2018-07-15 05:25:00,1531650420.0,6.6,84.96000000000001,115.4,73.67999999999999,59.0,85.607244024,75.54015663599999,1.9460000000000002,251.8,1.499,,85.538887724,56.36,1531650420.0,267.72585546,266.2509083,155.91467164,-82.364915952,111.64115474,85.607244024,75.54015663599999,81.934572696,85.538887724,82.72192329,87.312215444,87.558591124,86.75332794599998,86.924788584,86.587049898,86.35636494799999,88.59733157999999,88.235274692,54.971363032,23.043823172,2.6280306710000003,20.568793606000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4233554037999996,17.952072782,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,2099.37401,341.3333714,336.2897999999999,63.965623048,3215.0,0.0,313.7955064
2018-07-15 05:30:00,1531650720.0,31.6,82.66,577.0,73.67999999999999,59.0,88.873547898,57.291641776000006,10.7384,251.0,7.0,,84.68052901600001,45.480000000000004,1531650720.0,287.8519232,283.60621916,111.96454898000002,-82.80040466,141.28772582,88.873547898,57.291641776000006,79.846910194,84.68052901600001,82.838719484,90.702200626,91.368484352,90.07430051,90.74528556,89.662769682,91.13089648600001,93.49567883799999,92.48613167399999,37.090039860000005,47.792046968,3.612583778,20.201601916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3705338160000005,21.001196943999997,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.480000000000004,17619.746158,1538.7213373999998,1757.0,63.965623048,15784.2,0.0,1621.1664133999998
2018-07-15 05:35:00,1531651020.0,5.6,83.06000000000002,115.4,73.6,59.0,86.827989386,69.199722974,0.0,252.2,1.3989999999999998,,85.13083112000001,51.32000000000001,1531651020.0,270.9959649400001,270.1730443,150.48430391999997,-82.334781644,125.68361028000001,86.827989386,69.199722974,80.22253412,85.13083112000001,82.61576908999999,88.311452862,88.796627702,87.898513584,88.074173392,87.845762692,87.670130508,89.414303256,89.21306246200001,52.872899526000005,36.269307034,2.38507308,16.32682345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8190276572,17.671478152000002,1.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.32000000000001,3561.4380539999997,255.1353858,311.18979999999993,63.89628312,2911.0,0.0,273.0788748
