Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-15 05:40:00,1531651320.0,10.0,84.67999999999999,230.8,73.63999999999999,59.0,85.855566834,73.904875736,3.8038,252.6,2.7388,,85.450330844,55.7,1531651320.0,270.8389025,268.45329444,148.76458464,-82.422609484,115.66689294,85.855566834,73.904875736,82.065834722,85.450330844,82.43831927599999,87.71662658400001,88.05377915,87.135904302,87.34565446400002,86.848463078,86.83568334399999,89.352896964,88.77218284800001,52.110733544000006,26.313995962,2.916616017,21.794142198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5444150242,19.117433964,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.7,4923.5319058,457.95224178,660.0888,63.930953083999995,5331.4,0.0,482.8036935399999
2018-07-15 05:45:00,1531651620.0,25.4,81.98,559.6,73.6,59.0,88.416034902,57.606938844,8.579,251.8,5.6398,,84.55950003199999,44.94,1531651620.0,284.2109772,280.47199172,113.86941916,-82.762037046,141.47409304,88.416034902,57.606938844,79.607926504,84.55950003199999,82.451993936,90.068591072,90.87072474,89.56188651400001,90.104366326,89.438523468,90.52735587999999,92.623179298,91.729824974,37.863617133999995,48.850913752,3.3137900700000005,19.743321713999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4082434818000005,21.32138777,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.94,14320.729856,1221.4840764,1408.4602,63.89628312,12702.4,0.0,1296.6988508
2018-07-15 05:50:00,1531651920.0,0.0,83.62,0.0,73.66,58.7,85.60411377800001,72.470242888,0.0,252.8,0.199,,85.01849127800001,53.839999999999996,1531651920.0,266.65141362,266.00839953999997,156.83067218000002,-82.2718885,118.91168415999998,85.60411377800001,72.470242888,80.86340699600001,85.01849127800001,82.407904378,87.34150850799999,87.678762936,86.82658606,86.88014341800002,86.81134698999999,86.25473761399999,88.340380548,88.17916184399999,55.419986808,30.571303600000004,2.5750480639999997,17.050256081999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.799970268,17.409107503999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.839999999999996,0.0,0.0,0.0,63.869421374,0.0,0.0,0.0
2018-07-15 05:55:00,1531652220.0,13.2,84.26,346.2,73.64,58.7,86.00369112000001,69.53676999199999,6.0538,252.6,3.0591999999999997,,84.680259158,53.519999999999996,1531652220.0,273.3917428,270.0723831,138.3367147,-82.527188806,121.37100942,86.00369112000001,69.53676999199999,82.00651725200001,84.680259158,82.369887186,87.978180866,88.37369747800001,87.21628196199998,87.61759533200001,86.959592514,87.40168308999998,89.96353400400001,89.15864807400001,47.886330246,31.407475413999997,3.154956954,21.650439746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7445305608,20.444567282,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.519999999999996,6298.12203,662.6748436,730.8,63.852314478,6545.4,0.0,672.7743432
2018-07-15 06:00:00,1531652520.0,18.4,81.86,444.2,73.6,58.5,87.740008264,60.193548390000004,6.4694,252.4,4.139800000000001,,84.308901196,45.88,1531652520.0,279.31822318,276.78066502,124.40583978,-82.621880044,137.9330519,87.740008264,60.193548390000004,79.60079687400001,84.308901196,82.265072746,89.317724044,90.11160946599999,88.94494382399999,89.33294473999999,88.869640878,89.48147528000001,91.44098745599999,90.831252776,42.234342034,46.492064420000005,3.0912445120000003,17.959206358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3955777264,20.062576974,1.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.88,10884.254541999999,870.7120766,1023.1704,63.76559892,9393.2,0.0,933.5322663999999
2018-07-15 06:05:00,1531652820.0,0.0,83.74000000000001,0.0,73.6,58.6,85.094990996,74.47006455,0.0,252.2,0.199,,84.772940002,54.739999999999995,1531652820.0,264.25841912000004,263.68023238,158.07658892,-82.258611194,113.91853382,85.094990996,74.47006455,81.502784574,84.772940002,82.12421762599999,86.89543162999999,87.062215966,86.239534606,86.303486062,86.22542522199998,85.795054564,87.73945898,87.59363688599998,55.875636344,26.179074860000004,2.4986458849999997,18.594428206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6381077908000004,17.296294663999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.739999999999995,0.0,0.0,0.0,63.79173576000001,0.0,0.0,0.0
2018-07-15 06:10:00,1531653120.0,19.8,83.5,346.2,73.7,58.5,86.610587424,64.719954548,6.428200000000001,252.8,4.3591999999999995,,84.422850238,51.81999999999999,1531653120.0,277.67122886,273.73484024,128.54080480000002,-82.664138824,127.42365642,86.610587424,64.719954548,81.60743002400001,84.422850238,82.17927608400001,88.617440214,89.136095294,87.928959264,88.40050029599999,87.535756494,88.354319344,91.01345926799999,90.063046566,43.883393748,36.410197161999996,3.452459143,20.836560804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9626488108,20.815093716,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.81999999999999,9659.619702,980.7125002,1081.3388,63.8511334,9857.6,0.0,1007.9978492000002
2018-07-15 06:15:00,1531653420.0,17.6,81.8,346.2,73.7,58.5,87.04178547,63.007280654,6.4834000000000005,252.4,3.9592000000000005,,84.268616772,47.239999999999995,1531653420.0,275.17550572000005,273.13955784,132.3369566,-82.569402892,133.88892936000002,87.04178547,63.007280654,79.579632718,84.268616772,82.150959846,88.580864706,89.285828794,88.22396160000001,88.452295842,88.198956994,88.42054071,90.42791627400001,89.936456726,45.483857486000005,43.461013102,2.894671255,17.523423169999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3098018371999998,19.026392328,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.239999999999995,10984.224731999999,810.568604,977.6592,63.8511334,9139.4,0.0,872.6554364
2018-07-15 06:20:00,1531653720.0,0.0,83.94000000000001,0.0,73.7,58.5,84.643289512,75.27046542,0.0,252.6,0.199,,84.921426916,57.120000000000005,1531653720.0,262.79871328,262.01326724,158.55964548000003,-82.287497836,111.12513027999998,84.643289512,75.27046542,81.62203672199999,84.921426916,82.057865424,86.477121904,86.67518097000001,85.842366994,85.899006162,85.83334388,85.36681452799999,87.37211403199998,87.17320025800002,56.051352076,23.753016244,2.5299107476,19.219113344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5732641614,17.608723608000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.120000000000005,0.0,0.0,0.0,63.8511334,0.0,0.0,0.0
2018-07-15 06:25:00,1531654020.0,26.0,82.64000000000001,461.6,73.7,58.5,86.61945148,63.41627091400001,8.45,252.2,5.5602,,84.33186672,49.66,1531654020.0,278.1554602,274.07744956,124.43458616000001,-82.708265858,129.59302856,86.61945148,63.41627091400001,81.186753516,84.33186672,81.84689241,88.609848384,89.18788563400001,87.98991102800001,88.457396772,87.58829809199999,88.43603549999999,91.14289915600001,90.156029748,42.221839688,38.450129391999994,3.5365782699999997,21.19443123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0814059808,21.207374465999997,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.66,13046.109922,1266.8232694,1391.1408,63.8511334,13037.8,0.0,1302.3047222
2018-07-15 06:30:00,1531654320.0,11.6,81.70000000000002,230.8,73.78,58.2,86.42621359800002,64.45869927,4.2774,253.0,2.6602,,84.04659289599999,48.72,1531654320.0,271.70658314,270.07585896,136.41693364000002,-82.507691502,131.5050082,86.42621359800002,64.45869927,79.50616950000001,84.04659289599999,81.79391097599999,88.00547117199999,88.57614282600001,87.56315661600001,87.82643086000002,87.61020769000001,87.69904731,89.574584366,89.17879537799999,47.161193292,41.930423826,2.752581777,17.29750598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2347715596,18.931097005999998,1.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.72,7310.320213999999,524.9348386,642.8224,63.84138924,6096.8,0.0,582.3708148
2018-07-15 06:35:00,1531654620.0,0.0,83.91999999999999,0.0,73.8,58.3,84.05850615799997,75.71771295199999,0.0,253.0,0.199,,84.40025571800001,56.42,1531654620.0,260.00148988,259.36228878,158.7299301,-82.32727919000001,109.21630668,84.05850615799997,75.71771295199999,81.618393184,84.40025571800001,81.734843122,85.841388042,86.02093022,85.14630909,85.319035468,85.194845098,84.78928864599999,86.661824282,86.498693912,56.11306785200001,22.554482432,2.440187754,19.604645104000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4549370588,17.845333316,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.42,0.0,0.0,0.0,63.884962286,0.0,0.0,0.0
2018-07-15 06:40:00,1531654920.0,32.4,82.43999999999998,577.0,73.7,58.5,87.14405471,60.152434438,10.7982,251.0,6.9408,,83.890607072,48.480000000000004,1531654920.0,281.04073656,276.61495446000004,117.36819698,-82.820343244,134.96171998,87.14405471,60.152434438,80.609214754,83.890607072,81.906971318,89.094655216,89.74020091,88.445885526,88.964075802,87.95908737599999,89.200321398,91.850440222,90.782205952,39.300804206,43.111279726,3.6381512430000003,20.851630233999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1797569261999996,21.087035274,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.480000000000004,15757.801352,1584.998802,1742.1408,63.851320038000004,16241.2,0.0,1608.5233346
2018-07-15 06:45:00,1531655220.0,5.6,82.02,115.4,73.62,58.5,86.18043492400001,67.780627024,2.1,252.2,1.3989999999999998,,84.14185377,50.38,1531655220.0,268.91618118,267.91697902,145.05521632,-82.41002044400001,125.94492844000001,86.18043492400001,67.780627024,79.79121044,84.14185377,81.875798952,87.45897204,87.99935487,87.04628804400002,87.265637642,87.06463804399999,86.789890714,88.891620932,88.647496832,50.72807365,37.053307505999996,2.467061906,17.052553376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9938867108,18.115649456,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.38,3673.9045180000003,249.5726914,311.18979999999993,63.782705815999996,2955.6,0.0,281.825847
2018-07-15 06:50:00,1531655520.0,0.0,84.08,0.0,73.6,58.6,84.15690905,76.404882768,0.0,253.0,0.21940000000000004,,84.5912898,56.879999999999995,1531655520.0,260.75132604,259.90645644000006,156.55767029999998,-82.30093614600001,106.88662065999999,84.15690905,76.404882768,81.76226440600001,84.5912898,81.83934921400001,85.700699574,85.900864932,85.12554313999999,85.298064188,85.08478806,84.715873988,86.851781634,86.63738611200002,55.301286561999994,20.034839039999998,2.480477064,21.103596208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3174065592,19.064164240000004,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.879999999999995,0.0,0.0,0.0,63.79173576000001,0.0,0.0,0.0
2018-07-15 06:55:00,1531655820.0,31.8,81.82,577.0,73.6,58.6,87.433695266,57.251320480000004,11.084200000000001,252.4,6.8,,83.79107816999999,46.54,1531655820.0,282.62585312,277.99489076,112.55256606,-82.806230122,138.36275624,87.433695266,57.251320480000004,80.118231674,83.79107816999999,81.8748899,89.49104039000001,90.10951989,88.823174378,89.379878982,88.38792636000001,89.73643098599999,92.251741324,91.133842916,37.351544806,46.111014916,3.7001476490000003,19.899775677999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3741674708000007,21.09094375,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.54,16907.458548000002,1522.9152766,1716.3203999999998,63.79173576000001,16035.2,0.0,1598.2576922
2018-07-15 07:00:00,1531656120.0,0.0,82.60000000000001,98.0,73.6,58.5,85.93844295199999,69.94464441,0.0,253.0,0.21939999999999998,,84.151926054,51.44,1531656120.0,267.12631733999996,266.65602027999995,152.63852578,-82.30465386800002,121.2514273,85.93844295199999,69.94464441,79.963041198,84.151926054,81.938514586,87.36159279799999,87.76675820599999,86.899507858,87.10183113599999,86.822836332,86.501440648,88.45876568999999,88.34058019599999,53.814663917999994,32.792661614000004,2.402137247,16.129980494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8153187388000003,16.745722068000003,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.44,0.0,0.0,0.0,63.76559892,0.0,0.0,0.0
2018-07-15 07:05:00,1531656420.0,6.6,84.24,115.4,73.64000000000001,58.5,84.570631108,75.48857407199999,2.0,252.6,1.4592,,84.54615235,56.96,1531656420.0,264.7545038,262.8072708,152.81404058,-82.42908605,108.82847564,84.570631108,75.48857407199999,81.649029678,84.54615235,82.04620647600001,86.420564644,86.6610727,85.74704480599999,85.95559646199999,85.50732900800001,85.34912751600001,87.848121998,87.366953424,53.785203421999995,20.98035363,2.796322316,21.70337065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5166490592,19.414435142,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.96,2074.3814620000003,337.82965640000003,327.6,63.799812712000005,3254.2,0.0,319.94057039999996
2018-07-15 07:10:00,1531656720.0,25.8,81.7,561.6,73.6,58.4,87.98524107400002,57.156618273999996,8.7242,252.2,5.620400000000001,,84.01166252200001,45.959999999999994,1531656720.0,281.9353648,278.67267899999996,116.95477321999999,-82.719119016,139.11446786,87.98524107400002,57.156618273999996,79.61571258999999,84.01166252200001,82.140998478,89.71391660399999,90.40662897000001,89.15929585199999,89.716038258,88.88612177600001,90.05738213800001,92.07492101800001,91.293521468,39.176573297999994,47.03954684,3.3082803940000005,17.980044976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4112956684,20.642632487999997,1.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.959999999999994,13645.931068,1240.7130226000002,1406.3111999999999,63.739362176,12984.0,0.0,1309.3840298
2018-07-15 07:15:00,1531657020.0,0.0,83.32,0.0,73.88,57.4,85.47916044600001,72.393413396,0.0,252.6,0.21939999999999998,,84.636496626,53.620000000000005,1531657020.0,265.06702202,264.6088381,158.02053041999997,-82.292835766,116.65704998000001,85.47916044600001,72.393413396,80.371419106,84.636496626,82.168138234,86.97782526799999,87.247295976,86.52080025000001,86.52992941800001,86.30605117799999,85.92750282200001,87.943292012,87.827848548,55.85501460600001,28.713757966000003,2.3486881019999997,16.538398794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5825225816,15.944085734000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.620000000000005,0.0,0.0,0.0,63.71504144000001,0.0,0.0,0.0
2018-07-15 07:20:00,1531657320.0,6.6,84.22,115.4,73.86,58.0,85.09171346400001,73.350892072,2.3836,252.2,1.6194,,84.64949199200001,56.2,1531657320.0,267.46235418000003,265.29363428,148.32393608,-82.506447302,113.11056388,85.09171346400001,73.350892072,81.72181462199998,84.64949199200001,82.096094632,86.92601738799999,87.21479581400001,86.28072088,86.453543076,85.88322026,86.117345484,88.49980828400001,87.971585546,51.89496818,24.610755594,2.879872083,21.455923891999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4558717156,19.656936496000004,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,2861.646716,331.6921148,355.1,63.85718498,3308.0,0.0,335.313318
2018-07-15 07:25:00,1531657620.0,25.0,81.86,461.6,73.8,58.2,87.967884552,57.995555774,8.732800000000001,250.4,5.579600000000001,,84.20011929200001,45.8,1531657620.0,280.68525450000004,277.64173678,121.88096981999999,-82.63540348199999,137.95917598,87.967884552,57.995555774,79.247565944,84.20011929200001,82.389896254,89.57913094599999,90.28226713,89.06348539000001,89.578837388,88.975588724,89.816118584,91.771958684,91.042614308,41.163426198,46.187217294,3.074729753,16.832129578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3265245904000005,19.547024947999997,1.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.8,14333.226130000001,1190.3136772,1386.2296000000001,63.858642894,12785.4,0.0,1257.1852998
2018-07-15 07:30:00,1531657920.0,0.0,83.6,0.0,73.97999999999999,57.1,85.79377921800001,73.52773485799999,0.0,252.2,0.199,,84.94993194399999,54.279999999999994,1531657920.0,266.35634632,265.89518194000004,158.02658191999996,-82.339483522,114.70251224,85.79377921800001,73.52773485799999,80.66260357,84.94993194399999,82.509816654,87.297297004,87.505013852,86.835549016,87.06687337000001,86.584941972,86.311302414,88.26666067,88.150987556,55.857536016,26.435851583999998,2.3572083364000003,17.670198841999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5250522576,16.45879729,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.279999999999994,0.0,0.0,0.0,63.720736013999996,0.0,0.0,0.0
2018-07-15 07:35:00,1531658220.0,13.2,84.34,230.8,74.1,57.3,85.789206384,72.004101098,4.2116,251.6,3.0194,,84.92240537800001,55.64,1531658220.0,271.5461064,268.76730306,143.78741952000001,-82.485980892,116.18221374,85.789206384,72.004101098,81.675294208,84.92240537800001,82.559946838,87.735029058,87.98959385399999,87.06248664,87.374431132,86.619399002,86.992810318,89.513026586,88.8389475,50.076076986,26.669187158,3.049741118,21.928024112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.562241573,20.28399239,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.64,5773.278528,663.5724514,722.7796000000001,63.876786134,6700.6,0.0,665.7784564
2018-07-15 07:40:00,1531658520.0,19.0,82.28,346.2,74.05999999999999,57.5,87.919810284,60.096388612,6.701599999999999,251.2,4.2806000000000015,,84.42632704799999,46.92,1531658520.0,279.71972656,277.15415868,126.53629464000001,-82.59455152000001,137.33416516,87.919810284,60.096388612,79.320386272,84.42632704799999,82.82340721999999,89.560950168,90.14772348800001,89.015720182,89.417942628,88.96488755600002,89.642327228,91.531690748,90.918459426,43.044145050000004,45.802474438000004,2.998649139,17.052243565999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3887609282,20.095699496,1.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.92,10934.239638000001,915.8308608,1054.451,63.895679210000004,9834.8,0.0,971.1243898
2018-07-15 07:45:00,1531658820.0,0.0,84.62,0.0,74.02000000000001,57.2,85.419950326,74.749603966,0.0,251.2,0.199,,85.00053526399999,55.44,1531658820.0,264.88414542,264.40782436,159.46109203999998,-82.31105543800001,113.01036976,85.419950326,74.749603966,81.220611188,85.00053526399999,82.76526786000001,87.04821692200001,87.179791986,86.48652974800001,86.54387246600001,86.384145132,86.03663305,87.897437724,87.77760159599998,56.377673888000004,25.11293203,2.3576512689999998,18.371930080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4372709581999996,16.763926387999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44,0.0,0.0,0.0,63.781232386,0.0,0.0,0.0
2018-07-15 07:50:00,1531659120.0,19.8,84.14,346.2,74.2,57.0,86.72743779,67.30784118,6.4156,250.2,4.3796,,84.971283406,52.739999999999995,1531659120.0,277.14139232,273.67745116000003,134.14029032,-82.612819596,123.84673682,86.72743779,67.30784118,81.58962187,84.971283406,83.02692373800001,88.69603262,89.117857712,88.00208032200001,88.406158138,87.542379738,88.313027982,90.872222018,90.040356514,46.141915656,32.974514809999995,3.3129187259999995,21.165925526000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7729318380000003,20.650824758,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.739999999999995,9372.205402000001,998.0495043999999,1069.9,63.88166204,10149.2,0.0,1010.3164322000002
2018-07-15 07:55:00,1531659420.0,12.2,82.62,330.8,74.16000000000001,57.0,87.944092664,63.569263598,4.518,251.6,2.8388,,84.965427018,47.96,1531659420.0,277.73105311999996,275.95805172,135.27517466,-82.488092,133.86192802000002,87.944092664,63.569263598,79.75501933199999,84.965427018,83.15711899599998,89.429170766,89.96252639,89.003359874,89.37355090999999,88.888816206,89.325300252,91.051267184,90.62762509000001,46.66131799,42.810660836,2.6835324270000003,16.907945610000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2533540530000002,19.042672654,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.96,7397.794132,581.4561054,682.5694,63.847726376000004,6456.4,0.0,624.9876656
2018-07-15 08:00:00,1531659720.0,0.0,84.82,0.0,74.1,57.5,85.640682846,75.924739294,0.0,251.2,0.199,,85.620544934,56.11999999999999,1531659720.0,265.19441906000003,264.59992077999993,159.76016336,-82.287598314,110.66231106000001,85.640682846,75.924739294,81.84251399400002,85.620544934,83.264997394,87.117550856,87.24498653999999,86.62475716200001,86.749911042,86.480951804,86.189409996,87.97502197000001,87.825567238,56.485690868000006,22.687289106,2.1848843920000003,19.439048428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2362009456000003,17.516367459999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.11999999999999,0.0,0.0,0.0,63.930094970000006,0.0,0.0,0.0
2018-07-15 08:05:00,1531660020.0,26.2,84.11999999999999,461.6,74.03999999999999,57.5,87.984326038,63.472653704,8.7678,250.2,5.879599999999999,,85.183141314,50.7,1531660020.0,283.85955051999997,279.59700632000005,124.17236776,-82.67940796600001,131.98962921999998,87.984326038,63.472653704,81.38119352000001,85.183141314,83.40705743200002,89.895974036,90.44703722,89.236523618,89.768537118,88.689282884,89.828747858,92.50654044000001,91.491315284,42.110145656,39.483088771999995,3.506989247,21.36250805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8946854772000004,21.299910271999998,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.7,12583.747788,1325.1109812,1459.95,63.87847133,13290.6,0.0,1346.7215476000001
2018-07-15 08:10:00,1531660320.0,6.0,83.28,215.4,73.94000000000001,57.5,88.135276176,66.24889722600001,2.0922,249.8,1.5193999999999999,,85.515003486,49.28,1531660320.0,278.25823986,276.8333137,140.92764094,-82.45252087200001,130.65029422,88.135276176,66.24889722600001,80.10354485600001,85.515003486,83.739617798,89.512188442,90.09938958,89.119556224,89.325048326,88.96303943400001,89.012871924,91.18392395800001,90.84310966799998,49.013422313999996,39.466370295999994,2.707833494,17.235474914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1943925420000006,18.713403302,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.28,3698.897066,287.0119518,338.68979999999993,63.79300997,3146.6,0.0,308.42188739999995
2018-07-15 08:15:00,1531660620.0,0.0,85.53999999999999,0.0,73.9,57.5,86.212282318,76.677416432,0.0,250.0,0.199,,86.097022408,57.239999999999995,1531660620.0,268.4054444,267.58447464,159.1495389,-82.324951062,109.31954039999998,86.212282318,76.677416432,82.31915288600001,86.097022408,83.85491545400001,87.80325721,87.976666804,87.197092176,87.28971183,87.078689044,86.67835434199999,88.777878234,88.57326014599998,56.26479145,20.541662184,2.3609778280000002,20.412624984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4346641634,18.693085114000002,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.239999999999995,0.0,0.0,0.0,63.758979569999994,0.0,0.0,0.0
2018-07-15 08:20:00,1531660920.0,32.4,84.13999999999999,577.0,73.9,57.5,89.613928534,59.117994058,10.4204,250.8,7.121400000000001,,85.731414584,48.660000000000004,1531660920.0,292.45565918,287.38400401999996,114.76875556,-82.798055976,139.81974802,89.613928534,59.117994058,81.09382158999999,85.731414584,84.20693189599999,91.569940124,92.21692281199998,90.87476417,91.53363802,90.27053095400001,91.69783581600001,94.574395214,93.377400014,38.329149955999995,45.245352814,3.7634714790000006,20.788844106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2528859018,21.396471446,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.660000000000004,15770.297622000002,1643.1674372000002,1786.1112,63.758979569999994,16438.8,0.0,1684.4294515999998
2018-07-15 08:25:00,1531661220.0,5.8,84.88,115.4,73.92,57.2,88.29269871199999,69.590031724,2.1578,250.6,1.4796,,86.261928256,50.86,1531661220.0,277.58901302,276.77773450000007,148.57027513999998,-82.347437198,126.85078105999999,88.29269871199999,69.590031724,80.76875062,86.261928256,84.26820948,89.810017062,90.226359104,89.37438375,89.50183399,89.29153442799999,89.112531842,91.028953954,90.83399902599999,52.175241697999994,35.8218271,2.5413003119999997,17.414790028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9480272886,17.882514492000002,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.86,3636.415696,278.22732179999997,330.1,63.69623977799999,3060.2,0.0,290.1259226
2018-07-15 08:30:00,1531661520.0,6.6,86.52,115.4,74.1,57.0,86.781775802,76.12384526999999,2.0460000000000003,250.0,1.5592000000000001,,86.438567964,57.339999999999996,1531661520.0,274.2540339600001,271.96056874,152.22009366000003,-82.40848530999999,112.88296215999999,86.781775802,76.12384526999999,82.641202518,86.438567964,84.455249456,88.646983124,88.908926156,87.914819572,88.13034041200001,87.785569208,87.69027549,90.200062954,89.64932270599999,53.54366405799999,22.682899212000002,2.867546903,22.580181216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6119831417999997,20.206563946,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,2074.3814620000003,350.92985680000004,348.6,63.79682288,3332.8,0.0,337.31227640000003
2018-07-15 08:35:00,1531661820.0,32.0,84.42,577.0,74.05999999999999,57.0,90.874740324,57.566431795999996,11.307799999999999,249.0,7.3,,86.19505255199999,46.38,1531661820.0,295.1132318,291.40477806000007,114.3948627,-82.75757703000001,144.03871963999998,90.874740324,57.566431795999996,80.767573516,86.19505255199999,85.03605416799999,92.69127703000001,93.29544986200001,91.98708064599998,92.653587896,91.568650572,93.093515734,95.19168345800001,94.329301492,38.161152532,48.847036177999996,3.454561167,19.405279267999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4725640034,21.358259552000003,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.38,17294.843036,1625.7872555999998,1817.7,63.762488076,16460.0,0.0,1680.5936852
2018-07-15 08:40:00,1531662120.0,0.0,85.70000000000002,0.0,73.92,57.0,88.297883058,72.627804686,0.0,250.0,0.199,,87.003893158,53.38000000000001,1531662120.0,277.02255049999997,276.39660066000005,157.90174416,-82.29752980399999,123.0723366,88.297883058,72.627804686,81.55508322200001,87.003893158,84.94825638,89.88048316,90.20901522400001,89.41616370599999,89.50804465999998,89.42207635,88.969944988,90.89780160400001,90.74555137,55.807996542,32.174534994000005,2.44766831,16.819808145999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7403946493999998,17.152377305999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.38000000000001,0.0,0.0,0.0,63.643098726000005,0.0,0.0,0.0
2018-07-15 08:45:00,1531662420.0,6.6,86.85999999999999,115.4,73.9,57.0,87.27671861799999,76.209907966,2.196,249.6,1.6387999999999998,,87.07868491,57.720000000000006,1531662420.0,275.5839308,273.82056816,154.2455985,-82.44058383800001,113.83119792,87.27671861799999,76.209907966,83.10273844400001,87.07868491,84.983092454,89.033321324,89.28458525799999,88.387055554,88.55013561199999,88.24704478999999,88.248849304,90.515388452,90.098361004,54.262804984,23.315809460000004,2.821642387,21.947102984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4975133712,19.961449906,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.720000000000006,2361.795762,350.132268,366.94079999999997,63.62612693999999,3326.8,0.0,344.0372820000001
2018-07-15 08:50:00,1531662720.0,25.6,84.52000000000001,563.6,73.82000000000001,57.2,91.05251378599999,57.963342334000004,9.003200000000001,248.2,5.9204,,86.67039487,46.2,1531662720.0,295.73089758000003,291.7667769,115.11508414,-82.749267512,144.51197684000002,91.05251378599999,57.963342334000004,81.08714448200001,86.67039487,85.22062781,92.785003602,93.47717931399998,92.13621964000001,92.77445770599999,91.86093553799999,93.224179102,95.335241374,94.414335244,38.45422731800001,49.176735454,3.361821456,19.509115018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4069710804000004,21.110453213999996,1.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.2,13683.419886,1303.8389505999999,1458.3888000000002,63.610354226000005,13026.4,0.0,1358.2782115999998
2018-07-15 08:55:00,1531663020.0,0.0,86.52000000000001,0.0,74.08,56.6,88.84896320200001,73.42934909800002,0.0,249.0,0.21939999999999998,,87.360641392,55.14,1531663020.0,278.88507114,278.45004942,159.1842878,-82.29796071000001,121.96845579999999,88.84896320200001,73.42934909800002,82.103313922,87.360641392,85.73744018600001,90.378955236,90.588320966,89.85953747200001,89.939940834,89.79226435599999,89.44648363799999,91.349685408,91.24439993399999,56.274828105999994,30.618770374,2.3954367349999997,17.154520994000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6876100072,17.367403424000003,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.14,0.0,0.0,0.0,63.672845938,0.0,0.0,0.0
2018-07-15 09:00:00,1531663320.0,13.2,87.52000000000001,230.8,73.97999999999999,56.8,88.69940425799999,73.91849849600001,4.3602,249.4,3.0602,,87.56079840800001,57.42,1531663320.0,283.62496866000004,280.97768072,147.14564679999998,-82.488199204,119.82227486,88.69940425799999,73.91849849600001,83.494457588,87.56079840800001,85.89856003399998,90.541461032,90.865414638,89.89010872400002,90.15907251600001,89.50626225399999,89.86735588000002,92.442058492,91.82325062999999,51.415778716,27.380216364,3.123846376,22.502719784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6432609294000002,20.571962302000003,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.42,4673.6064283999995,713.9910656,725.6592,63.640925572,6618.6,0.0,694.8938221999999
2018-07-15 09:05:00,1531663620.0,25.6,85.32,461.6,73.9,57.0,91.677577242,59.988844836,9.104,248.2,6.0398000000000005,,87.42296987799999,46.9,1531663620.0,297.00979870000003,293.90925154000007,122.3345672,-82.64760598,144.65496808,91.677577242,59.988844836,81.357606538,87.42296987799999,86.09542240800002,93.38944668,94.04350437999999,92.73421136999998,93.32164727199999,92.59710047799999,93.63109061399999,95.624388572,94.91062942399999,41.42454804399999,49.030579498,3.2330521840000004,18.564296792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4946483932000008,21.080183408,1.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.9,13945.841642,1325.8055411999999,1488.0,63.62612693999999,13078.4,0.0,1368.5395816
2018-07-15 09:10:00,1531663920.0,0.0,87.22,0.0,74.0,56.5,89.04462323599999,75.420542282,0.0,250.4,0.21939999999999998,,88.16263877,56.379999999999995,1531663920.0,280.08034252000004,279.783972,161.67979845999997,-82.287857288,119.81670032000002,89.04462323599999,75.420542282,83.036820056,88.16263877,86.155697206,90.74391902,90.982331688,90.236849082,90.28045081399999,90.085370826,89.72735382599998,91.638282374,91.56674990799999,57.174932368,28.178417954000004,2.522126676,18.24560991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7168380942,17.406944806,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.379999999999995,0.0,0.0,0.0,63.577973748,0.0,0.0,0.0
2018-07-15 09:15:00,1531664220.0,20.0,87.06,346.2,73.96,56.8,90.480299272,67.355970754,6.801400000000001,250.0,4.7602,,88.04271956199999,54.1,1531664220.0,293.2049421,289.48563728,133.70889977999997,-82.626415998,130.95639364000002,90.480299272,67.355970754,83.522892418,88.04271956199999,86.348201872,92.32545253800001,92.84069869,91.703393834,92.165437834,91.20290592,92.11770103799999,94.703297434,93.843428552,46.014899168,36.253096221999996,3.363129279,21.341071588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8850413846,20.932683812,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.1,8709.902886,1068.0481972,1165.05,63.623953786,10040.0,0.0,1079.7017125999998
2018-07-15 09:20:00,1531664520.0,18.8,85.84,450.2,73.82000000000001,57.0,91.902226802,62.388614462,6.8873999999999995,251.4,4.4388000000000005,,88.280676622,46.86,1531664520.0,296.09519544000005,293.59052035999997,128.39897452,-82.58497147400001,143.21889339999998,91.902226802,62.388614462,81.51682942,88.280676622,86.495955732,93.36517884,94.11578676,92.92382311399999,93.378437918,92.84851585400001,93.57663328999999,95.40766498400001,94.832661208,43.903024542000004,47.811228384,2.930434403,18.485589918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3471351016,20.05488781,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.86,10559.351422000002,973.6955664000001,1094.1592,63.557442179999995,9644.6,0.0,1014.0307048000001
2018-07-15 09:25:00,1531664820.0,0.0,88.08,0.0,73.88,56.6,89.112648802,76.49898665600001,0.0,252.0,0.199,,88.807826324,57.02,1531664820.0,279.92321330000004,279.73938704,163.01663681999997,-82.27948765400001,117.63361108,89.112648802,76.49898665600001,83.52580807000001,88.807826324,86.502229892,90.66924981000001,90.804133326,90.16573854199999,90.15033611800001,90.09322735399999,89.786893702,91.60073543799999,91.556352674,57.65202172000001,26.032875645999997,2.4437038700000002,18.846964938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5043409038,17.580334348,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.02,0.0,0.0,0.0,63.502441206,0.0,0.0,0.0
2018-07-15 09:30:00,1531665120.0,33.0,87.14000000000001,577.0,73.96,56.5,92.909493306,59.598213836,11.611200000000002,250.2,7.661199999999999,,88.666674264,50.540000000000006,1531665120.0,306.58850544,301.39296870000004,117.07049036000001,-82.75840217,144.64935088000001,92.909493306,59.598213836,82.44415763200001,88.666674264,87.190721316,94.815911298,95.462908384,94.07529182,94.788490656,93.447532052,94.97875977,97.820168596,96.636846162,39.369259664,46.829182302,3.7273528550000004,20.228954169999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3010471496,20.32379591,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.540000000000006,14633.136702,1786.1498194,1916.7203999999997,63.544121512000004,16710.0,0.0,1801.3246026000002
2018-07-15 09:35:00,1531665420.0,18.2,86.47999999999999,346.2,73.82000000000001,56.9,91.92297346999999,65.386763278,6.916400000000001,250.2,4.380600000000001,,88.89161498600001,48.6,1531665420.0,294.70059724000004,292.54626302,136.40437874,-82.563936782,140.70154888000002,91.92297346999999,65.386763278,81.546040796,88.89161498600001,87.023402348,93.34395477999999,93.932122592,92.862383254,93.22179464599999,92.880934048,93.203651096,95.07350444,94.58055867600001,47.12609645,45.628044422,2.657585207,18.260666829999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1188746086,19.592221862,1.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.6,10559.351422,946.7482176,1075.25,63.530763920000005,9430.2,0.0,970.9533788000001
2018-07-15 09:40:00,1531665720.0,6.6,88.64000000000001,115.4,73.85999999999999,56.5,89.608016818,75.877342674,2.2781999999999996,250.2,1.599,,89.18289461399999,58.04,1531665720.0,285.57596902000006,283.71181956,157.55409065999999,-82.404922888,121.29303503999999,89.608016818,75.877342674,83.69291833,89.18289461399999,87.380254922,91.474866874,91.686899366,90.79913714199999,90.919607244,90.480672886,90.477688144,92.923326488,92.494703162,55.500489601999995,28.36970852,2.886686343,20.376853074000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5083448198,17.998314729999997,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.04,1999.4038194,370.6484864,359.95,63.458524112,3305.6,0.0,355.6247498
2018-07-15 09:45:00,1531666020.0,32.8,87.05999999999999,577.0,73.92,56.5,93.594780236,55.79149743199999,11.551599999999999,249.4,7.7612,,89.086390854,47.760000000000005,1531666020.0,307.82013908,303.3044633,115.32349142000001,-82.78914123,145.81943239999998,93.594780236,55.79149743199999,81.909224056,89.086390854,87.517490982,95.344380892,96.033081616,94.72597932199999,95.39652239200001,94.325371628,95.80640775200001,98.09922601999999,97.07732242600001,38.619569692000006,47.720206384,3.482542189,17.171927743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4506652127999997,17.794645016,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.760000000000005,16345.126224000001,1769.7594916000003,1935.699,63.509864264,16639.4,0.0,1801.6878862
2018-07-15 09:50:00,1531666320.0,12.2,86.99999999999999,334.8,73.84,56.5,92.629746666,65.82654498000001,4.6701999999999995,249.8,3.0194,,89.22138538,49.1,1531666320.0,298.65651758,296.46808348,137.64079254,-82.52738735,140.75048646,92.629746666,65.82654498000001,81.043512016,89.22138538,88.000881902,94.16635177599998,94.73604052799999,93.592106742,94.051009678,93.592611138,94.00830211600001,95.99541472799999,95.49791759399999,47.652335538,44.755071742,2.8681709256,18.174209446000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1790943141999994,19.94916083,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.1,7022.905916000001,639.3134784,723.5398,63.441945256,6347.4,0.0,670.0457691999999
2018-07-15 09:55:00,1531666620.0,13.2,89.22,230.8,73.85999999999999,56.3,91.016647286,73.745885722,4.6632,249.0,3.1795999999999998,,89.81918265,57.54,1531666620.0,293.93315118,291.48115934000003,153.34120059999998,-82.45727160999999,124.68984052,91.016647286,73.745885722,83.16889682400002,89.81918265,88.36918068599999,93.12056158599998,93.42145150600001,92.412334026,92.67687919000001,92.04723203,92.139570668,94.885479194,94.328729574,53.900911289999996,29.804361324000002,3.312082288,19.844974436000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.883238858,18.075303736000002,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.54,4423.6809496000005,741.223093,760.4898000000001,63.405298443999996,6642.6,0.0,699.3448857999999
2018-07-15 10:00:00,1531666920.0,32.6,87.4,577.0,73.9,56.4,94.334740696,57.228545239999995,11.6564,248.0,7.820399999999999,,89.812680588,46.660000000000004,1531666920.0,311.0442271800001,306.46807898000003,115.40145170000001,-82.79283714599998,146.73142148000002,94.334740696,57.228545239999995,81.588479264,89.812680588,88.263106514,96.006473224,96.752628606,95.41802342999999,96.10321273399998,95.08763597,96.514816726,98.821422166,97.79452503,38.658834295999995,47.909999320000004,3.4597843339999996,18.569710946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5417120138000002,18.298129589999995,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.660000000000004,17019.925012,1767.7639338000001,1939.4592,63.46594717000001,16567.4,0.0,1811.0703989999997
2018-07-15 10:05:00,1531667220.0,12.0,88.53999999999999,334.8,73.8,56.5,93.920888666,66.785398564,4.7703999999999995,248.2,3.0398,,90.19513925599999,50.4,1531667220.0,304.22508852,302.18396626000003,139.65119116,-82.51508110400002,141.11516384,93.920888666,66.785398564,80.956444308,90.19513925599999,88.94503074,95.40897505400001,96.03626852800001,94.865551578,95.36080695,94.761367634,95.349242276,97.274508134,96.81538395000001,48.46828428799999,43.84065571000001,2.89449528,18.317114278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2023857716000004,20.215711063999997,1.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.4,6360.6034,642.1413864,724.2592,63.40808500000001,6227.6,0.0,668.172695
2018-07-15 10:10:00,1531667520.0,20.0,90.12,346.2,73.85999999999999,56.1,92.97420914599999,67.66775962400001,6.9444,247.6,4.7786,,90.65091145,55.18000000000001,1531667520.0,303.09927048,299.79919336,143.60197680000002,-82.58420650000001,131.53145914,92.97420914599999,67.66775962400001,83.064743334,90.65091145,88.686968568,94.99784025599999,95.379991036,94.257426428,94.70053129600001,93.90842443599999,94.49448691799999,96.99605057,96.255560902,50.003216036,34.535408591999996,3.2813517560000003,17.66454359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.962368944,17.871782244000002,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.18000000000001,7760.186075200001,1136.2384776000001,1162.2326,63.351765472,10053.0,0.0,1091.2074109999999
2018-07-15 10:15:00,1531667820.0,31.8,87.97999999999999,577.0,73.9,56.0,95.01213314399999,59.958092967999995,11.7562,247.0,7.7602,,90.426898916,46.160000000000004,1531667820.0,313.49933106,309.20777644,116.29879202,-82.776060662,148.73785474000002,95.01213314399999,59.958092967999995,81.386570718,90.426898916,89.079197998,96.668262318,97.364007612,96.00564302199999,96.71006566000001,95.75502280200001,97.152954708,99.368571492,98.411348888,39.063060526,49.369283258,3.3992157430000005,20.895032446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4622218892,18.57198022,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.160000000000004,17332.331857999998,1733.2381458,1916.7694,63.35879329000001,16361.0,0.0,1780.8597181999999
2018-07-15 10:20:00,1531668120.0,12.0,88.97999999999999,334.8,73.78,56.4,94.59943477200001,67.25702716800001,4.6718,247.6,3.0591999999999997,,91.03132239199999,49.89999999999999,1531668120.0,307.49206627999996,305.29324546000004,139.63445496,-82.551095834,142.61619426,94.59943477200001,67.25702716800001,81.282592788,91.03132239199999,89.61060663,96.11952318000002,96.724909096,95.52302058000001,95.98886276,95.45835090599999,95.995323598,98.00446083,97.51597730200001,48.444675223999994,44.611733466,2.916542529,18.812351952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2067129204,20.72439547,1.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.89999999999999,6822.965531999999,650.3773042,726.1306000000001,63.364208032,6206.6,0.0,678.3402338
2018-07-15 10:25:00,1531668420.0,20.0,90.2,346.2,73.92,55.8,94.122791754,65.555095148,7.305400000000001,246.0,4.9592,,91.34452102200001,53.660000000000004,1531668420.0,310.00236196000003,305.89234516,136.5585428,-82.617976058,137.21135018,94.122791754,65.555095148,83.364714112,91.34452102200001,89.47305655800001,96.20724035600001,96.685717398,95.46482163800002,95.99417130999998,95.07565593199999,95.899926066,98.558957504,97.646013366,47.248571282,38.65239271,3.523221616,18.306523867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1257680182,18.409482223999998,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.660000000000004,8834.865626,1135.5898918,1197.102,63.322692974000006,10093.8,0.0,1132.4723564
2018-07-15 10:30:00,1531668720.0,32.2,88.82,577.0,73.94000000000001,56.0,95.89221126,60.991361736,11.8554,246.0,7.9592,,91.27984137,46.239999999999995,1531668720.0,317.1774951,312.84171914,116.73248837999999,-82.76931008,150.41992732,95.89221126,60.991361736,81.644974682,91.27984137,89.822258094,97.437415356,98.159470862,96.803826676,97.50769361399999,96.54186200599999,97.936617948,100.18090038,99.22214746,39.257792476,50.239026922,3.329936197,21.733569257999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4698480974,19.559307173999997,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.239999999999995,17307.33931,1789.2420878,1957.8223999999998,63.39296857000001,16436.0,0.0,1825.3913960000002
2018-07-15 10:35:00,1531669020.0,18.6,88.98000000000002,346.2,73.82000000000001,56.2,94.675985838,66.85524459799998,4.6764,248.0,4.6592,,91.60115112600002,49.739999999999995,1531669020.0,307.75682536000005,305.39309634000006,139.96611788000004,-82.520351264,143.41208676000002,94.675985838,66.85524459799998,81.390734692,91.60115112600002,90.01305002800001,96.17483763,96.861194978,95.67707616,96.108414872,95.662330022,96.135845432,98.068275064,97.542135612,48.55501202000001,45.34381171,2.866149777,18.300232582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0919061062,20.657627626,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.739999999999995,10284.433394,1019.5792578,1132.7,63.34473765399999,9547.0,0.0,1032.8468877999999
2018-07-15 10:40:00,1531669320.0,26.8,90.63999999999999,461.6,74.0,55.5,95.35434830199999,63.296101208,9.4296,247.6,6.5592,,91.800828672,52.52,1531669320.0,316.3046441,311.57373978000004,131.16124278,-82.664501378,142.15922538,95.35434830199999,63.296101208,83.20781824400001,91.800828672,90.77151220600001,97.401942914,97.91371500400001,96.59654575200001,97.212773204,96.075888628,97.152652302,99.963157826,98.92197054599998,45.10199684999999,42.196067552,3.56762224,18.19410436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1925846128,17.700750730000003,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.52,11459.083137600002,1548.4675353999999,1613.6509999999998,63.309928226,13533.6,0.0,1530.4652555999999
2018-07-15 10:45:00,1531669620.0,32.4,89.84,577.0,73.96,55.8,96.96107874200001,61.71730534999999,12.1958,248.4,8.0592,,92.04422453200002,46.4,1531669620.0,321.83197554000003,317.33894134,117.66121538,-82.743697254,152.07188088000004,96.96107874200001,61.71730534999999,81.978263908,92.04422453200002,91.466709638,98.568757016,99.20995178799998,97.821628972,98.55039863200001,97.624842542,99.026365884,101.19847161999999,100.21563803400001,39.671181923999995,50.873409252,3.254559295,22.04612343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4416333281999996,20.138150162,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.4,17219.865392,1837.6851247999998,2001.8816,63.356128056,16484.2,0.0,1864.475214
2018-07-15 10:50:00,1531669920.0,18.4,90.2,346.2,73.82000000000001,55.8,95.518429206,67.58003056999999,7.031999999999999,248.2,4.639800000000001,,92.45159309200001,49.92,1531669920.0,311.26093596,309.08747588,141.49085638,-82.525478862,144.20631817999998,95.518429206,67.58003056999999,81.974785068,92.45159309200001,91.27726476800001,97.100434194,97.747901904,96.43852343,96.876034944,96.545775136,96.913854598,98.84991639399999,98.371434044,49.134171842,45.35640178,2.853004829,18.44585873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0612317552,20.77422753,1.0,1.0,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.92,10284.433394,1029.2334070000002,1132.45,63.23794757,9480.0,0.0,1035.5573200000001
2018-07-15 10:55:00,1531670220.0,27.0,91.61999999999999,461.6,74.04,55.5,97.0563007,62.721749562,9.9446,247.0,6.7806000000000015,,93.05327525199998,51.64000000000001,1531670220.0,324.21252544000004,318.92865748,126.91128739999999,-82.71097810799999,147.42587113999997,97.0563007,62.721749562,83.520384008,93.05327525199998,92.13093840799999,99.061016298,99.63144589200002,98.200224294,98.87432336,97.67976803400002,98.95653743399998,101.69893097200001,100.552100384,43.467395255999996,45.726940150000004,3.4957996909999998,19.254354306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1937260166000003,18.36889153,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.64000000000001,12033.911738,1583.3876498,1663.2378,63.34381255000001,13557.8,0.0,1575.6274698
2018-07-15 11:00:00,1531670520.0,33.4,91.26000000000002,577.0,74.0,55.6,97.99280172000002,62.279151974,12.553199999999999,246.8,8.4204,,93.45972896,46.699999999999996,1531670520.0,326.95269804,322.29959485999996,118.34655764000001,-82.71509714199999,154.05572542000002,97.99280172000002,62.279151974,82.70422625,93.45972896,92.62351293600001,99.62339570000002,100.395361936,98.900825922,99.609804792,98.76092957,99.995004916,102.30584400000001,101.29989182,39.97655297,51.749881442,3.3070900880000003,22.302599008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3723155325999996,20.80561129,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.699999999999996,17057.41383,1954.0447921999998,2078.1387999999997,63.336622944,16781.8,0.0,1952.9262218
2018-07-15 11:05:00,1531670820.0,19.2,91.72,456.2,73.84,55.7,97.582785524,65.057399866,7.4196,248.4,4.940800000000001,,93.824159808,48.220000000000006,1531670820.0,322.05091534,318.6041743200001,130.98890772,-82.58438663199999,151.30609538,97.582785524,65.057399866,82.432907564,93.824159808,92.68504205400001,99.078412262,99.915289536,98.375814728,98.94801289799999,98.554512742,99.169018328,101.22912017,100.48371001199999,45.04688492,50.07697521000001,2.9009244859999996,20.010514949999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1692562066,21.804035426,1.0,1.0,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.220000000000006,10184.463204,1116.9236412,1202.3368,63.22813901200001,9706.6,0.0,1123.5008454
2018-07-15 11:10:00,1531671120.0,25.2,93.75999999999999,461.6,74.08,55.1,96.790467004,65.920819136,9.388399999999999,248.2,6.3786000000000005,,94.094154986,53.1,1531671120.0,321.76983832,317.35911176,136.88905622,-82.56303355,143.65728664,96.790467004,65.920819136,84.41763081799999,94.094154986,93.311688638,99.03851264,99.43807948999999,98.045204272,98.504117004,97.84809334600001,98.376380166,101.15802673,100.20169838000001,47.401127288,42.499259888,3.411231377,18.51969185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9428730978,18.650229486,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.1,10984.2247328,1521.1302282,1572.0224000000003,63.27017852,12873.0,0.0,1455.768753
2018-07-15 11:15:00,1531671420.0,33.4,92.43999999999998,577.0,74.0,55.6,98.94979811799999,62.152770594,12.636000000000001,247.2,8.5194,,94.573519984,46.739999999999995,1531671420.0,331.46687778000006,326.77151681999993,118.51847819999998,-82.693356444,155.28779312,98.94979811799999,62.152770594,83.51340418999999,94.573519984,99.387436904,100.7767193,101.52710796,99.872047126,100.58473542,99.904157442,101.00932404,103.27156144,102.26685282,40.051436668,52.016231692,3.317054702,22.101333924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4792594298000004,20.144803988,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.739999999999995,17032.421282000003,1994.5380541999998,2106.0122,63.336622944,16679.2,0.0,1982.1514324
2018-07-15 11:20:00,1531671720.0,32.0,92.04,577.0,73.85999999999999,55.5,98.472402542,63.29574483199999,12.201600000000003,247.6,8.0816,,94.926071632,46.8,1531671720.0,328.92196664000005,324.24129148,120.00707761999999,-82.67588613400001,154.88384048,98.472402542,63.29574483199999,83.06057271,94.926071632,98.488412674,100.203090344,101.05763592000001,99.39452161199999,100.05885164,99.636110978,100.4874639,102.7286871,101.72112948000002,40.708486988000004,52.155153348,3.2487269499999996,22.587257841999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2796431454,22.546657934000002,1.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.8,16907.458546,1885.6174396000001,2000.9959999999999,63.19152648399999,16225.4,0.0,1882.6623176
