Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-15 11:25:00,1531672020.0,31.2,93.06,577.0,74.08,55.2,99.794502546,63.72957196,12.2922,247.8,8.1,,95.50832637399999,46.82,1531672020.0,334.93083506000005,330.48581378,121.02681849999999,-82.666225586,156.25714846,99.794502546,63.72957196,83.314373616,95.50832637399999,101.09395228000001,101.50520350000001,102.3068223,100.63965112600002,101.33982188,100.63703194,101.73800050000001,104.00375560000002,103.06076158,41.153738986,52.253392852000005,3.2662590469999997,22.575832975999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2712302068,22.541618104,1.0,1.0,17.0,0.8,48.0,2.5402543576,0.005345568,0.0,0.0,0.0,0.0,0.0,448.0,46.82,17032.421284,1866.8715322,2007.1601999999998,63.29706847800001,15994.2,0.0,1872.8954174000003
2018-07-15 11:30:00,1531672320.0,31.0,93.88,577.0,73.96,55.5,100.10922136600001,64.264787114,12.342400000000001,247.2,8.0398,,96.672373352,47.1,1531672320.0,335.3230856800001,330.9139799,122.01200494,-82.68711092,156.85977401999997,100.10922136600001,64.264787114,83.91956123599999,96.672373352,101.27312548,101.75451620000001,102.54723386,100.95008888,101.59790217999999,101.29496518,102.0345169,104.08774036,103.152905,41.582810355999996,52.772033634,3.04368364,22.681976764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1473767264,22.706538116,1.0,1.0,22.0,1.0,51.4,2.5402543576,0.005345568,0.4,0.2,0.0,0.2,0.2,451.4,47.1,16782.495812,1881.3681698,1987.3908,63.276043902000005,15734.6,0.0,1862.0628944
2018-07-15 11:35:00,1531672620.0,31.0,93.26000000000002,577.0,73.85999999999999,55.3,99.527710016,64.20807098200001,12.628199999999998,246.8,8.0204,,96.53282209400001,47.1,1531672620.0,333.54202754000005,329.22148583999996,121.81221022,-82.649212078,156.25184924,99.527710016,64.20807098200001,84.33852457600001,96.53282209400001,101.07774664,101.2938793,102.15464626,100.48263714600002,101.12305982,100.870477,101.51112822,103.71158082,102.79181673999999,41.495994036,52.54026843199999,3.264106711,22.712076948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1550423899999998,22.66692651,1.0,1.0,27.0,1.0,60.0,3.175317947,0.006681959999999999,0.4,0.2,0.0,0.2,1.0,560.0,47.1,16720.014442,1859.6685116,1979.4184,63.137981182,15831.0,0.0,1851.2086048
2018-07-15 11:40:00,1531672920.0,31.0,93.5,577.0,74.1,55.0,100.2436391,64.44898504,12.942400000000001,246.6,8.0806,,97.24545431,47.1,1531672920.0,336.56174412,332.16443042000003,122.16707768,-82.65424298600001,157.2227302,100.2436391,64.44898504,84.64258544799999,97.24545431,100.5653771,101.86110836,102.77965004,101.15729676000001,101.77178736,101.46730149999999,102.19443642,104.34994018,103.42021412,41.649962524,52.872790028,3.176575035,22.79902252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2035041596,22.763564482,1.0,1.0,32.0,1.0,60.0,3.175317947,0.006681959999999999,0.0,0.0,0.0,0.0,1.0,560.0,47.1,16869.96973,1868.3444086,1992.648,63.26029153,15952.4,0.0,1869.5708404000002
2018-07-15 11:45:00,1531673220.0,31.6,93.6,587.2,73.9,55.5,100.55292252,64.585608608,12.7924,246.8,8.259200000000002,,97.665058618,47.160000000000004,1531673220.0,337.86510268,333.20027,122.13938720000002,-82.64782663599999,157.91705201999997,100.55292252,64.585608608,84.90569561800001,97.665058618,100.83299747999999,102.14133139999998,103.10693608000001,101.45307484000001,102.09325016,101.73789064,102.52597433999999,104.62375784000001,103.63993494000002,41.63789364,53.293294190000005,3.087012408,22.947714972000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1128498346,22.889981195999997,1.0,1.0,37.0,1.0,151.2,3.2307226891999994,0.0103821384,0.8,0.6,0.0,0.8,1.0,1101.2,47.160000000000004,17002.057721999998,1912.778814,2038.3826000000001,63.225317596000004,16063.0,0.0,1912.6671508
2018-07-15 11:50:00,1531673520.0,32.2,94.0,597.4,73.88,55.2,101.02418696000001,64.499503524,12.932600000000003,247.0,8.459200000000001,,98.104725404,47.22,1531673520.0,340.90784144,335.90345004000005,122.08863222,-82.621141692,158.72915208,101.02418696000001,64.499503524,85.132913554,98.104725404,100.7869776,102.66831094,103.5979319,101.93309404,102.59304086,102.21309288,103.05016731999999,105.25964528,104.21092604,41.615989042,53.46950682000001,3.1867390729999996,22.883514486000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1670521478,22.89803538,1.0,1.0,42.0,1.0,161.6,3.2823927328000004,0.0114340152,1.0,0.6,0.0,0.8,1.0,1011.6,47.22,17246.244007999998,1967.4132273999999,2089.3816,63.12801919399999,16434.2,0.0,1967.2646433999998
2018-07-15 11:55:00,1531673820.0,33.0,94.17999999999999,611.0,74.1,55.0,101.24985161999999,64.07220367400001,13.1196,246.0,8.699,,98.158404662,47.9,1531673820.0,342.1315622999999,337.1385076600001,121.30567837999999,-82.620892206,159.37221270000003,101.24985161999999,64.07220367400001,85.164005126,98.158404662,101.55596594,102.96033872000001,103.88296208000001,102.16349396000001,102.85973325999998,102.40408190000001,103.33624446000002,105.51430084,104.47078518000001,41.275650732,53.857911894,3.2209335689999996,22.796552944000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1886347138,22.840772637999997,1.0,1.0,47.0,1.0,86.0,3.3044930559999997,0.009311652,1.0,0.8,0.0,2.0,1.0,336.0,47.9,17334.735822,2028.9621008000001,2139.9539999999997,63.26029153,16947.4,0.0,2023.5688264
2018-07-15 12:00:00,1531674120.0,33.6,94.35999999999999,611.0,73.88000000000001,55.4,101.47829126,64.077383374,12.703999999999999,245.6,8.9204,,98.603912662,47.12,1531674120.0,343.15709438000005,338.06226189999995,121.03324226,-82.629909846,159.90489196,101.47829126,64.077383374,85.247383174,98.603912662,101.31124200000001,103.16059881999999,104.1110783,102.39124562,103.08543126,102.68158885999999,103.58806365999999,105.7265067,104.66390263999999,41.156775838,54.178385282,3.185611391,22.92060754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2134067168000002,22.837902177999997,1.0,1.0,52.0,1.0,86.0,3.3044930559999997,0.009311652,1.0,0.4,0.0,0.4,1.0,336.0,47.12,17705.249258000003,2075.4282881999998,2190.8184,63.181627133999996,16972.8,0.0,2066.123309
2018-07-15 12:05:00,1531674420.0,34.6,94.10000000000001,621.2,73.88,55.0,101.34311388,63.759157766,12.7338,246.0,9.1204,,98.591868478,47.040000000000006,1531674420.0,343.01916188000007,337.78793398000005,119.96429702,-82.640056676,160.20569524,101.34311388,63.759157766,85.31647175,98.591868478,101.6368522,103.08716181999998,104.04598754000001,102.30480073999999,102.97579987999998,102.61142715999999,103.50192422,105.69855288,104.60720266000001,40.689582108,54.507142334,3.264088769,23.069575657999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2245206736,23.030397258,1.0,1.0,57.0,1.0,104.4,3.3936026812,0.0276620162,1.0,0.6,0.0,0.8,1.0,704.4,47.040000000000006,18056.03288,2134.4611126,2243.6184000000003,63.07408957399999,17577.4,0.0,2126.1666080000005
2018-07-15 12:10:00,1531674720.0,34.8,93.82000000000001,638.2,74.08,55.0,101.33185499999999,63.82626359000001,12.846799999999998,245.2,9.1806,,98.40897393400002,47.08,1531674720.0,343.37400629999996,338.15671608,120.44994799999999,-82.615890362,160.02848804,101.33185499999999,63.82626359000001,85.258482232,98.40897393400002,102.18863139999999,103.06794628,104.08878588,102.29040998,102.98539367999999,102.5612379,103.50633518,105.7693803,104.68174729999998,40.902450988000005,54.25910774199999,3.3498922936,22.923812604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2699115159999996,23.00172823,1.0,1.0,62.0,1.0,125.6,3.4164904559999996,0.034972486399999995,0.8,0.4,0.0,1.4,1.0,775.6,47.08,18658.56119,2139.9122847999997,2250.947,63.243288562,17888.2,0.0,2139.4345456
2018-07-15 12:15:00,1531675020.0,35.8,94.56,655.2,73.88000000000001,55.3,102.01593851999999,63.560696308000004,13.1476,245.4,9.459200000000001,,99.034300114,47.12,1531675020.0,346.78109776,341.48603336,119.79912336,-82.577582214,161.37442698,102.01593851999999,63.560696308000004,85.221177806,99.034300114,102.57797548,103.86744836,104.80420503999999,103.0431112,103.74948248000001,103.28729997999999,104.32177692,106.47476863999998,105.3789823,40.616691001999996,54.89965833800001,3.3630437669999997,22.944005306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3991760964,22.923537706,1.0,1.0,67.0,1.0,16.0,3.4884646180000005,0.035142751,0.6,0.2,0.0,0.2,1.0,516.0,47.12,18985.759984,2233.6176767999996,2321.3244000000004,63.154658170000005,18216.6,0.0,2222.9334454000004
2018-07-15 12:20:00,1531675320.0,36.0,95.4,662.0,73.94000000000001,54.7,102.85510145999999,63.483256932,13.452200000000001,245.8,9.700999999999999,,99.78509702599999,47.1,1531675320.0,351.09226374,345.97681739999996,119.66186189999999,-82.64418864199999,162.59351782000005,102.85510145999999,63.483256932,85.289956076,99.78509702599999,103.40314724,104.74297838,105.74562839999999,103.95016515999998,104.68479468000001,104.11795288,105.24943363999998,107.35818721999999,106.30983286,40.556941114,55.235330612,3.4547313710000003,22.926315818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4850304889999997,22.907748728,1.0,1.0,72.0,1.0,16.0,3.4884646180000005,0.035142751,0.0,0.0,0.0,0.0,1.0,516.0,47.1,19240.450071999996,2276.0869754,2384.4858,63.044007666000006,18484.6,0.0,2265.2078054000003
2018-07-15 12:25:00,1531675620.0,36.8,95.46000000000001,675.6,74.08,54.9,102.60715,63.201360478000005,13.689999999999998,246.0,9.859199999999998,,100.002592786,47.040000000000006,1531675620.0,350.20455694000003,344.93531894,119.13016696,-82.598070488,162.58615314000002,102.60715,63.201360478000005,85.404039494,100.002592786,103.19518878,104.66760468,105.59102451999999,103.81039022,104.49382432,104.09792726,105.0862362,107.17743739999999,106.09511914,40.322576751999996,55.408715724000004,3.487969145,22.878783728000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4046517875999998,22.950245574,1.0,1.0,77.0,1.0,16.0,3.4884646180000005,0.035142751,0.2,0.2,0.0,0.2,1.0,516.0,47.040000000000006,19782.554458,2333.5940032000003,2425.3632,63.216286144,18866.6,0.0,2307.9505674
2018-07-15 12:30:00,1531675920.0,37.0,95.2,679.0,73.86,55.0,102.60288582000001,63.105232816,13.428,246.8,9.859199999999998,,99.92160120000001,47.4,1531675920.0,351.02305800000005,345.57389168000003,118.72686994,-82.63183647999999,162.73065796,102.60288582000001,63.105232816,85.383906268,99.92160120000001,103.43950408,104.6986102,105.64186685999998,103.84150558000002,104.55460725999998,104.11418938,105.13456676000001,107.34385754,106.22639402,40.145224564,55.386800424,3.623508217,22.960008256000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5835332254,22.885011866,1.0,1.0,82.0,1.0,16.0,3.4884646180000005,0.035142751,0.0,0.0,0.0,0.0,1.0,516.0,47.4,19455.139086,2337.8674068,2433.2428,63.057285897999996,18918.4,0.0,2326.5320300000003
2018-07-15 12:35:00,1531676220.0,36.8,95.7,686.2,74.0,54.6,103.43544569999999,63.30075739800001,13.325,246.4,9.9,,100.43086416000001,47.10000000000001,1531676220.0,355.14587014,349.8618908,119.43815921999999,-82.59552897,163.47070567999998,103.43544569999999,63.30075739800001,85.23771100200001,100.43086416000001,104.29453600000002,105.45344106000002,106.45764684000001,104.63971036000001,105.39680528,104.79142623999999,105.95589897999999,108.18030056,107.10639898,40.458207394,55.290405111999995,3.67095329,22.842550006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6665658316000007,22.843509056,1.0,1.0,87.0,1.0,32.8,3.5344176726,0.030670738600000004,0.2,0.0,0.0,0.0,1.0,482.8,47.10000000000001,19987.605968,2341.9936164,2439.3,63.06781056,19033.8,0.0,2342.3958048
2018-07-15 12:40:00,1531676520.0,38.6,96.02000000000001,714.0,74.08,54.7,103.60544714,62.513902345999995,13.4906,245.0,10.501,,100.84333840000001,47.18,1531676520.0,356.31862376,350.68212782000006,118.64643535999998,-82.594890546,164.19170719999997,103.60544714,62.513902345999995,85.320363646,100.84333840000001,103.32447075999998,105.82866521999999,106.75026142000002,104.98624434000001,105.70812758,105.17902715999999,106.25665303999999,108.41819983999999,107.27513191999999,40.109407086,55.77350736999999,3.669684782,22.404495259999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63699247,22.647790993999998,1.0,1.0,92.0,1.0,100.0,3.718229891000001,0.012782689,0.8,0.4,0.0,0.4,1.0,350.0,47.18,20798.174498,2476.6634892,2572.745,63.162281308000004,19910.2,0.0,2461.3412538000002
2018-07-15 12:45:00,1531676820.0,39.0,96.0,717.4,73.86,55.0,103.50331016,62.400222638,13.435999999999998,245.6,10.600999999999999,,100.74723876,47.1,1531676820.0,357.08261630000004,351.35267566000005,118.31735136,-82.625399184,164.25158606,103.50331016,62.400222638,85.138205484,100.74723876,104.45634802,105.93464964,106.8255771,105.04769178,105.82210328000001,105.2098286,106.42620956,108.57069066,107.4102955,39.963840252,55.680895424000006,3.9069853180000003,22.43638239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8496579684,22.415439602,1.0,1.0,97.0,1.0,100.0,3.718229891000001,0.012782689,0.0,0.0,0.0,0.0,1.0,350.0,47.1,20788.233792000003,2502.8551847999997,2603.5654,63.057285897999996,19948.6,0.0,2491.9756502
2018-07-15 12:50:00,1531677120.0,39.6,95.82000000000001,731.0,74.0,54.5,103.3616099,62.296588554,13.503,244.6,10.760200000000001,,100.83473814,48.08,1531677120.0,357.69274276,351.80773551999994,118.18480767999999,-82.605188866,164.28442364,103.3616099,62.296588554,85.05043680399999,100.83473814,104.68232826,105.99344362,106.92979174,105.14176201999999,105.92120201999998,105.28874812,106.47406022,108.69414841999999,107.50367636000001,39.904484584,55.590275238000004,4.142066454,22.392103974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9944771426,22.425119816,1.0,1.0,102.0,1.0,100.0,3.718229891000001,0.012782689,0.0,0.0,0.0,0.0,1.0,350.0,48.08,20517.625572,2538.0725288000003,2631.9489999999996,63.040894722,20501.2,0.0,2533.2143772
2018-07-15 12:55:00,1531677420.0,40.0,96.50000000000001,731.0,74.03999999999999,54.7,104.02431888000001,62.007964896,14.0562,244.0,10.9398,,101.12605892,47.120000000000005,1531677420.0,360.72707064,354.70898592000003,118.00232267999999,-82.623662444,165.00070184,104.02431888000001,62.007964896,84.948406542,101.12605892,105.60705774,106.69025437999998,107.49428182,105.7316989,106.53496054,105.80219238,107.1291172,109.30168590000001,108.09220559999999,39.82357207,55.699015942,4.067886698,22.184392832000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1874429526,22.285470742,1.0,1.0,107.0,1.0,100.0,3.718229891000001,0.012782689,0.0,0.0,0.0,0.0,0.6,350.0,47.120000000000005,21309.200634,2588.7331666,2669.3112,63.12848297200001,20528.0,0.0,2580.8818686000004
2018-07-15 13:00:00,1531677720.0,41.6,97.25999999999999,758.2,73.82000000000001,54.9,104.65023124,61.75711254,13.643799999999999,244.6,11.4204,,101.68685152,47.16,1531677720.0,364.77383066,358.26994274,117.68201938,-82.61930474800002,165.98779277999998,104.65023124,61.75711254,85.013624002,101.68685152,105.97181622000001,107.44754380000002,108.27177554,106.49055482000001,107.32100003999999,106.51700042,107.86076488,110.10700708000002,108.8105591,39.681584414,55.88078570399999,4.160327884,22.075528134000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0463983566,22.044480756,1.0,1.0,112.0,1.0,100.8,3.9682986518,0.008096993,0.0,0.0,0.0,0.0,0.0,350.8,47.16,21888.339036,2724.1812642,2793.398,62.996397812,21197.8,0.0,2721.0393262
2018-07-15 13:05:00,1531678020.0,42.0,96.72,765.0,74.02000000000001,54.3,104.14670645999999,61.737612676000005,13.846799999999998,246.0,11.4796,,101.62139998,47.1,1531678020.0,362.52561414,356.13573602,116.91017398,-82.61552891000001,165.86775203999997,104.14670645999999,61.737612676000005,84.752690598,101.62139998,105.05691245999999,106.9762883,107.85997961999999,106.09504311999999,106.86659254000001,106.2929368,107.42909204,109.66042478,108.3806172,39.338571904000005,56.207327258,4.233910754,22.399040772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2610483348,22.287080042,1.0,1.0,117.0,1.0,101.0,4.030815842,0.006925569000000001,0.0,0.0,0.0,0.0,0.0,351.0,47.1,22300.326240000002,2733.212438,2823.9408000000003,63.003620772,21684.8,0.0,2731.830923
2018-07-15 13:10:00,1531678320.0,43.0,96.14000000000001,788.8,74.03999999999999,54.6,103.61331520000002,61.440697453999995,14.0494,246.4,11.6806,,101.1911674,47.2,1531678320.0,362.67624688000006,355.8527623,117.12912979999999,-82.61602953600001,165.3896545,103.61331520000002,61.440697453999995,84.67711797999999,101.1911674,105.94575576,106.86141644,107.72986068,105.8946339,106.70342407999999,105.9681084,107.2733196,109.68947352,108.32285856000001,39.435587288,55.70018098600001,4.709543375,22.005110166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.486872680399999,22.199724437999997,1.0,1.0,122.0,1.0,77.8,4.311090929200001,0.017614494600000002,0.2,0.2,0.0,0.2,0.4,327.8,47.2,22925.118280000002,2782.6184738,2878.0082,63.101522316,22242.4,0.0,2800.2609421999996
2018-07-15 13:15:00,1531678620.0,44.2,97.02000000000001,816.0,73.84,54.8,104.6978149,61.44664152400001,14.2482,246.2,12.201000000000002,,101.73835471999999,47.28,1531678620.0,368.05982725999996,360.76553011999994,116.51854143999999,-82.63696783600001,167.10711878,104.6978149,61.44664152400001,84.43290608,101.73835471999999,107.08174366,107.97209382000001,108.74713695999999,106.99130364,107.82615935999999,106.98475976,108.40098578,110.75500074000001,109.30959784,39.163786634,56.352118078000004,4.611782936999999,22.282854890000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680711819200001,22.109875274,1.0,1.0,127.0,1.0,43.0,4.73150356,0.033647883,0.4,0.2,0.0,0.2,1.0,293.0,47.28,23467.807414000003,2895.1732441999998,3003.9062000000004,62.98648895,22765.4,0.0,2927.6293206
2018-07-15 13:20:00,1531678920.0,45.6,97.12,833.0,74.04,54.2,104.4811478,60.833272536,14.270999999999997,246.8,12.5398,,101.75237932,47.480000000000004,1531678920.0,369.2576604,361.50416584,116.19934042,-82.62190613199999,167.12590885999998,104.4811478,60.833272536,84.577850312,101.75237932,106.9170423,108.03357184,108.86899466,107.03993596000001,107.87774782000001,107.00708089999998,108.39601327999999,110.98888454,109.45529924,39.020440026,56.137024350000004,4.9741514244000005,21.812832507999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7626680100000005,22.126308274000003,1.0,1.0,132.0,1.0,43.0,4.73150356,0.033647883,0.2,0.0,0.0,0.0,1.0,293.0,47.480000000000004,23957.847604,2994.4173636000005,3094.7704000000003,62.993295794000005,23653.8,0.0,3035.0188071999996
2018-07-15 13:25:00,1531679220.0,47.6,97.28,850.0,74.0,54.6,104.69484761999999,60.539526372,14.137400000000003,246.6,13.1398,,102.06120580000001,47.4,1531679220.0,370.58621126,362.70641836000004,114.74398674,-82.63526373799999,168.34185911999998,104.69484761999999,60.539526372,84.45720653,102.06120580000001,106.73518177999999,108.45041766,109.30654076,107.47403186000001,108.31707104000002,107.46231314000002,108.83642411999999,111.25007986,109.69561322,38.365676158,57.09177923,5.000765629,22.173850211999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9375611352,21.988562346,1.0,1.0,137.0,1.0,156.0,5.262290719,0.005280302,1.0,0.6,0.0,1.2,1.0,406.0,47.4,24483.60071,3136.4048359999997,3240.3306000000002,63.06781056,24383.2,0.0,3187.7148472
2018-07-15 13:30:00,1531679520.0,48.0,98.32000000000001,850.0,73.85999999999999,54.6,105.81152325999999,60.641911844000006,14.3642,246.2,13.4582,,102.81823240000001,47.32000000000001,1531679520.0,376.78738430000004,368.62080856000006,114.4556307,-82.637470006,170.34046922000002,105.81152325999999,60.641911844000006,84.427602122,102.81823240000001,106.97899160000001,109.65015886,110.40542404,108.55555042,109.43450514000001,108.43221908000001,110.02585312000001,112.4556779,110.86444924,38.235660102000004,57.88479133,5.052926005,22.406251746000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2067205688,22.278451638,1.0,1.0,142.0,1.0,32.0,1.0524581438,0.0010560603999999999,0.2,0.0,0.0,0.0,1.0,82.0,47.32000000000001,24428.374544000002,3198.7750755999996,3313.3968,62.949705954,24404.8,0.0,3272.2144652
2018-07-15 13:35:00,1531679820.0,49.4,98.24000000000001,867.0,74.04,54.3,105.3613316,60.176221913999996,14.427600000000002,246.4,13.779599999999999,,102.59033910000001,47.32000000000001,1531679820.0,375.2070493,366.81192898000006,113.43554798,-82.601746042,170.22531044,105.3613316,60.176221913999996,84.72852411599999,102.59033910000001,107.85779138000001,109.40015229999999,110.0685023,108.18434164,109.06655269999999,108.16349138000001,109.70077286,112.14996722000001,110.50867048,37.772491074,58.075343252,5.147338874000001,22.403730842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0079625886,22.389885229999997,1.0,1.0,147.0,1.0,14.6,1.1229640262,0.0045290126,0.2,0.2,0.0,0.2,1.0,64.6,47.32000000000001,25085.934108,3292.0099328000006,3395.3214,63.02041337199999,25210.4,0.0,3357.8867082000006
2018-07-15 13:40:00,1531680120.0,50.0,97.42,890.8,73.98,54.6,104.85675116,59.865452821999995,14.030600000000002,247.0,13.859199999999998,,102.45445548000001,47.160000000000004,1531680120.0,372.31242632000004,363.7519808200001,112.99095858000001,-82.63272128400001,169.71991292,104.85675116,59.865452821999995,84.911769682,102.45445548000001,106.26313276,108.80206596000001,109.61983208,107.77874122,108.59975607999999,107.84400272,109.14377744000001,111.58661657999998,109.90260662,37.56960905999999,58.133296324,5.0458555060000005,22.295843761999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0849443212,22.338813555999998,1.0,1.0,152.0,1.0,48.8,4.4918561048,0.0181160504,0.8,0.8,0.0,2.0,1.0,248.8,47.160000000000004,25870.145677999997,3305.8927734,3423.2224,63.05080358400001,25632.2,0.0,3373.6122254
2018-07-15 13:45:00,1531680420.0,50.2,97.1,914.6,73.82000000000001,54.6,104.69329001999999,59.884553761999996,14.144,246.4,13.898999999999997,,101.98945476,47.32000000000001,1531680420.0,373.09988166000005,364.37911876000004,113.36420876,-82.614111664,169.38812692,104.69329001999999,59.884553761999996,84.673056768,101.98945476,106.51540662,108.71887782000002,109.58484859999999,107.68925119999999,108.55155574,107.62409016,109.05840579999999,111.73981062,110.02670632000002,37.740256937999995,57.648316302,5.333416314,22.144296824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1713745748,22.183998684,1.0,1.0,157.0,1.0,58.0,5.614820131,0.022645063,1.0,0.6,0.0,2.4,1.0,308.0,47.32000000000001,26243.10639,3309.3678106000007,3424.654,62.915733706000005,25944.6,0.0,3393.8771096000005
2018-07-15 13:50:00,1531680720.0,51.8,97.6,952.0,74.04,54.0,105.07588774000001,59.701408752,14.3586,245.4,14.640800000000002,,102.04158396,48.0,1531680720.0,374.96405388,365.75999063999996,112.84353786,-82.64384347000001,170.47237354,105.07588774000001,59.701408752,84.758159268,102.04158396,106.75192826,109.23027438000001,110.00580118,108.12169381999999,109.00291434,108.03134444,109.54838494,112.10277314,110.30045795999999,37.502669596,58.369600408,5.22457021,22.198739160000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3407034399999995,22.243119554,1.0,1.0,162.0,1.0,58.0,5.614820131,0.022645063,1.0,0.8,0.0,1.2,1.0,308.0,48.0,26844.335264,3437.0952004000005,3592.8164000000006,62.939147818,27084.2,0.0,3521.0578486000004
2018-07-15 13:55:00,1531681020.0,53.2,97.24000000000001,952.0,73.94,54.5,105.10248108,59.08681410199999,14.472199999999997,245.6,15.0184,,101.65704654,47.4,1531681020.0,377.4117792800001,368.12560193999997,111.67311306000002,-82.62644482599998,171.34326973999998,105.10248108,59.08681410199999,84.7370578,101.65704654,107.45605148,109.42311717999999,110.30224922000002,108.33196312,109.28359516,108.09926277999998,109.75437334,112.57674726,110.76778984,36.966779296,58.766522478,5.665308777,22.120034804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.481319045599999,22.08162619,1.0,1.0,167.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,47.4,27359.779489999997,3519.5734332,3688.5468,62.990217694,27428.4,0.0,3641.8056582000004
2018-07-15 14:00:00,1531681320.0,54.0,97.6,958.8,73.83999999999999,54.4,105.03997164,59.140796679999994,14.386600000000001,246.0,15.180600000000002,,101.8300467,47.18,1531681320.0,376.81712114000004,367.30553156,110.98360210000001,-82.66856693,172.16198678,105.03997164,59.140796679999994,84.86486412000001,101.8300467,107.18142072,109.44138644,110.23898202000001,108.32775412000001,109.24944706,108.18858897999999,109.8500883,112.46006121999999,110.60440330000002,36.64920808,59.70192557399999,5.56443165,22.491588596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6093754688,22.37637512,1.0,1.0,172.0,1.0,202.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,202.6,47.18,27680.82761,3586.1006278,3734.4276,62.87879444599999,27759.4,0.0,3691.3130619999997
2018-07-15 14:05:00,1531681620.0,54.6,97.92000000000002,986.0,74.08,54.0,105.83693028,59.147553970000004,14.779000000000002,244.6,15.559199999999999,,102.05425982,47.559999999999995,1531681620.0,382.85920904,373.34502213999997,111.11314356,-82.638377776,173.43342309999997,105.83693028,59.147553970000004,85.119772684,102.05425982,102.03556014,110.35902852000001,111.20672126,109.22534292,110.2793504,108.74278586,110.75884335999999,113.62032798,111.78655973999999,36.709040322,59.81309513800001,5.949629465,22.438513648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8132529034000004,22.427812766000002,1.0,1.0,177.0,1.0,199.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,199.2,47.559999999999995,28315.560358,3639.6025959999997,3805.6448000000005,62.972772394,28399.6,0.0,3791.1691518
2018-07-15 14:10:00,1531681920.0,55.8,99.02000000000001,996.2,73.94,54.4,106.67115854000001,59.29278526,14.9648,244.4,16.060200000000002,,102.91181518,47.480000000000004,1531681920.0,386.30191021999997,376.6844768,110.61423436,-82.6369651,175.46934484000002,106.67115854000001,59.29278526,85.71711160800001,102.91181518,101.13650478000001,111.14417423999998,111.97340738,110.04590598,111.09927482,109.64545247999999,111.60383558000001,114.2778432,112.43682174,36.478370055999996,61.191501656,5.765663167000001,22.81441521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8132179960000006,22.722475495999998,1.0,1.0,182.0,1.0,107.4,5.0255107488,0.0785976384,0.8,0.8,0.0,2.0,0.8,507.4,47.480000000000004,28543.828514,3759.0490716,3925.1286,62.963100116,28675.4,0.0,3907.8478354
2018-07-15 14:15:00,1531682220.0,56.8,98.5,1003.0,73.83999999999999,54.2,106.18984802,58.98915171,14.9422,244.4,16.439799999999998,,102.90201597999999,47.279999999999994,1531682220.0,384.19647122,374.1528791,109.95929642000002,-82.63464229200001,175.40430468,106.18984802,58.98915171,86.20229073799999,102.90201597999999,99.750367024,110.60057622000002,111.57645010000002,109.68530438,110.6826513,109.34768177999999,111.19212599999999,113.87773182000001,111.94622451999999,36.17464463,61.526572873999996,5.756376497,22.81450708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.763667842,22.818650242,1.0,1.0,187.0,1.0,87.0,6.281888436,0.098247048,1.0,0.8,0.0,3.8,1.0,587.0,47.279999999999994,28847.204255999997,3808.8377394000004,4017.931600000001,62.824991306,29184.4,0.0,3956.3783471999996
2018-07-15 14:20:00,1531682520.0,57.0,97.28,1016.6,74.08,53.9,104.77070137999999,58.846136082,14.552000000000001,244.0,16.180600000000002,,101.67179406,47.28000000000001,1531682520.0,377.56403814,367.35772140000006,109.77059789999998,-82.640798004,173.67802198,104.77070137999999,58.846136082,86.277704846,101.67179406,98.930207164,109.32938429999999,110.27213124,108.34303433999999,109.29706633999999,108.18389367999998,109.85253746000001,112.60496604,110.61532118,36.087044996,61.073055941999996,5.844619814,22.759091088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.745068964,22.803602129999998,1.0,1.0,192.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,47.28000000000001,29502.554772000003,3781.7196713999997,3948.0663999999997,62.945536874000005,29646.4,0.0,3903.7270722000003
2018-07-15 14:25:00,1531682820.0,57.6,97.3,1047.2,73.92,54.4,105.12870732000002,58.93587400599999,14.676400000000001,243.0,16.4602,,101.30899682000002,47.56,1531682820.0,380.69899698,370.39066793999996,109.98148724,-82.650973628,174.20644438000002,105.12870732000002,58.93587400599999,86.19526390999998,101.30899682000002,99.203600686,109.84761092,110.74370124,108.77173857999999,109.84927794000001,108.33615173999999,110.4049054,113.20843095999999,111.21130394,36.185148352,60.99801344800001,6.082596617999999,22.750725658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0308429608,22.710097754000003,1.0,1.0,197.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,47.56,29887.665242,3824.692935,3999.8286,62.94613484400001,29981.6,0.0,3975.8694779999996
2018-07-15 14:30:00,1531683120.0,58.0,97.55999999999999,1054.0,73.9,53.9,105.25770331999999,58.91114204200001,14.618799999999998,243.6,16.6,,101.46720101999998,47.8,1531683120.0,380.78789122,370.31941820000003,110.47288168,-82.62582815200001,174.12253418,105.25770331999999,58.91114204200001,86.21161504199999,101.46720101999998,98.540567688,109.86641454000001,110.83554405999999,108.92892364,109.94558744000001,108.4413225,110.42007102,113.22586873999998,111.19789886000001,36.413007572,60.89666545600001,5.9401955164,22.498134472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0541621178,22.609110948,1.0,1.0,202.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,47.8,29788.99449,3860.6452038,4043.7601999999997,62.794592274,30322.8,0.0,4003.6676350000002
2018-07-15 14:35:00,1531683420.0,57.8,97.43999999999998,1295.2,74.1,53.8,105.39514152,60.06973701,15.040000000000001,243.2,16.7602,,101.37257066,49.34,1531683420.0,383.96137568,373.37973352000006,112.68383695999998,-82.659630276,174.05580254,105.39514152,60.06973701,86.11366544599998,101.37257066,98.915443026,110.28974676,111.22259404000002,109.27466838000001,110.41661064,108.58139354,110.8213712,113.8279964,111.79110771999999,37.4190924,60.22780615199999,6.395966182,22.650644612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1736734922,22.349836628000002,1.0,1.0,207.0,0.8,147.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.2,49.34,34423.61774,3857.2883186,4076.0082,62.93522051,32836.0,0.0,4019.9298974
2018-07-15 14:40:00,1531683720.0,58.0,98.48000000000002,1456.0,73.9,54.1,107.22350648000001,62.01867212,14.9618,243.4,17.059199999999997,,102.39107425999998,52.5,1531683720.0,392.03702994,380.54429419999997,118.31549887999999,-82.65562264799999,174.1599811,107.22350648000001,62.01867212,87.196107194,102.39107425999998,99.944086852,111.80018706000001,112.7603518,110.85964927999999,112.0282704,110.06689784000002,112.44320852000001,115.35890024,113.17979774,39.963280754,58.80108086599999,5.9562912709999996,22.055391370000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1407252682,22.651463864,1.0,1.0,212.0,1.0,87.0,6.281888436,0.098247048,0.4,0.4,0.0,0.6,0.4,587.0,52.5,33740.3726,3915.4003597999995,4152.2254,62.84859687200001,34345.2,0.0,4109.660349600001
2018-07-15 14:45:00,1531684020.0,58.0,98.22,1456.0,73.96000000000001,53.7,106.7993125,61.603277614,15.011599999999998,243.6,16.8398,,102.69262772000002,52.5,1531684020.0,388.28276446,376.63027840000007,118.25992754,-82.61276034,172.8305348,106.7993125,61.603277614,87.618403578,102.69262772000002,98.981296234,111.18110553999998,112.21314404,110.40279609999997,111.44849622000001,109.86541044,111.889543,114.64864703999999,112.4218635,39.938452672000004,58.181887761999995,5.622551,21.664824942000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7687686528,21.702923906000002,1.0,1.0,217.0,1.0,106.4,5.0255107488,0.0785976384,0.8,0.6,0.0,1.2,1.0,506.4,52.5,33834.971774000005,3906.3436694,4102.1112,62.790541213999994,34506.8,0.0,4071.3893070000004
2018-07-15 14:50:00,1531684320.0,58.0,97.05999999999999,1456.0,74.16000000000001,53.8,105.3677835,60.83908460799999,14.861,244.6,16.5,,101.5760553,52.220000000000006,1531684320.0,382.2692113,370.38612716000006,118.04715368,-82.6484118,170.44635346,105.3677835,60.83908460799999,87.20171939999999,101.5760553,97.728033622,109.88096607999998,110.95677484000001,109.13374647999999,110.19705714,108.59255268,110.57092175999999,113.51027274,111.21193044000002,39.844449780000005,56.936080726,5.844146941,20.994634826000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.732478956,21.239852184,1.0,1.0,222.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,52.220000000000006,34591.765177999994,3867.1604318000004,4035.8796,62.985671167999996,34617.8,0.0,4010.3473222000002
2018-07-15 14:55:00,1531684620.0,58.0,96.47999999999999,1456.0,73.88000000000001,54.1,105.13347288,60.70787614799999,14.8518,244.6,16.4592,,101.13561294,52.1,1531684620.0,381.0492995000001,369.12135116,117.86506404,-82.66308588199999,169.88524597999998,105.13347288,60.70787614799999,86.540271074,101.13561294,97.222996228,109.58505688,110.6529315,108.86646226,109.92510036000002,108.17919537999998,110.29936064,113.27702216,110.96433332,39.76379525,56.608223834,5.8308604619999995,20.944080902000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8501214394000005,20.996842902,1.0,1.0,227.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,52.1,34339.500712,3846.7130796000006,4025.8836,62.831889256,34515.4,0.0,3998.082689
2018-07-15 15:00:00,1531684920.0,58.0,97.24,1456.0,74.0,53.7,106.0427402,60.86664057,14.890600000000001,245.0,16.6214,,101.30668612,52.1,1531684920.0,385.36540106,373.78153178,117.9343726,-82.65802778999999,171.10022773999998,106.0427402,60.86664057,86.26073229599999,101.30668612,98.34264764000001,110.51153991999999,111.4989884,109.6721342,110.81537214,108.82510384,111.2062768,114.09931548,111.87315000000001,39.794520399999996,57.000912273999994,5.830409797,21.072120172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9086276798,20.969152926,1.0,1.0,232.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,184.0,52.1,34528.69906,3872.8232729999995,4072.2429999999995,62.824078002,34600.8,0.0,4042.1579418
2018-07-15 15:05:00,1531685220.0,58.0,96.7,1456.0,74.08,53.9,105.32361048,60.565971284,14.6266,245.0,16.4204,,101.27789908,52.02,1531685220.0,381.49058288,369.60660818,117.62050838000002,-82.640135598,170.16604474000002,105.32361048,60.565971284,86.274218096,101.27789908,97.24763249399999,109.76589630000001,110.78384994000001,108.99546548000001,110.07324381999999,108.34140376,110.46481549999999,113.36124486000001,111.05912022,39.655042273999996,56.804799878000004,5.735509746,20.910929016000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6717871316,21.044533379999997,1.0,1.0,237.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.0,52.02,34780.96352800001,3854.6616494,4022.9980000000005,62.945536874000005,34601.2,0.0,4002.9354638000004
2018-07-15 15:10:00,1531685520.0,58.0,97.0,1456.0,73.86000000000001,54.2,105.62955887999999,60.68351456600001,14.9524,244.4,16.6,,101.26758213999999,51.9,1531685520.0,383.15272972,371.4762543,117.45425731999998,-82.677255644,170.6254685,105.62955887999999,60.68351456600001,86.074174286,101.26758213999999,97.85784675400001,110.02854498000002,111.0491218,109.27159858,110.37419634,108.51091772,110.73396674,113.67834332,111.4243413,39.581254288,56.947125205999996,5.794782441000001,21.10226028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8291743862,20.95680743,1.0,1.0,242.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.0,51.9,34623.298234,3864.5774882000005,4057.0,62.842214234,34434.0,0.0,4020.1615991999997
2018-07-15 15:15:00,1531685820.0,58.0,97.26000000000002,1456.0,74.0,53.6,106.02307116,60.464778068,14.819599999999998,244.0,16.7408,,101.29582778,51.82000000000001,1531685820.0,385.63314052,374.1728115,117.25235536,-82.621973684,171.18823572000002,106.02307116,60.464778068,86.07737834,101.29582778,98.42192651799999,110.48064156000001,111.4914004,109.66393874,110.8113008,108.78627343999999,111.18995627999998,114.15024054,111.94940913999999,39.491431936,57.037995163999994,5.926338007,20.973346134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.860127541000001,21.00797543,1.0,1.0,247.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.0,51.82000000000001,34970.16188,3873.4347289999996,4084.7552000000005,62.79693027,34631.0,0.0,4045.7616852
2018-07-15 15:20:00,1531686120.0,58.0,97.88,1456.0,74.03999999999999,53.8,106.78991722,60.589939691999994,14.7822,244.0,16.8398,,102.15886934,51.81999999999999,1531686120.0,388.43996808,377.14765494,117.24857537999999,-82.64454084799999,172.26706320000002,106.78991722,60.589939691999994,86.34507755199999,102.15886934,98.800862534,111.1300386,112.09235337999999,110.32025204000001,111.41277968,109.49456081999999,111.82853284000001,114.68202708000001,112.52602242,39.489528254,57.58503613399999,5.736105204,21.100411442000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7733537826,21.099318134,1.0,1.0,252.0,1.0,164.6,1.2563776872,0.0196494096,0.2,0.2,0.0,0.2,0.6,264.6,51.81999999999999,35033.227998,3894.9699554,4108.9112000000005,62.88467677799999,34521.8,0.0,4074.3868708
2018-07-15 15:25:00,1531686420.0,58.0,97.97999999999999,1456.0,73.82000000000001,53.8,106.59881465999999,60.42305477,14.9438,244.0,16.8,,101.89577431999999,51.67999999999999,1531686420.0,388.18827908,376.81452928,117.08786419999998,-82.622980266,172.15993315999998,106.59881465999999,60.42305477,86.37789625799999,101.89577431999999,99.460002448,111.07710062000001,112.00500346000001,110.16643962,111.29849462000001,109.42934012,111.7071344,114.63460042,112.46183848000001,39.418138438,57.525332733999996,5.863023849999999,21.004916337999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8119330462,21.056650426,1.0,1.0,257.0,1.0,145.2,2.5127553744,0.0392988192,0.4,0.4,0.0,0.4,1.0,345.2,51.67999999999999,34907.095764000005,3897.7996348,4099.2,62.700533582000006,34466.6,0.0,4072.0152843999995
2018-07-15 15:30:00,1531686720.0,58.0,98.08000000000001,1456.0,73.97999999999999,53.3,106.60974068,60.645528590000005,14.781199999999998,243.2,16.859199999999998,,102.46683260000002,51.68000000000001,1531686720.0,387.17740807999996,375.69498682,116.98910068,-82.636931902,172.28503673999998,106.60974068,60.645528590000005,86.554505334,102.46683260000002,98.498057956,110.98218632000001,111.95743445999999,110.18955212,111.23607214,109.55678742,111.6827423,114.44140680000001,112.24293322000001,39.37397881,57.843629952,5.633192558,21.271549782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.760582873,21.184844014,1.0,1.0,262.0,1.0,125.8,3.7691330616000003,0.0589482288,0.6,0.6,0.0,1.8,1.0,425.8,51.68000000000001,35159.36023199999,3901.2944722,4100.1652,62.69863539399999,34650.4,0.0,4061.7767782
2018-07-15 15:35:00,1531687020.0,58.0,97.22,1456.0,74.03999999999999,53.8,106.00795733999999,60.438416522,15.133600000000001,243.0,16.8796,,101.77473582,51.56,1531687020.0,384.83771598000004,373.40447376000003,116.83204352,-82.66401049000001,171.45318337999998,106.00795733999999,60.438416522,86.42361290000001,101.77473582,98.093748494,110.43804048,111.42444964,109.61638874,110.69267371999999,108.89819278,111.08469054,113.99986368,111.80084941999999,39.304012918,57.453319676,5.792892088,21.134403612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.700946949999999,21.198775391999998,1.0,1.0,267.0,1.0,184.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,184.0,51.56,35443.15776,3872.3211816000003,4101.7428,62.88467677799999,34579.4,0.0,4038.1792325999995
2018-07-15 15:40:00,1531687320.0,58.0,98.20000000000002,1456.0,73.82000000000001,53.8,106.93394091999998,60.598176855999995,15.2406,244.0,16.9612,,102.10236255999999,51.6,1531687320.0,389.7623351,378.42070737999995,116.96263148,-82.63567702,172.77244378,106.93394091999998,60.598176855999995,86.32874321,102.10236255999999,99.295950624,111.36363808000002,112.31016724000001,110.48827234000001,111.61770494,109.62639979999999,112.01287596,114.9302692,112.77018374,39.36226546,57.842174576000005,5.836242844,21.2359114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8511945846,21.154780885999998,1.0,1.0,272.0,1.0,125.8,3.7691330616000003,0.0589482288,0.6,0.6,0.0,1.2,1.0,425.8,51.6,35033.227998,3905.3491010000007,4138.532799999999,62.700488162,34447.2,0.0,4088.1255214000003
2018-07-15 15:45:00,1531687620.0,58.0,98.78,1456.0,74.06,53.2,107.57016768000001,60.66074302,14.9796,244.0,17.061200000000003,,102.90149992000002,51.6,1531687620.0,392.57386066,381.22870666000006,117.18415806,-82.60601366,173.5925127,107.57016768000001,60.66074302,86.565405728,102.90149992000002,99.751101108,111.98593806,112.91435655999999,111.11216612000001,112.23839136,110.27748000000001,112.65549142000002,115.45993968,113.31144009999998,39.46110822800001,58.13257303,5.7412724085999995,21.199634793999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.769082281400001,21.220239420000002,1.0,1.0,277.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,6.0,1.0,587.0,51.6,35411.6247,3925.4603795999997,4162.9328,62.738615378,34637.8,0.0,4116.4436818
2018-07-15 15:50:00,1531687920.0,58.0,98.75999999999999,1456.0,74.02000000000001,53.8,107.38531952000001,60.91264556399999,14.969399999999998,243.0,17.0,,103.07468639999999,51.720000000000006,1531687920.0,391.3167212,379.82031191999994,117.46167958000001,-82.661161602,173.3926462,107.38531952000001,60.91264556399999,86.73758230600001,103.07468639999999,99.4504475,111.76623993999999,112.71685884000001,110.94743566,112.02297349999999,110.25676653999999,112.45348716000001,115.22421714,113.04130844000001,39.58446332,58.168429098000004,5.655988922,21.328182244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6927285696,21.257746012000002,1.0,1.0,282.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,11.0,1.0,587.0,51.720000000000006,35159.36023200001,3925.1136934,4131.0,62.867971358,34440.8,0.0,4103.3775926
2018-07-15 15:55:00,1531688220.0,58.0,98.75999999999999,1456.0,73.83999999999999,53.5,107.52080358,61.019625004,14.907599999999999,244.4,16.9592,,103.00144717999999,52.02,1531688220.0,392.89292806000003,381.38555764,117.96493564,-82.633833196,173.40906755999998,107.52080358,61.019625004,86.900726198,103.00144717999999,99.743207588,111.89585568,112.90997985999999,111.09185606000001,112.21946948,110.31676778,112.5876562,115.51907412,113.34075174,39.807975122,57.889993419999996,5.819948172,21.211649882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7339741814,21.279993074,1.0,1.0,287.0,1.0,87.0,6.281888436,0.098247048,1.0,0.8,0.0,4.0,1.0,587.0,52.02,34402.566828,3924.3965135999997,4144.8244,62.63584342200001,34498.2,0.0,4118.7503816
2018-07-15 16:00:00,1531688520.0,58.0,99.58,1456.0,74.11999999999999,53.1,108.37202748,61.240155894,15.174199999999999,245.0,17.1602,,103.43244906,53.160000000000004,1531688520.0,396.7957368,385.13841132,118.1392302,-82.642552558,174.49943955999998,108.37202748,61.240155894,87.060816256,103.43244906,100.70866662,112.71102968,113.67523248,111.85888464,112.97820618,111.05238732000001,113.36465475999998,116.24547075999999,114.05538779999999,39.885148384000004,58.253968828,5.683360308999999,21.355007514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7974173876,21.237074202000002,1.0,1.0,292.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,6.0,1.0,587.0,53.160000000000004,33046.64531,3953.0025698,4204.249000000001,62.761627940000004,34612.4,0.0,4157.9842644
2018-07-15 16:05:00,1531688820.0,58.0,99.03999999999999,1456.0,74.0,53.7,107.82832653999999,60.947264352000005,15.0334,244.8,17.0408,,103.50728346000001,52.02,1531688820.0,393.84145881999996,382.30937272,118.06238624,-82.63697100200001,173.76303339999998,107.82832653999999,60.947264352000005,87.272207782,103.50728346000001,99.76645292399999,112.22063573999999,113.18367665999999,111.38828386,112.45058734,110.67606879999998,112.87485712,115.6967193,113.5177301,39.851278544,58.06631410799999,5.689403544,21.095985814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651779489800001,21.283202376,1.0,1.0,297.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,11.0,1.0,587.0,52.02,34654.831292,3934.5926556000004,4171.575599999999,62.824078002,34444.0,0.0,4128.258709600001
2018-07-15 16:10:00,1531689120.0,58.0,98.75999999999999,1456.0,73.88,53.4,107.51581667999999,60.96921385,14.738399999999999,244.0,16.939799999999998,,103.21574776,51.94,1531689120.0,391.54641954000004,380.10101088,117.93105092,-82.651033486,173.28749038,107.51581667999999,60.96921385,87.23901528200001,103.21574776,99.3629947,111.86319594,112.80738245999999,111.03007090000001,112.06774982000002,110.37588381999998,112.51200358000001,115.26686004000001,113.09465484,39.792943969999996,58.020630333999996,5.578838144999999,21.176269882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.557970256599999,21.146889549999997,1.0,1.0,302.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,16.0,1.0,587.0,51.94,34591.765176,3924.4308069999997,4133.3112,62.642074044000005,34538.2,0.0,4105.1429752
2018-07-15 16:15:00,1531689420.0,58.0,98.74,1456.0,74.13999999999999,53.0,107.4736774,60.911292308,15.295999999999998,244.4,17.0,,103.04791780000001,51.9,1531689420.0,391.84249048000004,380.3605278,117.79061152,-82.641377756,173.27309097999998,107.4736774,60.911292308,87.14654565800001,103.04791780000001,99.50558271,111.83452398,112.81023402000001,111.01691414,112.07832248,110.30758189999999,112.47187570000001,115.32216528000001,113.1442056,39.730524404,57.95092569999999,5.670528200000001,21.180767908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.677005901599999,21.136079716,1.0,1.0,307.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,21.0,1.0,587.0,51.9,35064.761055999996,3924.1556108000004,4154.8398,62.750821864,34722.0,0.0,4108.300292400001
2018-07-15 16:20:00,1531689720.0,57.8,98.62,1281.6,73.98,53.6,107.07767554,60.030693658,14.936000000000002,244.8,16.819399999999998,,102.80509251999999,51.620000000000005,1531689720.0,388.85497468,377.83430942,114.98980608000002,-82.645787408,173.60132182,107.07767554,60.030693658,86.97781586599999,102.80509251999999,99.493936628,111.32903375999999,112.35103315999997,110.53831003999998,111.59787646,109.91967448,111.98849112,114.75952798,112.65780874,38.460640994,58.84179383000001,5.5801332079999995,21.570052666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6178135848,21.321958362,1.0,1.0,312.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,26.0,1.0,587.0,51.620000000000005,30721.515394000005,3896.523607400001,4117.3733999999995,62.780268074000006,32630.6,0.0,4067.0677996
2018-07-15 16:25:00,1531690020.0,58.0,98.78,1020.0,73.85999999999999,53.3,106.9496526,57.649360776,15.088999999999999,244.0,16.9,,102.86345116,47.040000000000006,1531690020.0,387.55561404,377.39994544,109.33785544,-82.634460016,175.88058052000002,106.9496526,57.649360776,86.453686916,102.86345116,99.56878515999999,111.1627874,112.10632372,110.30455072,111.31122565999999,109.69427876,111.76740385999999,114.51520422000002,112.5750371,35.88550678,61.365376266,5.625384519,21.763853998000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.608834696200001,21.757434468,1.0,1.0,317.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,31.0,1.0,587.0,47.040000000000006,29623.315989999996,3900.0047186,4123.6,62.598413886,30045.6,0.0,4073.0589454
2018-07-15 16:30:00,1531690320.0,57.4,98.94,1020.0,74.12,53.2,106.95480766,58.014720999999994,15.2822,244.4,16.7602,,103.00517562,47.019999999999996,1531690320.0,387.62196094,377.66969086,109.38322382000001,-82.642044288,176.09726934,106.95480766,58.014720999999994,86.085122246,103.00517562,99.75609770000001,111.15636076000001,112.11737572000001,110.31702178,111.33788910000001,109.73503928,111.79708353999999,114.52676770000001,112.62608548,35.906713808,61.570501641999996,5.67127781,22.108007196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.661375895800001,21.977313174,1.0,1.0,322.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,36.0,1.0,587.0,47.019999999999996,29932.582524000005,3865.5310916000003,4096.0887999999995,62.788721532,29908.0,0.0,4032.4575158
2018-07-15 16:35:00,1531690620.0,57.2,98.83999999999999,1003.0,73.96,53.5,106.72330128000002,57.984770831999995,14.866399999999999,244.4,16.5398,,102.65219184,46.92,1531690620.0,386.07163828,376.14926035999997,108.85640853999999,-82.63526333600001,176.07449028000002,106.72330128000002,57.984770831999995,85.979173442,102.65219184,99.650155706,110.93084524000001,111.82317540000001,110.01776026,111.01459694,109.49815568,111.50778025999998,114.23359839999998,112.33273554,35.660768734,61.840891862,5.609434253000001,22.324002103999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6493900662,22.237789496,1.0,1.0,327.0,1.0,87.0,6.281888436,0.098247048,1.0,0.8,0.0,16.4,1.0,587.0,46.92,29368.539274000002,3847.3787372000006,4042.351,62.73624575,29541.8,0.0,4003.5612761999996
2018-07-15 16:40:00,1531690920.0,57.0,98.84,992.8,73.96000000000001,53.2,106.82641974,57.95459333,15.4,244.0,16.520400000000002,,102.63873248,46.82000000000001,1531690920.0,386.77612788,377.08907934,108.49157738,-82.62169361000001,176.41636016,106.82641974,57.95459333,85.91030624,102.63873248,99.953345224,111.02410456,111.94392518,110.11058822,111.143508,109.51727546,111.58065704,114.36742182,112.5146974,35.490119138,62.04893835400001,5.688277695999999,22.464474189999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6008828212,22.414982564000002,1.0,1.0,332.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,5.0,1.0,587.0,46.82000000000001,29176.720384000004,3833.0360854,4030.9775999999997,62.654755261999995,29460.8,0.0,3997.1320586
