Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-15 16:45:00,1531691220.0,56.6,99.28,986.0,74.16,53.0,106.85211982000001,58.124850724,15.0054,244.0,16.4602,,102.84684932,46.67999999999999,1531691220.0,386.11544960000003,376.44544628000006,108.50999973999998,-82.646230756,176.64336708000002,106.85211982000001,58.124850724,85.987845842,102.84684932,100.030682142,111.00334742,111.89478444,110.08795472000001,111.08855679999999,109.62832112000001,111.58091206000002,114.24092536,112.38897406000001,35.49868216,62.402441746,5.53685425,22.626168565999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.664344927,22.594785948,1.0,1.0,337.0,1.0,87.0,6.281888436,0.098247048,1.0,1.0,0.0,10.0,1.0,587.0,46.67999999999999,29340.558012,3821.0747696,4016.2888,62.767330282,29317.8,0.0,3963.186926
2018-07-15 16:50:00,1531691520.0,55.8,98.67999999999999,982.6,73.92,53.5,106.5334531,58.179811034,14.865800000000002,244.8,16.0796,,102.59115768,46.720000000000006,1531691520.0,383.97552454000004,374.39990281999997,108.80774012000002,-82.65287957399998,175.57241332000004,106.5334531,58.179811034,85.88571885799999,102.59115768,99.35098365000002,110.60711546,111.4656986,109.65661364,110.6348356,109.1565459,111.14741168,113.83599108000001,111.99465837999999,35.63810907,61.736422256000004,5.461205283,22.541701963999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.509351292000001,22.535856662,1.0,1.0,342.0,1.0,107.4,5.0255107488,0.0785976384,0.8,0.8,0.0,11.6,1.0,507.4,46.720000000000006,28942.19326,3745.8761206000004,3936.3020000000006,62.702921358000005,28844.0,0.0,3886.9069480000007
2018-07-15 16:55:00,1531691820.0,55.2,98.5,969.0,73.96000000000001,53.0,106.60810458,58.350423474,14.986799999999999,244.8,15.861200000000002,,102.57405292000001,46.64,1531691820.0,383.79000873999996,374.36119429999997,109.11627656,-82.63659809,175.21720008,106.60810458,58.350423474,85.69588315200001,102.57405292000001,99.30474468999999,110.48229332000001,111.41173348,109.61243343999999,110.61204918000001,109.07857358000001,111.0781348,113.79996182,111.98630848,35.782291164,61.417238276,5.3782038746000005,22.568132310000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.313758337,22.612033841999995,1.0,1.0,347.0,1.0,168.6,1.2563776872,0.0196494096,0.2,0.2,0.0,0.2,1.0,268.6,46.64,28666.798776000003,3698.0534842,3882.8542,62.600232502000004,28675.8,0.0,3843.6568991999993
2018-07-15 17:00:00,1531692120.0,54.0,98.74000000000001,965.6,74.16000000000001,53.0,106.67935403999999,58.59888214,14.586000000000002,244.0,15.5602,,102.54259452,47.339999999999996,1531692120.0,383.62577595999994,374.31094424,109.73788599999997,-82.621341446,174.90648673999996,106.67935403999999,58.59888214,85.487128422,102.54259452,99.62085383,110.45755627999999,111.35150148,109.60994106000001,110.56191702000001,109.14826364000001,111.02586128,113.76934242,111.97737116,36.071993758,61.137144312,5.2980171,22.526888386000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363263129,22.511501028,1.0,1.0,352.0,1.0,189.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,189.0,47.339999999999996,28050.474752000002,3625.440855,3796.6888,62.767509632,28241.4,0.0,3759.2204302000005
2018-07-15 17:05:00,1531692420.0,53.6,98.38,952.0,73.88000000000001,53.5,106.37363268000001,58.454136426000005,14.835999999999999,244.4,15.319400000000002,,102.30558972,46.67999999999999,1531692420.0,381.78641708,372.62777819999997,109.58413433999999,-82.610992364,174.33248673999998,106.37363268000001,58.454136426000005,85.323361124,102.30558972,99.181302316,110.14331547999998,111.03482727999999,109.2797631,110.24601506000002,108.78164744,110.71191466,113.41759038000001,111.6493682,36.000320933999994,60.914896364,5.2757355100000005,22.453815494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2414114924,22.500098566,1.0,1.0,357.0,1.0,189.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,189.0,46.67999999999999,28040.165868,3584.8504212,3744.0142,62.66938457,27772.8,0.0,3714.2768736
2018-07-15 17:10:00,1531692720.0,53.0,98.98,952.0,74.02,52.7,107.03711819999998,58.798618528,15.024800000000003,244.8,15.260200000000001,,102.62761092000001,46.86,1531692720.0,384.37728898,375.36784768,110.16645312,-82.632604784,174.72357164,107.03711819999998,58.798618528,85.18761349799999,102.62761092000001,99.847261288,110.61132832000001,111.52010528000001,109.78510242,110.7568067,109.19979456000002,111.23993872000001,113.91229684,112.18213016,36.271084791999996,60.81127480799999,5.145011934,22.527533732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.212018950999999,22.50003357,1.0,1.0,362.0,1.0,189.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,189.0,46.86,27998.930329999996,3564.6222276,3735.6888,62.568738894,27793.6,0.0,3697.3131364
2018-07-15 17:15:00,1531693020.0,53.0,99.08000000000001,952.0,74.12,53.1,107.04539761999999,58.859591274,14.543600000000001,244.8,15.2,,102.84696532000001,46.86,1531693020.0,383.77592685999997,374.65791306,110.25806278,-82.637623414,174.75353056,107.04539761999999,58.859591274,85.313415386,102.84696532000001,99.716477538,110.58786548,111.4608926,109.74925452,110.69135906000001,109.28134809999999,111.19897808,113.79787791999999,112.04460423999998,36.313469190000006,60.95565262800001,4.999206612,22.546122084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.089020002,22.553699595999998,1.0,1.0,367.0,1.0,189.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.0,46.86,28102.019173999997,3568.6283594,3721.0193999999997,62.76153947,27679.0,0.0,3691.4478000000004
2018-07-15 17:20:00,1531693320.0,52.0,98.99999999999999,952.0,73.86000000000001,53.3,106.96561752,59.03405239,14.725999999999999,244.0,14.9194,,102.61522006,46.86,1531693320.0,383.03115626,374.15162238,110.79578286,-82.64730716599999,174.06794248,106.96561752,59.03405239,85.220766738,102.61522006,99.890880502,110.44141716000001,111.33879024000001,109.58169434000001,110.54697056,109.07081576,111.00643246,113.65555290000002,111.94600316,36.562346774000005,60.412389548,4.980385639,22.471705617999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010090935399999,22.436178676000004,1.0,1.0,372.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,46.86,27833.988176000003,3497.6542977999998,3640.3336000000004,62.598237577999996,27216.6,0.0,3615.017938
2018-07-15 17:25:00,1531693620.0,52.0,99.25999999999999,952.0,74.06,52.7,107.16854084000002,59.015426854,14.475,244.6,15.040799999999999,,102.65411034000002,46.9,1531693620.0,383.88886356,375.17459009999993,110.96038674000002,-82.627643092,174.24357582000002,107.16854084000002,59.015426854,85.1677529,102.65411034000002,100.35986968,110.67001857999999,111.52121156000001,109.76264496000002,110.72097662000002,109.28003310000001,111.1533586,113.81944230000002,112.14483688,36.638534146000005,60.424133518,4.976296070999999,22.376892712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9553206004,22.45002887,1.0,1.0,377.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,46.9,27998.930329999996,3506.6722452000004,3678.9348,62.601919183999996,27427.8,0.0,3622.8732428000003
2018-07-15 17:30:00,1531693920.0,52.0,99.17999999999999,952.0,74.1,53.2,106.96984354000001,59.09252636,14.688400000000001,246.0,14.9194,,102.73097130000001,46.9,1531693920.0,382.83358912000006,373.93795214,110.88718816000001,-82.616938602,174.05310758000002,106.96984354000001,59.09252636,85.249463226,102.73097130000001,99.991580346,110.41788894000001,111.31498275999999,109.56769763999998,110.51308142,109.1486636,110.97460728000001,113.61789326,111.90448068,36.604513152,60.435214310000006,4.934637129,22.488013205999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0050338846,22.44450423,1.0,1.0,382.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,46.9,28040.165868,3504.4125484000006,3670.1724000000004,62.771794614,27283.4,0.0,3613.0036056
2018-07-15 17:35:00,1531694220.0,51.8,98.63999999999999,952.0,73.94000000000001,53.1,106.69426641999999,59.011124642000006,14.9516,244.6,14.8398,,102.58868419999999,46.82000000000001,1531694220.0,380.46049806,371.5781332,110.9126333,-82.61883552799999,173.33733142,106.69426641999999,59.011124642000006,85.21615186599999,102.58868419999999,99.21731055000001,110.06195539999999,110.91445428,109.18460122000002,110.11092114,108.76194226,110.59341318,113.16427859999999,111.44536803999999,36.616462141999996,60.17305284199999,4.751101590999999,22.394662502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7559678822,22.437700342,1.0,1.0,387.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,46.82000000000001,27957.694792000002,3471.8360602000002,3629.8306,62.61087513,27258.2,0.0,3576.8268909999997
2018-07-15 17:40:00,1531694520.0,51.0,98.74,952.0,74.17999999999999,52.6,106.66779018,59.260394206,14.7048,244.4,14.601000000000003,,102.28621797999999,46.88,1531694520.0,380.4803561,371.753975,111.59249147999999,-82.604556252,172.91441894,106.66779018,59.260394206,85.072642656,102.28621797999999,99.728426662,109.92352142,110.85406898000001,109.10932580000001,110.05888421999998,108.65548584000001,110.49082905999998,113.16772258,111.47932498,36.929740752,59.746696366,4.8115347889999995,22.330653453999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7948260194,22.372832468000002,1.0,1.0,392.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,46.88,28143.254712000005,3421.4130936,3568.5042000000003,62.674865067999995,27179.4,0.0,3521.2192296000003
2018-07-15 17:45:00,1531694820.0,51.0,98.75999999999999,955.4,74.08,52.7,106.60904420000001,59.280081354000004,14.3298,245.8,14.5,,102.31879188,46.9,1531694820.0,379.20180736000003,370.63056252000007,111.63479322,-82.585416132,172.60930472,106.60904420000001,59.280081354000004,85.047691254,102.31879188,99.438277658,109.83144376,110.71479219999999,109.01673162,109.9232199,108.61311576,110.39891876000002,112.92222017999998,111.25974956,36.949240972,59.687084514000006,4.650705364,22.330840384000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7323525418,22.307460458,1.0,1.0,397.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,46.9,28118.955198,3422.0953896,3564.0796,62.61827102000001,27159.8,0.0,3509.1238568
2018-07-15 17:50:00,1531695120.0,51.0,98.20000000000002,965.6,73.88,53.0,106.33257715999999,59.287166328,14.6124,246.0,14.4194,,102.06910408000002,47.059999999999995,1531695120.0,377.71857598,368.9634345,111.7927308,-82.615094776,171.93744776,106.33257715999999,59.287166328,85.12187189400001,102.06910408000002,98.695262362,109.56699402000001,110.37088262,108.65838240000001,109.57436164,108.21666262,110.07048886,112.63665936,110.93306106,37.021650858,59.300788426,4.600483896,22.265515472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6094543117999995,22.271274397999996,1.0,1.0,402.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,47.059999999999995,28043.111264,3403.1435256000004,3547.1724000000004,62.53355151200001,27175.4,0.0,3494.8552280000004
2018-07-15 17:55:00,1531695420.0,51.0,98.3,952.0,74.16,52.7,106.21727444000001,59.15565432,14.603800000000001,246.2,14.398999999999997,,102.03487523999999,46.9,1531695420.0,377.23769346,368.47776976,111.50680092,-82.626975792,172.02929698,106.21727444000001,59.15565432,85.062320854,102.03487523999999,98.750492362,109.44433202,110.27143682,108.60936819999999,109.51848456,108.19009638,110.0357893,112.54366261999999,110.83741799999999,36.8903565,59.485634384,4.620143561000001,22.265297822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6399891696,22.254716518000002,1.0,1.0,407.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,46.9,28102.019174000005,3406.3344704,3545.0336,62.685421747999996,27181.6,0.0,3490.8339054000003
2018-07-15 18:00:00,1531695720.0,50.6,98.03999999999999,969.0,73.94,53.3,106.12078371999999,59.150298113999995,14.2484,246.2,14.219399999999998,,101.80819868,46.88,1531695720.0,377.1536850400001,368.56036286,111.82894342,-82.593900332,171.55504206,106.12078371999999,59.150298113999995,84.874337538,101.80819868,98.73467726599999,109.28518841999998,110.15361990000001,108.45396298,109.38928986,107.97885635999998,109.86502148,112.52773964000001,110.854087,37.038375134,59.027302396,4.733303268,22.111922986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6796299196,22.218899352,1.0,1.0,412.0,1.0,30.4,2.2459280524,0.0090580252,0.4,0.4,0.0,0.6,1.0,130.4,46.88,28393.98151,3371.1694402000003,3500.7724000000003,62.665138932000005,27002.0,0.0,3462.2980914
2018-07-15 18:05:00,1531696020.0,50.4,98.16000000000001,969.0,73.94000000000001,52.9,106.04120852000001,59.346809101999995,14.499199999999998,246.6,14.1,,101.75812886,47.059999999999995,1531696020.0,375.52936199999994,366.84587418,112.09888518,-82.609815572,171.2773892,106.04120852000001,59.346809101999995,84.75975386399998,101.75812886,98.745094092,109.1652713,109.97056054,108.31815896,109.2070187,107.93740469999997,109.70129786000003,112.21339803999999,110.51639584,37.161995894,59.063991174,4.475187315,22.184813208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5583281499999995,22.140724956,1.0,1.0,417.0,1.0,21.2,1.1229640262,0.0045290126,0.2,0.2,0.0,0.2,1.0,71.2,47.059999999999995,28205.108019999996,3361.453931,3476.9602,62.556348132000004,27048.2,0.0,3432.8856481999997
2018-07-15 18:10:00,1531696320.0,50.2,98.08,969.0,74.16,52.7,106.20733709999999,59.321149981999994,14.3142,246.2,14.0602,,101.69302762000001,47.019999999999996,1531696320.0,376.7095461,368.2411404,112.31000858,-82.62384111,171.14052726,106.20733709999999,59.321149981999994,84.70497698199999,101.69302762000001,98.82182860399999,109.28645356,110.12528895999999,108.43993052,109.37991646,107.91622468,109.86106832,112.44202174000002,110.7913885,37.259107948,58.698505565999994,4.5840513860000005,22.062042033999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5632082334,22.119113452,1.0,1.0,422.0,1.0,30.4,2.2459280524,0.0090580252,0.4,0.4,0.0,1.0,1.0,130.4,47.019999999999996,28477.925286,3345.6257622,3461.6286,62.68560109800001,27095.6,0.0,3429.9353755999996
2018-07-15 18:15:00,1531696620.0,50.0,97.97999999999999,972.4,73.9,53.3,106.01318943999999,59.545077324,14.4702,245.0,14.0398,,101.64207294,46.980000000000004,1531696620.0,375.0247726,366.47137779999997,112.51559768,-82.613485834,170.8646691,106.01318943999999,59.545077324,84.68722437599999,101.64207294,98.525162532,108.98034568,109.85434112,108.18429390000001,109.0942425,107.8041745,109.59642826,112.11599176,110.44295444,37.353402094,58.748677352,4.429765015,22.191675228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4666886328,22.17070616,1.0,1.0,427.0,1.0,39.6,3.3688920785999996,0.013587037800000002,0.6,0.6,0.0,1.2,1.0,189.6,46.980000000000004,28346.118832,3328.5956141999995,3439.751,62.631686136,26823.6,0.0,3400.1859774000004
2018-07-15 18:20:00,1531696920.0,50.0,97.88,986.0,74.0,52.7,106.00223872,59.443459252000004,14.497,245.0,14.0612,,101.47840522000001,47.019999999999996,1531696920.0,375.38962956,366.8554585,112.76237552,-82.61748158200001,170.61174799999998,106.00223872,59.443459252000004,84.617618998,101.47840522000001,98.63013552,108.98373288,109.88144867999999,108.19943564,109.14597125999998,107.73838812,109.61347964000001,112.1867177,110.51870768,37.46620691,58.425030334000006,4.5164689849999995,21.977252348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.483819549,22.031636988000002,1.0,1.0,432.0,1.0,48.8,4.4918561048,0.0181160504,0.8,0.8,0.0,4.4,1.0,248.8,47.019999999999996,28806.705062,3325.766152,3444.994,62.551949674,27185.0,0.0,3403.1008448000002
2018-07-15 18:25:00,1531697220.0,50.0,98.04,986.0,74.16000000000001,52.7,105.8699023,59.273589996,14.8142,245.2,14.0612,,101.44062462,47.1,1531697220.0,375.08741166,366.5865015,112.62393439999998,-82.634109544,170.52368595999997,105.8699023,59.273589996,84.56905056999999,101.44062462,98.8222679,109.00413882000001,109.82198394,108.12520542,109.06039826000001,107.70662868,109.50732545999999,112.1281784,110.46567872,37.402490414000006,58.39550756,4.5957763929999995,21.871099588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.577064852800001,21.946445116,1.0,1.0,437.0,1.0,39.6,3.3688920785999996,0.013587037800000002,0.6,0.6,0.0,0.8,1.0,189.6,47.1,28892.121533999998,3331.6942952,3447.8144,62.685780448,27205.0,0.0,3400.5522722
2018-07-15 18:30:00,1531697520.0,50.0,97.9,986.0,73.88,53.2,105.94925306,59.192682215999994,14.485399999999998,246.0,14.061200000000003,,101.37588844,47.1,1531697520.0,375.3187967,366.80156958,112.47713352000001,-82.602860052,170.48604361999998,105.94925306,59.192682215999994,84.45300673199999,101.37588844,98.657619888,108.97040606,109.8406463,108.14931104,109.0832748,107.69383095999999,109.5457995,112.17299188,110.50812798,37.335827298,58.313051724000005,4.55887494,21.856854916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.566100416199999,21.798355572,1.0,1.0,442.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,4.0,1.0,308.0,47.1,28593.163890000003,3326.5000366,3459.0552000000002,62.587806004,26998.6,0.0,3403.0205854
2018-07-15 18:35:00,1531697820.0,50.0,97.88000000000002,986.0,74.06,52.6,105.87109924,59.193869722,13.974800000000002,246.6,13.9796,,101.41911572000001,47.1,1531697820.0,374.50293984,365.98374644,112.39607031999999,-82.60554982800001,170.45557472,105.87109924,59.193869722,84.387512876,101.41911572000001,98.56398723,108.83367954,109.73964772,108.06109222,108.98052716,107.63046632000001,109.43261611999999,112.01478228,110.3466772,37.298667038000005,58.44079247999999,4.475577958000001,21.89520269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4708945502,21.9331375,1.0,1.0,447.0,1.0,48.8,4.4918561048,0.0181160504,0.8,0.8,0.0,2.0,1.0,248.8,47.1,28785.350946000002,3325.8545892,3447.3612000000003,62.57471055799999,27230.0,0.0,3395.5338194000005
2018-07-15 18:40:00,1531698120.0,50.2,97.86000000000001,989.4,74.12,52.8,105.73601756000001,59.090851556,14.2296,246.0,13.998999999999999,,101.37228913999999,47.38,1531698120.0,374.1497051,365.61220754000004,111.98664296,-82.64658039599999,170.4895946,105.73601756000001,59.090851556,84.344558724,101.37228913999999,98.493018456,108.78048242,109.66510988,108.00972168000001,108.91501005999999,107.57659156,109.38133622000001,111.94623044,110.27333302000002,37.110792846,58.54336415,4.537315443,21.980058712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5411503002,21.931923724,1.0,1.0,452.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,7.0,1.0,308.0,47.38,28650.230924000003,3339.2115544,3443.754,62.679633855999995,27285.8,0.0,3406.5760684
2018-07-15 18:45:00,1531698420.0,51.0,97.67999999999999,1009.8,73.85999999999999,52.9,105.52974906000001,58.862577830000006,14.465399999999999,246.2,14.260200000000001,,101.287661,46.98,1531698420.0,374.06541591999996,365.36916026,111.63899775999998,-82.618641954,170.64935566,105.52974906000001,58.862577830000006,84.401138742,101.287661,98.162706646,108.76310927999998,109.63119094000001,107.97545052000001,108.87951282000002,107.52760542000001,109.36017056,111.92959633999999,110.22495054000001,36.951250302,58.71975933,4.695201507,21.911327526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.671796674,21.903890458,1.0,1.0,457.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,12.0,1.0,308.0,46.98,29392.102438,3387.7024388,3510.8296,62.489761054,27706.2,0.0,3460.5799510000006
2018-07-15 18:50:00,1531698720.0,50.2,97.24000000000001,1006.4,74.11999999999999,52.4,105.22422708000002,58.921633220000004,14.3834,246.0,13.9,,101.04874814,46.98,1531698720.0,371.69223524,363.20974026000005,111.9390836,-82.628463464,169.72697914,105.22422708000002,58.921633220000004,84.220282642,101.04874814,97.802272476,108.27730688,109.16124304,107.56082414,108.43044522,107.11109688000002,108.91401148,111.46772616000001,109.79730818,37.089180762,58.259252978000006,4.573081093000001,21.832452464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.584157859599999,21.875041814,1.0,1.0,462.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,17.0,1.0,308.0,46.98,29576.926008,3318.6073474000004,3419.3602,62.570053232,27643.8,0.0,3383.5191916000003
2018-07-15 18:55:00,1531699020.0,50.6,97.28,1013.2,74.12,52.8,105.2850214,58.918854868000004,14.028199999999998,245.8,14.0602,,100.95750992,46.980000000000004,1531699020.0,372.12131208,363.49993516,111.74284692,-82.65460447000001,169.98178801999998,105.2850214,58.918854868000004,84.139491346,100.95750992,97.895283036,108.357113,109.22172054,107.6027114,108.4981551,107.1114317,108.96364704,111.55135684,109.85485159999999,36.998810952,58.43043118400001,4.569830169,21.920043912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5469633044,21.97292265,1.0,1.0,467.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,22.0,1.0,308.0,46.980000000000004,29777.212908000005,3347.7387306000005,3455.9888,62.679633855999995,27723.2,0.0,3414.9528872
2018-07-15 19:00:00,1531699320.0,51.0,97.38,1020.0,73.92,52.7,105.23454506,58.625448934,14.486,245.6,14.260199999999998,,100.90139214,46.94,1531699320.0,373.04368018,364.40763173999994,111.18676216000001,-82.62559339,170.40386930000003,105.23454506,58.625448934,84.11037821400001,100.90139214,97.99327664,108.45662276,109.36158784,107.73686957999999,108.63342722,107.23102418,109.08889045999999,111.73108778000001,110.03485954,36.742978772,58.672781556000004,4.800314471,21.882470164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.750593331199999,21.808422604000004,1.0,1.0,472.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,27.0,1.0,308.0,46.94,29800.039721999998,3378.0064295999996,3502.2898,62.485681109999994,27914.0,0.0,3451.7357844000007
2018-07-15 19:05:00,1531699620.0,51.0,97.3,1006.4,74.17999999999999,52.3,105.07512476,58.75174546000001,14.354,244.8,14.319399999999998,,100.8279034,47.14,1531699620.0,372.26286575999995,363.69676740000006,111.41240665999999,-82.601653212,170.16333032000003,105.07512476,58.75174546000001,84.01812495200001,100.8279034,97.83359032999999,108.36505264,109.24910692,107.64026229999999,108.53385336,107.12962712000001,108.98235162,111.57899652,109.89392161999999,36.84699646800001,58.584333820000005,4.818796854,21.904748994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.812859856999999,21.903467384000002,1.0,1.0,477.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,32.0,1.0,308.0,47.14,29467.946374000003,3374.8884048,3505.4132,62.592779459999996,27964.0,0.0,3443.898467
2018-07-15 19:10:00,1531699920.0,52.4,97.06000000000002,1016.6,74.1,52.8,105.01668616000002,58.687304166000004,14.7578,246.0,14.6,,100.73857532,47.160000000000004,1531699920.0,372.83716330000004,363.82432026000004,111.30737576000001,-82.657892562,170.21227091999998,105.01668616000002,58.687304166000004,84.072712486,100.73857532,97.55267413199999,108.39685455999998,109.2788215,107.64673572,108.56294410000001,107.11603862,109.00845814000002,111.69089296000001,109.91919678000002,36.798059342,58.521377984000004,4.902510612,21.889244830000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.827760366,21.973470348,1.0,1.0,482.0,1.0,87.6,4.4918561048,0.0181160504,0.8,0.8,0.0,8.2,1.0,287.6,47.160000000000004,29656.451689999998,3462.1304964,3591.6,62.663019564,28405.0,0.0,3543.9058449999998
2018-07-15 19:15:00,1531700220.0,52.4,97.11999999999998,1020.0,74.0,52.6,105.03441252,58.550128694,14.301400000000001,246.0,14.638799999999998,,100.67289356,47.2,1531700220.0,373.67528382000006,364.56909882,111.25526796,-82.615198902,170.4197116,105.03441252,58.550128694,83.991426118,100.67289356,97.65636094599999,108.4955761,109.41512914,107.78151656,108.70938126000001,107.20075964,109.15199413999999,111.8539628,110.06692869999999,36.774461499999994,58.56574881,5.032516156,21.775667195999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0061281874,21.746091704,1.0,1.0,487.0,1.0,117.2,3.3688920785999996,0.013587037800000002,0.6,0.6,0.0,3.0,1.0,267.2,47.2,29601.225523999998,3463.9597089999997,3601.1447999999996,62.524574648,28477.8,0.0,3552.1813306000004
2018-07-15 19:20:00,1531700520.0,53.0,97.02000000000001,1020.0,74.24,52.3,104.97407228,58.305484816,14.3048,244.4,14.8398,,100.7595596,47.12,1531700520.0,373.95676026,364.69514760000004,110.64653232,-82.63751366,170.83560543999997,104.97407228,58.305484816,84.065855242,100.7595596,97.464338142,108.5475413,109.46022672,107.82587402000001,108.75103466,107.2489277,109.21837325999999,111.90874258,110.09190426,36.493526272,58.926862871999994,5.117831994,21.811958542000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.087747977,21.79928956,1.0,1.0,492.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,47.12,29954.672990000003,3501.5567938,3626.8316,62.64269170800001,28844.4,0.0,3596.4152148000003
2018-07-15 19:25:00,1531700820.0,53.4,96.86,1026.8,74.05999999999999,52.9,104.67729654,58.321481915999996,14.4988,244.6,14.920399999999997,,100.46414,47.2,1531700820.0,372.96880644000004,363.56736212,110.6315279,-82.65120896199998,170.62180866,104.67729654,58.321481915999996,84.008464184,100.46414,97.30882458800001,108.40550544,109.26270034000001,107.62015188000001,108.5543997,107.07721973999999,109.03230262,111.71660056,109.86830998,36.486442174000004,58.90520811399999,5.191013431,21.835039742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.160256512000001,21.815678004,1.0,1.0,497.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,47.2,29864.470254000003,3523.484816,3649.6572,62.656872971999995,28838.8,0.0,3613.7922834000005
2018-07-15 19:30:00,1531701120.0,54.0,96.62,1030.2,74.02,52.4,104.39600954,57.919258463999995,14.247399999999999,246.0,15.0612,,100.2103426,47.1,1531701120.0,372.17239542,362.74423792,109.74898720000002,-82.614767156,170.76462004,104.39600954,57.919258463999995,84.063423974,100.2103426,97.08470235,108.16764975999999,109.11585434000001,107.46346851999999,108.39073116,106.88768232,108.80783514,111.56141262000001,109.70480384000003,36.077165976,59.203207428000006,5.308794279,21.842092490000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2550080076,21.829544574000003,1.0,1.0,502.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,206.0,47.1,30029.780578000005,3555.5578252000005,3705.0552000000002,62.48678304,29256.2,0.0,3647.7495604000005
2018-07-15 19:35:00,1531701420.0,53.4,96.67999999999999,1003.0,74.24,52.4,104.42347499999998,57.60501774999999,14.145199999999999,246.0,14.819399999999998,,100.20370302,47.379999999999995,1531701420.0,371.7134391000001,362.50557154,108.89158892,-82.64902300600001,171.06750204,104.42347499999998,57.60501774999999,83.88727962200001,100.20370302,97.160357582,108.14733616000001,109.05610466,107.40084424,108.33189182000001,106.82420670000002,108.76643196,111.47183809999999,109.65732192,35.677297578,59.59566394200001,5.233846914999999,21.927720176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2958537644,21.890437765999998,1.0,1.0,507.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,47.379999999999995,29173.038642,3516.0576033999996,3645.5724,62.670109918,28806.0,0.0,3604.2294974000006
2018-07-15 19:40:00,1531701720.0,52.4,96.46000000000001,1003.0,74.03999999999999,53.0,104.25923602,57.94518004199999,14.2376,245.8,14.480599999999999,,100.16520788,46.68000000000001,1531701720.0,369.83979128,360.72267905999996,109.39707438,-82.652287318,170.27723399999996,104.25923602,57.94518004199999,83.641260224,100.16520788,96.89403961000001,107.79145014000001,108.6734936,107.06284335999999,107.97060189999999,106.52810690000001,108.39512841999999,111.10537522,109.30194546,35.91325061799999,59.17185879,5.042709447,22.031929422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1156351812,22.009594352,1.0,1.0,512.0,1.0,117.2,3.3688920785999996,0.013587037800000002,0.6,0.6,0.0,1.2,0.6,267.2,46.68000000000001,29716.095951999996,3440.7482606000003,3559.3674,62.667560646000005,28239.6,0.0,3518.2601098
2018-07-15 19:45:00,1531702020.0,52.0,96.23999999999998,1003.0,74.08,52.3,103.95615633999998,57.924861174,14.340599999999998,245.8,14.3398,,99.911607754,46.71999999999999,1531702020.0,368.23814672000003,359.21110606,109.44845532,-82.646412386,169.70107246,103.95615633999998,57.924861174,83.475614744,99.911607754,96.685488336,107.48311298000002,108.34890651999999,106.72957154000001,107.68856522000002,106.21366606,108.09330614000001,110.79104832,108.99967704000001,35.937293674,58.91002413000001,5.0435207019999995,21.987567501999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0222510626000005,22.010073553999998,1.0,1.0,517.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,6.0,1.0,308.0,46.71999999999999,29716.09595,3405.7124126000003,3524.7112,62.509288332000004,28350.8,0.0,3475.9878132
2018-07-15 19:50:00,1531702320.0,50.6,96.05999999999999,989.4,74.24,52.6,103.7688134,57.99026473400001,14.0298,246.8,13.800999999999998,,99.72455231199999,46.6,1531702320.0,365.5242729799999,357.33586593999996,109.83883740000002,-82.64326821399999,168.74723024,103.7688134,57.99026473400001,83.37010804,99.72455231199999,96.43666616200001,106.9978975,107.90628208000001,106.30298276,107.20334326000003,105.84011222000001,107.6821064,110.25593456000001,108.62325512,36.11893817399999,58.49129569400001,4.85444169,21.871326562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9186261794,21.933297269999997,1.0,1.0,522.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,11.0,1.0,308.0,46.6,29613.375278,3304.6850046,3406.0266,62.724825671999994,27672.8,0.0,3355.959869
2018-07-15 19:55:00,1531702620.0,49.6,95.9,986.0,74.03999999999999,53.0,103.64972838000001,58.18238402000001,13.923599999999999,247.4,13.440800000000001,,99.468801722,46.6,1531702620.0,364.11672622,356.24245496000003,110.27729808,-82.657717088,168.0436019,103.64972838000001,58.18238402000001,83.08926013,99.468801722,96.37883611,106.73292382,107.65337342000001,106.03499312000001,106.95115553999999,105.54468054000002,107.42079033999998,109.9773134,108.40312382000002,36.322433112,58.066288523999994,4.753395452,21.859950908000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8173408288,21.859432232,1.0,1.0,527.0,1.0,97.2,5.473808366199999,0.015699158600000002,1.0,1.0,0.0,16.0,1.0,347.2,46.6,29297.849776,3231.0889158,3325.1980000000003,62.667560646000005,27129.8,0.0,3274.6884372
2018-07-15 20:00:00,1531702920.0,48.6,96.04,972.4,74.12,52.3,103.70446908,58.336847198,13.8884,247.8,13.161200000000003,,99.414765994,46.67999999999999,1531702920.0,363.44087124,355.85783202000005,110.74907452,-82.65396683600001,167.56937614,103.70446908,58.336847198,82.93833691200001,99.414765994,96.489463024,106.67087944,107.53663562,105.95201844,106.85360696000002,105.46025531999999,107.32161669999998,109.84323420000001,108.32555008,36.54090688800001,57.72614195,4.62108096,21.795940308000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6601667316,21.823655736,1.0,1.0,532.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,21.0,1.0,406.0,46.67999999999999,28890.648838,3167.1365189999997,3261.3572,62.542671436,26866.4,0.0,3199.6184726
2018-07-15 20:05:00,1531703220.0,46.8,95.86000000000001,941.8,74.24,52.6,103.74939518000001,58.806830766000004,13.8272,245.8,12.679599999999999,,99.151668992,46.31999999999999,1531703220.0,361.16015386,353.79255196,111.71855051999998,-82.68459376999999,166.63533772,103.74939518000001,58.806830766000004,82.688117646,99.151668992,96.245061864,106.26127091999999,107.15200775999999,105.57419555999999,106.45241467999999,105.15271354000001,106.89329812000001,109.38890236000002,107.9076145,36.987032648,57.24643533999999,4.158219305,21.819798124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3798207062,21.82793075,1.0,1.0,537.0,1.0,110.8,5.0499758554000005,0.016627334400000002,1.0,1.0,0.0,26.0,1.0,360.8,46.31999999999999,28473.875364,3037.9589398,3116.702,62.724825671999994,25863.4,0.0,3055.5166212000004
2018-07-15 20:10:00,1531703520.0,45.0,95.44,931.6,74.03999999999999,53.0,103.58126141999999,59.204387662,13.700199999999999,245.8,12.1398,,98.84228819399999,47.220000000000006,1531703520.0,357.88378782000007,350.92295856,113.25687101999999,-82.66585642999999,164.90227952,103.58126141999999,59.204387662,82.392111446,98.84228819399999,95.82077238999999,105.64983652000001,106.5416317,104.98948488,105.83825159999999,104.59882556,106.29067858,108.73342975999999,107.32474724000001,37.691549674,56.168849795999996,3.7434858129999995,21.51283799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9021901592,21.627932620000003,1.0,1.0,542.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,31.0,1.0,293.0,47.220000000000006,27068.921675999998,2900.9166140000007,2984.0305999999996,62.667340672,24991.8,0.0,2902.8131777999997
2018-07-15 20:15:00,1531703820.0,43.2,95.2,904.4,74.16,52.4,103.41935966000001,59.487058072,13.346,246.4,11.5398,,98.58306078999999,46.559999999999995,1531703820.0,356.06551214,349.22836123999997,114.18571946000002,-82.66759444200001,163.89991934000003,103.41935966000001,59.487058072,82.3296361,98.58306078999999,95.638655524,105.26259617999999,106.14025166000002,104.63238808000001,105.47223887999999,104.24796244,105.91024636,108.3674309,106.97856834,38.113771878,55.532488444,3.559208665,21.373286194000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6051191358,21.406879601999997,1.0,1.0,547.0,1.0,89.4,4.170953385599999,0.012270031800000001,1.0,1.0,0.0,36.0,1.0,339.4,46.559999999999995,27029.895188000002,2769.1961874,2843.35,62.603403965999995,24317.0,0.0,2765.9183786000003
2018-07-15 20:20:00,1531704120.0,42.0,95.1,884.0,74.24,52.8,103.11503442,59.800002887999995,13.7048,246.8,11.139800000000003,,98.21621454599999,46.75999999999999,1531704120.0,353.95416073999996,347.43473154000003,114.65705188,-82.689410556,163.12795408,103.11503442,59.800002887999995,82.373541534,98.21621454599999,95.54483849,104.85788711999999,105.72882984,104.21512762000002,105.05529763999998,103.86905464000002,105.46971114,107.94062743999999,106.61081641999999,38.326942742,55.187326584000004,3.495782007,21.473060154000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5190703129999994,21.452344523999997,1.0,1.0,552.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,41.0,1.0,351.0,46.75999999999999,26305.696050000006,2683.9146562,2749.3102,62.77942076000001,23582.6,0.0,2668.6641428000003
2018-07-15 20:25:00,1531704420.0,41.0,94.88000000000001,867.0,74.05999999999999,53.0,103.21436696,60.13761580600001,13.4382,246.6,10.9184,,98.128689822,46.8,1531704420.0,353.55999941999994,347.20559772000007,115.23371932,-82.700088758,162.78092214,103.21436696,60.13761580600001,82.47107046400001,98.128689822,95.312501436,104.8060844,105.66295636,104.14489390000001,104.98608792,103.76732913999999,105.41144212000002,107.86082384000001,106.56373389999999,38.587383538,54.92009829799999,3.3493669474,21.550232267999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4387568697999997,21.47432194,1.0,1.0,557.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,46.0,1.0,351.0,46.8,25592.910318,2607.3840952,2692.4856,62.684174938,22971.6,0.0,2598.507805
2018-07-15 20:30:00,1531704720.0,40.4,94.66,856.8,74.14,52.4,102.85999696000002,60.14153297199999,13.1874,246.2,10.739799999999999,,97.85934467000001,46.8,1531704720.0,351.4872271800001,345.24624981999995,115.54301751999999,-82.671922552,162.23533658,102.85999696000002,60.14153297199999,82.59195487000001,97.85934467000001,95.15765363,104.36545004,105.26859366,103.79578717999998,104.6085969,103.43181159999999,105.00587657999999,107.43962303999999,106.16017762000001,38.726575362,54.795713555999995,3.300180677,21.414957614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2959437366000004,21.487265819999998,1.0,1.0,562.0,1.0,100.4,3.8432642714000003,0.010439841,1.0,1.0,0.0,51.0,1.0,350.4,46.8,25365.378514,2558.4155137999996,2644.1704,62.586842452,22883.6,0.0,2542.7278142000005
2018-07-15 20:35:00,1531705020.0,40.0,94.52000000000001,850.0,74.2,52.8,102.81539476,60.304982952,13.1962,246.6,10.5816,,97.75689881,46.839999999999996,1531705020.0,350.88007038,344.79101750000007,115.71336581999999,-82.69358063600001,162.02113074000002,102.81539476,60.304982952,82.71848705,97.75689881,94.99188542200001,104.26095232,105.14118966000001,103.67662536,104.49504114000001,103.26354904,104.91399652,107.31599501999999,106.06626188,38.803167088,54.70513570999999,3.2508671280000003,21.50181587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2674412342000005,21.46985417,1.0,1.0,567.0,1.0,100.0,3.718229891000001,0.012782689,1.0,1.0,0.0,56.0,1.0,350.0,46.839999999999996,25183.132162,2526.620136,2609.4144,62.746297732,22570.0,0.0,2511.6438080000003
2018-07-15 20:40:00,1531705320.0,39.4,94.4,822.8,74.08,53.0,102.48730637999999,60.253364698,13.203999999999999,247.0,10.4,,97.55783859,46.67999999999999,1531705320.0,348.86083644,342.92987198000003,115.51019919999999,-82.67207343,161.6728226,102.48730637999999,60.253364698,82.81579826200002,97.55783859,94.836889352,103.90140860000001,104.77751651999999,103.3134547,104.10385588,102.98111556,104.53711922,106.90313656000001,105.68073472,38.71177434799999,54.769686032,3.1934283089999997,21.541590352000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2139678836,21.533081936000002,1.0,1.0,572.0,1.0,100.0,3.718229891000001,0.012782689,1.0,1.0,0.0,61.0,1.0,350.0,46.67999999999999,24412.174868000002,2480.167043,2568.8,62.701009204,21998.2,0.0,2461.1277410000002
2018-07-15 20:45:00,1531705620.0,37.2,94.24,799.0,74.17999999999999,52.5,102.04095520000001,60.650189483999995,13.3312,248.0,9.759199999999998,,97.17341255400001,46.48,1531705620.0,346.33748378,340.78580564,116.46644728000001,-82.67386649199999,160.67059756,102.04095520000001,60.650189483999995,82.826140346,97.17341255400001,94.73502912199999,103.44184518,104.29696315999999,102.82706784,103.61572158000001,102.52041933999999,104.02049935999999,106.38516236000001,105.23505345999999,39.140485354,54.285435208,3.194098287,21.509704133999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2014804894,21.486716508000004,1.0,1.0,577.0,1.0,32.8,3.5344176726,0.030670738600000004,1.0,1.0,0.0,66.0,1.0,482.8,46.48,23966.315612000002,2324.3399358,2420.2816000000007,62.647446858,21174.8,0.0,2309.7511192
2018-07-15 20:50:00,1531705920.0,36.2,94.16000000000001,785.4,74.24,52.8,101.86595765999999,61.14578450399999,13.2968,247.0,9.5602,,97.03020418999999,46.6,1531705920.0,345.51636113999996,339.93135126000004,117.34769628,-82.67850045600001,160.26595432,101.86595765999999,61.14578450399999,83.008613248,97.03020418999999,94.58615191200002,103.20588430000001,104.1136117,102.6703259,103.46372474,102.36963644,103.8862322,106.21596818,105.05683756,39.533878696,54.04998612000001,3.190879924,21.611905806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1969042286000002,21.590345552,1.0,1.0,582.0,1.0,16.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,71.0,1.0,516.0,46.6,23507.570252000005,2253.5377942000005,2361.3694,62.77942076000001,20607.0,0.0,2242.8796054
2018-07-15 20:55:00,1531706220.0,35.2,93.97999999999999,768.4,74.14000000000001,53.0,101.57153384,61.30904179,12.970400000000001,247.4,9.220400000000001,,96.808916366,46.68000000000001,1531706220.0,343.88306916,338.41629886,117.82639078,-82.68069447399999,159.74433258000002,101.57153384,61.30904179,83.22577416600001,96.808916366,94.435440428,102.93211482000001,103.7846045,102.34273047999999,103.14015642,102.09676996,103.5670469,105.87844754,104.73992736,39.746561722,53.86588505799999,3.1683935409999995,21.562480074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.163081553,21.588880139999997,1.0,1.0,587.0,1.0,192.0,3.4189319300000003,0.045864003,1.0,1.0,0.0,76.0,1.0,692.0,46.68000000000001,22849.274342,2178.5985775999998,2281.0796,62.75106321,20010.0,0.0,2171.5086134000003
2018-07-15 21:00:00,1531706520.0,34.2,93.88000000000001,751.4,74.14,52.5,101.3574489,61.59223206400001,12.9428,248.2,8.9796,,96.729080356,46.8,1531706520.0,342.59681259999996,337.24237426,118.44487788,-82.700804512,159.25881704,101.3574489,61.59223206400001,83.45576251600001,96.729080356,94.328838934,102.64320740000001,103.53206896000002,102.12242746,102.90315170000001,101.89041010000001,103.33871144,105.61153318000001,104.49344742000001,40.020513844,53.64728387,3.1359984749999996,21.571718221999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1607699222,21.575817716,1.0,1.0,592.0,1.0,204.0,3.3281682824,0.026054955600000002,1.0,1.0,0.0,81.0,1.0,1154.0,46.8,22245.100072,2106.1480702,2228.7204000000006,62.614154808,19651.6,0.0,2102.7569424000003
2018-07-15 21:05:00,1531706820.0,33.0,93.78,731.0,74.36,52.5,101.12699579999999,61.979909742,12.932999999999998,248.2,8.6602,,96.43102884199999,46.81999999999999,1531706820.0,341.31966650000004,336.16342147999995,119.34835405999999,-82.681981,158.5836294,101.12699579999999,61.979909742,83.678641656,96.43102884199999,94.255883998,102.40567274,103.26733632,101.84401884,102.63488184,101.63364555999999,103.06196642,105.34632935999998,104.26672334,40.419300332,53.237300018000006,3.139727527,21.560609407999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1308302383999997,21.556417407999998,1.0,1.0,597.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,86.0,1.0,1462.0,46.81999999999999,21799.97717,2020.9468202,2149.4500000000007,62.797567435999994,19075.4,0.0,2021.9751676
2018-07-15 21:10:00,1531707120.0,32.6,93.67999999999999,724.2,74.2,53.0,100.93218238,62.00741017399999,12.730599999999999,247.2,8.559199999999999,,96.272761422,46.82,1531707120.0,340.05086918,334.97074613999996,119.59529112,-82.688902282,158.26029916,100.93218238,62.00741017399999,83.807024194,96.272761422,94.11898714399999,102.22166112,103.04688512,101.6483942,102.42323222,101.47118114000001,102.84287678000001,105.08168678,104.01514617999999,40.527788256,53.178612384,3.0829638009999996,21.479621918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1109248828,21.529175585999997,1.0,1.0,602.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,91.0,1.0,1462.0,46.82,21471.933738,1989.9994008,2115.8622000000005,62.80089282,18679.0,0.0,1989.8554244
2018-07-15 21:15:00,1531707420.0,32.0,93.47999999999999,714.0,74.17999999999999,53.0,100.58630889999999,62.241752032,12.7944,248.2,8.3,,95.99497637,46.9,1531707420.0,337.82798292,332.89605224,120.08501478000001,-82.699337628,157.48545234,100.58630889999999,62.241752032,83.970771714,95.99497637,94.00645523799999,101.84840418,102.6182651,101.2920094,101.98959288,101.16394978000001,102.42689093999999,104.61661690000001,103.57619394000001,40.742823466,52.868835438000005,2.989885021,21.498928572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0183984625999996,21.490749744,1.0,1.0,607.0,1.0,212.0,3.267659184,0.012848924000000001,1.0,1.0,0.0,96.0,1.0,1462.0,46.9,21091.977712,1941.8969949999998,2060.0407999999998,62.78428295,18375.6,0.0,1939.5424348000001
2018-07-15 21:20:00,1531707720.0,30.6,93.3,689.8,74.1,53.0,100.49700654,62.643757920000006,12.356000000000002,248.8,7.961200000000001,,95.919936686,46.94,1531707720.0,337.1036981,332.4191454,121.10223998000001,-82.71707165800001,156.87550784,100.49700654,62.643757920000006,84.113579936,95.919936686,93.776969644,101.62023451999998,102.4794282,101.18075123999999,101.88467075999999,101.04930832,102.29721742,104.46445793999999,103.47492050000001,41.187238787999995,52.411049905999995,2.9779139260000003,21.456519134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9900908807999995,21.45210386,1.0,1.0,612.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,1.0,0.0,101.0,1.0,560.0,46.94,20287.928028000002,1839.3818682,1980.7184000000002,62.717843470000005,17631.8,0.0,1851.7786790000002
2018-07-15 21:25:00,1531708020.0,30.2,93.16000000000001,679.0,74.14000000000001,53.0,100.16036147999999,62.913177262,12.658600000000002,248.6,7.8408,,95.700553538,47.1,1531708020.0,335.27168561999997,330.81381854,121.48317511999998,-82.686581072,156.33394526,100.16036147999999,62.913177262,84.32882948599999,95.700553538,93.602978436,101.35080185999999,102.13444606,100.84760524000001,101.55064366,100.75270552,101.97100730000002,104.07878357999998,103.13345764,41.353146654,52.25516167000001,2.9730961739999997,21.560030609999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9619788084,21.526508288,1.0,1.0,617.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,1.0,0.0,106.0,1.0,560.0,47.1,19881.593384,1807.0005852000002,1949.1989999999998,62.75106321,17400.6,0.0,1816.4795106000001
2018-07-15 21:30:00,1531708320.0,30.8,92.86000000000001,679.0,74.16,53.0,100.039959216,62.42334559,12.6264,248.0,7.980600000000001,,95.506493876,46.86,1531708320.0,334.90734610000004,330.49743908,120.50911512,-82.68676867,156.58482258,100.039959216,62.42334559,84.232956546,95.506493876,93.31485915200001,101.26984988000001,102.0488466,100.73517489999999,101.47243066,100.5955574,101.84733448,104.00183658,103.06599432,40.928413819999996,52.582986024,3.02603507,21.49493177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0138604454,21.520598842,1.0,1.0,622.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,1.0,0.0,111.0,1.0,560.0,46.86,20072.762554,1837.3603538,1979.1888,62.767673079999994,17641.6,0.0,1850.6960041999998
2018-07-15 21:35:00,1531708620.0,29.6,92.73999999999998,655.2,74.16000000000001,53.0,99.81232400399999,62.73120686,12.435799999999999,247.8,7.720400000000001,,95.396469686,46.8,1531708620.0,333.52081528,329.36761204,121.08252196000001,-82.681742676,156.00394904,99.81232400399999,62.73120686,84.264727204,95.396469686,93.17379859,101.03329851999999,101.78845592,100.50540243999998,101.28018288000001,100.38477894,101.63475076,103.70863353999998,102.82474710000001,41.178664968,52.295315478,3.0124230940000003,21.552541896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0145409326,21.519848,1.0,1.0,627.0,1.0,59.6,3.1724697558,0.006434263399999999,1.0,1.0,0.0,116.0,1.0,509.6,46.8,19412.192619999998,1750.6780146,1913.1796,62.767673079999994,16984.4,0.0,1773.9601109999999
2018-07-15 21:40:00,1531708920.0,28.8,92.6,628.0,74.17999999999999,53.0,99.712668648,63.252087282000005,12.291400000000001,246.4,7.4806,,95.279299512,46.980000000000004,1531708920.0,332.68846344,328.70122664,121.94933254,-82.701744816,155.44476043999998,99.712668648,63.252087282000005,84.445116116,95.279299512,93.08193075,100.87082559999999,101.62241006,100.35810437999999,101.12622844,100.26710140000002,101.50819176,103.53205636,102.6820426,41.555522652,51.912704127999994,2.969373965,21.69656463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9805959395999997,21.637811346,1.0,1.0,632.0,1.0,59.6,3.1724697558,0.006434263399999999,1.0,1.0,0.0,121.0,1.0,509.6,46.980000000000004,18497.084205999996,1690.2357556000002,1843.1878000000002,62.78428295,16438.4,0.0,1725.5019031999996
2018-07-15 21:45:00,1531709220.0,29.0,92.53999999999999,624.6,74.2,53.0,99.542129256,62.977048288000006,12.529,246.4,7.602000000000001,,95.14742879,46.88,1531709220.0,332.10710276,328.11973498000003,121.5237695,-82.70510626400001,155.45963658,99.542129256,62.977048288000006,84.444176382,95.14742879,92.95445906,100.73265255999999,101.4988999,100.21649923999999,100.98905932,100.10352653999999,101.38794192,103.40868758000002,102.55752356,41.370924534,52.050949014000004,3.0153943159999996,21.606123756000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.010797004,21.655008692,1.0,1.0,637.0,1.0,60.0,3.175317947,0.006681959999999999,1.0,1.0,0.0,126.0,1.0,560.0,46.88,18478.177363999996,1701.5697486000001,1873.1327999999999,62.80089282,16482.8,0.0,1733.2174173999997
2018-07-15 21:50:00,1531709520.0,28.4,92.32000000000001,590.6,74.2,53.0,99.18127082400001,62.968032334,12.521799999999999,247.0,7.360200000000001,,94.89359271000001,46.67999999999999,1531709520.0,330.12323106,326.16906046,121.24400732,-82.69379733,154.95462254,99.18127082400001,62.968032334,84.3403854,94.89359271000001,92.73125172799999,100.32488907999999,101.15205290000002,99.829788202,100.57959866000002,99.77959675,100.9957484,102.98604552000002,102.1381654,41.249147704,51.96857702,2.956894576,21.718884634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9699183390000004,21.663251196,1.0,1.0,642.0,1.0,58.8,3.1667733734,0.0059388702,1.0,1.0,0.0,131.0,1.0,408.8,46.67999999999999,17598.392040000002,1651.4716042,1817.9694,62.80089282,15939.0,0.0,1690.756842
2018-07-15 21:55:00,1531709820.0,27.6,92.1,577.0,74.2,53.0,98.96179892,63.328506794000006,12.3484,246.4,7.2010000000000005,,94.705957646,47.08,1531709820.0,329.08380864000003,325.04377042000004,121.91640969999999,-82.68838219,154.39540238,98.96179892,63.328506794000006,84.42140481799998,94.705957646,92.575739244,100.13500429999999,100.92346747999999,99.592734176,100.35693020000001,99.558939154,100.78124593999999,102.76401022,101.8955541,41.541147462,51.631392156000004,2.933755184,21.787359333999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9511683052000004,21.777838872000004,1.0,1.0,647.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,136.0,1.0,308.0,47.08,16944.947366,1589.008976,1774.3664,62.80089282,15536.6,0.0,1641.9308984
2018-07-15 22:00:00,1531710120.0,27.2,92.05999999999999,577.0,74.2,53.0,98.83302898,63.45921809400001,12.401599999999998,247.8,7.0398,,94.522841008,46.8,1531710120.0,328.68801486,324.6011207800001,122.11604141999999,-82.713998402,154.21128274000003,98.83302898,63.45921809400001,84.424738758,94.522841008,92.48910862800001,100.01891712,100.80102566,99.478385626,100.24325036,99.45295283600001,100.68942422,102.67931518,101.79995362,41.627907089999994,51.531967558,2.9669246510000002,21.831311006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9491170286,21.800476552,1.0,1.0,652.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,141.0,1.0,308.0,46.8,17119.895200000003,1560.569455,1744.4703999999997,62.80089282,15399.8,0.0,1618.5718002
