Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-15 22:05:00,1531710420.0,16.4,92.1,442.2,74.2,53.0,98.18266450799999,65.551254652,7.3782,246.6,4.380600000000001,,94.51900276,48.96,1531710420.0,322.84203594,319.93104093999995,133.89142822,-82.57445268400001,150.50048792,98.18266450799999,65.551254652,84.45592422600001,94.51900276,92.38314754400001,99.277911678,100.140575104,98.802085762,99.400086152,98.9790838,99.64038794999999,101.40369814,100.77545280199999,46.302795132,49.096789814,2.5927882779999996,19.248459525999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8373801946000006,21.049451416,1.0,1.0,393.6,0.6,34.8,1.8966461946000002,0.0032660861999999997,0.6,0.6,0.0,87.0,1.0,184.8,48.96,9659.6197,940.5196589999999,1060.8868,62.80089282,9271.0,0.0,974.208108
2018-07-15 22:10:00,1531710720.0,25.4,93.16000000000001,461.6,74.2,53.0,97.785414512,64.612200736,9.6524,247.2,6.5408,,94.56616126,50.78,1531710720.0,324.41881320000005,320.22454100000004,132.64892624,-82.56230537799999,146.940066,97.785414512,64.612200736,85.885677966,94.56616126,92.25836507599999,99.474225496,100.007267154,98.835009608,99.345694226,98.415424532,99.294368048,101.73136287399998,100.829728646,45.646277755999996,45.208703142000005,3.04431412,18.965922978000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.663425314,18.316354608,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,50.78,12183.867026000002,1521.2562673999998,1607.747,62.80089282,13529.6,0.0,1488.7677737999998
2018-07-15 22:15:00,1531711020.0,30.8,91.74000000000001,577.0,74.22,53.0,98.637188474,61.26313465999999,12.397400000000001,248.4,7.8214,,94.29071449400001,45.660000000000004,1531711020.0,329.00823428000007,324.7708152,117.5927538,-82.69074339800001,155.42480282,98.637188474,61.26313465999999,84.79879799999999,94.29071449400001,92.167317198,99.939129968,100.78543624,99.42455551600001,100.153981778,99.322984362,100.59094632000001,102.74760137999999,101.83623725999999,39.64064033,52.67720144799999,3.199048802,21.622494332000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2581853156,20.469379675999996,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,45.660000000000004,17844.67909,1793.2444028000002,1942.748,62.817500429999996,16695.2,0.0,1819.4377167999999
2018-07-15 22:20:00,1531711320.0,22.6,91.58,557.6,74.22,53.0,98.03443976,63.587379127999995,9.8626,248.2,5.8388,,94.164846428,46.36,1531711320.0,323.76192618000005,320.29051602,126.94261173999999,-82.604568718,152.62416665999996,98.03443976,63.587379127999995,84.08348530800001,94.164846428,91.993743282,99.258430552,100.09352582199999,98.74944163,99.384303168,98.832127398,99.753801332,101.60612144400001,100.855844176,43.516725376,51.018045196,2.821404422,20.070653754000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0771156984,21.376060272,1.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,0.0,46.36,14058.308106,1292.721937,1438.152,62.817500429999996,12650.6,0.0,1333.6155884000002
2018-07-15 22:25:00,1531711620.0,20.0,92.9,346.2,74.2,53.0,96.78081246800001,65.669678788,7.256399999999999,249.2,5.0398000000000005,,93.78516404000001,51.98,1531711620.0,318.83930858,315.32612568,138.4177343,-82.525978976,142.93881442000003,96.78081246800001,65.669678788,85.403385824,93.78516404000001,91.842054522,98.401610204,98.894921254,97.72016344199999,98.093153372,97.38944677,98.00848125,100.50976661600001,99.748453372,47.995491468,42.429047786,2.967640919,17.674187324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6174508338000004,18.027303402,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.98,8834.865628,1203.3386148,1236.8102,62.80089282,10485.6,0.0,1168.9348502
2018-07-15 22:30:00,1531711920.0,30.8,91.34,577.0,74.22,53.0,98.15527700800001,60.54797828000001,12.3764,250.0,7.820400000000001,,93.84363841000001,45.660000000000004,1531711920.0,327.15165918,322.65760114,117.00956184000002,-82.72792804199999,154.30656456,98.15527700800001,60.54797828000001,84.578490082,93.84363841000001,91.703971138,99.544976686,100.36150398,98.98985652399999,99.72362197,98.86333725,100.16990448000001,102.34938917999999,101.37839104,39.378230138,51.957175383999996,3.223114024,21.169748141999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3066134796,19.554256858,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.660000000000004,17844.679089999998,1779.5178732,1955.1,62.817500429999996,16730.0,0.0,1809.0114712
2018-07-15 22:35:00,1531712220.0,28.2,91.14,577.0,74.2,53.1,97.936574426,62.524936606000004,12.1274,249.2,7.160199999999999,,93.634843658,46.2,1531712220.0,325.3956809,321.16758466,120.55289066,-82.715146554,153.12223348000003,97.936574426,62.524936606000004,83.72738211999999,93.634843658,91.58849473799998,99.22831182600001,100.03171127600001,98.68129600799999,99.428621882,98.58102651799999,99.86761845800001,101.9714799,101.05464932,40.94674334,51.150753592,3.1180749050000003,21.578193272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1624126944000004,21.658315805999997,1.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.2,17494.78342,1596.7411716000001,1784.3296000000003,62.828291816000004,15798.6,0.0,1653.8559546000001
2018-07-15 22:40:00,1531712520.0,10.8,91.86,324.8,74.26000000000002,53.0,96.31033773,69.463997534,4.49,250.0,2.8592,,93.68988417999999,51.160000000000004,1531712520.0,313.68829354,311.29606816,146.05543344000003,-82.41521768999999,141.23224654,96.31033773,69.463997534,84.432317016,93.68988417999999,91.45602916,97.702760858,98.311125868,97.12734122399999,97.473944222,97.149422256,97.269238166,99.394433804,98.87019485200001,51.10667082799999,41.837812742,2.55985713,18.357326708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6989073396000003,19.247709108,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.160000000000004,5798.271076,620.8454439999999,684.95,62.850935902,6135.4,0.0,625.668953
2018-07-15 22:45:00,1531712820.0,32.6,91.26,577.0,74.4,53.0,97.966604626,58.383139566,12.3204,249.6,8.1602,,93.448394398,46.519999999999996,1531712820.0,327.14908092,322.53408848,116.53752644000001,-82.70306433,153.42569902000002,97.966604626,58.383139566,84.53526356799999,93.448394398,91.328652042,99.43258843999999,100.27371597,98.897317446,99.64139345,98.55693298599999,100.010985218,102.34843320000002,101.35118628000001,39.16272249199999,51.077265816,3.384581647,19.220417078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1642764976000004,18.866607634,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.519999999999996,17419.805776,1899.0657257999999,2036.8694,62.96807018,17406.8,0.0,1912.2966273999998
2018-07-15 22:50:00,1531713120.0,28.8,90.82000000000001,577.0,74.4,53.0,97.687918366,61.920464134,12.0412,249.4,7.2806000000000015,,93.44712168800001,45.959999999999994,1531713120.0,324.40454753999995,320.2239541,119.36283712,-82.691461476,153.0120741,97.687918366,61.920464134,83.75391554000001,93.44712168800001,91.24155046399999,99.051775692,99.827323542,98.484882994,99.204083972,98.358046834,99.64964271400001,101.75729274,100.84876066000001,40.423922022000006,51.254781378000004,3.160842287,21.496542118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.216384508,20.999798082,1.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.959999999999994,17769.701446,1626.8312942,1815.6898,62.96807018,16111.8,0.0,1680.9706864
2018-07-15 22:55:00,1531713420.0,27.2,90.67999999999999,577.0,74.44000000000001,53.0,97.44449948600001,62.89403406,12.1672,249.6,6.861200000000001,,93.258234846,46.6,1531713420.0,322.72426490000004,318.70778336,121.56257286,-82.73905187800001,151.89071612,97.44449948600001,62.89403406,83.40282925599999,93.258234846,91.08331691999999,98.70622339,99.498117426,98.190938042,98.915979752,98.14957015799999,99.37273347200001,101.39329906,100.51716786,41.387507728,50.497417072,3.0726683620000004,21.506526338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1061302398,21.484352314,1.0,1.0,14.0,0.2,11.6,0.6322153982000001,0.0010886954000000001,0.2,0.2,0.0,0.2,0.2,61.6,46.6,17394.813228,1513.8682256,1712.5795999999998,63.00127654800001,15571.2,0.0,1585.4336896
2018-07-15 23:00:00,1531713720.0,26.2,90.53999999999999,577.0,74.44000000000001,53.0,97.324758606,63.353583374,11.8864,250.0,6.600999999999999,,93.02915376000001,46.92,1531713720.0,322.00427464,318.25783706000004,122.5516189,-82.717879276,151.34420504000002,97.324758606,63.353583374,83.48102068,93.02915376000001,91.00837797599999,98.571002532,99.34798655,98.039325932,98.771342704,98.02947674800001,99.21671251800001,101.23689415999999,100.41852754,41.816451738,50.107310846000004,3.0937689280000003,21.53713164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.08102966,21.503793606,1.0,1.0,19.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,0.8,0.0,1.6,1.0,308.0,46.92,17194.872843999998,1441.3967693999998,1650.25,63.001276548,15232.4,0.0,1528.6241998
2018-07-15 23:05:00,1531714020.0,26.4,90.43999999999998,577.0,74.38000000000001,53.2,97.262452684,63.379823778,11.6658,250.4,6.639799999999999,,92.983092126,46.980000000000004,1531714020.0,321.68827348,317.87870274,122.67330265999999,-82.72421725000001,151.29968446,97.262452684,63.379823778,83.539492196,92.983092126,90.95042174599999,98.47289069000001,99.259529558,97.97973238799999,98.69646414799999,97.97578750599999,99.15718123399999,101.16814550000001,100.33532918,41.86907248,50.131538938000006,3.07287649,21.510751300000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0828775538,21.522976529999998,1.0,1.0,24.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,6.0,1.0,308.0,46.980000000000004,17119.8952,1451.485323,1662.5898000000002,63.005778801999995,15234.6,0.0,1536.738838
2018-07-15 23:10:00,1531714320.0,26.2,90.42,577.0,74.38000000000001,53.4,97.20013300000001,63.31850856,11.758600000000001,249.8,6.661200000000001,,92.89768447200001,46.96,1531714320.0,321.32504208,317.55434484,122.51714086000001,-82.703796494,151.3570917,97.20013300000001,63.31850856,83.597841598,92.89768447200001,90.879426858,98.433349194,99.198594956,97.907832994,98.637931864,97.903316316,99.090371878,101.08901214,100.2640116,41.801527467999996,50.268079547999996,3.063878597,21.516981098000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0743979382,21.537581256000003,1.0,1.0,29.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,11.0,1.0,308.0,46.96,17132.391473999996,1437.4164554,1663.9602,63.060491902,15102.4,0.0,1524.9008709999998
2018-07-15 23:15:00,1531714620.0,26.0,90.25999999999999,577.0,74.28,53.5,97.040277734,63.519521778,11.6284,248.6,6.601000000000001,,92.740462248,46.940000000000005,1531714620.0,320.54282170000005,316.75876056000004,122.90792872,-82.72097615199999,150.99648988,97.040277734,63.519521778,83.67418943599999,92.740462248,90.749877118,98.269838854,99.039045996,97.73959489199999,98.468501678,97.766683342,98.913389148,100.91850389999999,100.08907681599999,41.97052585,50.077985983999994,3.048799064,21.548995926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0532984166000006,21.51991003,1.0,1.0,34.0,1.0,58.0,3.1610769910000003,0.005443477,1.0,1.0,0.0,16.0,1.0,308.0,46.940000000000005,17082.406378,1418.1952194,1641.0082000000002,63.00450168799999,14992.2,0.0,1509.62484
2018-07-15 23:20:00,1531714920.0,10.4,91.22,230.8,74.32000000000001,53.5,95.561831134,69.23935324,2.3296,248.2,2.7398,,92.731505326,50.92,1531714920.0,309.57737994,307.9125321800001,145.46570952000002,-82.45216985,140.15536192000002,95.561831134,69.23935324,84.17555227400001,92.731505326,90.57615698,96.877888622,97.427131644,96.388967428,96.7238214,96.506353362,96.61913981400001,98.481753594,98.11270135,50.897473665999996,41.67360831,2.5508702170000004,18.341879578000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7624452222,19.756277708,1.0,1.0,15.0,0.4,23.2,1.2644307964000001,0.0021773908000000002,0.4,0.4,0.0,7.8,1.0,123.2,50.92,6847.958079999999,565.7899627999999,651.1592,63.037806406,6002.6,0.0,590.7228369999999
2018-07-15 23:25:00,1531715220.0,32.4,90.8,577.0,74.4,53.5,97.05908055199998,58.866229108000006,12.033,249.2,8.0398,,92.68841122399999,47.940000000000005,1531715220.0,323.41496331999997,318.46096574,116.92288665999999,-82.72866294600001,151.98928587999998,97.05908055199998,58.866229108000006,84.70201342,92.68841122399999,90.57568048,98.672444502,99.46002244399999,98.061205818,98.82535683799999,97.657614584,99.133970118,101.54250149999999,100.4616402,39.328573796,50.446784392,3.402559676,19.537655312000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0907345008,18.998354536,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,47.940000000000005,16532.57033,1870.1227975999998,2003.5306,63.10441139000001,17217.4,0.0,1876.2212431999997
2018-07-15 23:30:00,1531715520.0,28.8,90.0,577.0,74.34,53.8,96.74517525,61.75356240399999,12.078399999999998,249.2,7.2,,92.521194592,45.81999999999999,1531715520.0,319.89665608,315.96445661999996,118.51554640000002,-82.747576772,151.97221947999998,96.74517525,61.75356240399999,83.539882072,92.521194592,90.478392656,98.032637304,98.867222346,97.54937057,98.264032574,97.458279714,98.681590084,100.77730534,99.91394270999999,40.050501826,51.19491412199999,3.168767459,21.703060578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2187549856000004,20.787557438,1.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,45.81999999999999,17819.686540000002,1599.1305572,1794.3,63.136427936,15915.2,0.0,1655.8286432
2018-07-15 23:35:00,1531715820.0,27.0,89.82000000000001,577.0,74.3,54.0,96.56175023799999,62.59815427000001,11.953799999999998,248.6,6.7806,,92.34252542,46.36,1531715820.0,318.71661202000007,314.87200928000004,120.86169404,-82.745322746,150.89642288000002,96.56175023799999,62.59815427000001,83.074597998,92.34252542,90.344508394,97.80350881000001,98.600193088,97.307470552,98.02155541599998,97.254489694,98.452179372,100.51916092,99.67278709600001,41.08197389199999,50.37726198599999,3.111036859,21.51618038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1420590278000002,21.600959634000002,1.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.0,46.36,17457.294598,1471.1944674000001,1685.6091999999996,63.1577723,15226.4,0.0,1553.8543548000002
2018-07-15 23:40:00,1531716120.0,26.0,89.72,577.0,74.22,54.3,96.42896997,63.169864654,12.0162,249.6,6.5204,,92.180131746,46.760000000000005,1531716120.0,317.81153058000007,314.06015002,122.23510712,-82.723507266,150.12700618,96.42896997,63.169864654,83.109958624,92.180131746,90.18451141199999,97.648909662,98.44293990599999,97.159873146,97.86765068,97.17186613,98.318419836,100.3205815,99.49303287000001,41.679615436000006,49.806424686,3.064062903,21.490249222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0649958746,21.464160810000003,1.0,1.0,18.0,1.0,140.0,3.186892863,0.010157859,1.0,1.0,0.0,3.0,1.0,890.0,46.760000000000005,17157.384022,1400.0995804,1627.5,63.17160047,14773.2,0.0,1495.8181074000001
2018-07-15 23:45:00,1531716420.0,10.4,90.36,230.8,74.3,54.5,95.22655350400001,69.10257969,4.8,250.6,2.7194,,92.27075538199999,50.580000000000005,1531716420.0,308.31749844,306.65672638000007,144.80598623999998,-82.451336106,139.59582719999997,95.22655350400001,69.10257969,83.609600146,92.27075538199999,90.11535823599999,96.49789259599999,97.052758464,96.107912702,96.321008516,96.08156026399999,96.228702474,98.197346988,97.82885189,50.639423428,41.39848021,2.602298384,18.463156266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7778395633999997,19.746704822,1.0,1.0,8.6,0.4,56.0,1.2747571452000002,0.0040631436,0.4,0.4,0.0,2.6,1.0,356.0,50.580000000000005,6872.9506280000005,559.9126164,644.9,63.29273167,5891.6,0.0,587.7011491999999
2018-07-15 23:50:00,1531716720.0,32.4,90.42,577.0,74.28,54.6,96.443486944,58.192073406000006,11.996,250.8,7.8786000000000005,,92.15827917800002,47.2,1531716720.0,320.3921520800001,315.60516784000004,116.39854184000001,-82.70371439200002,150.96336803999998,96.443486944,58.192073406000006,84.026702796,92.15827917800002,90.094818504,98.07062590999999,98.828259894,97.457703106,98.15472578,97.110515792,98.47544194600002,100.88465758,99.83290892,39.094027464,50.07871046,3.38942199,19.098045948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1195233356,18.809602058000003,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,47.2,16919.954822,1857.57975,1976.0489999999998,63.303289638,16875.8,0.0,1857.9794296
2018-07-15 23:55:00,1531717020.0,28.2,89.52000000000001,577.0,74.25999999999999,55.0,96.180446796,61.72601105599999,12.198999999999998,250.0,6.999,,91.92731807600002,45.86,1531717020.0,317.24374040000004,313.37378746,118.50197786000001,-82.725056068,150.89250513999997,96.180446796,61.72601105599999,83.062131234,91.92731807600002,90.053086046,97.51222093599999,98.28108714999999,96.966884834,97.659966502,96.878923834,98.087698082,100.19578126000002,99.3407928,40.044077526,50.696723882,3.160346006,21.681933532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2208395982,20.642471543999996,1.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,45.86,17744.708897999997,1542.7379878000002,1749.75,63.395244298,15349.0,0.0,1610.1508018
2018-07-16 00:00:00,1531717320.0,15.8,89.81999999999998,436.2,74.24000000000001,54.8,95.991871392,64.220222226,7.126599999999999,250.4,4.0194,,92.035235452,47.32,1531717320.0,313.64213,310.93412070000005,130.33403638,-82.563041228,147.78673792,95.991871392,64.220222226,82.666855336,92.035235452,90.144818356,97.252547224,98.00557371400001,96.70027027799999,97.329572964,96.815551466,97.61633979799998,99.388316772,98.79065927399999,44.886499814000004,48.398421176,2.7987878850000003,19.333722415999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0752476877999997,20.933783046000002,1.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.0,47.32,10496.870052000002,851.4029596000003,987.5296000000001,63.323641126000005,8805.0,0.0,910.0374442
2018-07-16 00:05:00,1531717620.0,19.8,90.92,346.2,74.3,54.5,95.321908046,64.44997621,9.1016,250.0,4.9796,,92.160688764,50.2,1531717620.0,312.98178726,309.31608248000003,132.64129124,-82.57918862,141.63201478000002,95.321908046,64.44997621,84.056159094,92.160688764,89.946280404,96.917287012,97.488450934,96.337100618,96.874952472,95.972833196,96.67305437,99.231339812,98.42197743800001,45.664484764,42.400674954,3.1000693939999997,18.785491446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7285438612,18.629189334,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.2,10022.011644,1135.7385920000002,1215.05,63.29273167,10281.4,0.0,1133.3078970000001
2018-07-16 00:10:00,1531717920.0,29.6,89.3,577.0,74.2,54.9,96.065380376,60.12574101599999,12.1602,250.0,7.299000000000001,,91.752263046,45.3,1531717920.0,317.14587550000005,313.28495786,116.11796801999999,-82.73821606599999,151.03355574000003,96.065380376,60.12574101599999,82.90646196999998,91.752263046,89.79966160000001,97.47664626000001,98.23356986799999,96.905763586,97.59457826599998,96.79022545400001,98.014620348,100.17416932,99.320971646,38.979024607999996,50.85938639,3.255591269,21.146716410000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3246653404,19.729894815999998,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.3,18057.115742,1629.6815330000002,1824.55,63.317200138,15879.2,0.0,1685.3667775999998
2018-07-16 00:15:00,1531718220.0,26.8,89.17999999999999,577.0,74.2,55.0,95.79625597,62.389700488,9.5062,250.0,6.679599999999999,,91.49291231,46.12,1531718220.0,314.33073016000003,311.00625048,122.04464408000001,-82.676083388,149.56910244,95.79625597,62.389700488,82.34305397199998,91.49291231,89.77087263199999,97.161919022,97.87457662199999,96.55004364599999,97.239976614,96.57007091599999,97.683680888,99.549577888,98.812262518,41.556275762,50.01952454399999,3.016006547,20.833424728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1622850734,21.378376074000002,1.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.12,17544.768516,1436.1700894,1669.9,63.34424743000001,14875.6,0.0,1516.4376177999998
2018-07-16 00:20:00,1531718520.0,13.2,90.67999999999999,230.8,74.17999999999999,55.0,94.65445293600001,66.962102708,4.7766,249.8,3.3194000000000004,,91.740941278,51.36,1531718520.0,308.36249971999996,305.4204098,141.08510610000002,-82.479418614,138.77644212,94.65445293600001,66.962102708,83.52939403399999,91.740941278,89.59991996800001,96.22704218599998,96.78555398600001,95.658602076,96.099836578,95.426397322,95.744767522,98.19928227599999,97.54547515600001,49.104094814,40.577159873999996,2.891022221,17.858007892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7200845882,18.752514138000002,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.36,6310.6183040000005,762.4057542,798.4,63.32745625,6765.0,0.0,751.590326
2018-07-16 00:25:00,1531718820.0,30.8,89.2,577.0,74.1,55.2,95.90952659000001,58.680339782,11.925799999999999,250.0,7.540800000000002,,91.57837764800001,45.16,1531718820.0,316.65657492,312.66699452,114.49155900000001,-82.75274678,150.90610526,95.90952659000001,58.680339782,82.71110735399999,91.57837764800001,89.587888296,97.344201848,98.13976609,96.80078952599999,97.48174870599999,96.658087264,97.91750271000001,100.066022624,99.183162538,38.246577222,50.840082674,3.2736359500000005,20.433762562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3052678992000004,19.021137602000003,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.16,18082.108291999997,1707.3991016,1885.2,63.314071446,16194.2,0.0,1750.1429923999997
2018-07-16 00:30:00,1531719120.0,27.2,89.0,577.0,74.08,55.5,95.64026895399999,62.271429244000004,11.790600000000001,250.8,6.7194,,91.442435496,46.08,1531719120.0,313.7058357,310.29696934,120.71718174,-82.69746325399998,149.78330038,95.64026895399999,62.271429244000004,82.291280612,91.442435496,89.505339312,96.95137231999999,97.70468054,96.418583062,97.108943998,96.35473495,97.536084368,99.41209013199999,98.65449919,40.986683799999994,50.37121026000001,3.0142302389999998,21.284745444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1411813318,21.620893667999997,1.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.08,17494.78342,1457.1009394,1685.1898,63.377696874,14850.2,0.0,1535.5152773999998
2018-07-16 00:35:00,1531719420.0,13.2,90.1,230.8,74.03999999999999,55.5,94.49359321,67.65385181799999,4.836,251.6,3.199,,91.483359664,51.35999999999999,1531719420.0,307.41484098,304.61437850000004,141.2755291,-82.5013877,138.58725697999998,94.49359321,67.65385181799999,83.31600396,91.483359664,89.431433618,96.084659798,96.617566384,95.535515896,95.950129848,95.27558504599999,95.597622834,97.98883650799999,97.36495188199999,49.180301545999995,40.598420498,2.8713586710000003,18.473550276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7295018237999997,18.98354548,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.35999999999999,6135.670472,756.9530366,772.9796,63.343607982,6708.2,0.0,747.711128
2018-07-16 00:40:00,1531719720.0,30.8,88.92,577.0,74.0,55.6,95.680573636,58.651846474,11.9618,250.2,7.5194,,91.32068561599999,45.120000000000005,1531719720.0,315.77072510000005,311.80856065999996,114.22178086,-82.74006333999999,150.8251424,95.680573636,58.651846474,82.671953836,91.32068561599999,89.387544452,97.132582004,97.919846642,96.569134918,97.25563833199999,96.40370216,97.697870118,99.87101127,98.992451084,38.12556901199999,50.95413114,3.3118774470000005,20.526277468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3081607224000003,19.621543112,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.120000000000005,18044.619468,1697.8095055999997,1881.3296000000003,63.336461570000004,16073.0,0.0,1745.1690002000003
2018-07-16 00:45:00,1531720020.0,22.0,88.78,553.6,74.0,55.7,95.27302199600001,62.49571512599999,9.3782,250.2,5.478599999999999,,91.23208922399999,45.96,1531720020.0,311.68949532000005,308.52662824,122.36878524000001,-82.66641555999999,149.1363275,95.27302199600001,62.49571512599999,82.262896536,91.23208922399999,89.35355655999999,96.581150338,97.37168460400001,96.03987802399999,96.70889245,96.079428636,97.08573794,98.960659854,98.255471546,41.635826396,50.175667647999994,2.9824495499999997,20.859888731999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1502454376,21.602595326,1.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.96,14045.811832000001,1176.3267674000003,1359.7,63.36340405000001,11934.4,0.0,1243.8979890000003
2018-07-16 00:50:00,1531720320.0,13.2,90.16,230.8,73.92,56.0,93.839097082,67.089418122,4.7476,251.0,3.2194000000000003,,91.3218488,51.9,1531720320.0,304.942913,301.96075954,140.3909797,-82.514639048,137.29520652000002,93.839097082,67.089418122,83.376927806,91.3218488,89.172699962,95.490222446,95.975292426,94.86457265000001,95.329687488,94.60633728799999,94.95502180600002,97.424216606,96.756626528,48.807631966,39.870989928,2.917529446,18.281786158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7193697192000004,18.955457066,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.9,5998.211458000001,754.2450971999999,778.1,63.37588093000001,6644.6,0.0,744.7039214
2018-07-16 00:55:00,1531720620.0,30.6,88.68000000000002,577.0,73.97999999999999,56.0,95.34983770400001,58.572425916,11.754,250.4,7.4612,,91.044784988,44.98,1531720620.0,314.1155377,310.2065155,114.29783046,-82.716219178,150.21763776000003,95.34983770400001,58.572425916,82.49471163799998,91.044784988,89.13181874,96.77540475199999,97.56839992799999,96.24270950799999,96.907719302,96.079369614,97.33956748599999,99.504904488,98.634734138,38.158936242,50.712733262,3.284896433,20.413489677999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3381119402,19.100964002,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.98,18119.597113999997,1676.2816911999998,1868.4602,63.42714385000001,15894.4,0.0,1724.9779198
2018-07-16 01:00:00,1531720920.0,21.8,88.64,461.6,73.9,56.0,94.71616689,64.170226052,7.2585999999999995,250.0,5.399,,91.032418018,46.67999999999999,1531720920.0,307.8699611200001,305.3196605,129.73130986,-82.57396438800001,145.95338602,94.71616689,64.170226052,82.10378808600001,91.032418018,89.099197314,95.978723718,96.76819075799999,95.469883902,96.047717278,95.536033084,96.198770704,98.099687766,97.52879046799998,44.579705798,47.85369825,2.8126235819999996,19.590520254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0748811550000004,21.038024900000003,1.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.67999999999999,14058.308106,1157.3029118,1338.4397999999999,63.35879329000001,11768.6,0.0,1211.4688918
2018-07-16 01:05:00,1531721220.0,13.2,90.08,230.8,73.9,56.0,93.354598108,68.56886283399999,4.703999999999999,251.4,3.2989999999999995,,91.018355434,52.04,1531721220.0,301.38282096,298.55529948000003,142.89544314,-82.458022242,133.39016258,93.354598108,68.56886283399999,83.651217244,91.018355434,88.91697658000001,95.026118864,95.35195316200002,94.3460906,94.652304626,94.07232023600001,94.362858488,96.606813672,95.971861272,49.746466424,36.783348892,2.6172631645999997,18.822396412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4171219224,18.685423684,1.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.04,6285.625757999999,745.2671720000001,798.0796,63.35879329000001,6663.4,0.0,740.6672351999999
2018-07-16 01:10:00,1531721520.0,30.2,88.3,577.0,73.94000000000001,56.0,95.09880155799999,58.184249076,12.017800000000001,251.0,7.2796,,90.70703470999999,45.480000000000004,1531721520.0,313.1339601600001,309.12598312,114.07390602000001,-82.75540515,149.91720189999995,95.09880155799999,58.184249076,82.564749164,90.70703470999999,88.853123438,96.56312615600001,97.331134096,95.99741441400002,96.678126606,95.848891714,97.11515198600001,99.28693114400001,98.392563834,38.05842225,50.630270728,3.2937622770000003,20.125826831999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2288321172000005,18.817692263999998,1.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.480000000000004,17782.197718000003,1636.0632580000001,1827.1796000000002,63.39296857000001,15779.4,0.0,1698.6653063999997
2018-07-16 01:15:00,1531721820.0,11.2,88.74000000000001,324.8,74.0,56.0,93.98772782799999,65.614394738,4.6704,251.6,2.8592,,90.720541908,48.36,1531721820.0,303.5866067,301.47375084,135.66772644,-82.517668568,142.68185839999998,93.98772782799999,65.614394738,82.207147398,90.720541908,88.779149064,95.313329208,96.011881492,94.890718926,95.312363956,94.89215111200001,95.27162848999998,97.127399586,96.65184313,46.946916785999996,45.554458818,2.664115303,18.667477954000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9882789364000004,20.464281512000003,1.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.36,7072.891012,593.5723571999999,687.6898000000001,63.44423149000001,6011.2,0.0,626.3405172
2018-07-16 01:20:00,1531722120.0,20.0,90.16,346.2,73.96000000000001,56.0,93.06544809200001,67.96661658000001,7.2126,251.8,4.7194,,90.933139146,52.839999999999996,1531722120.0,302.11695446,298.71056422000004,139.97443944000003,-82.493412106,133.10354764,93.06544809200001,67.96661658000001,83.880000408,90.933139146,88.612534784,94.79246678999999,95.23870942599999,94.15706356400001,94.581588476,93.782332352,94.17572434,96.771097834,96.004046398,48.600023058,36.33244980400001,2.938598304,19.366593524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5633244152000003,18.904992952,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.839999999999996,8522.458778,1139.7814718,1167.6694,63.41005621000001,10052.2,0.0,1091.4502883999999
2018-07-16 01:25:00,1531722420.0,30.0,88.0,577.0,73.9,56.0,94.692555606,58.815948818,11.7952,250.6,7.2602,,90.39963409200001,45.099999999999994,1531722420.0,311.02972864,307.04130064,113.74734373999999,-82.740660514,149.52719917999997,94.692555606,58.815948818,82.386513726,90.39963409200001,88.52063225,96.202344168,96.92779261799998,95.596758042,96.24042273799999,95.459694388,96.71845700200001,98.818835884,97.924326758,37.908727318000004,50.70836332200001,3.23177115,20.9072215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.284162248,19.367668088,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.099999999999994,17994.634374,1612.1235646,1819.5898000000002,63.35879329000001,15727.6,0.0,1675.4065151999998
2018-07-16 01:30:00,1531722720.0,11.2,88.34,230.8,73.9,56.0,93.39680494,66.89840206800001,4.4719999999999995,250.8,2.8398,,90.40726200399999,49.1,1531722720.0,300.39426665999997,298.65231852,139.72922364,-82.454573276,140.09269364,93.39680494,66.89840206800001,82.213259286,90.40726200399999,88.366672706,94.763767306,95.390506022,94.33927106399999,94.69958547799999,94.36571988200001,94.59137456799999,96.39943437599999,96.00518676600001,48.561146195999996,43.693259258,2.608381823,18.337255876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.941365448,20.378569096,1.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.1,6972.920819999999,588.65671,681.4602000000001,63.35879329000001,6015.6,0.0,622.4023881999999
2018-07-16 01:35:00,1531723020.0,20.0,89.78,346.2,73.9,56.0,92.71995698399999,67.436066716,6.910200000000001,250.2,4.7786,,90.475494874,52.5,1531723020.0,300.90387114000004,297.58665004000005,138.32963068,-82.52160949399999,132.6930242,92.71995698399999,67.436066716,83.83302065800001,90.475494874,88.199430532,94.414429266,94.920059226,93.773885802,94.254480554,93.502286268,94.06281367,96.492524874,95.742385114,47.925256684,36.200499308,3.0224281310000003,19.510810032000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5959480714,18.936975632,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.5,8797.376806,1128.00256,1173.1101999999998,63.35879329000001,10074.0,0.0,1091.9425948
2018-07-16 01:40:00,1531723320.0,30.0,87.64000000000001,577.0,73.9,56.2,94.35703382199999,59.149635169999996,11.8116,249.8,7.2398,,90.04880477999998,45.040000000000006,1531723320.0,309.6737916000001,305.49354424,114.19476913999999,-82.73722233999999,149.06921608,94.35703382199999,59.149635169999996,82.27609687200001,90.04880477999998,88.191982332,95.84042801400001,96.55393804,95.282242592,95.90476084600002,95.16046833,96.355416244,98.51564100599998,97.574834062,38.111639622,50.553575068,3.2178002410000004,21.03799555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3203498187999996,19.666668052,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.040000000000006,18032.123196,1599.9174479999997,1808.4101999999998,63.41237023,15696.2,0.0,1666.3186689999998
2018-07-16 01:45:00,1531723620.0,5.6,88.5,211.4,73.9,56.3,92.753327456,68.866103002,2.304,250.0,1.5193999999999999,,90.16949484399998,49.959999999999994,1531723620.0,296.79912205999995,295.17154254,144.60347434,-82.41553621599999,135.96869072,92.753327456,68.866103002,82.31165742,90.16949484399998,88.0399933,94.07052724600001,94.621301546,93.55072032400001,93.86209806,93.62681264800001,93.63828787599999,95.570833866,95.199314652,50.507645514000004,40.397856852000004,2.445987197,18.358457488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8285123232000005,19.922220984,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.959999999999994,3511.4529580000003,292.68641859999997,340.05,63.43915869999999,2980.8,0.0,310.2648738
2018-07-16 01:50:00,1531723920.0,19.8,89.42,346.2,73.9,56.3,92.827949868,66.43916161199999,7.0508,250.2,4.6796,,90.18052813800001,51.36,1531723920.0,302.44654735999995,298.64988217999996,132.09661846,-82.595111792,135.54669896000001,92.827949868,66.43916161199999,83.732235358,90.18052813800001,87.977226852,94.511441902,95.031853364,93.838079808,94.34185413,93.517176966,94.27195263,96.847583484,95.988686138,45.418641442,38.699115482,3.1607362730000004,21.020520173999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.667415964,20.171051474000002,1.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.36,9484.671868000001,1103.7095416,1150.0,63.43915869999999,9938.0,0.0,1099.9916156000002
2018-07-16 01:55:00,1531724220.0,29.6,87.34,577.0,73.9,56.5,94.012628808,59.692602955999995,11.4118,249.8,7.0592,,89.734034592,45.54,1531724220.0,307.86780166000005,303.82193676,114.79789501999998,-82.74378203799999,148.70352424,94.012628808,59.692602955999995,82.31149299,89.734034592,87.85313873800001,95.45821030599998,96.151470868,94.90528712599999,95.52614485199999,94.79538104,95.94733187199999,98.11029003399999,97.19599708599999,38.387014778,50.593234206,3.183368276,21.30558818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3048098822,20.546763606,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.54,17719.71635,1562.7773217999998,1763.4203999999997,63.49273564,15488.4,0.0,1633.6382792
2018-07-16 02:00:00,1531724520.0,5.4,88.19999999999999,115.4,73.9,56.5,92.302718054,70.16446970199999,2.3,249.8,1.4591999999999998,,89.929218244,50.86,1531724520.0,294.48454409999994,293.34058158,149.26503754,-82.338265156,132.32631002,92.302718054,70.16446970199999,82.41812118800001,89.929218244,87.63135187399999,93.645168166,94.205323632,93.222009434,93.54936474799999,93.23354636399999,93.078828492,95.039776022,94.77676885600002,52.374562602000005,37.286534012000004,2.474050801,17.789907102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8357652763999996,19.364949588,1.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.86,3536.445506,275.72135199999997,323.7,63.49273564,2919.4,0.0,297.37933
2018-07-16 02:05:00,1531724820.0,25.0,88.67999999999999,461.6,73.97999999999999,56.2,92.737749404,64.21904178,9.1116,249.4,5.9398,,89.74429274799999,51.08,1531724820.0,302.65050228,298.6361904,127.2504418,-82.678803864,137.83476876,92.737749404,64.21904178,83.615603046,89.74429274799999,87.561374216,94.41675988200001,94.99641702599999,93.807576724,94.34506964799999,93.471911918,94.316040098,96.90227396999998,95.99143268,43.44107266,40.932494786,3.253683275,20.777969122000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7522776366,20.121719839999997,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.08,12083.896832,1366.603182,1470.6602,63.480761773999994,12859.4,0.0,1369.3911554000001
2018-07-16 02:10:00,1531725120.0,29.2,86.91999999999999,577.0,74.04,56.0,93.60551512599999,60.216032975999994,11.516399999999999,250.0,6.9796,,89.41833179,45.160000000000004,1531725120.0,305.74188886,301.99446624,114.86383062,-82.78061075400001,148.30250501999998,93.60551512599999,60.216032975999994,82.17938675399999,89.41833179,87.43167846600001,95.031647784,95.73803818799999,94.48620226199999,95.13524539200002,94.382255392,95.560268314,97.63113332,96.78014470400001,38.415458996,50.671371692,3.17462958,21.800573984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3096274190000003,20.710473465999996,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.160000000000004,18044.619469999998,1521.3168316,1744.9,63.477995678,15568.4,0.0,1600.2696925999999
2018-07-16 02:15:00,1531725420.0,0.0,88.22,94.0,74.1,56.0,91.324484074,71.94237345399999,0.0,251.0,0.199,,89.58639969,52.2,1531725420.0,288.50338658,287.92704754000005,155.39909026,-82.253816398,128.67394566000002,91.324484074,71.94237345399999,82.59922044,89.58639969,87.206580588,92.653173938,93.06332385599998,92.159386956,92.44524834,92.20812747400001,91.937448034,93.646408174,93.509982356,54.828333384000004,35.027537498,2.185498281,17.114040072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.586068607,18.625182794,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.2,0.0,0.0,0.0,63.52864196,0.0,0.0,0.0
2018-07-16 02:20:00,1531725720.0,26.2,88.06,461.6,74.04,56.1,92.481452418,62.96550267600001,9.3296,249.6,6.101,,89.210221652,49.62,1531725720.0,303.0264107,298.20961518,123.27208765999998,-82.70207953399999,140.62057592000002,92.481452418,62.96550267600001,83.487404894,89.210221652,87.1988125,94.34446173199998,94.941062856,93.629070994,94.27565979399999,93.167718852,94.28002037600001,96.994004148,95.896304232,41.850963209999996,43.626571778,3.4148518126,21.114539466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8718201988,20.679187914,1.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.62,13096.095016000001,1428.6235609999999,1510.7592,63.50482513199999,13368.2,0.0,1434.7260198
2018-07-16 02:25:00,1531726020.0,28.4,86.53999999999999,577.0,74.1,56.3,93.09159749599999,60.09259573999999,11.445400000000001,250.0,6.7602,,88.77852126,45.36,1531726020.0,303.93359664,300.22508716000004,115.10228926000002,-82.76156420800001,147.48210876,93.09159749599999,60.09259573999999,81.95547203999999,88.77852126,87.15483378999998,94.705848818,95.29592536,93.994858634,94.66895002000001,93.92167214999999,95.12463193800001,97.22164164,96.375626174,38.522248596,50.260467098,3.28402868,21.570347148000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3895091498,20.676989052,1.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.36,17957.145552,1454.5305768,1690.05,63.609262394000005,15238.6,0.0,1549.4509586
2018-07-16 02:30:00,1531726320.0,0.0,88.06,0.0,74.1,56.4,90.75189035000001,72.474348462,0.0,251.0,0.199,,89.309032066,53.1,1531726320.0,286.83819488000006,286.17565876,157.15170049999998,-82.30131704,126.81649844,90.75189035000001,72.474348462,82.61528659199999,89.309032066,86.899222884,92.27428119,92.715304024,91.768367102,92.004886664,91.801005028,91.435944828,93.254672444,93.097379464,55.52083352000001,33.561826010000004,2.3454891160000004,16.953514944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6846521554,18.215160498,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.1,0.0,0.0,0.0,63.636135872,0.0,0.0,0.0
2018-07-16 02:35:00,1531726620.0,30.4,87.74000000000001,577.0,74.1,56.4,92.27225999199999,62.755909931999994,11.066399999999998,250.4,7.098999999999999,,88.97665081,48.400000000000006,1531726620.0,301.87967632000004,297.6701954,120.5849671,-82.71137496,141.9051597,92.27225999199999,62.755909931999994,83.227498932,88.97665081,86.75337792600001,94.097863378,94.68723795400001,93.402798472,94.023122506,93.047228278,94.091525392,96.739592476,95.77659780399999,40.71400920800001,45.16556723000001,3.5043378110000005,22.041900722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0808214045999995,21.158000756,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.400000000000006,16057.711924,1631.118621,1777.1694,63.636135872,15804.6,0.0,1631.3100966
2018-07-16 02:40:00,1531726920.0,23.0,85.93999999999998,461.6,74.1,56.5,92.217993546,61.563570236,8.7904,250.0,5.480600000000001,,88.47027097399999,46.839999999999996,1531726920.0,298.5670506,295.49648462,121.98340432,-82.676275772,145.6371292,92.217993546,61.563570236,81.93301301400001,88.47027097399999,86.50645074,93.649459416,94.43552695600002,93.14542832000001,93.70500937599999,93.21330375199999,94.059863768,95.98434531799998,95.27912025600001,41.361817028000004,49.652783893999995,3.0611267109999996,20.201753207999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3207123596000003,21.014032406000002,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.839999999999996,13770.893806000002,1166.4925474,1360.2,63.66300935,12280.0,0.0,1241.7981246
2018-07-16 02:45:00,1531727220.0,0.0,87.68,0.0,74.1,56.5,89.538883264,74.785657302,0.0,250.6,0.199,,88.87985083000001,54.480000000000004,1531727220.0,281.34616145999996,280.7925889,159.69302267999998,-82.25812481199999,121.14060179999998,89.538883264,74.785657302,83.257850984,88.87985083000001,86.431615676,91.104086722,91.332467612,90.50800687799999,90.678513366,90.56242003999999,90.15133828200001,91.942650582,91.809449306,56.461272115999996,29.197951246000002,2.2705660389999998,18.324385189999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5253442698,17.970321423999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.480000000000004,0.0,0.0,0.0,63.66300935,0.0,0.0,0.0
2018-07-16 02:50:00,1531727520.0,32.4,86.69999999999999,577.0,74.1,56.5,92.053679996,60.186269882,11.3662,250.8,7.4408,,88.313505912,47.559999999999995,1531727520.0,302.07597144,297.39865790000005,115.6568599,-82.755881442,144.54549656,92.053679996,60.186269882,83.15082839,88.313505912,86.37431266399999,93.910863536,94.572148886,93.20202617000001,93.88997695999998,92.78947544600001,94.09510795999999,96.79626797,95.72107392000001,38.727188946,47.749228605999996,3.6673939250000003,21.459080936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1475282226000005,21.302168497999997,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.559999999999995,16582.555426,1730.8381001999999,1866.2204000000002,63.66300935,16565.8,0.0,1743.0380716000004
2018-07-16 02:55:00,1531727820.0,22.4,85.76,461.6,74.1,56.5,91.788359848,62.571112547999995,6.7858,251.2,5.320400000000001,,88.141866432,46.419999999999995,1531727820.0,295.97698675999993,293.35193922,125.84208926000001,-82.57859789,143.51216263999999,91.788359848,62.571112547999995,81.87243112600001,88.141866432,86.138624732,93.15949724400001,93.95068714199999,92.70996444599999,93.240711182,92.734375796,93.444431492,95.38600245399999,94.780891062,42.92834885,48.126160184,2.9925312149999996,19.642763698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2817009628,20.566065862000002,1.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.419999999999995,14370.714952,1117.6563271999999,1325.4306000000001,63.66300935,12090.2,0.0,1193.0779031999998
2018-07-16 03:00:00,1531728120.0,0.0,88.06000000000002,0.0,74.1,56.5,89.326868564,75.505357186,0.0,251.6,0.199,,88.66755932199999,55.0,1531728120.0,280.99041100000005,280.29096577999996,158.20328938,-82.30155259,118.64725333999999,89.326868564,75.505357186,83.29608368400002,88.66755932199999,86.016398928,90.87006367000001,91.034733886,90.34110212200001,90.46299441,90.31352385800001,89.88298869399999,91.85828778,91.68975333200001,55.91730595399999,26.788965580000003,2.362884768,19.588051233999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4773824830000004,18.278974638,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,0.0,0.0,0.0,63.66300935,0.0,0.0,0.0
2018-07-16 03:05:00,1531728420.0,32.4,86.42,577.0,74.1,56.5,91.97648455200002,59.561625502000005,11.665600000000001,250.4,7.420400000000001,,87.89245108200001,47.36,1531728420.0,301.49082636,296.84499023999996,113.95921663999998,-82.755055108,145.9192968,91.97648455200002,59.561625502000005,82.93959284,87.89245108200001,86.116406826,93.909797612,94.507690486,93.117612822,93.791887378,92.712627076,94.126770872,96.66463881600001,95.59544368800002,37.987695858,49.254657992,3.6189591320000005,21.573929651999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2223665529999996,21.833448924,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.36,16707.518166,1721.2295294,1858.0602,63.66300935,16590.0,0.0,1742.7787752
2018-07-16 03:10:00,1531728720.0,17.0,85.46000000000001,346.2,74.1,56.5,90.93706216,63.73390963199999,6.6882,250.4,4.080600000000001,,87.73738929199999,47.04,1531728720.0,291.85188398,289.50462758000003,130.22938652,-82.565407292,141.0981148,90.93706216,63.73390963199999,81.924967338,87.73738929199999,85.939784122,92.46128770199999,93.168647796,91.981567266,92.32788649599999,92.04597734800001,92.49127700400001,94.418868864,93.87483266199999,44.695526310000005,46.67924592999999,2.937770501,19.038383326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2445905058,20.376846032000003,1.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.04,10734.299256000002,846.628231,1000.25,63.66300935,9151.0,0.0,907.9207244000002
2018-07-16 03:15:00,1531729020.0,0.0,87.52000000000001,0.0,74.1,56.5,88.483999622,75.315794306,0.0,251.0,0.199,,88.33128729999999,55.1,1531729020.0,279.1741059,277.67376274,155.33881610000003,-82.313194982,118.48866114000002,88.483999622,75.315794306,83.56132368000002,88.33128729999999,85.725874368,90.19130388800001,90.451283752,89.54923358399999,89.698994908,89.554824138,89.18914796600001,91.41215217,91.054649222,54.787742175999995,27.076508982,2.570649603,20.528052128000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5526339174,18.485124071999998,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.1,0.0,0.0,0.0,63.66300935,0.0,0.0,0.0
2018-07-16 03:20:00,1531729320.0,32.0,85.6,577.0,74.1,56.6,91.846326518,57.787224673999994,11.399999999999999,251.0,7.360200000000001,,87.69671925399999,46.7,1531729320.0,300.40563874,296.16841916000004,113.31009938000003,-82.748264576,145.73963523999998,91.846326518,57.787224673999994,82.556688862,87.69671925399999,85.705509718,93.650686258,94.35451049599999,92.994188488,93.685771018,92.56509058,94.03189167999999,96.41660697,95.44056058599999,37.702306998,49.323028278,3.5942340689999996,20.084917679999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.325341735,20.977746674000002,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.7,17119.895202,1666.0970843999999,1847.4101999999998,63.689772056,16489.8,0.0,1715.8382604000003
2018-07-16 03:25:00,1531729620.0,16.8,85.47999999999999,346.2,74.08,56.5,90.53705978,64.845890966,6.8822,250.4,4.000000000000001,,87.55275539600001,47.61999999999999,1531729620.0,289.20313288,287.19000289999997,135.3283567,-82.54600766,138.13699314000002,90.53705978,64.845890966,81.69588258399999,87.55275539600001,85.647474324,91.986559558,92.63983387799999,91.49932618999999,91.907871562,91.56149584599999,91.86308722800001,93.79582778,93.32732058600001,46.767032203999996,44.341165366,2.790260807,18.07885876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1456447873999998,19.542732030000003,1.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.61999999999999,10821.773172,826.9178586,980.1,63.646083232,9096.6,0.0,878.4143357999999
2018-07-16 03:30:00,1531729920.0,6.6,87.56,115.4,74.04,56.9,88.47804390799999,75.02533697999999,2.1882,250.8,1.5388,,88.272027974,55.080000000000005,1531729920.0,279.11600008,277.49948884,155.64249944,-82.380943278,118.13890623999998,88.47804390799999,75.02533697999999,83.225162066,88.272027974,85.51842486400001,90.14428016000001,90.422202704,89.477383228,89.76917611,89.398832306,89.196231122,91.396806782,91.01170081400001,54.883836880000004,26.742099438000004,2.533656903,20.1415001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4500632918000003,17.941557902000003,1.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.080000000000005,2249.329296,357.79312159999984,344.9,63.718557968000006,3315.2,0.0,324.24070620000003
2018-07-16 03:35:00,1531730220.0,31.8,85.30000000000001,577.0,74.02000000000001,57.0,91.423748158,56.501641592,11.0634,251.0,7.2796,,87.375867212,45.699999999999996,1531730220.0,298.52473382000005,294.28715458,112.88120180000001,-82.779770446,144.53910377999998,91.423748158,56.501641592,82.01149471800002,87.375867212,85.444517402,93.246678646,93.921777574,92.62097287999998,93.25453673799998,92.26180364000001,93.65893175400001,95.98363996399999,95.00330713,37.507232988,48.555463836,3.57955897,18.994408606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3054767138,19.829757777999998,1.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.699999999999996,17694.723802,1642.3403844,1827.1796,63.72815327200001,16306.0,0.0,1695.9590940000003
2018-07-16 03:40:00,1531730520.0,11.2,85.3,230.8,74.0,57.0,90.42753838399999,65.260477136,4.511799999999999,251.0,2.7194,,87.39348250600001,48.06,1531730520.0,287.7738284,286.03880488000004,136.43494858000003,-82.46961674799999,136.61105786000002,90.42753838399999,65.260477136,81.18984551999999,87.39348250600001,85.36753948,91.81163555,92.39825884199999,91.363620134,91.79644159,91.294663584,91.64868885400001,93.46337297400001,93.057841826,47.243655862000004,43.147684884,2.630303441,18.016821278000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0755351192000004,19.310140712,1.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.06,7197.85375,547.1964292,652.6,63.71098587,6004.8,0.0,593.9859602
