Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-20 01:15:00,1532067420.0,26.2,92.04,614.4,73.85999999999999,53.5,98.72723114599998,62.92512839999999,12.382000000000001,250.8,6.7398,,94.224977816,46.8,1532067420.0,328.01075312,324.19747902000006,122.77874772,-82.51230898200001,152.98243142,98.72723114599998,62.92512839999999,85.08497582800001,94.224977816,92.42451482999999,99.971783568,100.67401865999999,99.33153924599999,100.06193955399999,99.361530298,100.53825012,102.53407418000002,101.71256183999999,41.914589504000006,50.448357264,2.9853306789999996,21.010538898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0036836232,21.007737049999996,0.0,1.0,79.0,1.0,87.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.0,46.8,18003.145702,1493.8043618,1690.35,62.652505618,15207.0,0.0,1561.82847
2018-07-20 01:20:00,1532067720.0,26.0,91.94000000000001,611.0,73.9,53.5,98.65953355799999,63.016779887999995,12.2758,250.4,6.7,,94.102842466,46.9,1532067720.0,327.82466904,323.93705722000004,123.03660333999998,-82.56397387,152.78002501999998,98.65953355799999,63.016779887999995,85.108343826,94.102842466,92.42751177000001,99.993860976,100.61340781999999,99.25314550600001,100.0094623,99.29121971800001,100.5370911,102.49410852000001,101.65615014000001,42.02602021,50.285916508,2.9966165844000003,20.990759678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9737065282,21.023549742,0.0,1.0,84.0,1.0,92.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.0,46.9,17864.04073,1476.7534852,1677.6796,62.68583001,15118.8,0.0,1549.9734492000002
2018-07-20 01:25:00,1532068020.0,26.0,92.03999999999999,611.0,73.9,53.0,98.82578883,62.991158301999995,12.510200000000001,250.0,6.679599999999999,,94.17440973400001,46.9,1532068020.0,328.30110802,324.43362696,123.06411036,-82.52133119999999,152.94318086,98.82578883,62.991158301999995,85.08484044,94.17440973400001,92.455199088,100.08000158399999,100.74654394,99.412620468,100.14210028800001,99.40121113400001,100.64750864,102.59627742,101.76359992,42.037865155999995,50.346903444,2.9378111010000003,20.95329315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9754903749999997,20.97039865,0.0,1.0,89.0,1.0,97.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.0,46.9,17864.04073,1479.8121694000001,1669.9,62.55060068,15268.2,0.0,1552.5810577999998
2018-07-20 01:30:00,1532068320.0,25.8,91.84,607.6,73.92,53.2,98.50321186400001,62.987335872,12.0756,250.6,6.639799999999999,,93.98957153,46.9,1532068320.0,326.75989003999996,322.97365346,123.21060186,-82.563945612,152.41593672000002,98.50321186400001,62.987335872,85.01981604,93.98957153,92.270884932,99.751432724,100.42051608,99.084570042,99.827482002,99.14529917000002,100.31324437599999,102.26516892000001,101.44719627999999,42.10092907,50.15076782599999,2.9439844259999997,20.886406804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.951270349,20.915509722000003,0.0,1.0,94.0,1.0,81.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.4,46.9,17777.866254,1459.4242002,1663.95,62.62130670399999,15121.2,0.0,1533.4446714
2018-07-20 01:35:00,1532068620.0,25.0,91.53999999999999,594.0,73.9,53.1,97.97868102999999,63.36750223199999,12.2156,250.0,6.4592,,93.63065658000001,48.0,1532068620.0,324.21660206000007,320.41033652000004,123.87292312,-82.55794646199999,151.38443091999994,97.97868102999999,63.36750223199999,85.01202479199999,93.63065658000001,91.97008886,99.23587227799999,99.866796094,98.548539644,99.25687759,98.677677002,99.799591828,101.71678320000001,100.88960226,42.38589475,49.667647746,2.910921244,20.981607481999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9017162487999997,20.928098574,0.0,1.0,99.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,48.0,16659.460573999997,1394.087301,1614.8,62.577646546000004,14752.8,0.0,1477.0732332
2018-07-20 01:40:00,1532068920.0,25.0,91.28,594.0,73.9,53.0,97.81007299999999,63.312666093999994,12.1178,250.0,6.4,,93.43071906799999,47.1,1532068920.0,323.5956268,319.81397817999994,123.85211306,-82.571811614,151.10953288,97.81007299999999,63.312666093999994,84.98444358399999,93.43071906799999,91.77387458199999,99.058275278,99.724947964,98.40018295600001,99.10672423400001,98.476500582,99.61487423400001,101.58228256,100.75926583999998,42.37696184,49.52725033,2.949192838,20.935704258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9561918382,20.960988549999996,0.0,1.0,104.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0,47.1,17238.36075,1385.090467,1600.0,62.55060068,14807.2,0.0,1473.7361046
2018-07-20 01:45:00,1532069220.0,25.0,91.24,583.8,73.9,53.0,97.836223926,63.25926960400001,12.244000000000002,249.0,6.4388000000000005,,93.291875144,47.06,1532069220.0,323.71785850000003,320.00760614,123.70461036000002,-82.545757112,151.13239076000002,97.836223926,63.25926960400001,84.89502787199999,93.291875144,91.84562919,99.116857988,99.732064376,98.39187224000001,99.117906494,98.46710284000001,99.660774138,101.60880545999999,100.80161876,42.313571884,49.523585276,2.965394825,20.945697722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.946915641,20.923142018,0.0,1.0,109.0,1.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,47.06,16967.341042,1383.133339,1603.2612,62.55060068,14704.8,0.0,1474.707412
2018-07-20 01:50:00,1532069520.0,25.0,91.25999999999999,577.0,73.9,53.0,97.849943496,63.163573936,12.208599999999999,248.8,6.4184,,93.44673578000001,46.9,1532069520.0,323.58511736,319.8753165,123.3471501,-82.56379258,151.29779782,97.849943496,63.163573936,84.869934324,93.44673578000001,91.77725226599999,99.064073696,99.75215740799999,98.43554120600001,99.154533782,98.455961334,99.658193198,101.58005273999999,100.7727183,42.159853068000004,49.717745076,2.922774801,21.003720866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9427704166000006,20.988462826,0.0,1.0,114.0,1.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,46.9,16869.96973,1383.4300154,1596.8816,62.55060068,14632.8,0.0,1474.725475
2018-07-20 01:55:00,1532069820.0,25.0,91.14000000000001,577.0,73.9,53.0,97.698147564,63.165689044,12.1648,248.4,6.4194,,93.334898774,46.9,1532069820.0,322.86490842,319.120431,123.16180322,-82.50570764199999,151.1368429,97.698147564,63.165689044,84.827926692,93.334898774,91.58413488599999,98.890019006,99.58313937799998,98.27931964,98.996115296,98.33686802,99.49966803999999,101.42385290000001,100.60756984000002,42.07990287,49.712990008000006,2.909422254,21.085786180000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9136458966,21.040493076,0.0,1.0,119.0,1.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,46.9,16869.96973,1379.3120565999998,1594.551,62.55060068,14643.2,0.0,1471.1936516
2018-07-20 02:00:00,1532070120.0,25.0,90.93999999999998,577.0,73.9,53.0,97.47151891799999,63.107786114,11.8976,250.0,6.419399999999999,,93.185982046,46.9,1532070120.0,321.7292027,317.97599562,123.1939693,-82.56018662199999,150.9266954,97.47151891799999,63.107786114,84.774556102,93.185982046,91.379644934,98.657559136,99.3727828,98.05489665,98.767913042,98.11690608,99.273396814,101.17701403999999,100.35663594,42.093873888000005,49.749681334,2.885117018,21.013912232000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9004733142,21.059510686,0.0,1.0,124.0,1.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,46.9,16869.96973,1372.4487918,1604.85,62.55060068,14660.4,0.0,1464.9576975999998
2018-07-20 02:05:00,1532070420.0,25.0,90.82000000000001,577.0,73.86,53.0,97.353077864,63.04270401,11.831999999999999,249.4,6.398,,92.895495646,46.9,1532070420.0,321.44293824,317.6818316800001,123.07903208,-82.53381732800001,150.79348478,97.353077864,63.04270401,84.667683396,92.895495646,91.29327310000001,98.59341821800001,99.25206752200002,97.913889698,98.64369617,97.97045875799999,99.15596312800001,101.11467103999999,100.29202081999999,42.044340582000004,49.67881373,2.938942957,20.99836343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9054376158000004,21.00402974,0.0,1.0,129.0,1.0,34.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,46.9,16844.977182000002,1368.2208449999998,1595.6612,62.516923672000004,14662.8,0.0,1463.6417787999999
2018-07-20 02:10:00,1532070720.0,10.0,91.17999999999999,320.8,73.84,52.9,96.241103986,67.717000012,4.8218000000000005,250.0,2.6592,,93.039711234,49.459999999999994,1532070720.0,311.60629592,309.75484034,142.45034114,-82.366604896,142.76070333999996,96.241103986,67.717000012,84.62818395000002,93.039711234,91.16417962999999,97.44901408999999,98.045100964,96.86153015799998,97.25518157,97.040216048,97.339935622,98.93061703200001,98.52244365800001,49.698858484000006,43.830086346,2.2813396779999997,18.018141536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6655132226,19.704588261999998,0.0,1.0,53.0,0.4,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,49.459999999999994,6722.995344,546.9478147999998,634.95,62.47292255,5860.8,0.0,584.3555626
2018-07-20 02:15:00,1532071020.0,36.4,91.48,624.8,74.02000000000001,52.6,97.48288457999999,57.138263686,12.6,249.6,9.720400000000001,,93.237595932,47.519999999999996,1532071020.0,329.36593682,323.11076634,112.81849658000002,-82.54725679399999,152.20608585999997,97.48288457999999,57.138263686,85.728123568,93.237595932,90.968221216,99.618386246,100.27339417599998,98.858698272,99.59383537,98.167882234,99.73140212199999,102.80720646,101.46486119,37.360661707999995,49.398879392,3.981976596,19.777601976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3003010328,19.513785296000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.519999999999996,17815.355078000004,2165.1501966,2425.8398,62.541355339999996,19263.0,0.0,2186.8266934
2018-07-20 02:20:00,1532071320.0,29.2,90.34,577.0,73.9,52.8,97.025677542,59.655794618,12.0932,250.2,7.279599999999999,,92.76603593799999,44.980000000000004,1532071320.0,320.97265344,316.96572016,115.51935578000003,-82.56884106800001,152.2147015,97.025677542,59.655794618,83.509720238,92.76603593799999,90.80316561800001,98.43385155,99.13236623600001,97.80867285999999,98.46278154999999,97.72945969,98.940847696,101.01199305999998,100.134352064,38.70740268,51.202708447999996,3.108674517,20.94839194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3580900666000004,19.496630926,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.980000000000004,18069.612018,1635.9112912,1821.3,62.496275444000005,16250.2,0.0,1690.7370276000001
2018-07-20 02:25:00,1532071620.0,20.4,90.18,461.6,73.88000000000001,52.9,96.419666108,63.360839138,9.5624,249.4,5.2194,,92.505962836,46.58,1532071620.0,315.52879507999995,312.76808408,128.58700288,-82.464325436,147.83152666,96.419666108,63.360839138,82.79325954999999,92.505962836,90.657959752,97.621202566,98.395150384,97.061861196,97.67589837599999,97.219860188,97.987854642,99.809582452,99.20134772200001,44.19033287999999,48.021944198,2.7816816139999996,19.170506260000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9771722538,20.565794434,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.58,13970.834188000003,1103.9494,1292.3408,62.506599558000005,11954.0,0.0,1179.2169716
2018-07-20 02:30:00,1532071920.0,26.2,91.47999999999999,441.8,73.94000000000001,52.5,96.167378742,61.71965467,7.511799999999999,248.6,6.5194,,92.73454277399999,50.24000000000001,1532071920.0,319.36775387999995,314.68226668,128.57064269999998,-82.441945754,143.11021138,96.167378742,61.71965467,84.00070149,92.73454277399999,90.55644747199999,98.17061817,98.69691986799998,97.46365071800001,98.04702255600002,96.91579465,97.85370835799999,100.615135694,99.60099433999999,43.750853320000004,42.495075696,3.4336156019999997,17.968801351000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9289891490000004,18.141012894,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.24000000000001,12264.822088,1597.5473304000002,1597.0704000000003,62.447924158,13793.8,0.0,1557.6183418
2018-07-20 02:35:00,1532072220.0,30.8,90.12,577.0,73.82000000000001,52.8,96.829880164,57.358995098,12.0256,248.6,7.679599999999999,,92.37812346000001,43.84,1532072220.0,320.49827726,316.48149118000003,112.57748684,-82.588301282,151.99279890000003,96.829880164,57.358995098,82.948032864,92.37812346000001,90.48289636199999,98.32538726799999,98.985611232,97.629686156,98.273475632,97.573771134,98.778484944,100.90803561999999,100.02733144999999,37.366172804,51.084763265999996,3.197451274,19.992822302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.478989877,18.53471268,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.84,18731.914532000003,1736.409316,1909.0010000000002,62.428964222000005,16814.2,0.0,1780.2067046
2018-07-20 02:40:00,1532072520.0,20.8,89.8,461.6,73.75999999999999,53.0,96.07466788,62.478132515999995,9.4476,250.0,5.260199999999999,,92.07963597400001,45.9,1532072520.0,314.27931006,311.47607442,125.97361393999999,-82.49362969400002,147.91847439999998,96.07466788,62.478132515999995,81.930849736,92.07963597400001,90.24090912199999,97.327706382,98.070822624,96.755208004,97.349754454,96.92504638599999,97.76084506,99.53270908199998,98.91334167800001,43.120532302,48.385765297999995,2.838673799,19.357600214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0520165492,20.541000951999997,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.9,14220.759664000001,1120.5219195999998,1303.7397999999998,62.433170736,12067.6,0.0,1197.5380315999998
2018-07-20 02:45:00,1532072820.0,25.6,90.67999999999999,441.8,73.85999999999999,52.5,95.581530982,61.683722348,7.4921999999999995,249.8,6.4408,,92.369300148,51.339999999999996,1532072820.0,315.7204802,311.22762680000005,131.01831756,-82.405797894,141.55739011999998,95.581530982,61.683722348,83.129269196,92.369300148,90.065457654,97.535194414,98.08863298200001,96.88368324400001,97.466929892,96.338217188,97.166912834,99.80567465200001,98.827150262,44.771690826000004,41.751715481999994,3.2456192890000004,16.912031524999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7693872302000004,17.546523778,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.339999999999996,11656.641216,1540.3666956000002,1588.3796,62.381196169999996,13616.4,0.0,1499.3020074
2018-07-20 02:50:00,1532073120.0,30.8,89.66000000000001,577.0,73.82000000000001,52.8,96.300061612,57.047588694,11.9664,248.6,7.639799999999999,,91.944032432,43.38000000000001,1532073120.0,318.2509340600001,314.45335064,112.56724193999999,-82.588326294,150.74472658,96.300061612,57.047588694,82.248554658,91.944032432,90.068692004,97.816582932,98.478365942,97.138690946,97.786462534,97.071836118,98.29237677799999,100.41653208,99.57978936200001,37.363329414,50.328194514,3.2797277494,19.684259278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4983826583999997,17.999347688,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.38000000000001,19019.32883,1720.6238072,1899.2306,62.428964222000005,16854.4,0.0,1766.2906734
2018-07-20 02:55:00,1532073420.0,15.4,89.53999999999999,436.2,73.78,52.9,95.372045698,63.613891466000005,7.05,250.0,3.9592000000000005,,91.64758987999998,46.879999999999995,1532073420.0,310.76211508,308.14622268,130.30828849999997,-82.483409302,144.95549724000003,95.372045698,63.613891466000005,81.312217944,91.64758987999998,89.947695894,96.65087908400001,97.42465913800001,96.11372971799999,96.662925376,96.269852912,96.863588088,98.746445372,98.164917928,44.834773059999996,46.209051869999996,2.7928722300000004,18.779118406000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0664105852,20.081412968000002,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.879999999999995,10709.306707999998,817.9765524000002,968.6,62.422669624,9006.6,0.0,882.8313494000001
2018-07-20 03:00:00,1532073720.0,29.6,90.4,509.4,73.92,52.4,95.25323652400002,59.672841652,9.6298,250.0,7.9194,,91.89219564,49.019999999999996,1532073720.0,315.66095228,310.73529064,124.85567007999998,-82.471106778,142.59076218,95.25323652400002,59.672841652,82.73379962,91.89219564,89.725831674,97.426127404,97.91810119,96.64974105799999,97.20521933,96.10172245800001,97.048955604,99.802060536,98.722821568,42.230477287999996,42.788701654,3.469585035,17.442364368000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9716610372,17.730768926000003,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.019999999999996,14222.492250000001,1731.0396331799998,1969.9,62.404073564,15804.0,0.0,1722.53157582
2018-07-20 03:05:00,1532074020.0,29.6,89.03999999999999,577.0,73.8,52.6,95.62490756400001,58.394203958000006,12.113000000000003,250.6,7.2602,,91.33291161000001,43.7,1532074020.0,314.86661349999997,311.05179864,113.50508848,-82.546646056,149.90249486000002,95.62490756400001,58.394203958000006,81.580798272,91.33291161000001,89.531439312,97.10010778600001,97.787317494,96.45022216000001,97.08194241599999,96.404682552,97.57792386,99.67121754600001,98.823645114,37.792136686000006,50.231277324000004,3.198737551,20.602067276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4638958977999996,18.771566256,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.7,18806.892176,1617.9426184,1819.1898,62.357928863999994,16546.4,0.0,1680.5813838000001
2018-07-20 03:10:00,1532074320.0,10.4,89.6,230.8,73.74000000000001,52.5,94.292844424,67.69095498,4.6242,250.8,2.7194,,91.490331526,49.239999999999995,1532074320.0,302.99211940000004,301.64883814,144.17747465999997,-82.321316068,137.63589036,94.292844424,67.69095498,81.175007408,91.490331526,89.407058688,95.54263291,96.199883188,95.064815184,95.437629386,95.167401224,95.14700834800001,96.99385351800001,96.69221589600002,50.38226925,40.642036848,2.3993714710000003,17.308685734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7977238576000003,19.133506518,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.239999999999995,7060.394738,547.750835,652.6,62.280925414,6090.4,0.0,579.1224742
2018-07-20 03:15:00,1532074620.0,33.0,90.14000000000001,557.2,73.94000000000001,52.1,95.10566929000001,57.89625283800001,9.7322,249.6,8.0398,,91.538257464,47.72,1532074620.0,316.05199247999997,310.59469300000006,119.25319544000001,-82.52551453200002,143.76685578,95.10566929000001,57.89625283800001,82.72354663000002,91.538257464,89.31983104600002,97.295259084,97.85451898,96.50869662400001,97.156380352,95.989154342,97.12522737,99.894343118,98.693607768,39.909057288,43.872512626,3.587938485,17.987195553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.935028088,17.954685782,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.72,16609.757021999998,1952.0829844,1995.4398,62.338702237999996,17590.2,0.0,1908.2074420000001
2018-07-20 03:20:00,1532074920.0,28.6,88.7,577.0,73.82000000000001,52.5,95.225436046,58.82339215,11.7164,250.4,6.9806,,90.96975909400001,43.94,1532074920.0,312.7574774000001,309.07818914,114.6039002,-82.561690544,148.70648068,95.225436046,58.82339215,81.1398279,90.96975909400001,89.23911792599999,96.66976251000001,97.353938124,96.047962932,96.677433642,95.99774778399998,97.16917859200001,99.20342169999999,98.38210288,38.290510999999995,49.503058968000005,3.1566668350000002,20.53288115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4222247373999997,18.858400234000005,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.94,18669.433164,1538.5879798,1747.8897999999997,62.347604749999995,16260.8,0.0,1614.2508484
2018-07-20 03:25:00,1532075220.0,0.0,89.66,90.0,73.83999999999999,52.2,93.053687,71.21368870799999,0.0,249.4,0.199,,91.332669218,51.660000000000004,1532075220.0,296.58135598,295.77631406,153.16154022,-82.264973836,129.38479342,93.053687,71.21368870799999,81.12086361200001,91.332669218,88.97814234,94.493406272,94.90735348400001,94.035860544,94.239998464,94.087805558,93.758141998,95.528481368,95.34436785599999,53.942955676,33.856312028,2.2906808549999997,17.270733034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6466837718,18.272917214,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.660000000000004,0.0,0.0,0.0,62.28259663,0.0,0.0,0.0
2018-07-20 03:30:00,1532075520.0,39.0,89.38000000000001,672.6,74.02000000000001,52.0,95.289609304,53.44177797,12.2156,248.2,9.519400000000001,,91.080842666,46.459999999999994,1532075520.0,318.67091856,312.65900636000003,108.00178157999999,-82.57897697199999,149.70754875999998,95.289609304,53.44177797,82.484868112,91.080842666,88.835831278,97.518940746,98.26460878200001,96.834306908,97.51864436599999,96.252338652,97.76646615,100.500438366,99.1726058,35.223225714,49.207110390000004,3.882996504,18.218552255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3498491622000004,18.457262494,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.459999999999994,19600.871198,2271.3076847999996,2362.8908,62.37750306,21045.0,0.0,2239.7582104000003
2018-07-20 03:35:00,1532075820.0,22.8,88.08,551.6,73.82000000000001,52.4,94.532038046,60.057560716,9.178,249.0,5.601000000000001,,90.576215982,44.10000000000001,1532075820.0,308.76210478,305.38305892,117.93474928,-82.567038714,147.74458117999998,94.532038046,60.057560716,80.869620782,90.576215982,88.62200943799999,95.853581732,96.687301816,95.321061672,95.906778914,95.37366089599999,96.33400370800001,98.30638171999999,97.54705543400001,39.681947924,49.438199458,3.015017392,20.375612794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2897492766,19.592604046,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.10000000000001,14983.03237,1208.920908,1383.2785999999999,62.32032244,13055.0,0.0,1274.089767
2018-07-20 03:40:00,1532076120.0,0.0,90.02000000000001,0.0,73.9,52.0,92.02250599199999,73.264512508,0.2742,250.0,0.23879999999999998,,91.033266392,53.61999999999999,1532076120.0,293.22180428,291.6599433800001,154.80338346000002,-82.262110688,125.22592492000001,92.02250599199999,73.264512508,81.40649063599999,91.033266392,88.474559914,93.496705994,93.849570124,92.953881972,93.10023486,92.95243669599999,92.42921734999999,94.750502314,94.390061106,54.580882988,30.475422634,2.3675551130000003,18.683629522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5208947008,18.065213229999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.61999999999999,0.0,0.0,0.0,62.277885042,0.0,0.0,0.0
2018-07-20 03:45:00,1532076420.0,38.8,88.58000000000001,672.6,74.05999999999999,52.0,94.806727878,52.428324678,12.064000000000002,249.8,9.299000000000001,,90.426444538,44.92,1532076420.0,315.61510609999993,310.08336858,108.14537154,-82.58067833,150.02012956000002,94.806727878,52.428324678,82.071681362,90.426444538,88.388176032,97.03085106,97.725578748,96.297605212,96.97280939599999,95.764228194,97.36924447199999,99.827943516,98.601500192,35.310519398000004,50.192186054000004,3.7947723179999997,17.117805284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4460187058000002,18.201204003999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.92,20929.699408,2230.4294268000003,2323.1704,62.410544626000004,21053.2,0.0,2211.1054151999997
2018-07-20 03:50:00,1532076720.0,22.2,87.75999999999999,461.6,73.84,52.2,93.97986903799999,61.16206036,9.186,248.6,5.4398,,90.109382424,45.660000000000004,1532076720.0,305.06281984,302.40066128,122.85471815999999,-82.472745678,145.6309506,93.97986903799999,61.16206036,80.581539742,90.109382424,88.256089742,95.29022985399999,96.09427755200001,94.78967381800001,95.31080055800001,94.848621682,95.56248857400001,97.46921520000001,96.86761692799999,41.705408678,48.161735408,2.887747892,19.456651688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1590904946,19.742267276,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.660000000000004,14670.625524000003,1159.9891992,1342.0,62.28259663,12933.6,0.0,1230.9060484
2018-07-20 03:55:00,1532077020.0,9.4,89.47999999999999,163.2,73.96,51.8,91.943335754,72.546760112,2.5281999999999996,249.2,2.3796,,90.742912684,53.42,1532077020.0,296.0682248,293.3420297,148.9281004,-82.294259998,126.96574772,91.943335754,72.546760112,81.449676498,90.742912684,88.090312222,93.701369702,94.0606059,93.078212782,93.44132663799999,92.794778666,92.66760661999999,95.380655824,94.764716432,52.203887083999994,31.58509188,2.821380682,20.342873032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5635433474000004,18.267854891999995,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.42,3976.284026,565.6504296,550.6591999999999,62.273173454,5099.2,0.0,535.1108644
2018-07-20 04:00:00,1532077320.0,36.0,87.9,624.8,74.0,51.9,94.67211192199998,52.334336264,12.101600000000001,248.4,8.6592,,90.21599399000002,43.82000000000001,1532077320.0,313.1353063,308.33288226,107.41205319999999,-82.58406022599999,149.74727023999998,94.67211192199998,52.334336264,81.6278611,90.21599399000002,88.120785984,96.634022578,97.34902978,96.022963204,96.632068422,95.665582064,97.10650391,99.279471466,98.210390452,34.962857704,50.467798774,3.5382785319999996,17.37147856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5489066195999994,18.557837744000004,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.82000000000001,20290.656851999996,2014.649683,2150.4612,62.333714562,19653.2,0.0,2035.935659
2018-07-20 04:05:00,1532077620.0,11.0,87.74000000000001,320.8,73.8,52.1,92.98293858,64.626204086,4.568,249.2,2.8,,90.00448655999999,47.099999999999994,1532077620.0,299.29870524,297.47870318,136.41782546,-82.394483316,138.82086868,92.98293858,64.626204086,80.25751144799999,90.00448655999999,87.888586258,94.397353426,95.10152218599998,93.967992364,94.42686472199999,93.98614161999998,94.26067260599999,96.151081932,95.736199344,47.22666374200001,42.669786748,2.7532607639999997,17.399540344000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0710798394000003,19.093146656000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.099999999999994,7397.794132000001,567.6997091999999,664.7092,62.222032046,6461.6,0.0,608.992575
2018-07-20 04:10:00,1532077920.0,15.6,89.84,326.4,73.97999999999999,51.7,91.697851468,70.44203066599998,4.6242,250.0,3.8,,90.387597772,53.86,1532077920.0,296.47337158,293.40423283999996,145.02994282,-82.347450926,125.88511056000002,91.697851468,70.44203066599998,81.61197032199999,90.387597772,87.74486643200001,93.67585036599999,93.982465648,92.94398624200001,93.42042123799999,92.655518158,92.81325896,95.46158986399999,94.768014792,50.552973187999996,30.423520688000004,3.070163325,19.889057475999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5994251774000006,18.012017448,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.86,7634.465330000001,913.39326,920.15,62.262243678000004,9079.0,0.0,858.7769184000001
2018-07-20 04:15:00,1532078220.0,34.2,87.38,577.0,73.97999999999999,51.8,94.099310438,54.25414419599999,12.153,249.2,8.1592,,89.64786520999999,43.6,1532078220.0,310.17344116,305.65915212,108.00652522,-82.58652470199999,150.02592084,94.099310438,54.25414419599999,81.534837152,89.64786520999999,87.759115794,96.053949532,96.69671331400001,95.370916444,95.952352196,95.135647802,96.45299849,98.62354713799999,97.61013649399999,35.246795038,51.402373706000006,3.5108260560000004,19.007349158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6473931018,18.909042772,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.6,18981.840010000004,1872.1359572000001,2033.2204000000006,62.28992606400001,18598.6,0.0,1913.4970733999999
2018-07-20 04:20:00,1532078520.0,11.0,87.96000000000001,230.8,73.8,52.0,92.090557788,66.99380799400001,2.268,249.6,2.8,,89.812435994,49.779999999999994,1532078520.0,294.54392186000007,292.99194824,142.57954180000002,-82.32130434,134.96486328,92.090557788,66.99380799400001,80.750272818,89.812435994,87.629626074,93.555366008,94.170778046,93.13136099599998,93.38507434600001,93.14018937,93.09258369599999,95.048411806,94.691878968,49.70401083600001,39.916451482,2.601321179,17.289797158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9667978606,18.937337794,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.779999999999994,7372.801584000001,564.2133197999999,667.4694,62.19461299000001,6466.0,0.0,592.839112
2018-07-20 04:25:00,1532078820.0,18.8,89.24,326.4,74.04,51.5,91.424488392,67.592888058,5.264,250.0,4.638800000000001,,90.10883179,52.5,1532078820.0,297.59894070000007,293.53511074,139.10196774,-82.371570548,127.81344955999998,91.424488392,67.592888058,82.353437476,90.10883179,87.395455712,93.62707636399999,94.082348768,92.92501270800001,93.318173684,92.473511262,92.91844466,95.695740938,94.782354878,48.070572896,32.117708612,3.3578664880000004,19.522315163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7029582652000004,18.892561596,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.5,9207.306566,1114.1426972000002,1119.9,62.257366264000005,10242.0,0.0,1071.6181096
2018-07-20 04:30:00,1532079120.0,31.4,86.9,577.0,73.96,51.9,93.566682938,55.62916184000001,11.4922,250.2,7.4602,,89.39501093199999,43.28000000000001,1532079120.0,306.26034456,302.40989420000005,108.79372105999998,-82.570587854,148.46683694,93.566682938,55.62916184000001,81.274320706,89.39501093199999,87.28829417400001,95.231377944,95.90910412000001,94.67212373,95.22010478600001,94.54309126799998,95.720653202,97.74646439400001,96.873095592,35.60649615799999,50.720372544,3.3064126529999998,20.022665684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6633440650000004,18.929812354,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.28000000000001,19169.284118,1666.2171274,1866.6101999999998,62.300672996,17621.4,0.0,1733.1767906
2018-07-20 04:35:00,1532079420.0,0.0,87.64000000000001,94.0,73.82000000000001,51.9,91.32498206599999,69.633818562,0.0,250.2,0.199,,89.61497801599998,50.739999999999995,1532079420.0,289.81722684,288.95403982000005,149.09100348,-82.26175920200001,128.89400146,91.32498206599999,69.633818562,80.474241288,89.61497801599998,87.10851499600001,92.713884448,93.242646342,92.285168584,92.51387672799999,92.26751077200001,91.92839369000001,93.95251958399999,93.75070615399999,52.39419797000001,34.941481886,2.42572409,17.239620596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.736169057,18.360057032,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.739999999999995,0.0,0.0,0.0,62.183960564,0.0,0.0,0.0
2018-07-20 04:40:00,1532079720.0,26.2,88.58000000000001,441.8,74.08,51.5,92.000454998,62.49348693200001,7.378,249.4,6.2204,,89.63026899,52.0,1532079720.0,301.91694214000006,296.93338478000004,126.39192968,-82.47597016799999,133.6644111,92.000454998,62.49348693200001,82.08492229,89.63026899,87.039898336,94.244776624,94.79580079799999,93.56312066999999,94.06059561800001,93.046589316,93.86221519799999,96.700138948,95.576816422,42.80290793,36.964272148,3.5763614249999995,19.690579002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9579826808,19.771552292,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.0,12403.169052000003,1523.8752858,1529.0592000000001,62.290546312000004,14189.4,0.0,1480.3313002000002
2018-07-20 04:45:00,1532080020.0,24.8,86.46000000000001,555.6,73.88000000000001,52.0,92.960088182,56.897850410000004,9.2256,249.6,5.9398,,88.9993345,44.019999999999996,1532080020.0,302.5353044,299.06685930000003,112.3109731,-82.571682416,146.59004599999997,92.960088182,56.897850410000004,80.366425388,88.9993345,86.894307788,94.469377822,95.214141764,93.925230818,94.46975267399999,93.91402737199999,94.96820742999999,96.898563212,96.10704240800001,37.18535784,49.691482778,3.146954229,19.712492572000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5415729528,18.957227212,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.019999999999996,15357.920587999999,1300.2686214,1472.0602000000001,62.26139276399999,13977.0,0.0,1357.0391936
2018-07-20 04:50:00,1532080320.0,0.0,88.0,0.0,73.88,51.7,90.46717940799999,72.19175725800001,0.0,251.4,0.199,,89.46468967599999,52.98,1532080320.0,286.32788814,285.7762849,154.7726879,-82.20200168199999,122.99869586,90.46717940799999,72.19175725800001,80.205982202,89.46468967599999,86.60657191799999,92.03192363999999,92.409673652,91.575411682,91.775021764,91.55180339799999,90.957822734,93.13387708600001,93.00268446599999,54.661634178,29.864818776,2.535505058,17.530123083999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6832511610000003,17.715723474,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.98,0.0,0.0,0.0,62.17913097200001,0.0,0.0,0.0
2018-07-20 04:55:00,1532080620.0,33.0,87.44000000000001,557.2,74.12,51.4,92.02502013600001,57.99712674,9.601400000000002,250.8,7.7,,89.079324258,48.2,1532080620.0,303.83523312,298.48841694000004,115.9639228,-82.55741767399999,139.83175683999997,92.02502013600001,57.99712674,81.44480533,89.079324258,86.509544976,94.41137784799999,94.987970278,93.687174194,94.218005464,93.210054072,94.28600629600001,97.166123442,95.95384480800001,38.51153716,42.665633406000005,3.928824674,19.485589583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.402266177,20.232533336,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.2,16555.85195,1873.1574379999997,1919.4102000000003,62.295865916000004,17981.6,0.0,1835.1650849999999
2018-07-20 05:00:00,1532080920.0,17.6,86.04,440.2,73.82000000000001,51.9,91.708361914,60.781054413999996,6.7702,249.6,4.2388,,88.40961476800001,45.220000000000006,1532080920.0,295.10988966,292.68403066,126.913168,-82.42906689200001,141.1277708,91.708361914,60.781054413999996,79.93964356,88.40961476800001,86.36328557399999,93.190493954,93.966195668,92.697884828,93.13381134199999,92.814083582,93.313577124,95.18204524599999,94.62352570799999,43.31428366,45.945725572,2.9151637984,17.466770754000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4265701269999993,18.252651791999998,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.220000000000006,11409.098044,895.0505584,1039.8,62.184186690000004,10190.6,0.0,950.0520151999999
2018-07-20 05:05:00,1532081220.0,0.0,88.38000000000001,0.0,73.92,51.5,89.384215058,74.280667106,0.0,250.0,0.199,,89.17839466799998,55.6,1532081220.0,281.45239432,280.98032012000004,157.41886990000003,-82.211795086,116.52930716,89.384215058,74.280667106,80.477732594,89.17839466799998,86.246946132,91.14860829,91.303182304,90.583774962,90.72607892599999,90.494329924,89.996196674,91.969535522,91.85581611799999,55.636286766,24.559771656000002,2.4716010589999997,18.644380338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5343776468000003,16.935516518,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.6,0.0,0.0,0.0,62.15732768600001,0.0,0.0,0.0
2018-07-20 05:10:00,1532081520.0,39.0,86.78,672.6,74.05999999999999,51.6,92.399229018,53.705157934,11.695400000000001,249.8,9.0806,,88.4760725,45.019999999999996,1532081520.0,306.27661192,300.43442464,107.16511538,-82.60113969,146.93033050000003,92.399229018,53.705157934,81.14134113,88.4760725,86.206746956,94.746907784,95.42971857799999,94.01106321200001,94.648272922,93.447268228,94.96818095,97.74509074400001,96.417345752,34.836390498,49.18523975,4.018116733,18.868767439000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5696982032,19.478240526,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.019999999999996,20789.576542,2181.892033,2268.0296000000003,62.301241956,21407.8,0.0,2152.0174692
2018-07-20 05:15:00,1532081820.0,11.4,85.66,230.8,73.84,51.9,88.445778734,65.02551115600001,4.3462,250.6,2.7592,,88.11167898599999,47.980000000000004,1532081820.0,277.90090202,276.28017624,136.70007312,-82.34067315000001,133.93300284,88.445778734,65.02551115600001,80.03056924200001,88.11167898599999,85.309999374,90.08444143799998,90.32127043199999,89.50670163800001,89.409604946,89.99322178399999,89.39552954400001,91.056112136,90.674713406,47.27677944,42.87689069,2.2289346709999998,17.748731722000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8711851552,18.502561875999998,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.980000000000004,7585.238240000001,572.8041304,659.95,62.200713174,6657.6,0.0,599.990642
2018-07-20 05:20:00,1532082120.0,9.4,86.47999999999999,163.2,74.06,51.2,85.740059148,72.11135981800001,2.5978,250.8,2.199,,87.662573372,54.5,1532082120.0,268.06103010000004,266.11784612,148.39568114000002,-82.2968181,117.21207838000001,85.740059148,72.11135981800001,81.08711707,87.662573372,84.067621436,87.59602856199999,87.859326302,86.973799164,86.86917983999999,86.85735756599999,86.618495638,88.63086450799999,88.169425668,51.94239365,28.581213890000004,2.4293665214,20.168966168000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0245235312,18.454797582,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.5,4312.05912,538.1750423999999,509.95,62.19092470400001,5205.8,0.0,495.57490019999995
2018-07-20 05:25:00,1532082420.0,35.2,84.67999999999999,624.8,74.04,51.6,89.011090214,52.697042474,11.013399999999999,250.0,7.779599999999999,,85.57714427800002,43.379999999999995,1532082420.0,287.94420826,282.67784930000005,106.07296212000001,-82.602545456,142.18390302,89.011090214,52.697042474,80.280305746,85.57714427800002,84.903571086,91.280396352,91.75290569,90.129193284,90.691708522,90.381665268,91.307347366,93.51189866600001,92.261978092,34.330973234,48.672004349999995,3.2508878789999995,18.366069242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1684138716,18.390893838,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.379999999999995,20626.800121999997,1849.8995009999999,1944.9,62.284766696000005,19757.4,0.0,1824.7153322
2018-07-20 05:30:00,1532082720.0,0.0,85.47999999999999,96.0,73.78,51.8,86.08358364,68.37450236800001,0.0,250.8,0.199,,86.144647162,50.44,1532082720.0,267.90351108000004,267.52242764,149.43581028,-82.294592654,123.70232229999999,86.08358364,68.37450236800001,78.990375896,86.144647162,85.173644586,88.06504878200002,88.178713712,87.340345348,87.27138474200001,87.66179489800001,86.961970008,88.64429833,88.552954336,52.49825346,35.058023988,2.4693706979999996,15.876248916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7643275424000002,17.52761137,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.44,0.0,0.0,0.0,62.12354597000001,0.0,0.0,0.0
2018-07-20 05:35:00,1532083020.0,18.8,85.78,326.4,74.1,51.2,87.207845202,64.243531806,4.946,250.6,4.3591999999999995,,86.21162732399999,52.8,1532083020.0,280.6440183,276.7623070400001,133.57025388,-82.42565023200001,124.1945483,87.207845202,64.243531806,80.185350766,86.21162732399999,85.18454225600001,89.75569913199999,90.02136528599999,88.73220448,89.141243092,88.139701358,88.79974652199999,91.63941550599999,90.73761848000001,45.767602044,32.555132793999995,3.5297732809999998,18.475929762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8567205398000004,18.159115786,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.8,9366.357926,1069.5631276,1050.0,62.224100148000005,10396.8,0.0,1030.9717184
2018-07-20 05:40:00,1532083320.0,31.0,84.9,577.0,73.96000000000001,51.6,90.61744284599999,56.08185483,11.246,250.6,7.079599999999999,,85.91553954600002,43.260000000000005,1532083320.0,294.0002284,289.83899726,108.96274336000002,-82.58276223,143.89727062000003,90.61744284599999,56.08185483,79.021183412,85.91553954600002,85.384754308,92.486036392,93.014056188,91.68332057399999,92.22232332799999,91.531472634,92.639038668,94.937852286,93.964208762,35.688018382,48.959418324,3.3467659170000004,20.393836454000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6806841632,18.85280635,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.260000000000005,19181.780392000004,1570.289977,1774.1,62.21813385400001,17751.8,0.0,1635.8822249999998
2018-07-20 05:45:00,1532083620.0,0.0,86.58000000000001,0.0,73.88,51.5,88.124917774,70.938230254,0.0,250.6,0.199,,86.993302124,52.65999999999999,1532083620.0,275.57317037999997,275.12240982000003,155.40904411999998,-82.27136225400001,121.731645,88.124917774,70.938230254,78.893012588,86.993302124,85.23149857799999,89.67300578999999,90.06906855000001,89.27250372,89.50885537799999,89.30978382999999,88.63133718,90.544822978,90.434807272,54.89383621400001,31.186822014,2.3098894999999997,16.044394046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.682133409,17.348242761999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.65999999999999,0.0,0.0,0.0,62.124191428,0.0,0.0,0.0
2018-07-20 05:50:00,1532083920.0,26.0,86.38000000000002,441.8,74.13999999999999,51.1,89.49465109,62.78393439,6.9921999999999995,250.4,6.0,,87.152819806,50.699999999999996,1532083920.0,290.45047672,286.07787868,127.10337028,-82.498249762,130.66090812,89.49465109,62.78393439,80.38494282399999,87.152819806,85.31760437199999,91.766278688,92.251207308,91.049866006,91.58241590800002,90.471887748,91.26478698000001,94.024308612,93.018610992,43.038662099999996,36.63659953,3.523959902,19.745272290000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9339835716,19.382132251999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.699999999999996,12886.755356,1464.9996480000002,1480.1,62.229611395999996,14307.8,0.0,1421.5317614
2018-07-20 05:55:00,1532084220.0,24.0,84.92,461.6,73.9,51.7,90.12762728200002,59.594032326000004,6.804600000000001,250.6,5.5806000000000004,,86.72147030200001,44.67999999999999,1532084220.0,289.47046538000006,286.49132004,121.88367472,-82.48740738400001,140.91875234,90.12762728200002,59.594032326000004,79.34000295,86.72147030200001,85.24616030000001,91.7716904,92.50233048,91.237560324,91.598162284,91.301630264,91.684150868,93.859506084,93.161919866,41.131393702000004,47.05924624800001,3.0342925789999997,18.462638624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4618683434,19.206099996,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.67999999999999,15257.950397999997,1201.3514194,1386.5203999999999,62.19583576,13909.6,0.0,1251.4857114
2018-07-20 06:00:00,1532084520.0,0.0,86.72,0.0,73.92,51.2,87.32492929200001,73.45724804199999,0.0,251.2,0.199,,87.50964850599999,53.94,1532084520.0,273.74851074000003,273.2775797400001,156.15628034000002,-82.2515652,116.82204832,87.32492929200001,73.45724804199999,79.91512471600001,87.50964850599999,84.911012376,89.22057923999999,89.439672672,88.680565792,88.789481526,88.68264123,87.989751318,90.09869133599999,89.983081018,55.174639660000004,26.723356952,2.658151726,18.282608382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6959366248000003,17.290092628,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.94,0.0,0.0,0.0,62.07513822,0.0,0.0,0.0
2018-07-20 06:05:00,1532084820.0,32.8,85.74,557.2,74.12,51.2,89.96084912199998,58.153541172,9.41,251.0,7.4796,,87.000008852,48.22,1532084820.0,294.45667721999996,289.06651474,117.60183336,-82.52828781599999,136.47619444,89.96084912199998,58.153541172,80.852268228,87.000008852,85.01688415800001,92.359022876,92.91806121599998,91.606278124,92.17234822,91.040585282,92.06808817200002,94.99008314,93.74169678999999,39.139383716,41.4861113,3.7808476670000006,19.014157456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3532469804000002,19.607746208000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.22,16573.524324,1814.8601675999998,1867.3898000000002,62.240528315999995,18089.2,0.0,1771.5978968
2018-07-20 06:10:00,1532085120.0,17.6,84.74000000000001,346.2,73.86,51.5,89.701164876,62.1697854,6.728200000000001,250.0,4.099000000000001,,86.715356824,45.94,1532085120.0,285.84048548,283.6732318400001,129.52981552,-82.45752565400001,137.17791236,89.701164876,62.1697854,79.240344206,86.715356824,84.832807458,91.18808038,91.879983886,90.781891764,91.04416814999999,90.760804068,90.99967621600001,93.00169099000001,92.492091902,44.346364355999995,44.17622136,2.7909270299999998,17.823421042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2949315889999995,18.609255604,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.94,11484.075686,865.4421168000001,1006.1897999999999,62.10793246000001,10333.8,0.0,913.4695449999999
2018-07-20 06:15:00,1532085420.0,0.0,86.92,0.0,73.92,51.2,87.327427188,74.77997115000001,0.0,251.0,0.199,,87.59593772600002,54.580000000000005,1532085420.0,273.29918178,272.56552492,156.35321590000004,-82.260117794,112.81142258,87.327427188,74.77997115000001,80.1329354,87.59593772600002,84.61105982000001,89.068560234,89.28531663199999,88.57776542600001,88.64245636,88.48662665200001,87.90039414200001,89.98833205,89.807929468,55.246736401999996,22.823090528,2.4805022770000003,19.533234744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4803706504,17.762880658,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.580000000000005,0.0,0.0,0.0,62.074857251999994,0.0,0.0,0.0
2018-07-20 06:20:00,1532085720.0,38.2,85.58,672.6,74.05999999999999,51.1,90.057516002,57.311649886,11.3704,251.2,8.5796,,86.777261716,47.5,1532085720.0,295.40990162,289.86736668000003,113.96494908,-82.577534482,138.16467978,90.057516002,57.311649886,80.73914512399999,86.777261716,84.68453276,92.44590738,93.005087172,91.65733863,92.238533352,91.083516712,92.294987134,95.22329596,93.939934324,37.644852106,42.941383816,3.882418317,19.666797781999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.397358421,20.489239062,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.5,18763.837424,2086.1979286,2155.0592000000006,62.163173238,21393.0,0.0,2031.5289239999997
2018-07-20 06:25:00,1532086020.0,6.0,84.62,213.4,73.7,51.7,88.74872462200001,64.972445644,2.182,251.8,1.5387999999999997,,86.65604159600001,47.94,1532086020.0,280.53825040000004,279.04969264,139.10598866,-82.37075830199998,130.87442484,88.74872462200001,64.972445644,79.28249685799999,86.65604159600001,84.50957055,90.298877514,90.777863302,89.84520385399999,90.000925406,89.80491444600001,89.63717053,91.731747012,91.37835795800001,48.27510378000001,39.142677825999996,2.629633339,16.697341866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1506947858,17.625742786,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.94,3898.8374479999998,295.61815379999996,346.27959999999996,62.02998662,3491.8,0.0,315.0673632
2018-07-20 06:30:00,1532086320.0,6.2,86.66,163.2,73.99999999999999,50.8,86.83279470400001,74.356057866,2.0460000000000003,251.8,1.5194,,87.33696834999999,55.919999999999995,1532086320.0,274.46088782000004,272.16767749999997,150.0035185,-82.334676306,113.16175430000001,86.83279470400001,74.356057866,80.362594504,87.33696834999999,84.33433768799999,88.851731554,89.08190276600001,88.22323515400001,88.306287176,87.98989607,87.54962887999999,90.248980706,89.702921944,52.697812539999994,22.91277361,2.870127238,21.658245328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5265710070000003,18.571890736,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.919999999999995,2968.9587380000003,330.48633140000004,341.4102000000001,62.03098422600001,4092.4,0.0,314.9708273999999
2018-07-20 06:35:00,1532086620.0,37.0,84.36,624.8,74.04,51.1,90.73975554799999,52.514577108000005,11.3178,251.0,8.3612,,86.27648692599999,44.44,1532086620.0,297.02570238,292.1675016600001,106.55127225999999,-82.59678613600002,144.21502664000002,90.73975554799999,52.514577108000005,80.02975459,86.27648692599999,84.409883988,92.87108516,93.53987319000001,92.21498012800001,92.80265419000001,91.724250168,93.172104902,95.63050849800001,94.504058472,34.56129646000001,48.58451813399999,3.7643029224,17.953280653999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7283472216,19.632102552,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.44,19850.623416,1960.3390138000002,2098.6612,62.146918554,20578.0,0.0,1982.5594740000001
2018-07-20 06:40:00,1532086920.0,0.0,85.14,98.0,73.83999999999999,51.3,88.00196476,68.626288616,0.0,252.2,0.199,,86.75417476999999,51.21999999999999,1532086920.0,275.84778646000007,274.87409844,150.2932031,-82.31789706800001,124.17715681999998,88.00196476,68.626288616,79.11351912800001,86.75417476999999,84.215133034,89.486199292,89.9459317,89.06936216,89.310586932,89.078714016,88.634317878,90.60543538800002,90.37076802200001,52.842704166,33.571721417999996,2.368803261,15.783584458000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7633706104,16.859657706,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21999999999999,0.0,0.0,0.0,62.03616148,0.0,0.0,0.0
2018-07-20 06:45:00,1532087220.0,18.8,86.25999999999999,326.4,74.11999999999999,50.7,87.60711838799999,68.995565368,4.7804,252.2,4.3194,,86.845361052,54.35999999999999,1532087220.0,280.88098102000004,277.24123734,140.12953536,-82.40015564400001,120.04187505999998,87.60711838799999,68.995565368,80.340421108,86.845361052,84.218290496,89.829202396,90.192237914,89.151010806,89.554485962,88.658308472,88.939934502,91.75510241000002,90.902447252,48.529796246,28.28677265,3.2953288619999994,20.465769123999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6521583234,18.976831320000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.35999999999999,8129.291786,1075.5877496,1054.2000000000003,62.10226539400001,10445.6,0.0,1002.2849366
2018-07-20 06:50:00,1532087520.0,26.6,83.88,461.6,73.96000000000001,51.3,89.89981194200001,56.090670948,9.1476,251.8,6.0796,,86.26952157000001,43.760000000000005,1532087520.0,289.28741294,286.2353339,116.65337285999999,-82.491363094,142.10303549999998,89.89981194200001,56.090670948,79.408106976,86.26952157000001,84.21174172799999,91.684081206,92.42003541199999,91.249664922,91.640792286,91.172447426,91.872474764,93.81259982600001,93.097988078,38.847157476,48.29043566200001,3.198176139,17.243513472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6806342909999996,18.944550815999996,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.760000000000005,15620.342337999999,1349.7684428,1520.6694000000002,62.135758339999995,15001.4,0.0,1394.1245044
