Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-20 06:55:00,1532087820.0,0.0,85.86,0.0,73.85999999999999,51.1,87.08548863799999,72.35019624200001,0.0,252.8,0.199,,86.984058478,54.48,1532087820.0,273.07493166000006,272.50638086,154.26147970000002,-82.22588953200001,117.37041756,87.08548863799999,72.35019624200001,79.475377614,86.984058478,83.93671934599999,89.042788138,89.240960256,88.54331482,88.518642986,88.36285243,87.707435726,89.93356283800001,89.79366826,54.476423997999994,27.436854726,2.7081796240000005,17.873772248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7227281226,16.71253432,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.48,0.0,0.0,0.0,61.998085112,0.0,0.0,0.0
2018-07-20 07:00:00,1532088120.0,26.2,85.4,441.8,74.16,50.7,88.408705066,62.46249415999999,6.728,251.8,5.9592,,86.78618106200001,50.88000000000001,1532088120.0,286.87372514,282.26952227999993,127.17270522000001,-82.4175438,127.7986066,88.408705066,62.46249415999999,80.55489763800001,86.78618106200001,83.891902106,90.93002347,91.409182254,90.175496424,90.614398478,89.639896972,90.307423136,93.19536633999999,92.11818468,43.106999622000004,34.60324026799999,3.7094796160000003,19.355494544000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1592120116,19.968840605999997,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.88000000000001,12712.175698000001,1455.7321218000002,1477.4592000000005,62.135541058,14499.8,0.0,1403.6593486000002
2018-07-20 07:05:00,1532088420.0,19.0,83.8,346.2,73.86,51.2,88.897260956,60.792303644,4.474200000000001,251.2,4.380600000000001,,86.012210746,45.54,1532088420.0,283.2357389,280.89811746000004,127.43870585999998,-82.43195314200001,137.25245008,88.897260956,60.792303644,79.15663293,86.012210746,84.155575156,90.627977278,91.22903820799999,90.07577977600002,90.352861958,90.13157544599999,90.275098316,92.375892972,91.823127712,43.401387453999995,44.876557094,2.925866759,17.390916192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5039544624000003,18.07560086,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.54,11671.519795999999,942.8653644,1081.0714,62.025337412,10933.2,0.0,978.8663762
2018-07-20 07:10:00,1532088720.0,0.0,86.18,0.0,73.94000000000001,50.9,86.34225397999998,74.543563146,0.0,251.0,0.199,,86.775879948,54.67999999999999,1532088720.0,270.22933356000004,269.46283684,155.52230464000002,-82.294651604,112.14551182,86.34225397999998,74.543563146,79.882353732,86.775879948,84.02562250000001,88.327085708,88.51156060199999,87.64100493,87.71850725,87.626194114,87.04175603399999,89.23120681,89.04109519000001,54.94159420999999,22.91430501,2.6988412100000003,19.60196894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6906790814,17.785926014,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.67999999999999,0.0,0.0,0.0,62.009031796,0.0,0.0,0.0
2018-07-20 07:15:00,1532089020.0,33.0,85.0,557.2,74.12,50.7,88.972209034,59.229629747999994,8.956199999999999,250.2,7.420400000000001,,86.262582084,49.040000000000006,1532089020.0,293.06446836,286.67601892000005,115.28604537999999,-82.574224394,135.23759958,88.972209034,59.229629747999994,80.527504566,86.262582084,84.10307153199999,91.591140926,92.20355415399999,90.76838905,91.33354143199999,90.07702496599998,91.296922554,94.67494368400001,93.184542678,38.20885181999999,40.562655898,4.212333644,21.02077793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6152121744,21.722385942,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.040000000000006,15975.69565,1807.4995554000002,1845.15,62.102456496,18340.2,0.0,1773.3036531999999
2018-07-20 07:20:00,1532089320.0,12.4,84.03999999999999,230.8,73.84,51.1,88.45101030000001,63.318937086000005,4.3946,250.2,2.9398,,86.05255167800001,47.6,1532089320.0,280.11210158,278.50759461999996,135.00446684000002,-82.38122314,133.07415884000002,88.45101030000001,63.318937086000005,78.84485841,86.05255167800001,84.099833634,90.100808096,90.68482983000001,89.60888706800002,89.823216126,89.598461424,89.53553719599999,91.62882640400001,91.24706093399999,46.587511348,41.445332426,2.796050635,16.731425738000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.445776179,17.950189864,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.6,7760.186074,607.9656987999999,705.1,61.98165688,7222.8,0.0,640.0561888
2018-07-20 07:25:00,1532089620.0,0.0,86.3,0.0,73.94000000000001,50.7,86.183826504,75.362754726,0.0,251.0,0.199,,86.95042831399999,55.879999999999995,1532089620.0,269.36845078,268.62661838,156.52959018,-82.282638534,109.70728632000001,86.183826504,75.362754726,79.83196880800001,86.95042831399999,84.056748818,88.160312742,88.330760046,87.49662466,87.527532194,87.433653962,86.827576488,89.017846522,88.833502856,55.311340266,20.689439772000004,2.6496763499999996,20.051414463999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6161870104,18.017841386,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.879999999999995,0.0,0.0,0.0,61.954141082,0.0,0.0,0.0
2018-07-20 07:30:00,1532089920.0,38.4,84.84,672.6,74.05999999999999,50.9,89.621357894,55.430921428,11.243799999999998,250.2,8.6398,,86.158711812,47.4,1532089920.0,294.86033966,289.05937754000007,110.03636615999999,-82.615053566,139.56165718,89.621357894,55.430921428,80.12612899,86.158711812,84.272047186,92.2145109,92.75510019000001,91.37633255800002,91.94960405399999,90.75958615200001,92.17143967199999,95.110647674,93.75995606200001,35.952557452,44.451009490000004,4.138598169,19.478363977999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6277023479999997,20.490783997999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.4,18810.790494,2074.1852986000004,2161.0296000000003,62.10806443,21591.8,0.0,2044.9507578
2018-07-20 07:35:00,1532090220.0,0.0,84.5,106.0,73.8,51.1,88.152482386,66.836533684,0.0,251.0,0.199,,86.405606864,50.2,1532090220.0,276.10331902,275.78950256,147.15612296,-82.32006077,126.62194252000002,88.152482386,66.836533684,78.815913906,86.405606864,84.32242065400001,89.781701366,90.197441444,89.391889352,89.45787000799999,89.27539889,88.9336422,90.674314514,90.59711109199999,51.684107242,35.947628021999996,2.4446287030000002,15.152426445999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.963395475,15.854070501999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.2,0.0,0.0,0.0,61.948795659999995,0.0,0.0,0.0
2018-07-20 07:40:00,1532090520.0,3.4,86.74000000000001,115.4,74.03999999999999,50.5,86.33669195,75.512840912,1.8204,250.8,1.3796000000000002,,86.86364636200001,56.42,1532090520.0,271.11266556,269.40891864,153.73697244000002,-82.32753910599999,108.52153539999999,86.33669195,75.512840912,79.94874886,86.86364636200001,84.515698778,88.34038704400001,88.487809966,87.61266229399999,87.654569744,87.5631732,87.05331097799998,89.44107390599999,89.02620279,54.193135478,19.080461482,2.6895108399999996,21.31970544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6198625062,18.882075851999996,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.42,2086.877736,138.27924214,306.3204,61.981480940000004,2614.4,0.0,157.33209277999998
2018-07-20 07:45:00,1532090820.0,38.8,84.5,624.8,74.08,50.7,90.80503954999999,52.691633318,11.547799999999999,250.0,8.9612,,86.452996748,44.71999999999999,1532090820.0,298.75920901999996,293.66439336,106.30191004000001,-82.596320158,145.23667999999998,90.80503954999999,52.691633318,79.798319282,86.452996748,84.75358886400001,93.20629748399999,93.89593997399999,92.474769826,93.134200492,91.81156662999999,93.49476353600001,96.03154488999999,94.8552245,34.442093256,49.205135126,4.050184951,18.249540063999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7368245216000004,19.428695918,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.71999999999999,19628.202736,2086.747438,2240.3,62.06936726599999,21335.2,0.0,2089.8220216
2018-07-20 07:50:00,1532091120.0,0.0,85.66,0.0,73.82000000000001,50.9,88.049931722,70.38312033,0.0,251.0,0.199,,87.136313976,51.38000000000001,1532091120.0,276.72817982000004,275.90676343999996,152.41409196,-82.230580828,123.19141652,88.049931722,70.38312033,79.214451048,87.136313976,84.81431832,89.77438607400002,90.223688492,89.354720546,89.333787078,89.305364504,88.576163902,90.827295452,90.62702696,53.781888472000006,32.36412109,2.5770952379999996,16.601231858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9392676638,17.09310491,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.38000000000001,0.0,0.0,0.0,61.910552256,0.0,0.0,0.0
2018-07-20 07:55:00,1532091420.0,9.4,86.89999999999999,163.2,74.1,50.5,87.128514272,74.74632787,2.2296,250.2,2.2592,,87.452802488,55.7,1532091420.0,277.5839825,274.7715038,148.35877703999998,-82.335033962,113.93672806,87.128514272,74.74632787,80.446711582,87.452802488,85.028263858,89.45451984799999,89.676108868,88.63715638800001,88.80606360200001,88.3724426,88.16288901200001,90.98883239599999,90.32458175600001,52.000789034,22.947895652,3.1960674829999998,22.745538842000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7901608386,20.277366206,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.7,3993.956398,542.2169925999999,522.9,62.030855083999995,5227.6,0.0,504.92365120000005
2018-07-20 08:00:00,1532091720.0,29.6,84.78,509.4,74.00000000000001,50.8,91.09435457800001,53.434556662,9.2962,249.4,6.8786000000000005,,86.89913267800002,45.019999999999996,1532091720.0,296.89620712,292.99631334000003,113.22125171999998,-82.540213244,143.32910174,91.09435457800001,53.434556662,79.78163732800002,86.89913267800002,85.35016873800001,93.090135702,93.861978108,92.48833814,93.00222791600001,92.197654846,93.288209536,95.585006246,94.68889033,37.324399822,47.744095488000006,3.59453575,16.110156842000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8457592957999998,19.157431396,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.019999999999996,16163.854452,1580.0200324,1704.5010000000002,62.030984226,16624.8,0.0,1608.4176168000001
2018-07-20 08:05:00,1532092020.0,0.0,86.75999999999999,0.0,73.83999999999999,50.8,88.08675192199999,72.951859606,0.0,250.2,0.199,,87.48236299,53.61999999999999,1532092020.0,276.24090830000006,275.51023412,155.34063004,-82.289177626,117.30201736,88.08675192199999,72.951859606,79.458358284,87.48236299,85.56557796399998,89.799417466,89.947418482,89.21750338,89.199195602,89.09457035599999,88.626194562,90.70797138200001,90.52960599,54.874154236,26.594045974,2.4428540649999997,18.077705372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6863376666,17.013569554,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.61999999999999,0.0,0.0,0.0,61.899561152000004,0.0,0.0,0.0
2018-07-20 08:10:00,1532092320.0,18.8,87.2,326.4,74.16,50.4,88.314886628,68.986665708,4.8976,249.6,4.4194,,87.554056318,54.760000000000005,1532092320.0,284.81969488,280.55738176,140.1973854,-82.429668454,118.81916441999999,88.314886628,68.986665708,80.565905348,87.554056318,85.86373769,90.70370421,90.994931994,89.80731129199998,90.18644412399999,89.315036938,89.80362566,92.68258329,91.69614303,48.572011072,26.136581128,3.3812564039999997,20.414654636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7593157552000003,20.694951716,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.760000000000005,8306.01552,1089.9245968,1070.7000000000003,62.052542068,10441.0,0.0,1025.0146008
2018-07-20 08:15:00,1532092620.0,20.8,85.66000000000001,454.2,73.94,50.9,91.52945113399998,57.752802264,6.7346,250.2,4.9,,87.588747708,45.2,1532092620.0,295.22061471999996,292.66668212,120.66964902,-82.480221408,142.74982506,91.52945113399998,57.752802264,79.57770929,87.588747708,86.26431189000002,93.354664266,93.93288864,92.7047413,93.095604922,92.57769974600001,93.299830186,95.196795558,94.611389416,40.502088444,47.553029472,3.081938278,17.250713826000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6640121066,18.423236276,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.2,11471.579414,1104.4837482,1205.1,62.009031796,11541.4,0.0,1133.3498100000002
2018-07-20 08:20:00,1532092920.0,0.0,87.62,0.0,73.92,50.6,88.611010056,74.41242573000001,0.0,249.8,0.199,,88.18650316399999,55.48,1532092920.0,277.70949412,277.20064928000005,155.93235242,-82.28768897,115.39519906000001,88.611010056,74.41242573000001,79.882638254,88.18650316399999,86.14280260400001,90.244987622,90.350833666,89.63153230600001,89.540316526,89.55919827400001,89.032028802,91.064616434,90.940859376,55.091851152000004,24.330582642000003,2.32984932,19.320574582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4194141260000004,17.53240718,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.48,0.0,0.0,0.0,61.91009785799999,0.0,0.0,0.0
2018-07-20 08:25:00,1532093220.0,26.2,87.17999999999999,441.8,74.17999999999999,50.2,90.133726936,63.165148968000004,7.3312,249.4,6.119400000000001,,87.830988814,52.6,1532093220.0,294.55889642,289.5757822,126.86461394,-82.52178573,128.97557554,90.133726936,63.165148968000004,80.86407145799998,87.830988814,86.16883360599999,92.565598688,92.990258224,91.73902282,92.15768935999999,91.089763292,92.122428756,94.97426548,93.835909714,42.981658061999994,34.001310067999995,3.702182776,20.183490905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9902011203999996,21.040550603999996,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.6,11669.13749,1498.7961636000002,1503.9101999999998,62.013826791999996,14491.6,0.0,1455.8618974
2018-07-20 08:30:00,1532093520.0,13.4,85.99999999999999,338.8,73.92,50.7,91.373150424,60.48831119399999,4.832,250.0,3.2592000000000008,,87.98976195000002,46.56,1532093520.0,294.16433504,291.93928738000005,128.01667048,-82.441852512,138.92890726000002,91.373150424,60.48831119399999,79.25193405,87.98976195000002,86.66561911599999,93.08502159000001,93.685013712,92.540874244,92.81421533,92.411570904,92.759123856,94.95752112400001,94.44538507,43.624320925999996,43.971386126,3.0722346450000004,16.86399027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6031289966,17.864321604,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.56,7635.223334,707.9001504,784.95,61.937519572,7570.0,0.0,728.5518598000001
2018-07-20 08:35:00,1532093820.0,0.0,88.28,0.0,73.99999999999999,50.4,88.83986,75.535275874,0.0,250.0,0.199,,88.78338596,56.06,1532093820.0,280.02412156,279.21853958,156.65687692,-82.263735834,113.16559346,88.83986,75.535275874,79.96590643599998,88.78338596,87.009546584,90.759478836,90.92483945200001,90.04801377,90.093549198,90.01842626,89.48276873399999,91.625178998,91.430336212,55.357445131999995,21.540414472000002,2.590476211,20.177830746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.683750926,18.063128373999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,0.0,0.0,0.0,61.920793738,0.0,0.0,0.0
2018-07-20 08:40:00,1532094120.0,33.0,87.43999999999998,557.2,74.28,50.0,92.478622254,56.679762636,11.7516,249.4,7.9,,88.677471484,48.720000000000006,1532094120.0,306.40649700000006,300.59878490000006,113.64663102,-82.583779548,141.40684224,92.478622254,56.679762636,80.56466273599999,88.677471484,87.462519494,94.94873935000001,95.47288782,94.05510069200001,94.703142386,93.362010422,94.79515930800001,97.739509092,96.42443501599999,37.551705156000004,43.667333158000005,3.9458127660000004,19.128057481999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4319160091999996,20.168694358,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.720000000000006,16544.243626000003,1875.9976908,1948.7194000000004,62.04032457000001,18387.6,0.0,1854.9990918000003
2018-07-20 08:45:00,1532094420.0,18.2,86.76000000000002,442.2,74.28,50.2,92.35230328600001,62.34225294,6.8835999999999995,250.8,4.4,,88.58183083200001,45.98,1532094420.0,297.62739568,295.18819706,127.96644524000001,-82.459196822,141.87366742,92.35230328600001,62.34225294,79.400648842,88.58183083200001,87.58638195,93.86916047,94.485656658,93.225603914,93.65908026400001,93.272900222,93.769300982,95.758902824,95.200971332,43.696317084,46.11476459,2.848668049,18.645935854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3986415356000004,19.439416084,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.98,11484.075688000003,948.6643157999999,1082.9,62.095407842,10790.6,0.0,993.1671323999999
2018-07-20 08:50:00,1532094720.0,0.0,88.96000000000001,0.0,74.24000000000001,50.2,89.774104448,75.333742618,0.0,251.4,0.199,,89.30981953800001,55.58,1532094720.0,283.23819842,282.39367644000004,157.06072024000002,-82.319159348,117.11637228,89.774104448,75.333742618,80.32265804000001,89.30981953800001,87.728440108,91.368000058,91.489219308,90.790080776,90.839943808,90.739838758,90.227964728,92.397728264,92.195510868,55.495696282,24.718644005999998,2.421406417,19.838046335999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3917683152,17.858209804,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.58,0.0,0.0,0.0,62.06275816,0.0,0.0,0.0
2018-07-20 08:55:00,1532095020.0,39.2,87.58,672.6,74.3,50.3,94.00016802399999,54.16428878400001,12.0656,250.6,9.2204,,89.294576948,45.779999999999994,1532095020.0,313.56694082,307.27910916,108.03586774,-82.585911196,147.91552682000003,94.00016802399999,54.16428878400001,80.889002778,89.294576948,88.14923271800001,96.30474727999999,96.942265228,95.47243394,96.17449012000002,94.74622676199999,96.47577612,99.37605812400001,97.971462658,35.25297766,48.53946869600001,3.9712946339999995,18.911311125999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5788520783999997,19.978844845999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.779999999999994,20423.264626,2222.5358286,2311.1806,62.139757406,21882.4,0.0,2216.3738856
2018-07-20 09:00:00,1532095320.0,11.8,87.76,326.8,73.96,50.8,92.674517918,64.947305122,4.6024,250.8,2.9387999999999996,,89.509717992,47.46,1532095320.0,297.74325355999997,295.90341242,136.67188689999998,-82.415822442,138.33954216,92.674517918,64.947305122,79.619558576,89.509717992,88.585702526,94.20750902200001,94.773772504,93.667953126,94.03299816,93.644715356,93.927441766,95.789653534,95.37016444000001,47.299737962,42.549888642,2.695646524,17.64756716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1166808982,18.676394233999996,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.46,7472.771773999999,620.9845546,706.2898,61.998040692000004,6922.4,0.0,648.6240706000001
2018-07-20 09:05:00,1532095620.0,9.4,89.9,163.2,74.16,50.4,91.38731641199999,73.078772056,4.474200000000001,250.2,2.4785999999999997,,90.232475666,55.239999999999995,1532095620.0,296.78050862000003,293.94207962,146.19807629999997,-82.40211281599998,124.79886574,91.38731641199999,73.078772056,81.010134284,90.232475666,88.707685408,93.492843126,93.821327436,92.765044706,93.219535406,92.311361016,92.649493056,95.510322958,94.87680040999999,51.05759591799999,29.288542802000002,3.4894839984,22.02117614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7905911464,18.98604451,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.239999999999995,4170.680134,564.2331520000001,567.6204000000001,62.052537338,5176.4,0.0,548.5788766
2018-07-20 09:10:00,1532095920.0,35.8,88.28,624.8,74.12,50.6,95.110798082,53.862516447999994,11.924199999999999,249.4,8.6592,,90.1131224,44.339999999999996,1532095920.0,315.56343306,310.65372,107.34422786,-82.62553158799999,150.51711914,95.110798082,53.862516447999994,81.16187875,90.1131224,89.109897548,97.168535058,97.71055563799999,96.337330896,96.984644348,95.92654526199999,97.487867598,99.81726991999999,98.729909834,34.938302544,50.699849196,3.619111746,18.924213908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.948889013200001,19.870663764,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.339999999999996,20035.555276,2013.4934606000002,2159.1408,62.074705030000004,19994.8,0.0,2042.0135679999999
2018-07-20 09:15:00,1532096220.0,5.8,89.18,213.4,73.85999999999999,50.8,93.111740992,68.65267685399999,2.2781999999999996,249.8,1.5796,,90.50425610399999,50.8,1532096220.0,298.55257028,297.30805676,145.84407278,-82.29918814999999,134.76640605999998,93.111740992,68.65267685399999,80.514209646,90.50425610399999,89.58440737199999,94.659231394,95.128183142,94.10940751400001,94.32150838,94.07900721800002,93.954150642,95.97826832199999,95.695754816,51.004965336,38.788137712,2.5840138270000006,17.647711522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.949834644,19.208576258,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.8,3711.39334,309.5164886,353.6796,61.915991762,3388.4,0.0,325.74237819999996
2018-07-20 09:20:00,1532096520.0,18.8,90.62,326.4,74.11999999999999,50.5,93.208479826,67.36295221399999,5.1538,249.6,4.679600000000001,,90.94722591799999,55.64,1532096520.0,306.32351755999997,301.76822224,136.67877278,-82.42587095600001,131.08240784,93.208479826,67.36295221399999,82.289292628,90.94722591799999,89.87169789599999,95.39706035400002,95.830493624,94.608501892,95.045808738,93.995091716,94.636854328,97.670200036,96.664772016,47.09599872599999,33.412207788,3.4562922009999992,20.266953494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8255386238,19.706616628,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.64,8376.705012,1136.5947970000002,1135.4898,62.04723603,10322.6,0.0,1109.8705097999998
2018-07-20 09:25:00,1532096820.0,33.0,89.56,577.0,74.04,50.6,96.333019132,57.023248181999996,12.058600000000002,248.2,8.1204,,91.195039578,44.08,1532096820.0,319.27092192,315.01552812,109.89310645999998,-82.612269906,152.73304391999997,96.333019132,57.023248181999996,81.80279944,91.195039578,90.63987122400002,98.10491042599999,98.638064184,97.28349595399999,97.911647124,97.01868013200001,98.45574555,100.64019136,99.704266094,36.132049764,52.09285256400001,3.371246963,20.891198418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6701562929999993,19.739857955999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.08,18719.418257999998,1864.9955696000002,2015.3388000000002,62.00890265400001,18387.2,0.0,1897.2194618
2018-07-20 09:30:00,1532097120.0,0.0,91.3,102.0,73.88,50.7,93.923605748,72.06863223,0.0,250.0,0.199,,91.72977994600001,53.0,1532097120.0,299.59682222000004,299.36560704000004,153.50483982,-82.260700316,131.33216344,93.923605748,72.06863223,81.576708328,91.72977994600001,90.779053414,95.373337584,95.72504839800001,94.796087622,94.86151428400001,94.805216202,94.414130622,96.22563341,96.172049298,54.098859864,35.106530039999996,2.24844355,17.969772368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6606801924,18.914477606,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,0.0,61.904950994000004,0.0,0.0,0.0
2018-07-20 09:35:00,1532097420.0,31.2,91.6,557.2,74.17999999999999,50.1,95.48910564,62.058679500000004,9.7986,248.6,7.7204,,92.070186594,51.9,1532097420.0,317.94087564,312.83156356000006,124.93030732000003,-82.521088606,140.5800225,95.48910564,62.058679500000004,83.247542838,92.070186594,90.89109637600001,97.77670152599998,98.18069597000002,96.864567022,97.366717138,96.24635381,97.432999834,100.27218859999998,99.16327954,42.263135844,40.30783391199999,3.6741739010000005,19.79554366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9860396824000004,20.302678734,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.9,13945.300208,1871.4742337999996,1906.0092,61.986139632000004,17411.6,0.0,1830.5981218000002
2018-07-20 09:40:00,1532097720.0,25.4,90.46,561.6,73.96,50.6,96.62894413800001,60.67998847,9.6038,249.0,6.4,,92.21254926,44.52,1532097720.0,318.5103466,315.2329566,119.88266319999998,-82.55821396799999,151.20176440000003,96.62894413800001,60.67998847,81.970819362,92.21254926,91.607523468,98.232298566,98.91722669200001,97.529748066,98.07591732799999,97.518505282,98.445297566,100.461230462,99.744484354,40.37473666,50.740533966,3.115540232,20.305251809999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5687374362,20.028988594,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.52,14933.047274,1449.2481236,1581.9897999999998,61.943149977999994,14308.8,0.0,1471.7590298
2018-07-20 09:45:00,1532098020.0,0.0,92.4,0.0,74.02,50.2,93.515089036,75.871013284,0.0,249.8,0.199,,92.75735029399999,55.54,1532098020.0,298.358503,298.05408884,160.65851220000005,-82.247200402,124.12018214,93.515089036,75.871013284,82.42175862,92.75735029399999,91.620889998,95.138144338,95.24761061000001,94.533827982,94.502517894,94.652415378,94.040668272,95.94576095800001,95.875738264,56.808773824,28.174421166000002,2.360649226,19.062239462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5374471880000002,18.46781408,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.54,0.0,0.0,0.0,61.88217736,0.0,0.0,0.0
2018-07-20 09:50:00,1532098320.0,40.2,91.38,672.6,74.17999999999999,50.1,97.38654706000001,55.85409554600001,12.318,248.6,10.0388,,92.622780482,47.82000000000001,1532098320.0,329.27007336,322.75841370000006,113.00623661999998,-82.611631332,149.41090592,97.38654706000001,55.85409554600001,83.17262741,92.622780482,91.98157574999999,99.73367431,100.239847856,98.75978251200002,99.51271156,98.05357349200001,99.725426796,102.78070584,101.379951718,37.451620860000006,46.630200093999996,3.9934046620000005,18.402474685999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5163734472000003,19.528512944,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.82000000000001,18695.811778,2420.1299148000007,2495.0020000000004,61.986095254,21939.0,0.0,2372.2815444
2018-07-20 09:55:00,1532098620.0,18.2,91.42,446.2,73.96,50.5,97.276128792,63.076205677999994,7.1218,249.4,4.679600000000001,,92.81882689599999,46.32,1532098620.0,319.78547838000003,317.0447252800001,128.06928417999998,-82.463882442,148.65623162,97.276128792,63.076205677999994,81.371873784,92.81882689599999,92.520033376,98.839462212,99.395929506,98.06165400799999,98.62862256,98.05020316,98.83084212199999,100.742708094,100.146263388,43.804939656,47.913523542,2.8701346,19.271266026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2547304338000003,19.31217656,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.32,11034.209828000001,1041.6415895999999,1148.5203999999999,61.915728263999995,10405.8,0.0,1064.9448874000002
2018-07-20 10:00:00,1532098920.0,9.4,93.66,163.2,74.08,50.0,95.29502714200001,74.729433614,2.5476,248.8,2.4592,,93.643588048,56.46,1532098920.0,311.93762742,309.02126409999994,150.74290723999997,-82.349078096,129.03612399999997,95.29502714200001,74.729433614,82.538533532,93.643588048,92.53977773199999,97.307534494,97.5013799,96.550325152,96.776482162,96.222481202,96.21680441400001,98.969181198,98.340978654,52.903714714,30.066942802,3.045951518,21.825718902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6367110238,19.228684258,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.46,3481.4575680000003,590.1834874,570.4,61.876316880000005,5138.0,0.0,572.3129082
2018-07-20 10:05:00,1532099220.0,37.2,91.9,624.8,74.2,50.0,98.964975106,54.350532451999996,12.8064,247.6,9.4796,,93.47094825799999,45.36,1532099220.0,333.02179892000004,327.95453678,109.56187460000001,-82.56509145,154.46508562000002,98.964975106,54.350532451999996,82.798467876,93.47094825799999,93.024029982,100.97524431999999,101.47719402,100.02839314399999,100.74443598,99.65221804000001,101.26160777999999,103.59778878,102.51969663999998,35.979312285999995,50.867296864,3.554721534,18.37122017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6743836058,19.613547802,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.36,19308.475712000003,2232.2112246,2347.5612,61.974778535999995,20382.8,0.0,2238.5483684
2018-07-20 10:10:00,1532099520.0,17.8,92.05999999999999,346.2,73.97999999999999,50.4,97.69559466400001,64.255858822,7.5298,247.4,4.6592,,93.562096244,47.14,1532099520.0,321.01434088,318.39116118000004,130.34351379999998,-82.45913461,149.46510856,97.69559466400001,64.255858822,81.724196726,93.562096244,93.00571176999999,99.207810938,99.82743588,98.409525108,98.94389885999999,98.52593383799999,99.14514228,101.005120972,100.437908792,44.757624188,48.459987622,2.742314133,19.498234636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.115585961,20.80147113,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.14,10909.24709,1029.0413092000001,1131.1612,61.904561746,10233.6,0.0,1049.9435828
2018-07-20 10:15:00,1532099820.0,18.8,94.0,326.4,74.16,49.9,96.499644098,69.379399966,5.272,247.6,4.879600000000001,,94.380911922,54.7,1532099820.0,320.08182558,315.84769786000004,144.25399987999998,-82.36178797400001,135.35851038,96.499644098,69.379399966,83.360182514,94.380911922,93.529471586,98.79473869799999,99.086562222,97.87700498,98.299103292,97.348211104,97.782182636,100.738244622,99.837823872,50.226709062,34.62026576,3.3381797730000002,19.152690909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7489616052000003,18.96702521,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.7,7917.223303999999,1184.5385144,1175.7694,61.914060076,10270.2,0.0,1145.3128118
2018-07-20 10:20:00,1532100120.0,34.0,92.93999999999998,577.0,74.2,50.0,99.84930661800001,57.615324794,12.772,247.8,8.739799999999999,,94.69105726000001,44.94,1532100120.0,335.98120084000004,331.58335988,111.44423396000002,-82.594144618,156.9488826,99.84930661800001,57.615324794,83.381135044,94.69105726000001,94.19501696,101.69752542,102.23294388,100.85228176000001,101.51281188,100.6183904,102.02093296,104.22498534000002,103.29403152,36.853321616,52.723897262,3.4447249159999997,20.76200318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6760313588000004,19.152838278,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.94,18282.048674,2048.6269172,2165.8908000000006,61.97502276,18673.6,0.0,2061.4512882000004
2018-07-20 10:25:00,1532100420.0,17.8,93.46000000000001,444.2,74.1,50.2,99.33299543199999,65.380906084,7.6018,247.6,4.720400000000001,,95.03125598,47.339999999999996,1532100420.0,329.07363011999996,326.56526494,132.25304006000002,-82.463095982,151.83066087999998,99.33299543199999,65.380906084,82.824589188,95.03125598,94.970794482,100.88181462,101.60177510000001,100.17895621,100.68414386200001,100.10895998999999,100.81618748000001,102.74802872000001,102.21543226,45.534668440000004,49.082632184,2.8824368049999998,19.846237648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1985366362,21.517718056,0.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.339999999999996,10759.291804000002,1055.0766942,1149.398,61.947456884000005,10241.2,0.0,1076.3757618
2018-07-20 10:30:00,1532100720.0,26.4,95.36,441.8,74.3,49.8,99.66718902199999,64.335399434,8.037600000000001,247.4,7.0592,,95.950508624,53.260000000000005,1532100720.0,336.32270916,331.24953526,132.43686458,-82.491441724,146.3045745,99.66718902199999,64.335399434,84.784012004,95.950508624,95.77891724199999,101.979519162,102.396020798,101.018406396,101.595863634,100.41459293799998,101.40418830600001,104.225927518,103.17511025399999,45.334596984,42.078646986,3.5079212139999996,19.000802453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9792382654000003,18.988595011999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.260000000000005,10857.984212,1685.3756336000001,1723.9612000000002,62.000670647999996,14248.4,0.0,1667.708219
2018-07-20 10:35:00,1532101020.0,32.8,94.3,577.0,74.25999999999999,50.0,100.87570624,59.27436124400001,12.736,247.6,8.559199999999999,,95.964224546,44.739999999999995,1532101020.0,340.40291654000004,335.66297572,113.9412124,-82.615951938,158.34733642,100.87570624,59.27436124400001,84.048270138,95.964224546,95.884037698,102.56229882,103.15619192,101.6902003,102.34119978000001,101.6552764,102.8540161,105.15414394,104.1600195,37.993688496000004,53.193192486,3.284313245,21.280672751999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5269326328,19.704647650000005,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.739999999999995,18444.500234,2014.2572544000002,2119.3418,62.02400095200001,18148.2,0.0,2015.1980849999995
2018-07-20 10:40:00,1532101320.0,23.2,94.08,559.6,74.2,50.0,100.439532526,63.270966384,10.229000000000003,247.6,6.1796,,95.74218959800001,46.260000000000005,1532101320.0,335.72413496,332.07933252000004,123.45445992,-82.545641566,156.19427306000003,100.439532526,63.270966384,83.696077322,95.74218959800001,95.98622547800001,101.91466793999999,102.58557206,101.1156698,101.75559128,101.22104918,102.2045576,104.16896689999999,103.39970629999998,42.089757486,52.025306193999995,2.960173789,21.1812089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1211452694000004,21.880870714000004,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.260000000000005,14045.811832000001,1398.7057464000004,1519.65,61.97502276,13458.0,0.0,1416.8045828
2018-07-20 10:45:00,1532101620.0,24.6,95.48,441.8,74.26,49.8,99.69082989799999,65.50846027200001,7.9422,247.2,6.4398,,96.77487339400001,53.06,1532101620.0,335.32631686,330.65985378000005,138.765696,-82.38405918,146.95902198,99.69082989799999,65.50846027200001,85.26136742599999,96.77487339400001,96.567461208,101.9963347,102.472964,101.114800008,101.625836172,100.636608464,101.261026392,104.03625788,103.06834364000001,47.919565396,42.922764085999994,3.3775137560000004,17.588894878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0094267712000002,18.671915935999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.06,10473.111970000002,1569.6446494,1568.5092,61.968071548,13591.6,0.0,1525.8174596000001
2018-07-20 10:50:00,1532101920.0,33.6,94.36000000000001,577.0,74.3,50.0,101.1646369,58.756170426,13.005399999999998,247.0,8.8398,,96.491601608,44.779999999999994,1532101920.0,341.44411314,336.64731076,113.71884708000002,-82.573168604,158.79457418,101.1646369,58.756170426,84.98470691600001,96.491601608,96.13204870000001,102.84918413999999,103.4626648,101.9757761,102.62341866,101.93740996,103.10268250000001,105.37199008,104.36843791999999,37.89300718,53.42258409,3.203801029,20.863163250000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4260268278,19.065753534,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.779999999999994,18444.500234,2070.5571315999996,2183.4306,62.056653080000004,18433.2,0.0,2069.302485
2018-07-20 10:55:00,1532102220.0,29.4,94.62,577.0,74.16000000000001,50.0,101.23440964,63.022539694,12.786000000000001,247.6,7.8194,,96.27915945800001,45.980000000000004,1532102220.0,341.21426206,336.89980948000004,119.61593875999999,-82.570766674,158.02872874,101.23440964,63.022539694,84.258862142,96.27915945800001,96.901956496,102.822532,103.41434655999998,101.86132662,102.60133078000001,101.80621766,103.0808027,105.32404038,104.42123022000001,40.535776906,52.704688364000006,3.1868205759999997,22.486762792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1976176328,22.180929606,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.980000000000004,17607.249884,1794.9008476,1936.0315999999998,61.941882183999994,16904.2,0.0,1812.8947726
2018-07-20 11:00:00,1532102520.0,13.2,96.6,382.0,74.18,49.8,100.20797877999999,71.20862794600001,5.2384,247.8,3.6194,,97.25925909,52.339999999999996,1532102520.0,331.73011518000004,329.25667928,148.51688528,-82.29644135000001,146.29997778,100.20797877999999,71.20862794600001,85.23482480800001,97.25925909,97.66299391,101.87383831999999,102.37315441999999,101.07160538000001,101.39940980000002,101.23577918000001,101.152444068,103.31298432000001,102.79334828,52.031307577999996,42.98699347,2.585369492,19.17732037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8218656888,20.169441176,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.339999999999996,6484.201728000002,848.9651958000001,866.0398000000001,61.902525514000004,7760.6,0.0,791.0568848
2018-07-20 11:05:00,1532102820.0,38.8,96.86000000000001,638.4,74.36,50.0,103.03149296,55.730995456,13.583400000000001,247.2,10.401000000000002,,98.010081482,46.72,1532102820.0,354.29729716,347.94596046,113.18824942,-82.55378191,161.59431912,103.03149296,55.730995456,86.655282782,98.010081482,98.3873303,105.31498881999998,105.98427957999999,104.28968545999999,105.06342756,103.84560572000001,105.39900306,108.00566361999999,106.71175997999998,37.648776098,53.58865551,3.6802670139999996,18.082219356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.38744392,18.171613334,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.72,18937.377529999998,2511.8962618,2570.8276000000005,62.10562393400001,20690.6,0.0,2480.302325
2018-07-20 11:10:00,1532103120.0,31.8,96.44,594.0,74.2,50.0,103.06295488,61.974750334,13.217199999999997,247.0,8.598999999999998,,98.182888002,45.72,1532103120.0,350.48923164,345.82449912000004,118.75790232,-82.52270459,160.81449254,103.06295488,61.974750334,85.130669628,98.182888002,99.240275904,104.75731255999999,105.40365926,103.70941566000002,104.46668059999999,103.71793814,104.91930306000002,107.23612281999999,106.27937176,40.15513155399999,53.578369708000004,3.216416886,21.819618782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.269371849,21.046760216,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.72,18318.974404,2020.8403996000002,2123.9530000000004,61.97502276,17772.8,0.0,2011.6204554000003
2018-07-20 11:15:00,1532103420.0,31.2,96.96,607.6,74.2,50.0,103.38485012000001,63.40495168599999,13.169599999999999,247.0,8.499,,98.851261804,46.82000000000001,1532103420.0,351.47062932,347.0222021000001,121.34452361999999,-82.540480756,161.00173504000003,103.38485012000001,63.40495168599999,85.584479374,98.851261804,101.89780696,105.00974912,105.74567962,104.04492834,104.79516076,104.15483264,105.23966,107.43613134,106.52586862000001,41.292845390000004,53.565603685999996,3.141018512,22.112106296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1645128272000003,22.016564994,0.0,1.0,14.0,0.2,6.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2,46.82000000000001,18013.844416,1998.8638859999999,2099.2529999999997,61.97502276,17657.8,0.0,1977.1693824000001
2018-07-20 11:20:00,1532103720.0,31.2,97.12,611.0,74.18,50.0,103.38656594,63.536360964,13.003800000000002,246.6,8.4796,,98.990798066,47.059999999999995,1532103720.0,351.72682039999995,347.33310244000006,121.83022911999998,-82.51593635399999,161.15460160000003,103.38656594,63.536360964,86.402113534,98.990798066,102.97289948,105.10754435999999,105.79296814,104.05985386,104.78412164000001,104.24097343999999,105.27384620000001,107.48818856,106.58967723999999,41.50406048999999,53.66641305400001,3.2031113070000004,22.032300480000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1660429432,22.032644272,0.0,1.0,19.0,1.0,44.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.2,47.059999999999995,17943.43647,2004.4950687999997,2091.0816000000004,61.958452472,17674.8,0.0,1977.9312846
2018-07-20 11:25:00,1532104020.0,31.0,97.28,611.0,74.2,50.0,103.68417169999998,63.827903126,13.192000000000002,246.6,8.4388,,99.387324594,47.1,1532104020.0,352.58189048,348.12836356,122.03597816000001,-82.52353664,161.76875403999998,103.68417169999998,63.827903126,86.90506743,99.387324594,103.08415488,105.34942034000001,106.08878218,104.35206982,105.07390821999999,104.58350870000001,105.51114170000001,107.66217300000001,106.75306058000001,41.59330062,54.106581045999995,3.068888929,22.234602509999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1381367168,22.170541088,0.0,1.0,24.0,1.0,38.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,47.1,17930.20385,1996.5065006,2081.004,61.97502276,17595.0,0.0,1971.0232214000002
2018-07-20 11:30:00,1532104320.0,31.0,97.35999999999999,611.0,74.2,50.0,103.85352644,63.942130559999995,13.3,246.0,8.5204,,99.65856595199999,47.120000000000005,1532104320.0,353.7658722,349.33011996,122.13294316,-82.505985794,162.20852654,103.85352644,63.942130559999995,87.338978884,99.65856595199999,102.36900210000002,105.53933681999999,106.28003028,104.5366981,105.26361066,104.75779356000001,105.70595118000001,107.90242150000002,106.99923528000002,41.635259668,54.30610505,3.145708803,22.306870894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1414319832,22.262694804,0.0,1.0,29.0,1.0,43.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,47.120000000000005,17916.971226,1999.2518062,2096.0184,61.97502276,17588.2,0.0,1978.3563038
2018-07-20 11:35:00,1532104620.0,31.6,97.26,621.2,74.2,50.0,103.96829070000001,64.040654304,13.3008,246.0,8.6806,,100.003365328,47.2,1532104620.0,354.58588214,350.0401237,122.23063266000001,-82.50099306400001,162.48236892,103.96829070000001,64.040654304,87.689606526,100.003365328,102.5266056,105.60584112,106.39688862,104.66615722000002,105.3932165,104.85364790000001,105.82846353999999,108.0679476,107.14387166000002,41.677538548,54.414421313999995,3.1755809360000002,22.363115760000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1138047976000003,22.334836156,0.0,1.0,34.0,1.0,72.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.0,47.2,18162.262035999996,2037.004952,2135.4276,61.97502276,17913.2,0.0,2019.5427905999998
2018-07-20 11:40:00,1532104920.0,32.8,97.66,641.6,74.2,50.0,104.39918744000002,63.548903756,13.423599999999999,247.2,8.9398,,100.25710007999999,47.1,1532104920.0,356.5382819,351.76584818000003,121.0380504,-82.496151868,163.6174622,104.39918744000002,63.548903756,87.898385336,100.25710007999999,103.61235862000001,106.07693872,106.80855168000001,105.08858562,105.81652775999999,105.2686976,106.32879014,108.46255076,107.4962395,41.159226978,55.154911456,3.097052027,22.389676784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1455799564,22.382505356000003,0.0,1.0,39.0,1.0,93.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.0,47.1,18828.181324,2133.1010364000003,2209.9306,61.97502276,18510.6,0.0,2106.8735933999997
2018-07-20 11:45:00,1532105220.0,33.0,98.03999999999999,645.0,74.2,50.0,104.98079619999999,63.67484664799999,13.568000000000001,246.6,9.0806,,100.94942108000001,47.7,1532105220.0,359.5950726,354.96120858000006,120.94752102,-82.49896109599999,164.54226936,104.98079619999999,63.67484664799999,88.051577056,100.94942108000001,103.98038036,106.63232886,107.44584181999998,105.69021522,106.42087592,105.852792,106.85785302000002,109.07619696000002,108.14406084,41.119828204,55.46607240200001,3.16326465,22.555018446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1726625484,22.494576094000003,0.0,1.0,44.0,1.0,58.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.8,47.7,18508.887448,2159.8694986,2239.248,61.97502276,18583.2,0.0,2139.3069096
2018-07-20 11:50:00,1532105520.0,33.0,98.41999999999999,658.6,74.24,50.0,105.34534224,63.774130219999996,13.4078,246.0,9.2204,,101.36218951999999,47.019999999999996,1532105520.0,361.40732418,356.7352841,121.15993082,-82.466088052,165.0198496,105.34534224,63.774130219999996,88.24349722999999,101.36218951999999,105.02374858,107.03373305999999,107.81339704000001,106.06288749999999,106.78900080000001,106.20656366,107.26539608,109.43784553999998,108.50154968,41.212346092000004,55.582004054,3.156207414,22.56178413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1393322922,22.586324122,0.0,1.0,49.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,47.019999999999996,19411.976048000004,2173.7961636,2268.2184,62.007674888,18700.4,0.0,2150.8995396
2018-07-20 11:55:00,1532105820.0,33.8,99.06,672.2,74.2,50.0,106.17093298,63.92049961,13.982,247.0,9.4398,,102.19268274000001,47.14,1532105820.0,365.71473798,360.75856942,121.03849063999999,-82.50612837199999,166.30470006000002,106.17093298,63.92049961,88.518824002,102.19268274000001,107.3054977,107.83954659999999,108.65617669999999,106.86938302000001,107.60430378000001,107.01116735999999,108.08121342,110.29064322000002,109.30627822,41.159476223999995,56.014056847999996,3.1353452610000003,22.761023394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1290367514,22.664928875999998,0.0,1.0,54.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0,47.14,19697.484506,2250.5644862,2331.6305999999995,61.97502276,19057.0,0.0,2229.1606324
2018-07-20 12:00:00,1532106120.0,34.8,100.04,693.4,74.24,50.0,106.9719673,63.82989426600001,13.825800000000001,247.6,9.760200000000001,,103.29453654,47.82,1532106120.0,369.51916732,364.26897088000004,120.6918727,-82.474094884,167.77429877999998,106.9719673,63.82989426600001,88.893854014,103.29453654,108.23902446,108.61831368,109.46488544000002,107.69078964,108.3698744,107.93616804000001,108.86535297999998,111.04194428000001,110.00682318,41.008166171999996,56.73235451000001,3.034855903,22.821728096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0373787926,22.843981114,0.0,1.0,59.0,1.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0,47.82,19834.661969999997,2353.1836072,2416.6694,62.007674888,19551.6,0.0,2317.6223010000003
2018-07-20 12:05:00,1532106420.0,35.4,99.97999999999999,707.2,74.3,50.0,106.95430164,63.56575788,14.0382,247.4,9.9388,,103.55222484000001,47.14,1532106420.0,369.50171492000004,364.11214268,120.24323232000002,-82.46562254999999,168.01271126000003,106.95430164,63.56575788,89.14529324600001,103.55222484000001,107.67518783999999,108.66877456,109.50152852000001,107.70290679999998,108.35212064,108.04785812,108.87966821999999,111.0385646,109.97574233999998,40.811919752,56.97414666599999,3.0214407110000003,22.753838132000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0719710892000003,22.706469952000003,0.0,1.0,64.0,1.0,35.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,47.14,20798.910848,2392.6764324,2458.8428,62.056653080000004,19924.4,0.0,2355.6717152
2018-07-20 12:10:00,1532106720.0,36.0,99.99999999999999,720.8,74.24,50.0,107.54924653999998,63.537452402,13.789999999999997,246.2,10.219399999999998,,103.74537267999999,47.14,1532106720.0,373.34875918,368.01764396000004,120.11010982,-82.459888866,168.83871158,107.54924653999998,63.537452402,89.20091464999999,103.74537267999999,108.61301266000001,109.3254704,110.20049982,108.30822776,109.0236269,108.49499442000001,109.53601217999999,111.78914964,110.74624474,40.753346282,57.049561962000006,3.196998163,22.784106124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1230417416000003,22.715681266,0.0,1.0,69.0,1.0,40.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,47.14,21151.990144,2434.5816196000005,2515.9928,62.007674888,20260.2,0.0,2420.8152626
2018-07-20 12:15:00,1532107020.0,37.0,100.81999999999998,731.0,74.24,50.0,107.9998041,63.531124732,14.3406,246.0,10.5,,104.456726,47.14,1532107020.0,375.18564662,369.61987428000003,119.70547038,-82.4641208,169.97191036,107.9998041,63.531124732,89.444794002,104.456726,108.62334148,109.76719852,110.63799775999999,108.74374159999999,109.44698244000001,109.09135592,109.97399419999999,112.14641998000002,111.06132102000001,40.576208752,57.825490384,3.06151689,22.95491598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1187370538,22.949497608,0.0,1.0,74.0,1.0,45.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,47.14,21451.684142,2530.9726512,2583.0,62.007674888,20645.6,0.0,2497.3739878
2018-07-20 12:20:00,1532107320.0,37.0,100.78,744.6,74.2,50.2,108.4101138,63.607745086,14.0438,246.0,10.6214,,104.75615480000002,47.6,1532107320.0,377.55509199999995,372.03916326,119.76635449999999,-82.46039967200001,170.47920098,108.4101138,63.607745086,89.659221252,104.75615480000002,108.23855151999999,110.07906283999998,111.07059422,109.19219481999998,109.88505364,109.42313648,110.35101434,112.60524863999999,111.53519922000001,40.602834030000004,57.873952338,3.1250854340000003,23.004911056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1437290088,22.973694944000002,0.0,1.0,79.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,47.6,21445.793352,2530.4248538,2612.8644000000004,62.03039708,20715.6,0.0,2514.2933314
2018-07-20 12:25:00,1532107620.0,38.0,100.83999999999999,754.8,74.2,50.5,108.33676,63.44815188,14.3946,246.6,10.8214,,104.67287326,47.14,1532107620.0,377.82706090000005,372.00508866,119.35728628000001,-82.471856432,170.6497719,108.33676,63.44815188,89.825374378,104.67287326,106.63966224,110.14375048000002,110.97738816,109.08745776,109.82957103999999,109.35599194000001,110.33911760000001,112.65767267999999,111.52851835999999,40.422915253999996,57.992099248,3.191758361,23.02523663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.132937311,23.024245072,0.0,1.0,84.0,1.0,28.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6,47.14,22117.343541999995,2600.9645542000003,2668.6256000000003,62.113458560000005,21070.2,0.0,2580.6254752
2018-07-20 12:30:00,1532107920.0,38.4,101.02000000000001,765.0,74.22,50.4,108.61211124000002,63.241676164,14.357,245.8,11.0602,,104.65274300000002,47.160000000000004,1532107920.0,379.17962697999997,373.4350317,119.17505502000002,-82.451848722,171.20613919999997,108.61211124000002,63.241676164,89.851469252,104.65274300000002,107.38053141999998,110.38993250000001,111.30165822,109.43900737999999,110.17984176,109.61303914,110.65785659999999,112.91766654,111.80661322,40.342695750000004,58.288472678000005,3.194501992,22.898980417999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1971265872000005,22.958171712000002,0.0,1.0,89.0,1.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,47.160000000000004,22416.301190000002,2634.770058,2718.5694,62.102097463999996,21337.6,0.0,2616.3218728
2018-07-20 12:35:00,1532108220.0,39.0,101.28,782.0,74.2,50.3,109.17710246000001,63.232547520000004,14.1298,245.2,11.319399999999998,,105.09260601999999,47.1,1532108220.0,382.8030787,377.00380577999994,119.20387143999999,-82.493934326,171.87953134,109.17710246000001,63.232547520000004,89.922057346,105.09260601999999,108.57390147999999,111.04321694000001,111.91567029999999,110.01999692,110.79079835999998,110.10185994000001,111.2619287,113.61157691999999,112.49792266,40.35530461,58.267954415999995,3.3208201969999998,22.87724291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2765677594000002,22.846457314,0.0,1.0,94.0,1.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,47.1,22948.31327,2685.1359952,2775.4928000000004,62.057795637999995,21729.6,0.0,2681.5960274
