Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-20 12:40:00,1532108520.0,40.0,101.22,782.0,74.1,50.5,108.86668442,62.773842872,14.3242,244.8,11.5816,,105.43097372,47.14,1532108520.0,381.61575372,375.50165224,118.58186366,-82.445895646,171.83097521999997,108.86668442,62.773842872,90.058768826,105.43097372,107.8607805,110.79725462000002,111.73268171999999,109.89152532,110.60941877999998,110.10099485999999,111.07985922,113.38554048,112.20834278,40.081082085999995,58.445434748000004,3.341658387,22.692760787999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2732178763999995,22.816655208,0.0,1.0,99.0,1.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,47.14,22829.761098000006,2750.6258166,2835.192,62.03038523,21998.6,0.0,2738.1386754000005
2018-07-20 12:45:00,1532108820.0,39.6,101.5,782.0,74.1,50.6,109.31885773999997,63.075911446,14.524200000000002,245.0,11.4806,,105.40106534000002,47.14,1532108820.0,383.42488685999996,377.47975782000003,119.00197367999999,-82.42563339,172.26837583999998,109.31885773999997,63.075911446,90.008451002,105.40106534000002,109.52102814,111.31185780000001,112.11271591999999,110.25929518000001,111.01097875999999,110.41408510000001,111.56156676,113.73051831999999,112.59003496,40.266550089999996,58.537857525999996,3.2711772459999997,22.809361360000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3238790877999995,22.728851258000002,0.0,1.0,104.0,1.0,31.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,47.14,22829.761098,2733.2440546000003,2812.747,62.058136696,21801.6,0.0,2725.1428882000005
2018-07-20 12:50:00,1532109120.0,40.2,101.67999999999999,785.4,74.17999999999999,50.5,109.90799862000001,63.0259589,14.453999999999999,245.2,11.740800000000002,,105.75356584,47.14,1532109120.0,388.27327738,382.2368475,118.79007649999998,-82.428551838,173.30401394,109.90799862000001,63.0259589,90.12741178400002,105.75356584,111.31451200000001,112.07525694,112.88045592,110.97257396,111.76901848,110.97129364,112.3395221,114.64935236000001,113.50259896,40.17280547,58.654661585999996,3.5946003309999996,22.85315343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4861003664,22.827774566,0.0,1.0,109.0,1.0,21.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4,47.14,22996.912298000003,2780.3570904000003,2878.9164000000005,62.096843893999996,22081.6,0.0,2802.9975896000005
2018-07-20 12:55:00,1532109420.0,41.8,102.38,809.2,74.22,50.5,109.90159145999999,62.761484599999996,14.7002,245.6,12.240800000000002,,106.37737611999998,47.260000000000005,1532109420.0,388.86142334000004,382.52718889999994,118.2040657,-82.450422906,174.01313675999998,109.90159145999999,62.761484599999996,90.404288596,106.37737611999998,110.34996649999998,112.3313531,113.09193186,111.22627926,111.96235456,111.41284546,112.53802944000002,114.76139831999998,113.55885229999998,39.913767344,59.251738472,3.65726085,22.847717258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5772453856,22.931879752,0.0,1.0,114.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8,47.260000000000005,23625.017902,2914.1178548,3006.3368,62.129832362,22838.0,0.0,2924.2637753999998
2018-07-20 13:00:00,1532109720.0,43.2,102.2,829.6,74.3,50.5,110.31769417999999,62.321659509999996,14.978399999999999,245.2,12.700999999999999,,106.64942202000002,47.44,1532109720.0,393.0650932,386.19757708000003,118.06016609999999,-82.46052271800002,174.68863344,110.31769417999999,62.321659509999996,90.454534736,106.64942202000002,111.01080404,112.92136516000001,113.77545106,111.85982053999999,112.6488689,111.89428983999998,113.16862582000002,115.5500668,114.25638160000001,39.849644575999996,59.138566663999995,3.938687411,22.472014941999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.833797693,22.600805881999996,0.0,1.0,119.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4,47.44,24128.680547999997,3004.0587548000003,3114.2052,62.19532757,23574.8,0.0,3060.1986098
2018-07-20 13:05:00,1532110020.0,44.8,102.88,833.0,74.2,50.7,110.60392068000002,61.782691304000004,14.6112,244.0,13.260199999999998,,106.96861596,47.36,1532110020.0,395.2082618,387.97766828,116.88372388,-82.47343255199999,175.7427038,110.60392068000002,61.782691304000004,90.497793444,106.96861596,110.81993578,113.46032851999999,114.22329701999999,112.29386242000001,113.10564952000001,112.36202957999998,113.67296884,115.95165336,114.59458862000001,39.326590886000005,59.79105042599999,3.990667921,22.456100420000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9875877796000005,22.467640298,0.0,1.0,124.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,47.36,24210.415275999996,3135.7396094000005,3235.4888000000005,62.168579288000004,24024.8,0.0,3197.1448398
2018-07-20 13:10:00,1532110320.0,45.4,103.32000000000001,839.8,74.2,51.0,110.90254444,61.398935535999996,15.066399999999998,244.0,13.6,,107.0885088,47.2,1532110320.0,397.80645486,390.40911992,116.41894004000001,-82.42939312600001,176.35532022,110.90254444,61.398935535999996,90.326737366,107.0885088,110.57493362,113.93406334,114.63363666000001,112.67686742000001,113.5197993,112.68300495999999,114.08431585999999,116.43444882000001,115.05307150000002,39.118464102,59.920871372,4.150527031999999,22.280471436000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0647384724,22.336398606,0.0,1.0,129.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0,47.2,24553.55386,3192.0567704000005,3318.4,62.25126038,24171.0,0.0,3263.8549715999998
2018-07-20 13:15:00,1532110620.0,46.6,103.4,867.0,74.2,51.0,110.99387091999999,61.393298228000006,14.880600000000001,244.0,14.0194,,107.36310628000001,47.32,1532110620.0,399.39716376,391.67083602,115.83142938,-82.43471187,177.03874924,110.99387091999999,61.393298228000006,90.135489146,107.36310628000001,110.91713458,114.21303459999999,114.92348888,113.04111684000002,113.84091034000001,113.05755034,114.40252231999997,116.72805109999999,115.28909124000002,38.855622770000004,60.31069817,4.295220318,22.53767546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.277504134599999,22.406836806,0.0,1.0,134.0,1.0,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6,47.32,25236.149278,3277.5612814000006,3420.7336000000005,62.25126038,24867.0,0.0,3366.946857600001
2018-07-20 13:20:00,1532110920.0,47.2,103.14000000000001,867.0,74.14000000000001,51.0,110.73517921999999,60.915938845999996,15.183599999999998,243.8,14.1398,,106.86839496,47.160000000000004,1532110920.0,398.68553146000005,390.98208478000004,115.08390770000001,-82.474647982,176.95321722,110.73517921999999,60.915938845999996,90.080498914,106.86839496,109.24028882,114.05527158,114.75048204,112.83058014000001,113.66570941999998,112.83183704000001,114.2425591,116.59723108,115.16076124000001,38.519591414000004,60.35598615400001,4.425582058,22.396347432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.362188010000001,22.459098512000004,0.0,1.0,139.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,47.160000000000004,25330.033766,3309.0777914,3447.2112,62.201989688000005,25086.2,0.0,3406.5863264
2018-07-20 13:25:00,1532111220.0,48.0,103.08,867.0,74.1,51.5,110.5712775,60.663575478,15.15,246.0,14.319399999999998,,106.63885169999999,47.12,1532111220.0,398.87389427999994,390.78612088,114.1957443,-82.47830391,177.55747416,110.5712775,60.663575478,89.87138886400001,106.63885169999999,110.89505411999998,114.1234667,114.78345162000001,112.8478462,113.7211262,112.80841844000001,114.33953140000001,116.63249934000001,115.12424759999999,38.118446682,60.924974826,4.552970131,22.545128799999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5084180632,22.498093148000002,0.0,1.0,144.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,47.12,25330.033764,3361.4257386,3522.5724,62.30725110000001,25201.8,0.0,3468.8213938
2018-07-20 13:30:00,1532111520.0,48.0,103.55999999999999,867.0,74.1,51.7,111.22401394,60.864127710000005,15.0046,245.4,14.4,,107.11702540000002,47.120000000000005,1532111520.0,403.58637637999993,395.5901118,114.41439088000001,-82.469878154,178.49363534,111.22401394,60.864127710000005,89.84647189,107.11702540000002,112.58903593999999,114.81791733999998,115.45180658,113.53807194000001,114.4199466,113.36640414000001,114.95802834000001,117.49947212,116.02194979999999,38.21748106,60.994163234,4.797935849,22.646646652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.734062784200001,22.590029406000003,0.0,1.0,149.0,1.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,47.120000000000005,25330.033764,3378.0479704000004,3533.7398000000003,62.361784208,25096.4,0.0,3509.1854798
2018-07-20 13:35:00,1532111820.0,48.0,103.8,867.0,74.1,52.0,111.12722344,60.90213975600001,15.159600000000001,246.0,14.3786,,107.7040395,47.160000000000004,1532111820.0,402.13605894,393.99246778,114.36300734,-82.4284749,178.53016302,111.12722344,60.90213975600001,90.098109376,107.7040395,112.20842586,114.7059634,115.33408098,113.4703058,114.29162899999999,113.53866005999998,114.83363832,117.23439713999998,115.72518319999999,38.194098934,61.295765886000005,4.597959774,22.70804082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6372802284,22.704291339999997,0.0,1.0,154.0,1.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,47.160000000000004,25292.479971999997,3386.5094830000003,3537.1356,62.44358387,24979.8,0.0,3496.8190856
2018-07-20 13:40:00,1532112120.0,48.6,104.05999999999999,867.0,74.05999999999999,52.0,111.66056996,60.80403503,15.6196,246.0,14.698999999999998,,107.98391658,47.12,1532112120.0,405.5083478,397.35015712000006,114.02130722,-82.45524308,179.38486784000003,111.66056996,60.80403503,90.293001824,107.98391658,113.70224962000002,115.23464876,115.90247477999999,113.99047800000001,114.82982184,113.93007768,115.34232582,117.85180006,116.3494019,38.03922022,61.533067796,4.688831906,22.76481481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.633531881600001,22.725866066000002,0.0,1.0,159.0,1.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,47.12,25292.479971999997,3435.923801,3615.954,62.410544626000004,25158.8,0.0,3571.1535405999994
2018-07-20 13:45:00,1532112420.0,49.0,104.58,867.0,74.08,52.0,111.81372672,60.74500578,15.473399999999998,245.8,14.8388,,108.36260048,47.02,1532112420.0,406.42450198,398.07538458,113.61601105999998,-82.420236648,180.10289629999997,111.81372672,60.74500578,90.65028387999999,108.36260048,113.6319971,115.46609716,116.10206864,114.20885332,114.99393273999999,114.22149098,115.54844739999999,118.0197733,116.48470892,37.85524349,62.083122964000005,4.670982205,22.889762292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6622757178,22.852640020000003,0.0,1.0,164.0,1.0,31.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,47.02,25405.141352,3480.8892720000003,3647.3652,62.427064248,25258.6,0.0,3609.5893678
2018-07-20 13:50:00,1532112720.0,49.0,104.97999999999999,873.8,74.1,52.1,112.39852548000002,60.953496434,15.8,244.8,14.9796,,108.29017858,47.120000000000005,1532112720.0,409.12407814,400.7704714,113.94373795999999,-82.460294938,180.83401401999998,112.39852548000002,60.953496434,90.851502368,108.29017858,114.94895088000001,116.06545395999999,116.6103744,114.6279765,115.47613516000001,114.56258613999998,116.0726344,118.51091358000001,116.98283815999999,38.004145183999995,62.32310046400001,4.584312669000001,22.949351254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6583556376,22.921168360000003,0.0,1.0,169.0,1.0,36.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,47.120000000000005,25528.479792,3495.1350636,3667.0020000000004,62.470958896,25266.8,0.0,3632.3668193999997
2018-07-20 13:55:00,1532113020.0,50.0,104.88,887.4,74.16,52.2,112.20528864,60.730383145999994,15.6,244.2,15.298999999999998,,108.16677558,47.64,1532113020.0,409.06407084,400.40526628000003,113.45391552000001,-82.442655634,181.11339094,112.20528864,60.730383145999994,91.110435394,108.16677558,114.46468186,115.9454643,116.55392867999998,114.61064021999998,115.44045482000001,114.55263746,116.06502398,118.50016023999999,116.91560437999999,37.78160097600001,62.613230692,4.710315725000001,22.948782174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6347169692,22.985603214,0.0,1.0,174.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,47.64,25485.771558,3560.3897352,3736.0356,62.548615213999994,25747.8,0.0,3707.430067
2018-07-20 14:00:00,1532113320.0,50.8,104.78,901.0,74.12,52.0,112.09883382000001,60.536797672,15.860000000000003,244.6,15.5388,,107.98544926,47.2,1532113320.0,410.34874178,401.61021918,112.94493626,-82.455713412,181.41797100000002,112.09883382000001,60.536797672,91.206739668,107.98544926,113.54906297999999,115.99167946,116.61314514,114.64470542000001,115.52297920000001,114.52217538,116.1301341,118.73173355999998,117.13622976000002,37.54949104,62.68623745,5.037395945999999,22.987306632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9280484256,22.942729070000002,0.0,1.0,179.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0,47.2,26264.828686,3611.6105478,3800.8865999999994,62.46032990599999,26233.8,0.0,3777.2741108
2018-07-20 14:05:00,1532113620.0,51.0,104.86000000000001,904.4,74.14,52.4,112.34175101999999,60.574238812,15.843799999999998,244.4,15.720399999999998,,108.16694076000002,47.14,1532113620.0,411.48524971999996,402.85898078,112.95447684000001,-82.42600122,181.75697526,112.34175101999999,60.574238812,91.283266936,108.16694076000002,108.89132784,116.17429125999999,116.8390423,114.86797472,115.74174990000002,114.69780988,116.3441106,118.93740516,117.36596578000001,37.553964216,62.819570109999994,5.024214782,23.020274596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0223331475999995,22.997109276,0.0,1.0,184.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0,47.14,26442.288769999996,3628.4410800000005,3842.0582000000004,62.586662414,26208.6,0.0,3801.6604548000005
2018-07-20 14:10:00,1532113920.0,52.2,105.25999999999999,918.0,74.17999999999999,52.5,112.65564698,60.49559640599999,15.9304,244.0,16.1612,,108.36580857999999,47.4,1532113920.0,414.12345347999997,405.30115766,112.46927945999998,-82.44177638200001,182.69413318,112.65564698,60.49559640599999,91.46905430199999,108.36580857999999,107.75780938,116.63709892000001,117.29712033999999,115.27747124,116.22973548,115.07679214,116.8155219,119.41392839999999,117.81448208000002,37.33220063,63.280204798,5.158835107,23.16339578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1074381286,23.120465812,0.0,1.0,189.0,1.0,14.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.2,47.4,26621.221550000006,3724.3327282,3943.3328,62.647615880000004,26712.2,0.0,3912.8779986
2018-07-20 14:15:00,1532114220.0,53.0,104.9,918.0,74.17999999999999,52.8,112.2744661,60.164079459999996,15.360199999999997,244.0,16.439799999999998,,108.08246933999999,47.2,1532114220.0,413.32850804,404.256475,111.66047584,-82.441476642,182.94893016,112.2744661,60.164079459999996,91.71235498799999,108.08246933999999,107.13096224,116.34294858000001,117.11822524000002,115.10933823999999,116.02188432,114.88199286,116.56563878,119.26993106,117.6220863,36.96117671,63.67899908999999,5.3476201979999995,23.202902752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2403295594,23.187609243999997,0.0,1.0,194.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,47.2,26820.035750000003,3766.3389342,4011.3112,62.729687862000006,26928.4,0.0,3964.7614122
2018-07-20 14:20:00,1532114520.0,53.4,105.21999999999998,928.2,74.14000000000001,53.0,113.00029762000001,60.150165908,15.880599999999998,244.0,16.6786,,108.06700068,47.24,1532114520.0,417.00808816,407.91537938,111.73985861999999,-82.44910209,183.91069822,113.00029762000001,60.150165908,91.763722306,108.06700068,107.79887228,117.13950884,117.74618869999999,115.67680155999999,116.76078023999999,115.33546912,117.38475509999998,119.93108897999998,118.29103875999999,36.997691327999995,63.979609227999994,5.290741158,23.15247458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3247593152,23.145377692,0.0,1.0,199.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0,47.24,27036.154152000003,3805.0133424,4069.5784,62.75106321,27074.2,0.0,4027.2116352
2018-07-20 14:25:00,1532114820.0,54.6,105.8,935.0,74.2,53.3,113.35077372,60.03381976200001,15.9726,243.8,17.1602,,108.59936755999999,47.3,1532114820.0,419.84454624,410.41497066,111.14358264,-82.444412302,185.29267302,113.35077372,60.03381976200001,92.01750259999999,108.59936755999999,107.99331938,117.56554144000002,118.2398929,116.21606464000001,117.24609070000001,115.83400626,117.86599443999998,120.43742792,118.74489666,36.722983858,64.855245102,5.394122941,23.310835906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3501753724,23.255298142000004,0.0,1.0,204.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,47.3,27235.704702000006,3906.8968456000002,4183.769399999999,62.883089808,27432.4,0.0,4141.2734156
2018-07-20 14:30:00,1532115120.0,55.2,105.68000000000002,955.4,74.2,53.5,113.14826989999999,60.00477498,16.1662,246.0,17.2602,,108.82191324,47.3,1532115120.0,418.95911574,409.38850520000005,110.99534145999999,-82.43384209599999,185.43314402000004,113.14826989999999,60.00477498,92.315023778,108.82191324,107.58567350000001,117.37659228,118.14262856,116.12352954,117.1298808,115.81296502000001,117.68215376,120.27924828,118.55836038,36.654697152,65.15389575399999,5.410090494,23.350077836000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.404340512599999,23.347420720000002,0.0,1.0,209.0,1.0,15.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2,47.3,27827.729214000003,3944.6992668,4246.0091999999995,62.93788780000001,27800.6,0.0,4177.309144000001
2018-07-20 14:35:00,1532115420.0,56.4,105.52000000000001,969.0,74.2,53.7,113.02122272,59.732932418000004,16.165399999999998,244.6,17.7592,,108.51410866,47.4,1532115420.0,420.01426544000003,410.29773246,110.42511884000001,-82.45909849399999,185.82785374,113.02122272,59.732932418000004,92.539732668,108.51410866,107.66763896,117.512798,118.22043422000002,116.16051440000001,117.20021862000002,115.78631584000001,117.78794819999999,120.46724698,118.72336926,36.39093464,65.36060679,5.702146547,23.341997782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5931133404,23.330573436,0.0,1.0,214.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0,47.4,28121.16425,4021.3378276000003,4343.803,62.99201153600001,28313.4,0.0,4275.547282
2018-07-20 14:40:00,1532115720.0,57.0,105.97999999999999,986.0,74.2,54.0,113.39863367999999,59.726448212,16.1522,244.2,17.980600000000003,,108.77080793999998,47.720000000000006,1532115720.0,422.10841294,412.0573356,110.22073284000001,-82.459814392,186.82282576000003,113.39863367999999,59.726448212,92.804654306,108.77080793999998,107.90582866,117.93624674,118.62996532,116.57004508,117.6333756,116.18297324,118.22225508,120.83897066,119.04141416,36.29631746,65.983855062,5.6427804660000005,23.430130752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.722628312200001,23.404242356,0.0,1.0,219.0,1.0,6.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2,47.720000000000006,28272.852120000003,4078.9216659999997,4390.826599999999,63.073197140000005,28565.2,0.0,4339.437389600001
2018-07-20 14:45:00,1532116020.0,57.8,105.46,986.0,74.2,54.2,113.15029838000001,59.466177194,15.9886,245.0,18.1786,,108.77440630000001,47.260000000000005,1532116020.0,422.23835225999994,412.09917153999993,109.65908514,-82.430256424,186.87414466,113.15029838000001,59.466177194,92.979232272,108.77440630000001,107.72596575999998,117.7914112,118.52230776000002,116.45835127999999,117.50174849999999,116.01439902,118.09190775999998,120.86080522,119.04769718,36.035220476,66.013339438,5.897398824000001,23.43095672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7346976156,23.450224640000002,0.0,1.0,224.0,1.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,47.260000000000005,28763.99683,4115.360738199999,4453.7570000000005,63.127522672,28828.0,0.0,4399.7270492
2018-07-20 14:50:00,1532116320.0,58.0,106.2,999.6,74.2,54.5,114.03640352,59.632110051999994,16.644599999999997,244.0,18.520400000000002,,108.8829337,47.32000000000001,1532116320.0,427.2210249799999,416.79827674000006,109.87329038,-82.453977994,188.38817812000002,114.03640352,59.632110051999994,93.072198488,108.8829337,108.67564846,118.80185191999999,119.42298578,117.29801444000002,118.43645598,116.76068896,119.06569387999998,121.74033913999999,119.89294170000001,36.134955508000004,66.64783902399999,5.856538177,23.497154541999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8843161686,23.462435058,0.0,1.0,229.0,1.0,8.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2,47.32000000000001,29095.35383,4155.292288600001,4518.9776,63.209010969999994,28879.4,0.0,4462.084097000001
2018-07-20 14:55:00,1532116620.0,58.0,106.5,1003.0,74.3,54.5,113.97910396,59.87326055,16.5498,244.0,18.520400000000002,,109.62058126,47.440000000000005,1532116620.0,426.14546258,415.65477584,110.13982940000001,-82.447333822,188.34234494,113.97910396,59.87326055,93.408251682,109.62058126,108.22789472,118.54101968,119.38075441999999,117.33924563999999,118.35718299999999,116.91923912,118.88138414,121.55138287999998,119.68818546,36.258761614,66.790962068,5.709081488999999,23.614498939999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.771347352799999,23.57774796,0.0,1.0,234.0,1.0,11.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6,47.440000000000005,29173.038644000004,4166.0556786,4518.9776,63.29273167,28909.8,0.0,4451.7673776
2018-07-20 15:00:00,1532116920.0,57.4,106.62,1030.2,74.26,54.9,114.13502267999999,60.028682630000006,16.354,244.0,18.3796,,109.43758966,47.760000000000005,1532116920.0,427.03948406,416.46741214,110.98043852,-82.42365474,188.04702984,114.13502267999999,60.028682630000006,93.587610718,109.43758966,108.49760878,118.78527352,119.4708453,117.38418642000002,118.42018806000002,116.98213246,118.98637956,121.70864986000001,119.83384344000001,36.647409518,66.338379998,5.698820753000001,23.381273114000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768913196,23.450483664,0.0,1.0,239.0,1.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,47.760000000000005,29560.358159999996,4131.322951199999,4484.6224,63.36819700599999,28834.8,0.0,4415.308000999999
2018-07-20 15:05:00,1532117220.0,57.2,106.32000000000001,1059.0,74.28,55.1,114.11664446,60.339131176,16.249,243.8,18.1398,,109.32500340000001,48.11999999999999,1532117220.0,427.61849924,416.9226278,111.89601235999999,-82.43060356800001,187.59863806000004,114.11664446,60.339131176,93.649338904,109.32500340000001,108.24548444,118.78588164,119.52538732000002,117.41489357999998,118.48783076,116.9284658,119.04634142,121.81005842000002,119.91522003999998,37.068506094,65.788579634,5.798575582,23.270625084000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.717605750200001,23.306035576000003,0.0,1.0,244.0,1.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,48.11999999999999,29996.774824,4109.3492154,4422.6112,63.439177782,29030.2,0.0,4405.697203400001
2018-07-20 15:10:00,1532117520.0,58.0,106.98000000000002,1113.0,74.28,55.5,114.76096016000001,60.70531962399999,16.5868,243.2,18.6796,,109.79169438,49.059999999999995,1532117520.0,431.04909425999995,419.99919172,112.842102,-82.420847162,188.10440796000003,114.76096016000001,60.70531962399999,93.801366852,109.79169438,108.84457640000001,119.53705414000001,120.19561752,118.11572884,119.20238882000001,117.57153292000001,119.77974958,122.4111246,120.46486009999998,37.502733148,65.69328336599999,5.703899964,23.202586474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7428194214,23.286439484000002,0.0,1.0,249.0,1.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,49.059999999999995,30395.897577999996,4189.523594799999,4542.8632,63.547082038,29687.0,0.0,4497.8141658
2018-07-20 15:15:00,1532117820.0,58.0,106.58000000000001,1113.0,74.3,56.0,114.153895,60.564398082000004,16.6626,243.0,18.6204,,109.97952544000002,49.1,1532117820.0,427.6510741200001,416.62375998,112.87179508,-82.403375624,187.10153803999998,114.153895,60.564398082000004,93.90555740799999,109.97952544000002,107.943876,118.71736956,119.59801829999999,117.58900254,118.59233988000001,117.19141626000001,119.103081,121.81652713999999,119.86236174000001,37.516276868,65.285010914,5.708466749,23.048121218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6827942678,23.083451447999998,0.0,1.0,254.0,1.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,49.1,30371.79298,4176.2230794,4524.7572,63.69845079,29569.0,0.0,4465.3967676
2018-07-20 15:20:00,1532118120.0,58.0,106.44000000000001,1113.0,74.3,56.2,114.05596467999999,60.4906779,16.1306,243.6,18.5398,,109.40776344000001,49.1,1532118120.0,427.60581096,416.51431806,112.93723012000001,-82.43527324,186.8663364,114.05596467999999,60.4906779,93.72919166,109.40776344000001,108.18324608,118.87813094,119.49888691999999,117.42130502,118.50092468,117.00261854,119.11226907999999,121.80784028000001,119.84204778,37.546163012,65.058496122,5.786083085,22.944514894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.809301895600001,22.975462540000002,0.0,1.0,259.0,1.0,34.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,49.1,30371.79298,4171.5674924,4516.230600000001,63.752367989999996,29518.2,0.0,4464.9025554
2018-07-20 15:25:00,1532118420.0,56.8,106.3,1497.6,74.32000000000001,57.3,114.01957850000001,63.54108752,16.543,244.0,18.019399999999997,,109.55413698,52.3,1532118420.0,428.4624782000001,417.0373238,118.67858744,-82.40850272,185.37210542,114.01957850000001,63.54108752,93.751607696,109.55413698,107.81171376,118.84271085999998,119.66637294,117.57262718,118.62603046,117.03978188,119.12033826000001,121.95891314,119.93631486000001,40.090615174,63.413192276,5.916736384000001,23.450472350000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.830011326799999,23.031716728,0.0,1.0,264.0,0.8,15.4,0.0,0.0,0.0,0.0,0.4,0.0,0.0,15.4,52.3,34799.155676,4108.4682044,4396.7336000000005,64.063798952,32754.6,0.0,4377.8217628
2018-07-20 15:30:00,1532118720.0,56.2,106.6,1759.2,74.22,58.8,115.36217738,64.76090418599999,16.939799999999998,243.0,18.1,,109.89201390000001,55.96,1532118720.0,435.13185424000005,422.65393826,125.34323748,-82.421547198,183.12648678,115.36217738,64.76090418599999,94.560277516,109.89201390000001,108.62105966000001,119.97123705999999,120.73721802,118.68686972,119.81310122,117.92914626,120.26797708,123.11988228,120.93517951999999,43.014367276,60.006604524,5.573002124,21.746536912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.765660164,22.683067784000002,0.0,1.0,269.0,1.0,3.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3.2,55.96,34784.558639999996,4093.9765423999997,4398.3,64.37796914,34743.2,0.0,4388.6489146
2018-07-20 15:35:00,1532119020.0,57.2,107.04,1785.4,74.26,59.4,115.68464936000001,64.41705674800001,16.404,241.4,18.640800000000002,,110.46262477999998,56.239999999999995,1532119020.0,437.5706552,424.69164522,125.61098974000001,-82.41280630600001,182.86550462,115.68464936000001,64.41705674800001,94.801727834,110.46262477999998,108.58695407999998,120.34041979999999,121.06679274000001,119.03424677999999,120.18428802000001,118.37750539999999,120.65846196,123.54182214,121.29606292000001,43.128443174,59.323682485999996,5.611413551999999,21.288613574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5492212386,21.476583257999998,0.0,1.0,274.0,1.0,8.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,8.0,56.239999999999995,34838.24714,4178.793573000001,4499.5124000000005,64.57096713199999,35149.6,0.0,4489.672856
2018-07-20 15:40:00,1532119320.0,58.0,107.34,1807.0,74.3,60.0,116.16168234,64.481773726,16.425800000000002,240.4,19.201,,110.94152558,56.56,1532119320.0,440.54977700000006,427.3281399400001,125.84485724000001,-82.438104532,183.63838874000004,116.16168234,64.481773726,94.772302578,110.94152558,108.80711178000001,120.84407166000001,121.65211144,119.63425355999998,120.78781097999999,118.90175720000002,121.21188042000001,124.05385662,121.7596008,43.227738092,59.584532100000004,5.597918448,21.254035633999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5870083084,21.227094636,0.0,1.0,279.0,1.0,13.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,13.0,56.56,34712.54805600001,4245.0085284,4615.839999999999,64.76368631,35450.6,0.0,4580.6983222
2018-07-20 15:45:00,1532119620.0,58.0,107.6,1807.0,74.38,60.0,116.47235756,64.491982164,17.0342,241.6,19.200000000000003,,110.73852308000001,56.760000000000005,1532119620.0,442.21041927999994,429.1197632,126.4056339,-82.434421986,183.7801925,116.47235756,64.491982164,94.78022249799999,110.73852308000001,109.21540428,121.25871677999999,121.91777087999999,119.83653202,121.03570866,119.10534002,121.51979020000002,124.33818428,122.07365623999999,43.465725672000005,59.44200823599999,5.601298701,21.026256498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.583418699400001,21.138952103999998,0.0,1.0,284.0,1.0,18.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,18.0,56.760000000000005,34477.739388,4254.1569578,4638.739799999999,64.833292014,35441.6,0.0,4596.019242799999
2018-07-20 15:50:00,1532119920.0,58.0,108.02000000000001,1807.0,74.42,60.3,117.09352550000001,64.82970659200001,16.4524,242.0,19.3388,,111.05549932000001,56.92,1532119920.0,445.0883175,432.1883366,126.94341606,-82.440132252,184.54896316,117.09352550000001,64.82970659200001,94.897358698,111.05549932000001,109.94091180000001,121.82312872,122.47261788,120.45875936,121.67881416,119.64120199999999,122.16286792000001,124.82886658,122.60871637999999,43.6929066,59.720096590000004,5.515190895000001,21.136799996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5755859678,21.037255164,0.0,1.0,289.0,1.0,23.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,23.0,56.92,34242.930720000004,4268.900246200001,4679.989599999999,64.946901136,35320.2,0.0,4622.8684604
2018-07-20 15:55:00,1532120220.0,58.0,108.04,1807.0,74.52000000000001,60.5,116.98179698000001,64.640415418,16.478,241.0,19.301,,111.3955802,57.04,1532120220.0,443.96196584,430.95918950000004,127.23797316,-82.42227814000002,184.12929369999998,116.98179698000001,64.640415418,95.097894098,111.3955802,109.64136690000001,121.68540188,122.38194820000001,120.31595406000001,121.50321886000002,119.64278015999999,121.95970154,124.63768645999998,122.39541572,43.817498224000005,59.491607214,5.413618744,20.822917198000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4613417406,20.966383558,0.0,1.0,294.0,1.0,28.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,28.0,57.04,34203.795942000004,4270.0146396,4651.541,65.08660625,35274.0,0.0,4611.946465200001
2018-07-20 16:00:00,1532120520.0,58.0,107.82000000000001,1807.0,74.6,60.0,116.75778353999999,64.70513516999999,16.727,241.8,19.1796,,111.38318362,57.08,1532120520.0,443.5489589999999,430.55390546,127.45322274,-82.397343374,183.69495904000001,116.75778353999999,64.70513516999999,95.007894266,111.38318362,109.37611568,121.39319742,122.19552014000001,120.1710499,121.33295688000001,119.43245418000001,121.73844776000001,124.56641408,122.32377493999999,43.90815368199999,59.12854494999999,5.565991403,20.796981492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4828005006,20.836021629999998,0.0,1.0,299.0,1.0,33.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,33.0,57.08,34282.065497999996,4262.3256068,4637.6632,65.023637394,35461.8,0.0,4607.7567354
2018-07-20 16:05:00,1532120820.0,57.6,108.04,1796.2,74.55999999999999,59.0,117.17117692000002,65.070552548,16.7592,242.0,19.1602,,111.60369752000001,57.28000000000001,1532120820.0,444.59192034000006,431.65915506,128.07170620000002,-82.432116684,183.91603472,117.17117692000002,65.070552548,95.02447516999999,111.60369752000001,109.82633628,121.71679793999999,122.46391752,120.43653382,121.63309285999999,119.73945103999999,122.01702578,124.74500216000001,122.51738894,44.168215274,59.17103254,5.346212017,20.902337273999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4376325926,20.893784410000002,0.0,1.0,304.0,1.0,38.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,38.0,57.28000000000001,33611.29497,4241.3452132,4636.7684,64.723716616,35493.2,0.0,4585.046860400001
2018-07-20 16:10:00,1532121120.0,58.0,107.88,1807.0,74.58,58.7,116.62518492,65.000537824,17.1032,242.0,19.2204,,111.63556068,57.2,1532121120.0,441.88671080000006,428.6960897,127.72691465999999,-82.43573854399999,183.47649848,116.62518492,65.000537824,95.16424875,111.63556068,109.120704,121.20620004,122.05136848,120.05303654000002,121.17214215999999,119.46313531999999,121.54979416,124.28261246000002,121.99916722,44.023421234,59.19388602600001,5.373982315,20.977116592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3589518262,20.891858898,0.0,1.0,309.0,1.0,43.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,43.0,57.2,34008.122052,4263.376476799999,4651.3368,64.661203624,35856.0,0.0,4591.6522704
2018-07-20 16:15:00,1532121420.0,58.0,107.74000000000001,1807.0,74.52000000000001,59.0,116.9163618,64.89125904400001,16.8452,242.0,19.3398,,111.42306088000001,57.160000000000004,1532121420.0,444.70443510000007,431.60408918,127.81467328,-82.38594151,183.68954022,116.9163618,64.89125904400001,95.02871166999998,111.42306088000001,109.51987348,121.618217,122.37041276000002,120.31660298000001,121.50862804,119.54712606000001,121.95520408,124.76374922,122.50725746,44.060194494,58.925791018,5.59089566,20.831064554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5111974616,20.809539108000003,0.0,1.0,314.0,1.0,48.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,48.0,57.160000000000004,33968.987274,4258.624430400001,4680.2316,64.689451312,35763.8,0.0,4618.430496399999
2018-07-20 16:20:00,1532121720.0,58.0,107.92,1807.0,74.6,58.5,116.6419003,64.94646938599999,16.8244,242.0,19.2,,111.17718152,58.18000000000001,1532121720.0,441.68191504000004,428.60911712000006,127.77361108,-82.415141484,183.50255022000002,116.6419003,64.94646938599999,95.124699156,111.17718152,109.45811474,121.36201054,122.01575168,119.98930351999999,121.18074157999999,119.39819366000002,121.693997,124.24744856,121.98375934,44.043024658,59.25510168200001,5.341859035000001,20.903444731999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4277251798,20.967728488,0.0,1.0,319.0,1.0,53.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,53.0,58.18000000000001,32129.652710000002,4264.6584986,4646.400000000001,64.62523918,35918.4,0.0,4589.638086
2018-07-20 16:25:00,1532122020.0,58.0,107.52000000000001,1807.0,74.6,58.5,116.54154831999999,64.836547378,16.992399999999996,242.0,19.1602,,110.90663986000001,57.11999999999999,1532122020.0,442.02479628000003,429.02991144,127.71746392,-82.398347716,183.17886484,116.54154831999999,64.836547378,95.00919030600001,110.90663986000001,109.40284682000001,121.32201291999999,121.97499335999998,119.91702404,121.11733874,119.19625368000001,121.64486178,124.30697298,122.05840914000001,44.01941109,58.87189188800001,5.516860814,20.81713629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4849256654000005,20.813021463999995,0.0,1.0,324.0,1.0,58.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,58.0,57.11999999999999,34203.795942000004,4250.931969,4636.7684,64.62523918,35953.2,0.0,4593.0213008
2018-07-20 16:30:00,1532122320.0,58.0,107.61999999999998,1807.0,74.52000000000001,58.9,116.52090444000001,64.811180586,16.9392,242.0,19.1398,,110.99817779999998,57.04,1532122320.0,442.2165425,429.09432794,127.75451324000001,-82.43468295400001,183.18655084,116.52090444000001,64.811180586,94.98213274199999,110.99817779999998,109.26559538000001,121.25447972000002,122.00183822,119.95219582000001,121.11134588,119.22592858,121.57962258,124.3398289,122.06974333999999,44.035088178,58.84672195,5.54883893,20.776092411999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.516696121799999,20.810985082,0.0,1.0,329.0,1.0,63.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,63.0,57.04,34203.795942,4254.43285,4631.8315999999995,64.66275639400001,35805.4,0.0,4594.821238400001
2018-07-20 16:35:00,1532122620.0,58.0,107.55999999999999,1807.0,74.52000000000001,58.8,116.66824067999998,64.884577366,16.7432,241.8,19.1796,,110.90551823999999,57.0,1532122620.0,442.70379252000004,429.63146234,127.71936772,-82.418299402,183.46522692000002,116.66824067999998,64.884577366,94.938201016,110.90551823999999,109.37217974,121.4259078,122.12008702,120.05925738,121.25016206000001,119.32190372,121.74395594,124.42253859999998,122.16313114000002,44.020096538,59.042688292,5.494890485,20.864480831999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5392116044,20.783945896,0.0,1.0,334.0,1.0,68.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,68.0,57.0,34282.065497999996,4252.300652399999,4637.623399999999,64.636207846,35841.8,0.0,4599.4769096
2018-07-20 16:40:00,1532122920.0,58.0,107.7,1807.0,74.5,58.6,116.33584398,64.83739959399999,16.6398,241.0,19.2398,,110.80712972,57.04,1532122920.0,441.20108626,428.03812271999993,127.66378868,-82.41415673200001,182.95881528,116.33584398,64.83739959399999,94.94516729,110.80712972,109.5311076,121.11758732000001,121.79867218,119.71432569999999,120.86848274000002,119.08168368,121.42091774000001,124.16560713999999,121.88426988,43.996919518,58.793208113999995,5.548425921,20.84048008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.470368853800001,20.948556914,0.0,1.0,339.0,1.0,73.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,73.0,57.04,34164.661164000005,4256.9014852,4636.791799999999,64.56553898799999,35888.4,0.0,4585.183133
2018-07-20 16:45:00,1532123220.0,58.0,107.97999999999999,1807.0,74.66,58.5,117.00956824,64.917081552,16.704,241.0,19.3786,,111.40177924,57.0,1532123220.0,444.6379639,431.59419147999995,127.69143800000002,-82.42062553199999,183.89309656,117.00956824,64.917081552,94.94398314999998,111.40177924,109.60931166,121.63061192,122.43918928000001,120.39088264,121.55157918,119.66270336,121.97021072,124.75287996,122.50612827999998,44.008510177999995,59.14021656600001,5.496560024,20.908571377999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5934056016,20.821447428,0.0,1.0,344.0,1.0,78.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,78.0,57.0,34556.008944,4266.8845234,4670.2426,64.67650309,35924.4,0.0,4617.9404742
2018-07-20 16:50:00,1532123520.0,58.0,107.75999999999999,1807.0,74.7,58.5,116.5557545,64.834925062,16.8836,241.0,19.2398,,111.18869274000001,57.0,1532123520.0,442.42733216,429.27145088,127.59342752,-82.41601648,183.46029744000003,116.5557545,64.834925062,95.033709716,111.18869274000001,109.11254946000001,121.31293994,122.04924702000001,119.97006852000001,121.1338129,119.33671636,121.60618892000002,124.37518706,122.09998962,43.96718933799999,59.085110355999994,5.544235110000001,20.867735722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4913552502,20.885311872,0.0,1.0,349.0,1.0,83.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,83.0,57.0,34634.2785,4259.4462958,4636.7918,64.71067903,35951.4,0.0,4596.9574674
2018-07-20 16:55:00,1532123820.0,58.0,107.52000000000001,1807.0,74.7,58.5,116.41931948000001,64.590558962,16.5876,241.0,19.0592,,111.15402164,56.92,1532123820.0,441.48820182,428.35560934000006,127.49454971999998,-82.437993512,183.09400078000002,116.41931948000001,64.590558962,94.981338046,111.15402164,109.03188600000001,121.1061855,121.93063532000001,119.85491490000001,120.9926727,119.16963560000002,121.42800428000001,124.21467118000001,121.93965474,43.925559888,58.87932961200001,5.5203352390000004,20.664999075999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498129559400001,20.804229336,0.0,1.0,354.0,1.0,88.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,88.0,56.92,34790.817612,4251.2103782,4593.2672,64.71067903,35972.4,0.0,4588.0919692
2018-07-20 17:00:00,1532124120.0,58.0,108.2,1807.0,74.76,58.4,117.25356860000002,64.867653238,17.0324,241.6,19.398999999999997,,111.29699694000001,57.0,1532124120.0,445.56252036000006,432.57500577999997,127.64213981999998,-82.423283424,184.24696934000002,117.25356860000002,64.867653238,94.9895575,111.29699694000001,109.81528728,121.96094388000002,122.6150972,120.60942982000002,121.77156498000002,119.83919370000001,122.28968272,124.9099269,122.67662751999998,43.9876548,59.337042438000005,5.423058914,20.879998436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.507564125,20.739477886000003,0.0,1.0,359.0,1.0,93.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,93.0,57.0,34751.68283399999,4274.639814,4686.758,64.73557863399999,35955.4,0.0,4626.7513923999995
2018-07-20 17:05:00,1532124420.0,58.0,107.82000000000001,1807.0,74.8,58.3,116.64277952,64.854659756,17.122600000000002,241.6,19.2602,,111.27090316000002,57.0,1532124420.0,442.68523738000005,429.63783006000006,127.66075731999999,-82.40193871,183.55019529999998,116.64277952,64.854659756,95.00910494600001,111.27090316000002,109.21112824,121.32523592,122.15754864,120.10638548,121.21591875999998,119.43287638,121.64035659999999,124.41976626,122.16457424000001,43.995531206,59.130429029999995,5.521794713,20.859128551999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.502663419399999,20.882517228,0.0,1.0,364.0,1.0,98.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,98.0,57.0,34829.95239,4261.6377478,4653.2480000000005,64.74320284999999,36027.0,0.0,4599.372398400001
2018-07-20 17:10:00,1532124720.0,58.0,107.42,1807.0,74.8,58.3,116.14383128,64.66849578399999,16.5374,241.0,19.0806,,111.21999441999999,56.839999999999996,1532124720.0,439.7245123199999,426.5764062,127.50958064,-82.417651344,182.73691348,116.14383128,64.66849578399999,94.89947566600001,111.21999441999999,108.45292488,120.68625458,121.65816206000002,119.62754376000001,120.70401804000001,119.01752762000001,121.09066124,123.91282283999999,121.62820114000002,43.932005966,58.824090612,5.4843698750000005,20.73648982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4645200602,20.76978726,0.0,1.0,369.0,1.0,103.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,103.0,56.839999999999996,35143.030614,4247.9112184000005,4598.3858,64.74320285000002,36061.8,0.0,4571.2279862
2018-07-20 17:15:00,1532125020.0,58.0,107.34,1807.0,74.8,58.1,116.46273443999999,64.54633506799999,16.7898,241.8,19.140800000000002,,111.33256323999998,56.8,1532125020.0,441.37311382000007,428.35846419999996,127.53272142,-82.400720888,182.96606966,116.46273443999999,64.54633506799999,94.75853103200001,111.33256323999998,108.64625914000001,121.00742128000002,121.95520141999998,119.92801424000001,121.06882236000001,119.19688166,121.40849558,124.19555446,121.94100571999999,43.941766702,58.770515194000005,5.478271288,20.604568368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4854090312,20.650048308,0.0,1.0,374.0,1.0,108.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,108.0,56.8,35221.30017,4245.017391,4628.153200000001,64.68934973,36131.8,0.0,4586.989653
2018-07-20 17:20:00,1532125320.0,58.0,107.35999999999999,1807.0,74.8,58.1,116.32373471999999,64.66420170399999,16.798399999999997,241.0,19.1,,111.20978076000002,56.839999999999996,1532125320.0,440.87948764000004,427.6555242400001,127.56056154000001,-82.43112507800001,182.86375918,116.32373471999999,64.66420170399999,94.69145023600001,111.20978076000002,108.57181502,120.87359981999998,121.81047939999999,119.77340168,120.92018693999998,119.10086148,121.30991868000001,124.11086568,121.81761842,43.953462798000004,58.752893472,5.493883715999999,20.71073891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.459345946000001,20.680661246,0.0,1.0,379.0,1.0,113.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,113.0,56.839999999999996,35143.030614,4245.703717400001,4603.020399999999,64.68934973,36129.8,0.0,4582.234056
2018-07-20 17:25:00,1532125620.0,58.0,107.53999999999999,1807.0,74.9,58.0,116.45215484,64.815120286,17.0346,242.0,19.060200000000002,,111.382033,57.160000000000004,1532125620.0,441.7112859,428.4412668,127.93384957999999,-82.398211404,182.95350804,116.45215484,64.815120286,94.80483961600001,111.382033,108.5853623,121.03893756,121.91784193999999,119.92457277999999,121.06995730000001,119.21658305999999,121.47280717999999,124.25316907999999,121.95514318000001,44.110383352,58.70033899,5.502988333999999,20.704736934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.506200273799999,20.736240103999997,0.0,1.0,384.0,1.0,118.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,118.0,57.160000000000004,34712.54805600001,4252.0868092,4612.568399999999,64.74858994,36164.0,0.0,4589.798474
2018-07-20 17:30:00,1532125920.0,58.0,107.46,1807.0,74.96000000000001,57.9,116.4544345,65.020919256,16.607799999999997,242.0,19.1214,,111.22259746,57.239999999999995,1532125920.0,441.78423502,428.56174365999993,128.2650489,-82.40191004,182.93111292,116.4544345,65.020919256,94.82212673000001,111.22259746,108.53202976,121.03003799999999,121.95466186000002,119.94778818,121.09836148,119.22039864000001,121.45769494000001,124.26569439999999,121.97631808000001,44.249459079999994,58.665418524,5.521883599000001,20.771460184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5479585242,20.699273862000002,0.0,1.0,389.0,1.0,123.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,123.0,57.239999999999995,34673.413278,4249.4348288,4627.3788,64.77312330800001,36213.4,0.0,4590.153241600001
2018-07-20 17:35:00,1532126220.0,58.0,107.1,1807.0,75.08,57.6,116.17933353999999,65.08711952400002,16.7202,241.2,19.140800000000002,,111.29145198,57.44,1532126220.0,440.10883875999997,426.69217131999994,128.6340267,-82.385123896,182.3386279,116.17933353999999,65.08711952400002,94.90785019199998,111.29145198,108.13055424,120.72366982000001,121.67278442,119.67771339999999,120.84068216,118.98946430000001,121.19114457999999,123.97889862000002,121.64866863999998,44.404067934,58.359729286000004,5.469335120999999,20.683051596000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4745953792,20.739179864,0.0,1.0,394.0,1.0,128.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,128.0,57.44,34516.87416600001,4237.1926952,4616.6736,64.795028768,36361.8,0.0,4573.7239552
2018-07-20 17:40:00,1532126520.0,58.0,107.0,1807.0,75.0,57.8,116.32565403999999,65.106158316,17.1148,242.0,19.101000000000003,,111.29553868,57.54,1532126520.0,441.61055972,428.1587639800001,128.8986574,-82.435715022,182.39264552,116.32565403999999,65.106158316,94.893183264,111.29553868,108.14289414,120.90052064000001,121.80821560000001,119.80370264000001,120.97923982,119.03262622,121.31388014000001,124.23522282000002,121.90493576000001,44.514758282,58.15742269,5.579281691,20.591400034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5003752638,20.656204666,0.0,1.0,399.0,1.0,133.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,133.0,57.54,34164.661164,4233.686567399999,4622.442000000001,64.780425128,36292.8,0.0,4587.77375
2018-07-20 17:45:00,1532126820.0,58.0,107.5,1807.0,74.9,58.0,116.37629167999998,64.93740248,16.6232,242.0,19.0398,,111.00250036,57.46,1532126820.0,440.6810932,427.30626601999995,128.55143714000002,-82.3950561,182.55128078,116.37629167999998,64.93740248,94.864820566,111.00250036,108.43492108000001,120.98927232000001,121.78481905999999,119.81507216,120.97547488000001,119.09546178000001,121.37566761999999,124.07590558,121.75522978000001,44.36940448,58.475375224000004,5.378938102,20.567998002000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4621878208000005,20.593139542,0.0,1.0,404.0,1.0,138.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,138.0,57.46,34125.526386,4250.714156200001,4607.6316,64.74858994,36167.4,0.0,4579.2326766
2018-07-20 17:50:00,1532127120.0,58.0,107.17999999999999,1807.0,74.8,58.1,116.25769702,64.872516892,16.8576,241.6,19.060200000000002,,111.05988072,57.239999999999995,1532127120.0,440.44247034,427.1927635,128.39070934,-82.41831335,182.37348948,116.25769702,64.872516892,94.775886636,111.05988072,108.19860098,120.80453382,121.69999163999998,119.73327821999999,120.8815448,118.98445219999999,121.24736226,124.0358151,121.73622890000001,44.302152544,58.33767437600001,5.478531862,20.57036435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4817311758,20.513294402000003,0.0,1.0,409.0,1.0,143.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,143.0,57.239999999999995,34360.33505400001,4239.526779400001,4604.7480000000005,64.68934973,36145.6,0.0,4577.1691252
2018-07-20 17:55:00,1532127420.0,58.0,106.97999999999999,1807.0,74.8,58.2,115.86653174,64.641336726,16.5978,242.8,18.8786,,110.94687238000002,57.2,1532127420.0,438.50933358000003,424.98877866000004,128.15467604,-82.427740894,182.02801252000003,115.86653174,64.641336726,94.67884788,110.94687238000002,107.77732164,120.40079838,121.3494885,119.35697307999999,120.49782350000001,118.66473909999999,120.86138188,123.70390686,121.34876984,44.203180810000006,58.32410565799999,5.48223812,20.43815592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.455867460399999,20.504685634,0.0,1.0,414.0,1.0,148.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,148.0,57.2,34438.60461,4232.7377752,4583.7202,64.71627629,36131.4,0.0,4558.8724798
2018-07-20 18:00:00,1532127720.0,58.0,106.63999999999999,1807.0,74.8,58.5,115.71991376000001,64.40667767400001,16.8446,241.4,19.0214,,110.78673839999999,57.0,1532127720.0,438.12935952,424.47360915999997,127.85231531999997,-82.418899008,181.84596593999999,115.71991376000001,64.40667767400001,94.51768591800001,110.78673839999999,107.57682596,120.25021455999999,121.22940466,119.23841356,120.40416439999998,118.48390795999998,120.74622832,123.63837876,121.25779698000001,44.07620676,58.20758716800001,5.537883208,20.330470917999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524523288199999,20.381501906,0.0,1.0,419.0,1.0,153.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,153.0,57.0,34829.95239,4221.293007,4591.6777999999995,64.79705597,36066.6,0.0,4555.5360482
2018-07-20 18:05:00,1532128020.0,58.0,106.97999999999999,1807.0,74.83999999999999,58.2,115.95262190000001,64.42485910999999,16.7424,241.4,19.0,,110.83732006,56.92,1532128020.0,439.0571226800001,425.47341708000005,127.67748538000001,-82.42054844,182.10222576,115.95262190000001,64.42485910999999,94.372877504,110.83732006,107.96883914,120.44462564,121.39768544,119.4412286,120.59404146,118.65353486,120.93642018,123.79815506,121.43418430000001,44.00270745,58.30407067000001,5.481562415000001,20.422151661999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5126943982,20.37248718,0.0,1.0,424.0,1.0,158.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,158.0,56.92,35064.761058,4232.8499408,4586.559200000001,64.75074299799999,36138.8,0.0,4564.6504456
