Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-20 18:10:00,1532128320.0,58.0,106.81999999999998,1807.0,74.9,58.0,115.75473994,64.298259664,16.2868,241.0,19.0398,,110.86699162,56.8,1532128320.0,437.70945587999995,424.17144752,127.40815052,-82.41337933599999,181.97055532,115.75473994,64.298259664,94.35890579,110.86699162,107.62650140000001,120.2210595,121.19743071999999,119.24162992,120.38823167999999,118.53316038,120.75607306000002,123.56603170000001,121.20442874,43.889254718,58.40452364,5.449688779,20.409004948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.455602271000001,20.405482006,0.0,1.0,429.0,1.0,163.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,163.0,56.8,35416.97406,4227.379056399999,4588.4112000000005,64.74858994,36226.4,0.0,4551.973201000001
2018-07-20 18:15:00,1532128620.0,58.0,106.54,1807.0,74.9,58.0,115.46535606,64.16338127600001,16.8804,239.8,19.0786,,110.60177718,56.64,1532128620.0,436.46316723999996,422.87464278,127.24255847999999,-82.396208408,181.62911426,115.46535606,64.16338127600001,94.234212486,110.60177718,107.35950522,119.96339257999998,120.91072118,118.95573844,120.10985043999999,118.234584,120.46758808,123.35100331999999,120.97527078,43.819494768000006,58.278110926,5.509914736,20.343886512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4766170092,20.376184786,0.0,1.0,434.0,1.0,168.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,168.0,56.64,35730.05228399999,4217.7704856,4574.9038,64.74858994,36251.2,0.0,4540.1446418000005
2018-07-20 18:20:00,1532128920.0,58.0,106.6,1807.0,74.86,58.0,115.47108804,64.12216493999999,16.6938,240.2,19.001,,110.37866274000001,56.6,1532128920.0,436.31751255999995,422.80709108,127.08559381999999,-82.398571722,181.68691536,115.47108804,64.12216493999999,94.105995114,110.37866274000001,107.49841258,120.01554519999999,120.91990358000001,118.93558929999999,120.11855732,118.2085591,120.49467328,123.32570458000001,120.9631421,43.753311022000005,58.361210791999994,5.492054055999999,20.368853922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.525513195,20.325831424,0.0,1.0,439.0,1.0,173.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,173.0,56.6,35730.052284,4219.717299400001,4564.060399999999,64.714123232,36238.4,0.0,4538.897623400001
2018-07-20 18:25:00,1532129220.0,58.0,106.31999999999998,1807.0,74.72,58.5,115.38506378,63.958781341999995,16.500799999999998,240.2,18.979599999999998,,110.689752,56.64,1532129220.0,435.9947722,422.43218590000004,126.95321234000001,-82.42197650799999,181.49211473999998,115.38506378,63.958781341999995,94.117718376,110.689752,107.16629836,119.82036611999999,120.8386011,118.8943236,120.08138972000002,118.13787984000001,120.38852999999999,123.27024245999999,120.89711402,43.697434224,58.22187230000001,5.5120502579999995,20.261347121999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4850681676,20.334029854,0.0,1.0,444.0,1.0,178.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,178.0,56.64,35377.839282,4210.087505400001,4558.883599999999,64.72814183599999,36080.2,0.0,4535.9443556
2018-07-20 18:30:00,1532129520.0,58.0,106.34,1807.0,74.6,58.5,115.28311466,63.8823938,16.618,241.0,18.8796,,110.39361297999999,56.52,1532129520.0,435.39819408000005,421.83520674,126.82450708000002,-82.42636677600001,181.4310786,115.28311466,63.8823938,94.04445964199999,110.39361297999999,107.26008602000002,119.80875285999998,120.74492202000002,118.79192628000001,119.95401165999999,118.04336508000002,120.31550638000002,123.16705018,120.79132954000002,43.643060039999995,58.26402836999999,5.508214903000001,20.239333757999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.514991361600001,20.267547460000003,0.0,1.0,449.0,1.0,183.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,183.0,56.52,35377.83928200001,4210.4387068,4549.9836000000005,64.62523918,36055.8,0.0,4530.323688
2018-07-20 18:35:00,1532129820.0,58.0,106.54,1807.0,74.6,58.5,115.47635224000001,63.85517999599999,16.584200000000003,240.6,19.0398,,110.35821698,56.4,1532129820.0,436.7201222400001,423.24066468,126.68113020000001,-82.42114904600001,181.69111956,115.47635224000001,63.85517999599999,93.909776532,110.35821698,107.51728062,120.00931354,120.92369998,118.96292226,120.132456,118.16521122000002,120.47600726,123.39514033999998,121.03971362,43.58238659,58.2959792,5.563361374,20.272793412000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.537410145000001,20.252785558,0.0,1.0,454.0,1.0,188.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,188.0,56.4,35612.64795,4217.3019716,4580.9316,64.62523918,36038.6,0.0,4543.1947364
2018-07-20 18:40:00,1532130120.0,58.0,106.46,1807.0,74.6,58.6,115.35603096,63.849341366,16.4126,241.0,18.9204,,110.6839986,56.4,1532130120.0,435.47798116,421.90474908000004,126.59566074,-82.42253021399999,181.56181188,115.35603096,63.849341366,93.979701088,110.6839986,107.14850618,119.75012892,120.77713304,118.86572042,120.00606812000001,118.13641236000001,120.31555512,123.18080946,120.80361210000001,43.54629000800001,58.38100243199999,5.447581117,20.30305136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.481200433800001,20.310940592,0.0,1.0,459.0,1.0,193.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,193.0,56.4,35612.64795,4214.629884,4559.7562,64.651787728,36014.4,0.0,4531.331303600001
2018-07-20 18:45:00,1532130420.0,58.0,106.08,1807.0,74.53999999999999,58.9,115.02789578,63.696122874000004,16.4378,241.6,18.8204,,110.25211703999999,56.239999999999995,1532130420.0,433.6064781,420.14609844000006,126.38185604,-82.404758998,181.16168532,115.02789578,63.696122874000004,93.893249556,110.25211703999999,106.79333100000001,119.48911502000001,120.47171174,118.5427461,119.68860454,117.8173916,120.02187011999999,122.8564312,120.49134259999998,43.455772052,58.305254126,5.463446817,20.240350828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4604586346,20.24012928,0.0,1.0,464.0,1.0,158.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,158.6,56.239999999999995,35808.32184,4201.6419202,4546.997,64.68003541600001,35943.2,0.0,4513.471269600001
2018-07-20 18:50:00,1532130720.0,58.0,106.02000000000001,1807.0,74.5,59.0,114.9549655,63.546230105999996,16.5244,241.6,18.8204,,109.96465547999999,56.239999999999995,1532130720.0,433.76905251999995,420.33165499999996,126.21476168000001,-82.412307738,181.08460592,114.9549655,63.546230105999996,93.71719842799999,109.96465547999999,106.88029574,119.50998768,120.42402468,118.47140766,119.64436687999998,117.70607434000001,119.99292366,122.88460008,120.52425911999998,43.384902942000004,58.200005858,5.5692936379999995,20.161327164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5231479908,20.182504721999997,0.0,1.0,469.0,1.0,83.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,83.2,56.239999999999995,35730.05228399999,4199.5445488,4546.795,64.67231866,35910.0,0.0,4515.216721
2018-07-20 18:55:00,1532131020.0,58.0,105.91999999999999,1807.0,74.4,59.0,114.72291474000001,63.53314374,16.6898,242.4,18.701,,109.85901125999999,56.2,1532131020.0,432.09569772,418.69296797999993,126.0240752,-82.41468644000001,180.82178468,114.72291474000001,63.53314374,93.56034849,109.85901125999999,106.66231726000001,119.29358834,120.17196205999998,118.23984553999999,119.37701946,117.50425842000001,119.71857989999998,122.59373941999999,120.23249103999999,43.304073084,58.228045255999994,5.50957631,20.229070655999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.538298906600001,20.236144534,0.0,1.0,474.0,1.0,47.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,47.2,56.2,35612.64795,4195.831298,4533.0838,64.58571521,35900.8,0.0,4499.2104986
2018-07-20 19:00:00,1532131320.0,58.0,106.04,1807.0,74.4,59.0,114.71990553999998,63.330331382,16.5242,240.6,18.8388,,109.74339048000002,56.160000000000004,1532131320.0,432.34684082,418.98622474,125.84079964,-82.385517628,180.80980288,114.71990553999998,63.330331382,93.490117804,109.74339048000002,106.71657207999999,119.26902869999999,120.19285726000001,118.25021555999999,119.39582088,117.50697098,119.74181567999999,122.6374622,120.28477818000002,43.22621299,58.172340672000004,5.564872644599999,20.10411839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5534990972000005,20.14182477,0.0,1.0,479.0,1.0,127.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,127.0,56.160000000000004,35690.917506,4199.949257,4532.611,64.58571521,35890.4,0.0,4501.8389446
2018-07-20 19:05:00,1532131620.0,58.0,105.8,1807.0,74.4,58.8,114.63552451999999,63.27914169999999,16.479800000000004,241.2,18.720399999999998,,109.77624594,56.1,1532131620.0,431.38287658,418.03944341999994,125.60024161999999,-82.435078654,180.69286764000003,114.63552451999999,63.27914169999999,93.410753776,109.77624594,106.47516208000002,119.14756964,120.06122129999999,118.1364644,119.28924323999999,117.39437892000001,119.62555794,122.46967012,120.11599354,43.124012822000005,58.223197518000006,5.480469029,20.155128874000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5028017272,20.146658178000003,0.0,1.0,484.0,1.0,15.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,15.0,56.1,35808.32184,4191.5673582,4515.1572,64.532783234,35973.0,0.0,4492.747181799999
2018-07-20 19:10:00,1532131920.0,58.0,105.5,1807.0,74.36000000000001,58.7,114.23699282,63.023092672000004,16.4912,242.4,18.5806,,109.42780248000001,55.9,1532131920.0,429.38081262000003,416.12708344000004,125.23939711999999,-82.427330006,180.23122638,114.23699282,63.023092672000004,93.22376297400001,109.42780248000001,106.16104706000002,118.78029588,119.71962060000001,117.7840633,118.91082474,117.03974274,119.26899244,122.12006629999999,119.77394202,42.970375382,58.11116009,5.536949187,20.052717295999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5100690902,20.079343127999998,0.0,1.0,489.0,1.0,20.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,20.0,55.9,36121.400064,4181.087033000001,4503.844999999999,64.471751942,36023.0,0.0,4473.671288400001
2018-07-20 19:15:00,1532132220.0,58.0,105.4,1807.0,74.28,58.8,114.22787882,62.834049605999994,15.9616,243.0,18.519399999999997,,109.47705255999999,55.839999999999996,1532132220.0,429.33319958000004,416.19923392,124.92557529999999,-82.42125413600002,180.16421468,114.22787882,62.834049605999994,93.11854701600001,109.47705255999999,106.0735318,118.70232117999998,119.67683828,117.77798872000001,118.90312557999998,117.00433036,119.23422528,122.11177284,119.78691432000001,42.83651585599999,58.05244183,5.55903553,19.997533754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.565844684,20.029038826,0.0,1.0,494.0,1.0,25.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,25.0,55.839999999999996,36082.265285999994,4177.504611800001,4500.154,64.42948450600001,35985.8,0.0,4473.5379222
2018-07-20 19:20:00,1532132520.0,57.8,105.5,1801.6,74.2,59.0,114.21541484,62.81394693000001,16.379,243.0,18.519399999999997,,109.23909074000001,55.8,1532132520.0,429.15917494000007,416.05787776,124.77178714000001,-82.45879598399999,180.12700793999997,114.21541484,62.81394693000001,92.922684532,109.23909074000001,106.14951332000001,118.75057345999998,119.62052766,117.69064146000001,118.841751,116.93117881999999,119.19868149999999,122.08129249999999,119.76155094,42.77074738399999,58.04571548399999,5.54613612,20.04319955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.540360111799999,19.98954664,0.0,1.0,499.0,1.0,30.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,30.0,55.8,35896.402162,4167.0148352,4500.0938,64.41341195,35774.6,0.0,4456.6051876
2018-07-20 19:25:00,1532132820.0,58.0,105.28,1807.0,74.16000000000001,58.8,114.04710922000001,62.58903265,16.269799999999996,241.6,18.601000000000003,,109.17860054,55.67999999999999,1532132820.0,428.02403956000006,415.0000548,124.34921133999998,-82.43723940999999,180.03001282,114.04710922000001,62.58903265,92.870761956,109.17860054,105.82521568,118.52391642,119.44724582,117.53894622,118.66183522000001,116.78423906,119.03705812000001,121.88253598000001,119.57188844,42.59010037,58.147476848,5.5247792669999995,19.998932286000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5350648614,20.047292084,0.0,1.0,504.0,1.0,35.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,35.0,55.67999999999999,36160.534842,4173.050122400001,4493.9818,64.326072314,35974.2,0.0,4461.3891284
2018-07-20 19:30:00,1532133120.0,58.0,105.22,1807.0,74.1,58.9,113.89307321999999,62.55243153599999,16.223600000000005,241.6,18.6204,,108.81513367999999,55.519999999999996,1532133120.0,427.2519504,414.27586314,124.06610468,-82.425445098,179.97385554000002,113.89307321999999,62.55243153599999,92.674594176,108.81513367999999,105.87722008,118.44474038000001,119.30599978000001,117.39218902,118.50499534000001,116.61479016000001,118.8970897,121.74685652000001,119.44158053999999,42.468778889999996,58.226999012,5.548507311,20.083652649999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.541618720200001,20.016247414,0.0,1.0,509.0,1.0,40.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,40.0,55.519999999999996,36356.20873200001,4170.8968322,4498.6562,64.301181668,35937.2,0.0,4454.143990199999
2018-07-20 19:35:00,1532133420.0,57.4,105.08,1790.8,74.02000000000001,58.9,113.78077254,62.517494168,16.2094,243.8,18.1,,108.56866856000002,55.4,1532133420.0,425.7623257799999,413.14294387999996,124.18537962,-82.426063212,179.64848938,113.78077254,62.517494168,92.598695978,108.56866856000002,105.78627864,118.37286906,119.08044801999999,117.17940963999999,118.29007906000001,116.41683438,118.75797010000001,121.48435003999998,119.23718898000001,42.519863584,58.164139348000006,5.456416426,19.997630588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5069098502000005,20.049303102000003,0.0,1.0,514.0,1.0,45.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,45.0,55.4,36108.189096,4124.339217199999,4412.7,64.23209880799999,35556.6,0.0,4393.820793399999
2018-07-20 19:40:00,1532133720.0,57.0,104.82000000000001,1780.0,73.92,58.7,113.17217896,62.293595636,16.192199999999996,244.0,17.8796,,108.23634822,55.08,1532133720.0,422.68542392,410.41483442,124.00406124000001,-82.457708614,178.55353006,113.17217896,62.293595636,92.428384244,108.23634822,105.40372026,117.68826779999999,118.47351864,116.59459818,117.6717838,115.88607066,118.06701278,120.94193764000002,118.74516356,42.44215758,57.61159242800001,5.572984607,19.85143806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.509158739,19.919274628,0.0,1.0,519.0,1.0,50.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,50.0,55.08,36314.12855,4087.305684,4362.6224,64.09330107400001,35370.2,0.0,4333.8426162000005
2018-07-20 19:45:00,1532134020.0,56.0,104.58,1754.0,73.9,58.6,113.11762384,62.39939320999999,15.739999999999998,244.0,17.561200000000003,,108.07597145999998,55.0,1532134020.0,421.0848332400001,409.18316968,124.38652498000002,-82.41695978,177.87492756,113.11762384,62.39939320999999,92.138235782,108.07597145999998,105.134446,117.45335262,118.24651018,116.36276728,117.45773942000001,115.64802565999999,117.91983327999999,120.658158,118.5219192,42.606052055999996,57.21676956399999,5.404295342999999,19.793341154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.473587719799999,19.818249618,0.0,1.0,524.0,1.0,55.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,55.0,55.0,35897.65828,4009.783579,4284.9328,64.04956390800001,34798.0,0.0,4242.371338
2018-07-20 19:50:00,1532134320.0,55.0,104.46,1728.0,73.82000000000001,58.5,113.10159774000002,62.713953776,16.2422,244.0,17.140800000000002,,108.12763699999998,55.480000000000004,1532134320.0,419.98707426,408.31319462,125.15876262000002,-82.42931766600002,177.13990238000002,113.10159774000002,62.713953776,91.851976272,108.12763699999998,104.94606975999997,117.15064224,118.06169335999998,116.21083639999999,117.28642500000001,115.51617966,117.67551744,120.46306424,118.36390357999998,42.935960466,56.67683815800001,5.262305821,19.777993312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337355666800001,19.814606038,0.0,1.0,529.0,1.0,3.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3.0,55.480000000000004,34317.67013200001,3936.2127774,4182.3552,63.954704186,34203.6,0.0,4155.3044578
2018-07-20 19:55:00,1532134620.0,54.8,104.2,1635.8,73.8,58.5,112.49742495999999,61.83127526,15.537200000000002,244.4,16.880599999999998,,107.7229548,54.64,1532134620.0,415.9711760200001,404.6043301,123.65473913999999,-82.427276502,176.28686636,112.49742495999999,61.83127526,91.52918119200001,107.7229548,104.66587234,116.61644802,117.39292029999999,115.59346802,116.60198694,115.00822057999999,117.02036416000001,119.74576074000001,117.68718018,42.291036882,56.54110564,5.18975525,19.540238377999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.200762888400001,19.625764214,0.0,1.0,534.0,1.0,10.0,0.0,0.0,0.0,0.0,0.8,0.0,0.0,10.0,54.64,33927.86002,3908.418178,4125.546,63.93760107000001,33197.0,0.0,4105.0462906
2018-07-20 20:00:00,1532134920.0,53.6,103.83999999999999,1398.8,73.8,58.5,112.06592186,60.61695070200001,15.747800000000002,245.2,16.4,,107.41528782,52.779999999999994,1532134920.0,412.35027469999994,401.62369876,121.02166653999998,-82.424967908,176.07742702000002,112.06592186,60.61695070200001,90.8471688,107.41528782,104.24928252,115.89865298,116.75777252,115.01506497999999,115.96886528,114.50044898000002,116.38422146000002,119.09501724000002,117.14034457999999,41.151610004000005,56.982409798000006,5.074422713999999,19.465340698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.135961162,19.437435263999998,0.0,1.0,539.0,1.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,52.779999999999994,31809.535855999995,3801.2832433999997,4021.3,63.93760107000001,30351.2,0.0,3986.629094
2018-07-20 20:05:00,1532135220.0,53.0,103.58,1313.0,73.8,58.2,111.72123380000001,60.28902952,15.3828,244.2,16.1796,,107.10910043999999,51.239999999999995,1532135220.0,410.0542021,399.67867372,119.39591937999998,-82.437300186,176.27487084,111.72123380000001,60.28902952,90.126260532,107.10910043999999,104.0215259,115.49228558,116.34421837999999,114.62987294,115.54084422000001,114.09478376,115.95513329999999,118.67976774000002,116.78155924,40.440190738,57.595103132,5.060325401999999,19.84883879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0476779086,19.679290130000002,0.0,1.0,544.0,1.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.0,51.239999999999995,32075.877578000003,3746.6264702,3951.0622000000003,63.858642894,29366.6,0.0,3924.0959862000004
2018-07-20 20:10:00,1532135520.0,53.0,103.22,1216.2,73.8,58.2,111.25542908,59.721211326,15.651599999999998,244.0,16.1214,,106.69799619999999,50.480000000000004,1532135520.0,407.7998357,397.6092958599999,117.41426346,-82.414191556,176.49807538,111.25542908,59.721211326,89.73285667399999,106.69799619999999,103.79022458,115.08811270000001,115.87899764,114.16505075999999,115.08931514000001,113.6532911,115.48465390000001,118.270397,116.39840682000002,39.561999408,58.22767840600001,5.142977752,20.159211918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1129311914,20.080420936,0.0,1.0,549.0,1.0,33.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.0,50.480000000000004,30693.144302,3728.7258097999998,3933.6216,63.858642894,28395.0,0.0,3906.517385
2018-07-20 20:15:00,1532135820.0,52.6,102.96000000000001,1136.8,73.83999999999999,58.0,110.68648030000001,58.975338382,15.471200000000001,245.0,15.840800000000002,,106.44147352,49.160000000000004,1532135820.0,404.33653304,394.70389892,115.00854697999998,-82.435043768,176.7775583,110.68648030000001,58.975338382,89.47238051,106.44147352,103.37502294000001,114.43563294,115.27221863999998,113.55973828,114.52205597999998,113.1008182,114.91679488,117.63822164000001,115.85805184,38.484573322,59.139336660000005,5.171571584,20.49076506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.160476854200001,20.379246291999998,0.0,1.0,554.0,1.0,30.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.4,49.160000000000004,30370.970003999995,3688.1529978,3880.8561999999997,63.84012469,27523.2,0.0,3849.5900847999997
2018-07-20 20:20:00,1532136120.0,52.4,102.53999999999999,1109.2,73.9,57.9,110.36142502,59.182386613999995,15.463999999999999,245.2,15.740800000000002,,105.991201,49.6,1532136120.0,402.11079,392.7340485,114.48894354,-82.42668848,176.78114596000003,110.36142502,59.182386613999995,89.162299876,105.991201,102.98665046,114.10791994000002,114.93816366000001,113.18681566000001,114.13260433999999,112.71760752,114.57993040000001,117.22957138,115.48982140000001,38.249331594,59.55157458,5.128396406999999,20.933055028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1826630706,20.811602848,0.0,1.0,559.0,1.0,29.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.6,49.6,29106.399066,3658.7190148,3859.5164000000004,63.864840361999995,27246.4,0.0,3815.6153064
2018-07-20 20:25:00,1532136420.0,52.0,102.28,1054.0,73.9,57.5,110.09261908,58.604305556,15.284200000000002,244.0,15.5816,,105.95184151999999,47.88000000000001,1532136420.0,400.09981682000006,390.98102742000003,112.8799489,-82.447631316,176.93253336000004,110.09261908,58.604305556,88.930207404,105.95184151999999,102.75293078,113.6854026,114.62268576000001,112.83772438000001,113.78717558000001,112.37687258000001,114.21768965999999,116.85935588000002,115.1612265,37.519999994,60.07317749799999,5.0686074130000005,21.084305563999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.068912861000001,20.928954844,0.0,1.0,564.0,1.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0,47.88000000000001,29697.687226000002,3619.2749068000003,3801.9103999999998,63.758979569999994,26680.0,0.0,3770.9925080000003
2018-07-20 20:30:00,1532136720.0,52.0,101.85999999999999,1054.0,73.9,57.5,109.61921886,58.51555207599999,15.415599999999998,244.0,15.4592,,105.20575624,47.6,1532136720.0,397.77393844000005,388.72613112,112.34250574000001,-82.460417216,176.6889418,109.61921886,58.51555207599999,88.69960803800001,105.20575624,102.37649786,113.34603808,114.17171976,112.36900556,113.30488341999998,111.89918218,113.78873378,116.42912933999999,114.73675991999998,37.274231628,60.25981249,5.1175410900000005,21.24132045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0774037778,21.197238072,0.0,1.0,569.0,1.0,17.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.6,47.6,30017.262648000004,3604.8620512,3772.0448000000006,63.758979569999994,26716.8,0.0,3750.3934214
2018-07-20 20:35:00,1532137020.0,51.0,101.66,1037.0,73.88,57.5,109.30161614,58.51560572399999,15.143600000000001,244.6,15.0204,,104.95391096,47.36,1532137020.0,394.9557889,386.31155398,112.33982513999999,-82.459238164,175.99183976,109.30161614,58.51560572399999,88.55135973,104.95391096,102.18144280000001,112.88158111999999,113.68624571999999,111.93527916000001,112.83545469999999,111.50144852000001,113.29995263999999,115.90484898,114.27981224,37.272998974000004,60.086990791999995,4.9781960839999995,21.242606752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.037500425199999,21.239074998,0.0,1.0,574.0,1.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,47.36,29780.158304,3529.3014674000005,3673.9572,63.741767956000004,26203.4,0.0,3654.1903334000003
2018-07-20 20:40:00,1532137320.0,50.4,101.46,1026.8,73.8,57.5,108.92203688,58.46505784,15.0042,245.4,14.760200000000001,,104.57389527999999,47.160000000000004,1532137320.0,392.07246159999994,383.7878992,112.16383090000002,-82.455096142,175.26191744,108.92203688,58.46505784,88.289296236,104.57389527999999,101.79033431999999,112.32468134000001,113.19386449999999,111.42578766,112.31655556000001,111.00926571999999,112.76624086,115.36595766,113.80026884000002,37.19233812,59.89595976600001,4.878231953999999,21.272719726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9320013594,21.270153204000003,0.0,1.0,579.0,1.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,47.160000000000004,29620.370594,3481.0293336000004,3622.0694000000003,63.67292150000001,25890.0,0.0,3586.2286166000004
2018-07-20 20:45:00,1532137620.0,50.0,101.2,1020.0,73.8,57.5,108.60557222,58.43000113000001,15.0382,245.0,14.5204,,104.24910560000001,47.06,1532137620.0,389.62225565999995,381.55520141999995,111.99867418,-82.447199538,174.60562923999998,108.60557222,58.43000113000001,88.021410274,104.24910560000001,101.50394544000001,111.86344027999999,112.72106542000002,110.98453869999999,111.8645057,110.55547066,112.30156164,114.90566554,113.37403744000001,37.11658794,59.69996370199999,4.768465235,21.3134132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7919660076,21.28894076,0.0,1.0,584.0,1.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,47.06,29534.954124,3444.6505709999997,3557.4980000000005,63.67292150000001,25701.6,0.0,3536.2919482000007
2018-07-20 20:50:00,1532137920.0,49.2,101.08,1006.4,73.8,57.5,108.42848251999999,58.44751828999999,14.9124,245.0,14.340800000000002,,103.98637871999999,46.9,1532137920.0,387.95149508,379.99687292,112.0978339,-82.49017812,174.07590838000002,108.42848251999999,58.44751828999999,87.803745908,103.98637871999999,101.38741238,111.54685572000001,112.39655404,110.6541827,111.5512761,110.24838216,111.98707834000001,114.59038275999998,113.07527221999999,37.162065824,59.485525640000006,4.646789707,21.285452466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7418954768,21.28855948,0.0,1.0,589.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2,46.9,29315.522156000003,3385.6195756,3513.496,63.67292150000001,25290.2,0.0,3463.3284591999995
2018-07-20 20:55:00,1532138220.0,48.0,100.84,986.0,73.72,57.4,108.3719484,58.53977018600001,14.754,245.2,13.859199999999998,,103.78821192000001,46.86,1532138220.0,386.54532292,378.88414334,112.39721048000001,-82.451721152,173.51627628,108.3719484,58.53977018600001,87.547823834,103.78821192000001,101.20092354,111.2950011,112.17580011999999,110.45365754,111.336018,110.03290738000001,111.74061514,114.3243322,112.86147817999999,37.299219344,59.191944076000006,4.489529774,21.240550837999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5340168442,21.282179074,0.0,1.0,594.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0,46.86,28678.948534000003,3294.718962,3398.2642,63.57831303600001,24694.4,0.0,3363.9284462000005
2018-07-20 21:00:00,1532138520.0,46.4,100.62,958.8,73.6,57.5,108.14943272000001,58.83121836,14.639999999999997,245.8,13.3,,103.48502262,46.76,1532138520.0,383.57642668000005,376.0360652,113.05758757999999,-82.442704276,172.32519806000002,108.14943272000001,58.83121836,87.244349786,103.48502262,100.90149335999999,110.73509760000002,111.58170354,109.9004998,110.7494256,109.55410035999998,111.1743068,113.7598874,112.31173644,37.600970836,58.56531065400001,4.1623037076,21.230247528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.311576661199999,21.22339508,0.0,1.0,599.0,1.0,5.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8,46.76,27866.387532,3177.0834907999997,3269.1,63.50272063,23815.4,0.0,3222.1664072000003
2018-07-20 21:05:00,1532138820.0,46.0,100.36,952.0,73.66,57.3,108.12934034,58.86689527,14.2202,246.0,13.1602,,103.41138472,46.6,1532138820.0,382.61813166,375.1762703400001,113.08833657999999,-82.45086455,171.95281529999997,108.12934034,58.86689527,87.153205788,103.41138472,100.75240222,110.50092681999999,111.38312864,109.71578966,110.57379768000001,109.3305593,110.98348822,113.57731062,112.14549141999998,37.615067826,58.375504698,4.0161510819999995,21.251827444000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0315521722,21.24900599,0.0,1.0,604.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,46.6,27895.841483999997,3140.725125,3237.4092,63.500810382,23700.8,0.0,3185.2614046000003
2018-07-20 21:10:00,1532139120.0,44.8,100.1,931.6,73.72,57.0,107.83507806,59.217242006000006,14.386199999999999,245.6,12.720400000000001,,103.00391886,46.480000000000004,1532139120.0,379.33867826000005,372.1959752,113.71823085999999,-82.460472212,170.96630528,107.83507806,59.217242006000006,87.008336474,103.00391886,100.42285186000001,109.95021408,110.80438894,109.16092073999998,109.98837332000001,108.84040904000001,110.40744232,112.94888488,111.56595279999999,37.901705668,58.01742038,3.730874745,21.315536343999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8747378938000003,21.305735526,0.0,1.0,609.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,46.480000000000004,27479.436186,3049.3805496,3124.1582,63.472368046,23195.6,0.0,3070.8658202
2018-07-20 21:15:00,1532139420.0,44.2,99.86000000000001,921.4,73.76,57.0,107.70690927999999,59.18608519199999,14.5632,246.2,12.5204,,102.75385542,46.4,1532139420.0,378.42492786,371.37034194,113.97250666,-82.46601962000001,170.40925051999997,107.70690927999999,59.18608519199999,86.898782562,102.75385542,100.20689497999999,109.72695186000001,110.59392948,108.97256812,109.8143107,108.59444966000001,110.20343648000001,112.77310306,111.40483997999999,38.01720942600001,57.636147508,3.6979306969999994,21.16887577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7102316869999994,21.210274816000002,0.0,1.0,614.0,1.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,46.4,27298.66253,3000.070599,3082.4786,63.506319518,22908.0,0.0,3020.3329205999994
2018-07-20 21:20:00,1532139720.0,44.0,99.6,918.0,73.8,56.8,107.43205618000002,59.17621300999999,14.4382,247.0,12.279599999999999,,102.35556774,46.44,1532139720.0,376.86015662000005,369.87380642,114.08928958000001,-82.473390522,169.87438895999998,107.43205618000002,59.17621300999999,86.724541292,102.35556774,99.889486126,109.43215445999999,110.29121230000001,108.64691488000001,109.49163275999999,108.27848372000001,109.889609,112.4712505,111.11198540000001,38.070206764,57.403138458,3.679929225,21.10600625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6484679252,21.130955305999997,0.0,1.0,619.0,1.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,46.44,27197.78273,2977.3848921999997,3033.0612,63.487350986,22895.0,0.0,2992.9613452
2018-07-20 21:25:00,1532140020.0,44.0,99.4,918.0,73.84,56.5,107.1965662,59.023554612,14.5078,246.0,12.3398,,102.13793095999999,46.84,1532140020.0,375.31649948000006,368.4819443,113.83881131999999,-82.474230074,169.58346834,107.1965662,59.023554612,86.65713675800001,102.13793095999999,99.676978072,109.14709514,110.02543226,108.41629509999999,109.23695946000001,108.06943105999999,109.63756375999999,112.17265311999999,110.83898262,37.956552776,57.410815219999996,3.6424164390000002,21.067001842000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6777722172,21.072227154,0.0,1.0,624.0,1.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,46.84,26839.917167999996,2970.4135132,3035.4704,63.441945256,23013.0,0.0,2980.6562612000002
2018-07-20 21:30:00,1532140320.0,43.6,99.14000000000001,911.2,73.8,56.5,106.94376716,59.039431272,14.1,247.4,12.119399999999999,,101.80264766,46.4,1532140320.0,373.38837298000004,366.71367327999997,113.90914461999998,-82.471825714,169.0435731,106.94376716,59.039431272,86.47765135799999,101.80264766,99.387417264,108.84509512,109.67130362,108.08798356,108.87980242,107.75985038000002,109.27704806,111.79780803999999,110.49049271999999,37.988257562,57.245765078,3.546725585,21.051173712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6212995124000003,21.054926762,0.0,1.0,629.0,1.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,46.4,27035.785974,2933.9242578000003,2998.2509999999997,63.40808500000001,22816.6,0.0,2936.7164652
2018-07-20 21:35:00,1532140620.0,41.6,98.88000000000001,877.2,73.72,56.5,106.67431644000001,59.379030906000004,14.149000000000001,248.0,11.5398,,101.53200249999999,46.4,1532140620.0,371.01967488,364.65882967999994,114.85189586000001,-82.42068904800001,167.82728029999998,106.67431644000001,59.379030906000004,86.30443476600001,101.53200249999999,99.179185896,108.32414367999999,109.1822071,107.61667264,108.38185684,107.28409612,108.77411838,111.33630720000001,110.08466514000001,38.415051338,56.490973065999995,3.410348697,20.963979566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4359112144,20.983410342000003,0.0,1.0,634.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,46.4,25950.775879999997,2787.4962028,2861.8704000000007,63.339555136,21770.4,0.0,2776.6252821999997
2018-07-20 21:40:00,1532140920.0,41.0,98.82000000000001,867.0,73.8,56.5,106.78604116,59.655797656000004,14.318000000000001,247.2,11.398,,101.48667966000001,46.4,1532140920.0,370.65399912,364.43589205999996,115.29688706000002,-82.47527065599999,167.72754212,106.78604116,59.655797656000004,86.328401036,101.48667966000001,99.13859362999999,108.31827686000001,109.15296624,107.61745169999999,108.37456266,107.25661058,108.77030194,111.26473677999999,110.04048889999999,38.61585366600001,56.462805314,3.2544477229999997,21.039943988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3045551538,21.031625138000003,0.0,1.0,639.0,1.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,46.4,25724.3486,2744.475664,2817.5856,63.40808500000001,21474.2,0.0,2731.2911472
2018-07-20 21:45:00,1532141220.0,40.8,98.72,863.6,73.8,56.5,106.6831526,59.587445507999995,14.4422,246.2,11.4194,,101.38127428,46.4,1532141220.0,370.15815402000004,364.02706906000003,115.17952335999999,-82.465367094,167.67214682,106.6831526,59.587445507999995,86.41335446000001,101.38127428,99.03783937,108.19415504000001,109.05048852,107.51814996,108.28622928,107.13713138,108.66836948,111.16757697999999,109.9593872,38.56301132,56.50456981999999,3.276234625,21.02443419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2944633064,21.03359647,0.0,1.0,644.0,1.0,23.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.8,46.4,25623.468802,2727.3157728,2811.4723999999997,63.40808500000001,21377.4,0.0,2713.957779
2018-07-20 21:50:00,1532141520.0,39.4,98.53999999999999,839.8,73.78,56.4,106.27588304000001,59.872790646,13.850999999999999,246.2,10.960199999999997,,101.16201385999999,46.4,1532141520.0,367.11286744,361.150502,115.84643742,-82.467482658,166.70802542,106.27588304000001,59.872790646,86.42998117,101.16201385999999,98.81484864800001,107.66178904,108.50006154,106.9711368,107.76472976,106.67662676,108.12726253999999,110.56936462000002,109.3871871,38.862871302,56.138660804000004,3.111304062,21.009919340000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1623053454,21.010109548,0.0,1.0,649.0,1.0,40.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,46.4,24899.269662,2624.9114568,2698.4296,63.364208032,20682.8,0.0,2596.8504650000004
2018-07-20 21:55:00,1532141820.0,39.0,98.2,833.0,73.8,56.0,105.7531342,59.951773235999994,13.7022,246.0,10.739800000000002,,100.67375899999999,46.4,1532141820.0,364.89114814,358.92861024,115.91013057999999,-82.498952154,165.9624591,105.7531342,59.951773235999994,86.49712998599999,100.67375899999999,98.55841435800001,107.23545476,108.01175742000001,106.47407519999999,107.25037305999999,106.18693514000002,107.68230236,110.13064362,108.94294344,38.891498646,55.831815508,3.189809294,21.060274588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1383427090000002,21.052489902,0.0,1.0,654.0,1.0,45.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,46.4,24715.55061,2585.5481585999996,2641.9908000000005,63.27436249,20630.2,0.0,2555.2202692
2018-07-20 22:00:00,1532142120.0,38.6,98.1,826.2,73.8,56.0,105.93367472,60.013202711999995,14.046199999999999,246.2,10.6602,,100.8372878,46.36,1532142120.0,365.54691198,359.71031367999996,115.95300514,-82.46455661,166.15452546,105.93367472,60.013202711999995,86.57726437800001,100.8372878,98.521526028,107.2924983,108.13788117999998,106.61919704000002,107.43593632,106.27293907999999,107.81929266,110.2605123,109.09961215999999,38.910720562,55.894013132,3.1659374519999997,21.102482154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1802217205999996,21.07448732,0.0,1.0,659.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,46.36,24549.135761999998,2554.6600076,2624.5092,63.27436249,20428.2,0.0,2535.2232554
2018-07-20 22:05:00,1532142420.0,38.0,98.04,816.0,73.8,56.0,105.67271277999998,59.990888029999994,13.853799999999998,246.0,10.5204,,100.59921044000001,46.04,1532142420.0,363.8739503,358.21971582000003,115.81557384,-82.4973991,165.93857038000004,105.67271277999998,59.990888029999994,86.557550614,100.59921044000001,98.34597213999999,107.05389639999999,107.8825145,106.36623177999999,107.14385102000001,106.07162831999999,107.55692567999999,109.92915214,108.8008347,38.849044721999995,56.009418242,3.128121951,21.141843310000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1424819137999997,21.116215782,0.0,1.0,664.0,1.0,82.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.6,46.04,24529.254344,2511.4162508,2588.0184,63.27436249,20117.2,0.0,2486.1183228
2018-07-20 22:10:00,1532142720.0,38.0,97.76,816.0,73.8,55.9,105.40065470000002,59.964323096,14.0024,246.2,10.4796,,100.28660855999999,46.0,1532142720.0,362.50128587999995,357.05086602000006,115.69739958,-82.473291304,165.68392546,105.40065470000002,59.964323096,86.588260186,100.28660855999999,98.10545936000001,106.84415794000002,107.63039424000002,106.09674403999998,106.8747505,105.80166044,107.27217272,109.65640111999998,108.56586786,38.795980314,56.027524330000006,3.165213164,21.168342783999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1282381370000003,21.169995112000002,0.0,1.0,669.0,1.0,106.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.0,46.0,24564.59909,2501.7341806,2580.0816,63.24771195000001,20172.4,0.0,2476.3414299999995
2018-07-20 22:15:00,1532143020.0,37.0,97.5,799.0,73.8,55.6,104.94862612000001,60.084980408,13.699200000000001,246.0,10.0816,,99.938259436,45.88000000000001,1532143020.0,359.9407565,354.70509514,115.92457334000001,-82.49051002399999,164.98958008,104.94862612000001,60.084980408,86.530801928,99.938259436,97.791364176,106.31008718000001,107.14378818,105.61726125999999,106.38732782000002,105.40327314000001,106.80485446,109.14549126,108.09248066,38.897988926000004,55.844088815999996,3.143854534,21.186991486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1816437225999996,21.16536543,0.0,1.0,674.0,1.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.0,45.88000000000001,24156.661803999996,2423.9501420000006,2480.0736,63.16776033,19761.2,0.0,2395.9774096
2018-07-20 22:20:00,1532143320.0,37.0,97.17999999999999,799.0,73.8,55.5,104.65603246,60.095197336,13.4102,247.0,10.0806,,99.745631644,45.8,1532143320.0,358.64871546,353.38940104000005,115.79517204000001,-82.48748037,164.61676464,104.65603246,60.095197336,86.476081814,99.745631644,97.517956494,105.99908421999999,106.86867894,105.34059778000001,106.11032345999999,105.07103014000002,106.47904510000001,108.88694752,107.82624654000001,38.83990068,55.729817135999994,3.170214114,21.25529666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.154768064,21.24604367,0.0,1.0,679.0,1.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.0,45.8,24225.8786,2412.8954194000007,2489.9082,63.141109789999994,19820.6,0.0,2387.0004660000004
2018-07-20 22:25:00,1532143620.0,36.2,97.11999999999999,785.4,73.8,55.5,104.5763199,60.210115394,13.671199999999999,247.0,9.880600000000001,,99.630920042,45.8,1532143620.0,358.02660328,352.90079660000004,116.181475,-82.48104728,164.36932598,104.5763199,60.210115394,86.393525058,99.630920042,97.484718176,105.90819492,106.75034556,105.24117303999999,106.01581244000002,104.9617168,106.4248967,108.76208778,107.72706894000001,39.013116192,55.607238224,3.15074902,21.196999204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1631375835999997,21.2114731,0.0,1.0,684.0,1.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,529.0,45.8,23813.523216,2355.9234028000005,2440.5081999999998,63.141109789999994,19403.8,0.0,2333.0092546
2018-07-20 22:30:00,1532143920.0,35.2,97.08,768.4,73.8,55.5,104.40004752,60.504668007999996,13.685999999999998,247.0,9.6204,,99.52686424800001,45.879999999999995,1532143920.0,356.99125835999996,351.95889514000004,116.80345508,-82.48693278200001,163.92021086,104.40004752,60.504668007999996,86.391258112,99.52686424800001,97.37127337999999,105.69970764,106.53921682000001,105.04475868,105.81743119999999,104.81834337999999,106.22818351999999,108.55390489999999,107.53566191999998,39.291245716000006,55.366305976,3.135614393,21.213422294000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1448882842000003,21.210136516,0.0,1.0,689.0,1.0,34.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.0,45.879999999999995,23231.807594,2285.909454,2376.2388,63.141109789999994,18880.4,0.0,2263.7176499999996
2018-07-20 22:35:00,1532144220.0,35.0,96.75999999999999,765.0,73.82000000000001,55.2,104.10392066,60.560378222,13.5928,247.0,9.4796,,99.23972208,46.0,1532144220.0,355.92971130000006,350.80963604,116.91066592,-82.485224512,163.59420885999998,104.10392066,60.560378222,86.42483379199999,99.23972208,97.150487718,105.46911388000001,106.27252142,104.77716314,105.55064502,104.55069560000001,105.98479311999999,108.3399952,107.30156474,39.33917303,55.254213714,3.197644069,21.22120519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1779891462000003,21.227026382000002,0.0,1.0,694.0,1.0,39.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,539.0,46.0,23045.8795,2261.0322968,2341.4612,63.07720987399999,18901.4,0.0,2244.0190282000003
2018-07-20 22:40:00,1532144520.0,34.6,96.75999999999999,758.2,73.82,55.0,104.0763378,60.618083976,13.439999999999998,247.0,9.4612,,99.23030237,46.0,1532144520.0,355.58555922,350.61053164000003,116.94784596000002,-82.48820333799999,163.4425099,104.0763378,60.618083976,86.50945983,99.23030237,97.12753619,105.36027668000001,106.21176864000002,104.72251722000001,105.51167704,104.4879587,105.91707584000001,108.27057801999999,107.26097374000001,39.355636100000005,55.171931898000004,3.1846359459999998,21.26244788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.171003944,21.242713679999998,0.0,1.0,699.0,1.0,65.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,465.6,46.0,22840.806332,2233.4270232000003,2336.9164,63.023271946,18753.4,0.0,2217.3749761999998
2018-07-20 22:45:00,1532144820.0,34.0,96.62,748.0,73.8,55.0,103.60936458,60.828287239999995,13.2212,247.4,9.2,,98.977123502,46.0,1532144820.0,352.82657652,348.03293528000006,117.36779287999998,-82.51260422,162.7076748,103.60936458,60.828287239999995,86.51478031600001,98.977123502,96.904018716,104.9080886,105.7355863,104.27335998000001,105.03652852,104.08887926,105.44342136,107.71186356000001,106.73348552,39.542829056,54.995811224,3.124120954,21.285458186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1402597834000003,21.288127356,0.0,1.0,704.0,1.0,103.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.0,46.0,22517.54917,2187.3825016,2276.0806000000002,63.00626497,18445.6,0.0,2161.6183078000004
2018-07-20 22:50:00,1532145120.0,33.0,96.22,731.0,73.8,55.0,103.31194482000001,61.045732934,13.1578,246.2,8.9592,,98.693711102,45.96,1532145120.0,351.3904258399999,346.62637565999995,117.93774297999998,-82.505383678,162.02619356,103.31194482000001,61.045732934,86.492903988,98.693711102,96.54856870199998,104.58980349999999,105.43669344,103.97542458000001,104.73554066,103.81779246,105.14681614000001,107.41994738000001,106.44462886000001,39.796061634,54.606246186,3.1326840329999994,21.249671298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1396359790000004,21.237893665999998,0.0,1.0,709.0,1.0,108.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,358.0,45.96,22037.449692000002,2105.0146761999995,2205.7428,63.00626497,17953.2,0.0,2090.8716734
2018-07-20 22:55:00,1532145420.0,33.0,96.03999999999999,731.0,73.86,55.0,103.16361477999999,61.019422894,13.1718,245.8,8.9602,,98.48424409999998,45.96,1532145420.0,350.46075041999995,345.83449764000005,117.96235688000002,-82.53256263799999,161.81975364,103.16361477999999,61.019422894,86.48367861400001,98.48424409999998,96.402778492,104.46874301999999,105.27606084000001,103.83390788,104.57928624000002,103.65181826,104.98106957999998,107.23032232,106.28147927999999,39.80696057000001,54.589431302,3.1178644780000004,21.212462326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1258785920000003,21.244978879999998,0.0,1.0,714.0,1.0,113.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,363.0,45.96,22084.944192000003,2099.0041136,2202.4092,63.057285897999996,17980.4,0.0,2084.6975696
2018-07-20 23:00:00,1532145720.0,25.6,95.82000000000001,683.2,73.9,55.0,102.47825830000002,62.588312947999995,10.519599999999999,247.2,6.9408,,98.231910446,46.08,1532145720.0,345.06190677999996,341.23628898,125.43877904000001,-82.417784808,159.40151006,102.47825830000002,62.588312947999995,86.458849406,98.231910446,96.214671832,103.68721984000001,104.54938809999999,103.09540788,103.75482516,103.1169075,104.09027448000002,106.11148556,105.32260674000001,42.848569114,53.29002448999999,2.8443484430000003,19.739743835999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0606656268,20.915085467999997,0.0,1.0,574.8,0.8,94.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.0,46.08,17257.072672000002,1618.4765794,1704.5469999999998,63.09129985,13984.0,0.0,1608.7763762000002
2018-07-20 23:05:00,1532146020.0,20.2,96.85999999999999,445.4,74.03999999999999,54.1,101.18832382000001,69.54529642,7.982000000000001,247.4,5.4,,98.396260694,52.160000000000004,1532146020.0,339.4984645,335.66909468000006,139.11309375999997,-82.36384668199999,148.56669826,101.18832382000001,69.54529642,87.31722344200001,98.396260694,95.932258096,102.7172899,103.2969306,102.0546536,102.61762184,101.75118,102.11473902,104.94710774,104.15084534,48.346439606000004,43.619590508,2.9625215194,21.198856816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6707178028,19.833642173999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.160000000000004,11126.96813,1306.6295489999998,1314.1388,62.966173914,11171.8,0.0,1251.8002340000003
2018-07-20 23:10:00,1532146320.0,35.0,95.4,765.0,74.12,54.2,102.7150872,59.54411546,13.380399999999998,247.8,9.260200000000001,,97.90236575,46.6,1532146320.0,349.14910378,344.17616523999993,116.86768750000002,-82.50619041600001,160.9054009,102.7150872,59.54411546,87.738004076,97.90236575,95.715884912,104.09569196,104.92830606,103.43734810000001,104.19666895999998,103.19074688,104.6191824,106.96240248,105.93912224,39.318503948,53.942998432,3.224035053,20.225611508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2683925828,20.527330788,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.6,22797.36175,2214.4439728,2294.6898,63.060367736,19396.0,0.0,2197.6003564000002
2018-07-20 23:15:00,1532146620.0,33.4,95.22,737.8,73.92,54.5,102.35833815999999,60.524609034,12.883600000000001,248.6,8.8806,,97.71172810600001,46.08,1532146620.0,346.9097944,342.10090038,117.32872146,-82.493818328,160.65700740000005,102.35833815999999,60.524609034,86.617707966,97.71172810600001,95.589098302,103.68733692,104.50261396,103.05548561999998,103.8043306,102.85578552,104.21244396,106.50294724,105.50871918,39.525053876,54.154060146000006,3.1503810259999994,20.99955516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1626206114000004,20.975990836,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.08,22241.786505999997,2098.1157594000006,2207.6490000000003,62.97347121,18431.8,0.0,2086.331857
2018-07-20 23:20:00,1532146920.0,32.2,94.91999999999999,717.4,73.84,54.5,101.909343,60.994153752,12.9822,249.0,8.5194,,97.403171414,46.0,1532146920.0,344.39678996000004,339.75281856000004,118.19276961999999,-82.534333598,159.71683304,101.909343,60.994153752,86.047676324,97.403171414,95.326939132,103.23554704,104.01791950000002,102.571803,103.3261235,102.443189,103.75446952000001,105.98464672,105.0194199,39.908923382,53.732186330000005,3.1100768850000002,21.085230373999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1333388024000004,21.016951244,0.0,1.0,16.0,0.6,72.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.6,46.0,21627.671526,2005.2305248,2121.3306000000002,62.90582484400001,17809.4,0.0,1997.180282
2018-07-20 23:25:00,1532147220.0,31.4,94.73999999999998,703.8,73.88000000000001,54.5,101.71616522000001,61.216588720000004,13.174200000000003,249.0,8.259199999999998,,97.05106375599999,46.0,1532147220.0,343.77395151999997,339.08599724000004,118.50410062,-82.528897838,159.28619246,101.71616522000001,61.216588720000004,85.980645494,97.05106375599999,95.20747486600001,103.05183858000001,103.82473094,102.37446901999999,103.13432201999998,102.20707702,103.57601127999999,105.85574131999999,104.8799704,40.04670854,53.43045113400001,3.1638051870000004,21.16988018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1630057953999997,21.162271532,0.0,1.0,21.0,1.0,78.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.8,46.0,21248.083672,1944.251237,2056.5407999999998,62.939755388,17411.6,0.0,1945.3445318000001
2018-07-20 23:30:00,1532147520.0,31.0,94.48,697.0,73.8,54.5,101.35572878,61.40302285200001,12.911600000000002,250.0,8.1398,,96.82806695600001,46.0,1532147520.0,341.80932782,337.14453216000004,118.85674356000001,-82.505992438,158.73992798,101.35572878,61.40302285200001,85.960885046,96.82806695600001,94.901414054,102.68213758000002,103.44858615999999,102.04196858,102.76674062,101.91754576000001,103.19333864000001,105.44808758000002,104.47297146000001,40.202662423999996,53.291840394,3.117242691,21.200360426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1098221246,21.191385794000002,0.0,1.0,26.0,1.0,53.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,46.0,20982.26172,1907.6511004,2034.95,62.871894299999994,17207.4,0.0,1908.7412797999998
2018-07-20 23:35:00,1532147820.0,30.6,94.22,689.8,73.8,54.5,101.0842475,61.382491503999994,13.115,248.0,8.0398,,96.536867572,46.0,1532147820.0,340.50562518000004,335.9244603800001,118.90599296,-82.53214656400002,158.31219816000004,101.0842475,61.382491503999994,85.89982298,96.536867572,94.68696718999999,102.44559764,103.17698432,101.76705586,102.49162506,101.6526969,102.93621772000002,105.17648177999999,104.2162182,40.224307870000004,53.13571636,3.1319707119999998,21.158183637999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1332683048,21.182769884,0.0,1.0,31.0,1.0,58.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,46.0,20765.515259999996,1871.2494172,1993.8704000000002,62.871894299999994,17015.0,0.0,1877.083962
