Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-20 23:40:00,1532148120.0,29.8,94.14000000000001,675.6,73.8,54.5,100.77071404,61.658947174000005,12.6446,248.0,7.820400000000001,,96.24286765399998,46.0,1532148120.0,338.64911759999995,334.13636130000003,119.45163354000002,-82.51223925800001,157.54867620000002,100.77071404,61.658947174000005,85.895299834,96.24286765399998,94.54445826999999,102.11276061999999,102.81587448,101.44798592,102.14512422,101.36484764000001,102.5858848,104.78866687999998,103.83886931999999,40.464731354,52.760009321999995,3.068155281,21.19421582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0972819602,21.178317618,0.0,1.0,36.0,1.0,63.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,46.0,20338.043074,1813.5566936,1939.4592,62.871894299999994,16594.0,0.0,1818.8637616
2018-07-20 23:45:00,1532148420.0,29.0,93.97999999999999,662.0,73.8,54.2,100.71352220000001,61.91149204999999,12.756400000000003,248.2,7.660200000000001,,96.052746054,46.11999999999999,1532148420.0,338.10187236,333.72365818,120.15379291999997,-82.52566761,157.09788336,100.71352220000001,61.91149204999999,85.868658852,96.052746054,94.433199422,101.98056120000001,102.70518059999999,101.35670434,102.04787214000001,101.28833684,102.47900722,104.67401912,103.75153806,40.77298684,52.42386424,3.0380158489999998,21.138505212000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0535064992,21.137015368,0.0,1.0,41.0,1.0,80.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.8,46.11999999999999,19842.610208000002,1752.9315356,1901.25,62.791576074,16280.4,0.0,1771.8287914
2018-07-20 23:50:00,1532148720.0,28.8,93.82000000000001,658.6,73.8,54.1,100.64744386,61.961777692,12.3322,248.2,7.5806,,96.090361806,46.2,1532148720.0,337.42163728,333.09696716,120.30175761999999,-82.51390697,156.92345474,100.64744386,61.961777692,85.858435104,96.090361806,94.281326898,101.85508669999999,102.60850573999998,101.28912842,101.96243228,101.18621974,102.38798982,104.53126346000002,103.61873533999999,40.837693762,52.39219128,2.9712914770000003,21.124083933999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9874454134,21.15925055,0.0,1.0,46.0,1.0,91.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.6,46.2,19683.645474,1733.6388282,1881.449,62.76480333200001,16220.0,0.0,1756.8788718
2018-07-20 23:55:00,1532149020.0,28.0,93.66000000000001,645.0,73.8,54.0,100.28331562,62.298634572000005,12.453999999999999,248.2,7.3786000000000005,,95.820480774,46.36,1532149020.0,335.11999791999995,330.94287782,120.89658726,-82.542601734,156.14257576,100.28331562,62.298634572000005,85.899529264,95.820480774,94.09119153200001,101.47656988,102.17261124,100.87114629999999,101.54639968000001,100.86193081999998,101.96977242,104.04667538000001,103.1608577,41.097730852,52.095900382,2.877542073,21.200903722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9079545072000004,21.152974232,0.0,1.0,51.0,1.0,107.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.0,46.36,19165.429114,1673.1613432,1831.3529999999998,62.73803059000001,15843.6,0.0,1699.9565846
2018-07-21 00:00:00,1532149320.0,27.8,93.46000000000001,641.6,73.8,54.0,100.08813907199999,62.302188695999995,12.6694,249.0,7.2612,,95.57483478200001,46.4,1532149320.0,334.12284284,330.21788862000005,121.09127888,-82.48849300200001,155.83161482,100.08813907199999,62.302188695999995,85.87543284399999,95.57483478200001,93.88122438399999,101.32561212,101.97929124000001,100.68393912000002,101.37834278,100.66679972,101.77694935999999,103.83596270000001,103.00630858,41.182513556,51.995652134,2.918169495,21.119675140000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8989506398000002,21.173702776,0.0,1.0,56.0,1.0,112.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.0,46.4,19036.611372000003,1652.5698192,1808.0387999999998,62.73803059000001,15755.6,0.0,1683.2724626
2018-07-21 00:05:00,1532149620.0,27.0,93.17999999999999,628.0,73.8,54.0,99.86159914999999,62.694247610000005,12.510200000000001,248.8,7.0611999999999995,,95.37240805799999,46.519999999999996,1532149620.0,333.06974988,329.46364475999997,121.9622951,-82.50247518,155.09455192000001,99.86159914999999,62.694247610000005,85.82553298599998,95.37240805799999,93.631556034,101.07293012,101.73674478,100.44899094000002,101.17900402000001,100.45313318000001,101.55531106000001,103.61292587999999,102.84519399999999,41.561389804,51.48162605,2.983594855,21.132857808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9705763860000003,21.09263455,0.0,1.0,61.0,1.0,117.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.0,46.519999999999996,18551.487398,1588.0482116,1756.8184,62.73803059000001,15358.0,0.0,1633.6454880000001
2018-07-21 00:10:00,1532149920.0,26.6,93.11999999999998,621.2,73.8,54.0,99.80240548600001,62.716067746,12.4466,248.6,6.9806,,95.27374226399999,46.6,1532149920.0,332.7179601400001,329.20615940000005,122.29411072,-82.551044088,154.80961240000002,99.80240548600001,62.716067746,85.789277158,95.27374226399999,93.5897839,101.02497584000001,101.66753732,100.3871294,101.12770306,100.36635261999999,101.51746168,103.53837036,102.79017196,41.705006600000004,51.271242034,2.987766502,21.01106115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9959390108,21.089043926,0.0,1.0,66.0,1.0,122.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.0,46.6,18296.79731,1558.532714,1735.3693999999996,62.73803059000001,15152.4,0.0,1610.096992
2018-07-21 00:15:00,1532150220.0,26.0,92.94,611.0,73.8,54.0,99.56172887,63.090194336,12.0898,249.8,6.859200000000001,,95.09025272400001,46.8,1532150220.0,331.29548126,327.87299272000007,122.9463272,-82.53134439799999,154.24060092,99.56172887,63.090194336,85.78909365,95.09025272400001,93.337756056,100.7600087,101.42969606000001,100.12583594399999,100.83082857999999,100.18273517999998,101.29703978,103.23597710000001,102.50449664,41.987105242,51.004623857999995,2.9427677770000003,21.103089097999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9596295362,21.050287387999997,0.0,1.0,71.0,1.0,127.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.0,46.8,17864.04073,1511.1709978000001,1713.4204000000002,62.73803059000001,14851.8,0.0,1569.5475428
2018-07-21 00:20:00,1532150520.0,25.4,92.66,600.8,73.8,53.9,99.188469138,63.14400676,12.4294,249.8,6.620400000000001,,94.863862326,46.86,1532150520.0,329.5336672,326.05392308,123.31800056,-82.497765296,153.57669344,99.188469138,63.14400676,85.79141984399999,94.863862326,93.10018389,100.39296418,101.09910648,99.77726199199999,100.47420192,99.857691346,100.9611728,102.85979320000001,102.11294496000001,42.147061281999996,50.716900210000006,2.924475825,20.996945484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9316365220000002,21.047976598,0.0,1.0,76.0,1.0,76.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.2,46.86,17527.226084,1460.3029041999998,1653.7795999999998,62.710928278000004,14592.0,0.0,1527.9280826
2018-07-21 00:25:00,1532150820.0,24.4,92.46000000000001,583.8,73.8,53.6,98.83209286000002,63.623317959999994,12.220400000000001,249.8,6.360200000000001,,94.595858216,47.08,1532150820.0,327.74266936000004,324.22729092,124.2812576,-82.52561848,152.59111346,98.83209286000002,63.623317959999994,85.85875132599999,94.595858216,92.863787992,99.98953937600001,100.72815338000001,99.386436596,100.067768806,99.5103611,100.57631889999999,102.47639668000002,101.71886296,42.560813858,50.1147168,2.8867700760000004,21.062504108000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8919810916000004,21.033702962,0.0,1.0,81.0,1.0,44.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,47.08,16892.363396,1384.5741074,1588.7898,62.62962134200001,14177.2,0.0,1464.5218334
2018-07-21 00:30:00,1532151120.0,24.0,92.17999999999999,577.0,73.8,53.5,98.62788454000001,63.91865928,12.1844,250.0,6.2989999999999995,,94.384726556,47.4,1532151120.0,326.66516562000004,323.05779308,124.84175098,-82.50732262599999,152.13153364000001,98.62788454000001,63.91865928,85.90449109599999,94.384726556,92.604306464,99.74804825200002,100.47867699999999,99.165164476,99.847645632,99.30515742200001,100.35725769999999,102.2450843,101.46571806,42.800736712,49.886449318000004,2.8378335210000003,21.117922568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8537974458,21.10113219,0.0,1.0,86.0,1.0,49.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.0,47.4,16495.08151,1347.4342728,1574.75,62.60251903000001,14022.0,0.0,1436.9561126
2018-07-21 00:35:00,1532151420.0,24.0,91.98,577.0,73.8,53.5,98.364792982,63.812231354000005,11.9296,250.0,6.2806,,94.082292314,47.4,1532151420.0,325.40709974,321.72651038,124.81168106,-82.531842672,151.72860703999999,98.364792982,63.812231354000005,85.907761522,94.082292314,92.35177847199999,99.503208454,100.19220097999998,98.898842,99.55183594600001,99.080021908,100.096057118,101.97396108000001,101.1764008,42.787882214,49.754645952,2.8116078100000004,21.024349142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8104784328,21.056285304,0.0,1.0,91.0,1.0,54.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,47.4,16495.08151,1340.5710082,1570.15,62.60251903000001,14039.6,0.0,1430.3311784
2018-07-21 00:40:00,1532151720.0,14.4,91.97999999999999,436.2,73.82000000000001,53.5,98.03617553,65.456757784,7.098400000000001,250.6,3.8000000000000007,,93.935736256,48.339999999999996,1532151720.0,321.93931938000003,319.21131398,133.47207008,-82.425953386,149.31556648,98.03617553,65.456757784,85.80662444800001,93.935736256,92.30536107,99.156574178,99.88225890999999,98.57693082200001,99.175783748,98.788474122,99.51517243800001,101.215299928,100.62335714400001,46.214114798000004,48.10026654400001,2.5871816119999997,19.24264299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7797683633999997,20.546302981999997,0.0,1.0,57.0,0.6,34.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.8,48.339999999999996,9909.545180000001,801.3772759999999,931.3204,62.619181226,8435.8,0.0,858.2233737999999
2018-07-21 00:45:00,1532152020.0,15.6,92.98,461.6,74.04,53.0,97.290163204,70.00325013599999,9.327200000000001,250.8,4.7,,94.23599035200002,51.879999999999995,1532152020.0,319.6167686,316.60577318,139.43865774,-82.431050004,142.5819011,97.290163204,70.00325013599999,86.857676226,94.23599035200002,92.047627432,98.668561578,99.204758286,98.071682604,98.56472482999999,97.90040298799998,98.384057796,100.706351508,100.04942845600002,48.59738639799999,41.87554959,2.759265256,21.40586374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5464282328000003,20.01857829,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.879999999999995,11421.594315999999,853.7275998000001,1168.4704,62.667560646000005,10079.6,0.0,917.8307629999999
2018-07-21 00:50:00,1532152320.0,24.0,91.42,577.0,74.1,53.0,97.742176118,62.911369322,12.0434,249.2,6.2602,,93.48195001,47.839999999999996,1532152320.0,323.12001102,319.44260256000007,125.44669703999998,-82.515251758,150.42798998,97.742176118,62.911369322,86.5935125,93.48195001,91.81833207199999,98.99668021400001,99.67967566600001,98.357467294,99.025311132,98.522386596,99.546005916,101.47912844,100.67805974,43.058446653999994,48.948861572,2.935883615,19.852922674000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9250233314000003,20.173154324,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.839999999999996,16407.607592000004,1321.8002446,1560.05,62.717843470000005,14310.4,0.0,1416.8073046
2018-07-21 00:55:00,1532152620.0,24.0,91.35999999999999,577.0,73.94000000000001,53.1,97.726514146,63.632171556,12.014999999999999,250.4,6.2193999999999985,,93.38995868399999,47.76,1532152620.0,322.75812366,319.05776760000003,125.21145358000001,-82.558124964,150.65768844,97.726514146,63.632171556,86.14366380599999,93.38995868399999,91.755836658,98.8860779,99.584854914,98.28026173399999,98.96419244799999,98.408241898,99.475955884,101.40067502000001,100.59386568000001,42.958449152,49.25701343,2.86735152,20.673722402000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8909108871999996,20.568621045999997,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.76,16357.622496,1319.3778176,1557.3295999999998,62.61087513,14250.4,0.0,1415.3923144
2018-07-21 01:00:00,1532152920.0,24.0,91.17999999999999,577.0,73.9,53.5,97.66471726,63.62420519999999,11.770999999999999,250.8,6.1796,,93.26993394600001,47.64,1532152920.0,322.32779878,318.65994976,124.99777106000002,-82.51704924399999,150.63202076,97.66471726,63.62420519999999,85.630333776,93.26993394600001,91.613758128,98.83402953800001,99.512146186,98.213155712,98.89532384399999,98.32218634,99.40986054199999,101.30715622,100.50665089999998,42.867337498,49.324864542,2.841933635,20.756867704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8490891080000003,20.725936614000002,0.0,1.0,17.0,0.8,49.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.2,47.64,16407.607592000004,1313.3904874,1549.8397999999997,62.68583001,14130.8,0.0,1413.5687272
2018-07-21 01:05:00,1532153220.0,24.0,91.13999999999999,577.0,73.8,53.5,97.610338456,63.555716362,11.4954,250.4,6.1408000000000005,,93.101718436,47.67999999999999,1532153220.0,322.4600351,318.89993352,124.83607021999998,-82.52558571,150.55591906,97.610338456,63.555716362,85.43071415,93.101718436,91.60272061200001,98.82977878599999,99.490435348,98.158180616,98.87006142599999,98.22884392200001,99.375452364,101.3358243,100.55917035999998,42.798316566,49.220094746,2.948831912,20.757399796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8960513826000005,20.762386512,0.0,1.0,22.0,1.0,66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.0,47.67999999999999,16320.133674,1311.7452964,1537.6408,62.60251903000001,14113.0,0.0,1414.6209655999999
2018-07-21 01:10:00,1532153520.0,9.6,92.16000000000001,230.8,73.85999999999999,53.2,96.09007083200001,71.16989759599998,2.4617999999999998,250.6,2.5398,,93.4792053,52.17999999999999,1532153520.0,310.93434608,309.1315976,148.43083395999997,-82.31679000800001,139.50466218000003,96.09007083200001,71.16989759599998,85.70857944,93.4792053,91.451837386,97.37542298,98.034797448,96.79124472800001,97.189444658,96.8875564,96.914046824,98.78664658400001,98.38787817599999,52.09692969,40.718015584,2.29780734,19.07296791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.479598756,19.019305338000002,0.0,1.0,5.2,0.2,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.8,52.17999999999999,6048.196554,534.478248,605.1,62.571143808,5660.8,0.0,550.934771
2018-07-21 01:15:00,1532153820.0,24.0,91.06000000000002,577.0,74.08,53.0,97.273515142,62.915027167999995,12.314200000000001,250.4,6.1213999999999995,,93.071943156,48.67999999999999,1532153820.0,321.06066604,317.45411186000007,126.20678269999999,-82.54424154,149.31551622,97.273515142,62.915027167999995,86.472877186,93.071943156,91.29274658199998,98.510905888,99.193467902,97.92110448400001,98.60607913200002,97.91223188800002,99.00206943599999,101.0313351,100.24177024000001,43.378493604,48.28418111800001,2.9682551009999996,19.536533562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8010388762000002,20.20533291,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.67999999999999,15870.267816000001,1309.3913859999998,1532.7908,62.701009204,14337.8,0.0,1404.1834276
2018-07-21 01:20:00,1532154120.0,24.0,90.82000000000001,577.0,73.94000000000001,53.0,97.270123168,63.38181435,11.9946,249.6,6.120399999999999,,92.90905501,47.839999999999996,1532154120.0,320.80452826,317.17360132000005,125.07727181999999,-82.54455274400001,149.74907266,97.270123168,63.38181435,85.89289244,92.90905501,91.23760892399999,98.46216594199998,99.164330948,97.84869132,98.558051712,97.917974608,99.040005126,100.97557802,100.18034732,42.901150105999996,48.773494633999995,2.9102241209999997,20.480664248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9321381742000003,19.968780682,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.839999999999996,16307.637400000001,1300.7724134,1527.6204000000002,62.583829263999995,14329.0,0.0,1405.3028959999997
2018-07-21 01:25:00,1532154420.0,9.6,91.28,230.8,73.88,53.1,95.962410362,69.064996394,4.832,249.6,2.5602,,93.059129388,50.6,1532154420.0,310.57253892,308.82657992,145.6881804,-82.332595328,140.85363142,95.962410362,69.064996394,85.407344658,93.059129388,91.09602995,97.129023652,97.838851628,96.62731809,97.041049696,96.829019204,96.960214508,98.70023896000001,98.314977608,50.962767717999995,42.15339245,2.352567253,18.102228678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6555978116,19.354473068,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.6,6523.0549599999995,520.6772607999999,608.9796,62.56098435,5727.0,0.0,561.123703
2018-07-21 01:30:00,1532154720.0,24.0,91.38,577.0,74.08,52.9,96.70344316399999,64.6376633,11.8666,248.8,6.0806,,92.78204099999999,50.92,1532154720.0,319.3060365,315.43288994,127.7064795,-82.532678956,147.09714535999998,96.70344316399999,64.6376633,86.39031605400001,92.78204099999999,91.00246861400001,98.083428742,98.72450187199999,97.405152436,98.092338476,97.24095056799999,98.269045736,100.64747743999999,99.79541825,44.005223230000006,46.44966794,3.0919750799999997,20.632440076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7623137200000003,19.968007206,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.92,14470.685142000002,1320.2975709999998,1512.8296,62.673800578,14341.4,0.0,1391.3467476
2018-07-21 01:35:00,1532155020.0,24.0,90.4,577.0,73.97999999999999,53.0,96.760733692,63.261136435999994,11.4984,249.4,6.179599999999999,,92.47429744799999,47.92,1532155020.0,318.62820580000005,315.08792702,125.15251098000002,-82.536703682,148.92697196,96.760733692,63.261136435999994,85.723236114,92.47429744799999,90.78351689200001,97.98051893200001,98.67489806199998,97.38829393800002,98.054391044,97.48421979,98.56981891999999,100.49972784,99.720429456,42.933287899999996,48.427244132000006,2.959695765,20.327848537999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.958015509,19.740513014,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.92,16282.644852000001,1286.468915,1541.2000000000003,62.617277822000005,14374.2,0.0,1393.576191
2018-07-21 01:40:00,1532155320.0,14.4,90.38000000000001,436.2,73.9,53.0,96.32203782399999,65.117022338,6.946000000000001,250.2,3.7000000000000006,,92.35233954,49.1,1532155320.0,314.31532632,311.75339074000004,134.15984038000002,-82.436380146,146.50719264,96.32203782399999,65.117022338,85.202784012,92.35233954,90.74730207799999,97.50275298599999,98.276426762,96.92230144800001,97.505360168,97.169233912,97.86191211799999,99.539610276,98.974569362,46.47310072,46.96758235400001,2.652531538,18.643921624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8648967934000003,20.009530328,0.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.1,9559.64951,769.0051778000001,905.1,62.55060068,8620.8,0.0,835.2805689999999
2018-07-21 01:45:00,1532155620.0,19.2,91.5,461.6,74.04,52.6,95.673567918,68.861541368,9.3338,250.0,4.719399999999999,,92.56709587999998,52.260000000000005,1532155620.0,312.72425872,309.7799503,139.19632425999998,-82.452754556,140.20386186000002,95.673567918,68.861541368,85.94577381799999,92.56709587999998,90.621092872,97.111211642,97.62177477000002,96.47676231999999,96.994152682,96.27731558,96.868584116,99.18333073,98.531079108,48.484172722,41.02053113,2.8575111929999997,20.37736865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.618337744,19.102588106000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.260000000000005,11184.165111999999,1056.5337783999998,1169.9,62.55792133799999,11573.6,0.0,1083.2439748000002
2018-07-21 01:50:00,1532155920.0,24.0,90.19999999999999,577.0,74.1,52.6,96.64609406400001,62.640600389999996,12.0992,249.6,6.160200000000001,,92.18648923200001,48.08,1532155920.0,318.14054336,314.62152438000004,125.16116358000002,-82.53091109600001,148.43595246,96.64609406400001,62.640600389999996,85.589950306,92.18648923200001,90.624735348,97.92275373,98.59156903,97.277719876,97.973332802,97.355141398,98.47086799600001,100.39278054000002,99.61729435,42.936582688,48.043171904,2.9712002880000004,19.7040177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0050740794,19.67363778,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.08,16257.652304,1279.6312162000002,1537.5704,62.607935894,14545.0,0.0,1390.9679656
2018-07-21 01:55:00,1532156220.0,24.0,90.0,577.0,73.92,53.0,96.408208152,63.410014563999994,11.6656,250.0,6.0816,,92.090964336,47.92,1532156220.0,315.78429778000003,312.72303469999997,126.73373595999999,-82.541650304,148.40638572,96.408208152,63.410014563999994,85.143051292,92.090964336,90.40949108800001,97.577670358,98.29313131800002,96.999051734,97.654267262,97.121238868,98.15312582600001,99.87072252600001,99.194416552,43.57087618199999,48.53566319,2.786208404,19.839138383999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9033263628,20.265133580000004,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.92,16245.156030000002,1272.5786519999997,1520.4,62.567214972,14395.8,0.0,1374.6202124
2018-07-21 02:00:00,1532156520.0,9.6,91.1,230.8,74.0,52.6,95.06780045599999,70.60464820999998,4.6516,250.8,2.4592,,92.38168474999999,52.71999999999999,1532156520.0,308.20312221999995,305.94940456,146.01646055999998,-82.38285771000001,137.56850273999999,95.06780045599999,70.60464820999998,85.44454379,92.38168474999999,90.252250692,96.35827747200001,96.96039417200001,95.83723687800001,96.24034722,95.71282023399999,95.926463972,98.174185822,97.671517508,51.145938524,39.394316921999994,2.603717053,19.458709686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.517035542,18.578348928,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.71999999999999,5598.330693999999,526.9213576,586.1296,62.524787056,5792.6,0.0,547.7302050000001
2018-07-21 02:05:00,1532156820.0,24.0,89.76000000000002,577.0,74.1,52.5,96.017936674,61.944608356,11.6608,248.6,6.0806,,91.918743582,48.339999999999996,1532156820.0,315.51358580000004,311.87657342,125.48161994,-82.548173514,147.23974814000002,96.017936674,61.944608356,85.38066655,91.918743582,89.988929648,97.243158572,97.999528152,96.72225769199999,97.40497496,96.784559872,97.84315111999999,99.814482242,99.007733756,43.071989890000005,47.42526592,2.989797083,18.872618466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9503564078,19.629844123999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.339999999999996,16095.200743999998,1264.4562550000003,1511.5888,62.580459,14615.2,0.0,1376.2879078
2018-07-21 02:10:00,1532157120.0,24.0,89.46,577.0,73.96,52.8,95.974542224,63.098463496,11.621799999999999,248.4,6.0806000000000004,,91.706290166,47.92,1532157120.0,314.94034486,311.46680643999997,124.76179848000001,-82.57065157,147.70893142,95.974542224,63.098463496,84.97976986,91.706290166,89.872656476,97.143072714,97.882672298,96.614476194,97.28858439400001,96.660574014,97.76682186400001,99.687829398,98.91661243399999,42.766484036,48.02110203000001,2.94207021,20.331979462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9645529554,20.026833844000002,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.92,16270.148578000002,1254.0065116,1510.3888000000002,62.546026303999994,14515.4,0.0,1374.8794258
2018-07-21 02:15:00,1532157420.0,9.6,90.02,320.8,73.96000000000001,52.7,94.608804302,69.60386513,4.4841999999999995,248.8,2.5194,,91.91229548999999,52.11999999999999,1532157420.0,304.81439018000003,303.07016286,146.65887438,-82.33365602,137.06479374,94.608804302,69.60386513,84.60032956,91.91229548999999,89.630835114,95.832680348,96.39931205399999,95.406229614,95.592535578,95.38981995,95.437434228,97.411771306,97.01894707199999,51.382323522,39.653022441999994,2.410142767,18.22154161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6509369192000003,18.723793118,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.11999999999999,5535.849324,512.4749222,596.4204,62.518815392,5788.6,0.0,529.5211578000001
2018-07-21 02:20:00,1532157720.0,24.0,89.54,577.0,74.1,52.5,95.31597680400002,62.848296042,11.3978,249.2,5.9796,,91.33792915,48.9,1532157720.0,312.56178946,308.84309618000003,126.27081256000001,-82.54209683,146.12201474,95.31597680400002,62.848296042,85.312296066,91.33792915,89.454460252,96.66841065,97.342696566,96.10432900200001,96.73971920199999,96.04269498,97.12540646,99.159966944,98.32890873599999,43.402953249999996,46.962047802,3.012931932,19.445342794000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7605132922,19.561419903999997,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.9,15745.305076,1256.9066642,1490.1204,62.580459,14634.6,0.0,1358.7440580000002
2018-07-21 02:25:00,1532158020.0,24.0,88.67999999999999,577.0,73.96,52.5,95.13394473999999,62.848627464,11.396199999999999,250.0,5.9592,,90.97183313000001,47.8,1532158020.0,311.22281312000007,307.80588186000006,124.4926146,-82.536413648,146.41102157999998,95.13394473999999,62.848627464,84.648082918,90.97183313000001,89.17634812200001,96.330308324,97.085161814,95.80134434799999,96.473208748,95.87998728800001,96.953414918,98.862235166,98.09682533,42.651420394,47.548786416,2.9628805910000002,20.197207073999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9675284334,19.624067674,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.8,16345.126221999997,1227.0149168,1489.8,62.46449244200001,14678.4,0.0,1355.7880076000001
2018-07-21 02:30:00,1532158320.0,14.4,88.69999999999999,346.2,73.88,52.9,94.10906825200001,67.075014506,4.518,250.0,3.6388000000000007,,91.064784382,49.839999999999996,1532158320.0,303.2305683400001,301.27186726,141.85849554,-82.38496037999998,139.719587,94.10906825200001,67.075014506,84.01679905,91.064784382,88.97042739999999,95.22630469200001,95.98034794200001,94.823169918,95.261033564,94.96065899800001,95.241171074,97.045575254,96.60454789,49.454435954,42.67401175,2.495479642,17.620578560000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7752170054,19.216688612,0.0,1.0,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.839999999999996,9784.58244,734.6888544000001,889.8,62.506599558000005,8707.8,0.0,798.4865468
2018-07-21 02:35:00,1532158620.0,19.2,89.42,461.6,74.05999999999999,52.5,94.394670866,64.847496676,9.3416,249.4,4.7387999999999995,,90.85920796,50.94,1532158620.0,308.31950760000007,304.65846774,130.73262928,-82.54034066599999,141.75578266,94.394670866,64.847496676,84.90308016200001,90.85920796,88.94797261,95.842843764,96.42888314000001,95.216958092,95.819319132,95.004985538,95.905059354,98.204286804,97.38018049800002,45.160945626,43.55149588,2.9855096330000004,19.686551052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6628345853999997,18.811075425999995,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.94,12133.881926,998.2502705999999,1171.251,62.54732471799999,11726.0,0.0,1076.9146984000001
2018-07-21 02:40:00,1532158920.0,24.0,88.38,577.0,73.97999999999999,52.5,94.774730212,62.358579334,11.634400000000001,249.8,5.9388,,90.447101592,47.84,1532158920.0,309.6012577,306.10879586,124.12540487999999,-82.574948292,145.57618999999997,94.774730212,62.358579334,84.26099088999999,90.447101592,88.843719276,96.04692179600002,96.716208896,95.445046754,96.102544808,95.512762958,96.61530050799999,98.49968723999999,97.71414529799999,42.493426178,47.076502742,2.9394150860000003,19.865153160000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9624047622000003,19.203936828000003,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.84,16332.629947999998,1216.7742624,1483.5203999999999,62.48105843999999,14709.0,0.0,1348.0342335999999
2018-07-21 02:45:00,1532159220.0,14.4,88.16,436.2,73.84,52.7,94.076425518,64.801251154,7.018199999999998,250.4,3.6388000000000007,,90.30735652199999,48.8,1532159220.0,303.7915659200001,301.69308938000006,135.43542488,-82.423741144,142.14577276,94.076425518,64.801251154,83.784521168,90.30735652199999,88.550187076,95.27678982999998,96.01136523,94.840850786,95.261529802,94.97476367600001,95.54464806200001,97.179604324,96.705888214,46.965264946000005,44.966168413999995,2.629462695,17.835986216000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8629196923999998,19.437562321999998,0.0,1.0,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.8,9847.063810000001,725.5617927999999,889.8,62.41864010800001,8790.0,0.0,805.4998160000001
2018-07-21 02:50:00,1532159520.0,19.2,88.82000000000001,461.6,74.02000000000001,52.5,93.53075761599999,66.94980184200001,9.009200000000002,250.2,4.6388,,90.46706532600001,51.6,1532159520.0,303.3057256,300.13996088000005,136.51654184,-82.48680979000001,137.6797387,93.53075761599999,66.94980184200001,84.405022202,90.46706532600001,88.30619352,94.929138482,95.46482644400001,94.404546,94.82006063399999,94.195525288,94.804223208,97.067448154,96.348842306,47.421567088,40.612290560000005,2.818084689,19.528234757999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5797852534,18.207662626,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.6,11496.571962,982.3562772000001,1149.75,62.514192722,11757.2,0.0,1049.8877902
2018-07-21 02:55:00,1532159820.0,24.0,87.76,577.0,73.94000000000001,52.5,94.20557764,62.036222167999995,11.3976,250.0,5.899,,89.93937717399999,47.72,1532159820.0,307.35308208000004,303.69541308,124.08587834,-82.547629614,144.67716372,94.20557764,62.036222167999995,83.873571718,89.93937717399999,88.250059492,95.488232452,96.150103656,94.93040551200001,95.550921532,95.000868626,96.072834732,97.994814522,97.167426914,42.476881712,46.682349165999995,2.961849274,19.559340456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.980445251,19.275793100000005,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.72,16382.615044,1195.3896504,1474.75,62.447924158,14754.2,0.0,1336.2391774
2018-07-21 03:00:00,1532160120.0,19.2,87.58,461.6,73.8,52.5,93.369344988,64.48593940399999,9.096,250.2,4.7388,,89.743559124,48.48,1532160120.0,301.46963059999996,298.9096563,133.93988452000002,-82.482899996,141.70676924,93.369344988,64.48593940399999,83.42669201000001,89.743559124,88.027950816,94.583918802,95.325274822,94.10963031,94.59601248999999,94.334612894,94.87807807800002,96.648440678,96.06613258799999,46.355207818,45.058328564,2.696787598,18.130731592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8838209878,19.581443472,0.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.48,13071.102468000001,948.1812976000001,1174.75,62.33080904,11799.4,0.0,1048.1589657999998
2018-07-21 03:05:00,1532160420.0,14.4,88.48,346.2,73.94,52.5,92.86345483400001,66.698919786,6.7501999999999995,250.2,3.4989999999999997,,89.877387804,52.67999999999999,1532160420.0,300.54597402,297.37084336,138.06789247999998,-82.417230178,136.37989246,92.86345483400001,66.698919786,84.013052386,89.877387804,87.908321046,94.357020072,94.829376952,93.781002868,94.238058304,93.483625776,94.107137996,96.43355292,95.70878638800001,48.021585793999996,39.94633956,2.845331558,18.677333994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6071366646,17.891393228,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.67999999999999,8472.473684,721.5866618,854.85,62.447696732,8849.6,0.0,792.2396036
2018-07-21 03:10:00,1532160720.0,24.0,87.22,577.0,73.92,52.5,93.690064366,61.47464078,11.3412,250.0,5.7989999999999995,,89.38101897400001,47.67999999999999,1532160720.0,304.87156798000007,301.45876046,123.39475232000002,-82.576935096,143.62192793999998,93.690064366,61.47464078,83.401627176,89.38101897400001,87.813621616,95.03509824199999,95.625441764,94.392437158,95.047269136,94.476302528,95.54032916000001,97.43431395799999,96.657766498,42.178948307999995,46.187613993999996,2.9677021284,19.295692476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.005476035,18.708355918000002,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.67999999999999,16395.111318,1176.8045871999998,1449.75,62.431355874,14796.8,0.0,1324.7316606
2018-07-21 03:15:00,1532161020.0,14.4,87.35999999999999,346.2,73.78,52.5,92.92678377600001,65.0561533,6.7476,250.4,3.5796000000000006,,89.375455516,49.22,1532161020.0,299.02818377999995,296.83569696000006,136.49663554,-82.407132596,139.88931046,92.92678377600001,65.0561533,83.082257674,89.375455516,87.52992273800001,94.16545392,94.895625352,93.713786408,94.197111902,93.853270924,94.348676964,96.09019304200001,95.58942028000001,47.369575204,43.799117428,2.662636507,17.686578096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.882184994,19.282524784,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.22,9872.056357999998,703.4147999999999,876.1796,62.314236275999995,8869.2,0.0,792.0011806
2018-07-21 03:20:00,1532161320.0,19.2,88.32000000000001,461.6,73.88,52.3,92.41459594599999,67.150039804,8.9976,250.0,4.579599999999999,,89.587613704,51.9,1532161320.0,298.56582168000006,295.55254232000004,137.31096478,-82.47559674600001,135.14615578,92.41459594599999,67.150039804,83.80462978400001,89.587613704,87.35149813199999,93.94057230199999,94.424388734,93.336545372,93.82205994799999,93.11376652,93.66804254600001,95.981443862,95.28935272000001,47.713255008,39.164711932,2.8747567770000004,19.436784797999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6135981902000003,18.093353406,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.9,11384.105496,966.0948056000001,1134.95,62.34342726,11834.4,0.0,1026.0945538
2018-07-21 03:25:00,1532161620.0,24.0,86.78,577.0,73.84,52.5,93.10872963799999,61.34913934,11.265799999999999,249.8,5.7398,,88.95741125,47.68,1532161620.0,302.87023224000006,299.21979224000006,123.63794726,-82.56449465,142.87802488,93.10872963799999,61.34913934,83.133504632,88.95741125,87.29741097399999,94.569375542,95.164816604,93.92353654799999,94.577670474,93.98959628600001,95.09218261200002,96.97980228,96.144811124,42.283484306000005,45.8982226,3.0360814869999997,19.065655036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0550072380000004,18.870579962,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.68,16345.126222,1161.4865286,1433.7898,62.36440046,14818.0,0.0,1313.5839936
2018-07-21 03:30:00,1532161920.0,9.6,87.34,230.8,73.74,52.5,91.87377486400001,68.42172576200001,4.3835999999999995,250.0,2.4194,,89.15969003,50.71999999999999,1532161920.0,292.19947520000005,290.80167758,147.89548158,-82.336533788,132.8877061,91.87377486400001,68.42172576200001,82.93706893199999,89.15969003,87.192281392,93.08432984800001,93.67677534399999,92.64290458,93.027365118,92.75015155599999,92.82622210600002,94.50368293599999,94.18118132,51.829046642,38.38402318,2.307406454,16.592679118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.676153486,18.107366202,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.71999999999999,6585.53633,463.3983274,575.0,62.281090748,5922.4,0.0,512.9653145999999
2018-07-21 03:35:00,1532162220.0,19.2,87.8,461.6,74.02000000000001,52.0,92.078442396,65.77371329600001,8.8476,250.0,4.5398,,89.09082227399999,51.46,1532162220.0,297.74997098000006,294.43820316,133.31803158,-82.515132636,136.00904956,92.078442396,65.77371329600001,83.902155374,89.09082227399999,86.95290698599999,93.56641990800001,94.12956810400001,92.971857056,93.53380224600001,92.80556679,93.599614978,95.792102204,95.02917064199998,46.133140858000004,40.216947368,2.950728244,19.64057244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5461925868,18.50046921,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.46,11783.98626,948.4245457999999,1125.0,62.37750306,11970.4,0.0,1038.9991691999999
2018-07-21 03:40:00,1532162520.0,24.0,86.26,577.0,73.9,52.3,92.54205150799999,61.507609808,11.036,250.0,5.7398,,88.33032967400001,47.6,1532162520.0,300.7076359,297.02806197999996,123.47751642,-82.570993438,142.17391823999998,92.54205150799999,61.507609808,82.918432706,88.33032967400001,86.75440873400001,94.055479586,94.61411593,93.35948475000001,94.00252551599999,93.46033920400001,94.563436408,96.486230116,95.639806568,42.214965594,45.687688116,3.097755066,19.292644214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1173490344,18.951195342,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.6,16432.600140000002,1143.6554290000001,1434.95,62.359949203999996,14939.6,0.0,1302.5299995999999
2018-07-21 03:45:00,1532162820.0,4.8,87.52000000000001,115.4,73.8,52.3,91.25191342000001,69.58716395799999,2.2101999999999995,250.8,1.3194,,88.839991148,52.02,1532162820.0,289.46821256000004,288.41602588000006,151.4025623,-82.307401024,130.09797816,91.25191342000001,69.58716395799999,82.86470928,88.839991148,86.70154908200001,92.598498942,93.13293719200001,92.13668212600001,92.448177302,92.195703228,92.20416378399999,93.86693090000001,93.62253616400001,53.202346420000005,36.23104726199999,2.370622745,16.38481754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7089915319999998,17.727272011999997,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.02,3299.016302,228.2946618,290.05,62.276510466000005,2972.0,0.0,261.0316992
2018-07-21 03:50:00,1532163120.0,24.0,87.24000000000001,577.0,74.08,52.0,91.90533980000001,64.83257197200001,10.7132,250.6,5.501,,88.702460392,50.58,1532163120.0,297.83926548,294.15861324,129.99007082,-82.556983632,137.28871676,91.90533980000001,64.83257197200001,83.773789048,88.702460392,86.485244912,93.41801710600001,94.01192504,92.824901186,93.40585617800001,92.642869284,93.491155228,95.820524028,94.969845252,44.845113827999995,41.468192724,3.0645054480000002,19.987458144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7113735132000003,19.030199856000003,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.58,14683.121798000002,1177.5475178000002,1378.5102000000002,62.427064248,14990.0,0.0,1268.9001207999997
2018-07-21 03:55:00,1532163420.0,24.0,85.9,577.0,73.88000000000001,52.3,92.16606495199999,61.862579152,10.832999999999998,250.8,5.7194,,88.117207618,47.480000000000004,1532163420.0,297.98365814,294.93945054,124.11002536000001,-82.559181986,141.87853926000003,92.16606495199999,61.862579152,82.79144165199999,88.117207618,86.37071905,93.544930684,94.196737384,92.962470832,93.597162516,93.030638348,94.09612625,95.85863561599999,95.155819184,42.476721911999995,46.019903662000004,2.98975423,19.385857242000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0806303918000006,19.162333554000003,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.480000000000004,16495.08151,1131.2466768,1434.4296,62.343153494,14967.0,0.0,1286.4451783999998
2018-07-21 04:00:00,1532163720.0,0.0,87.12,0.0,73.85999999999999,52.0,89.76844251600001,72.97263663,0.0,251.4,0.199,,88.768394994,54.36,1532163720.0,282.87983765999996,281.92904179999994,157.91561642000002,-82.281010058,123.49163572,89.76844251600001,72.97263663,83.04947379,88.768394994,86.102510068,91.13772789999999,91.653384938,90.678622738,90.857203658,90.703234196,90.21465528,92.309245028,92.082701476,55.758043908000005,31.182390702000003,2.3142589580000004,17.214592728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4749475601999995,17.115054374,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.36,0.0,0.0,0.0,62.244427644000005,0.0,0.0,0.0
2018-07-21 04:05:00,1532164020.0,24.0,86.43999999999998,577.0,74.08,52.0,91.774906176,61.082931697999996,10.718999999999998,250.2,5.6602,,88.083771404,49.040000000000006,1532164020.0,298.03679524,294.0901757,125.2440349,-82.57265728600001,139.81981190000002,91.774906176,61.082931697999996,83.44491067999999,88.083771404,86.070824216,93.29060501800001,93.976255866,92.74310016,93.36532288999999,92.54649388200001,93.710018202,95.872663464,94.957544664,42.961035255999995,43.947148414000004,3.182638489,18.121896443999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9275202762,19.054653641999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.040000000000006,15645.334886,1150.0944588,1416.1897999999999,62.427064248,15059.8,0.0,1283.8509248
2018-07-21 04:10:00,1532164320.0,19.2,85.58,461.6,73.84,52.0,91.790703904,62.134540516,8.825,251.0,4.5408,,87.750097304,47.92,1532164320.0,295.6041304,292.77314544,127.87275690000001,-82.52164279,140.2392858,91.790703904,62.134540516,82.355984128,87.750097304,86.04345228399998,93.115254274,93.821179978,92.556271812,93.13534597200001,92.68099340199998,93.56512348999999,95.30320615399998,94.64791156599999,43.98210588599999,44.936079649999996,2.8572076639999997,18.152434632000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0758092,18.119019532,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.92,13171.072660000002,896.5158342000001,1128.6306,62.228118210000005,12065.6,0.0,1030.9757822
2018-07-21 04:15:00,1532164620.0,4.8,87.02000000000001,115.4,73.94000000000001,51.8,89.45315164600001,72.89765562,2.0562,251.2,1.2388,,88.478143492,54.32000000000001,1532164620.0,283.11889286,281.5152682,155.67601006,-82.32467662799999,122.41054460000001,89.45315164600001,72.89765562,82.789231692,88.478143492,85.62315315599999,90.950042696,91.424694112,90.410988524,90.737386396,90.3431826,90.05522415600001,92.363475468,91.98309880400001,54.885405526,30.047069135999998,2.529947162,18.012250098000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4496461226,16.763781936,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.32000000000001,2561.736144,234.4842710000001,270.9796,62.25646866600001,3033.2,0.0,246.36037040000002
2018-07-21 04:20:00,1532164920.0,24.0,85.33999999999999,577.0,74.08,51.8,91.26886402400001,59.923410335999996,10.956399999999999,251.0,5.5806,,87.55799411999999,48.480000000000004,1532164920.0,295.15031946,291.60062664,124.42087891999999,-82.587921708,139.01312084,91.26886402400001,59.923410335999996,82.78289203400001,87.55799411999999,85.476151334,92.71317941199999,93.364244304,92.20004641999999,92.798794978,92.130352784,93.176730846,95.20535825799999,94.377302358,42.612938466,43.807762600000004,3.108438336,17.31047187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9936598554000002,18.617618678,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.480000000000004,15995.230554,1112.1961062000003,1400.7305999999999,62.37253114,15219.2,0.0,1270.736371
2018-07-21 04:25:00,1532165220.0,14.4,85.12,346.2,73.84,52.1,90.76057129,64.14977668200001,6.7142,251.4,3.4408000000000007,,87.305069718,48.62,1532165220.0,290.07069113999995,287.89855508,135.83237663999998,-82.465417362,135.80003838,90.76057129,64.14977668200001,81.737637548,87.305069718,85.35442018799999,91.992562632,92.734622594,91.57188485,92.0143022,91.65285134199999,92.132196856,94.009239278,93.501524524,47.090043764,41.79079913,2.7409532309999998,17.059732922000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9733776414,17.811431884,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.62,9922.041454000002,658.0765212,843.6612000000001,62.255357419999996,9056.2,0.0,763.9269752
2018-07-21 04:30:00,1532165520.0,9.6,86.92,230.8,73.97999999999999,51.7,89.54625386000001,71.546289696,4.254,251.8,2.2786,,87.992019396,53.98,1532165520.0,284.67311761999997,282.6252404,148.3853899,-82.38622362000001,123.62525930000001,89.54625386000001,71.546289696,82.64783489,87.992019396,85.05838190600001,90.99732779600001,91.435887426,90.482177908,90.86198662400001,90.23527687999999,90.35843796200001,92.72840127399999,92.24362608999999,52.049034256000006,30.896858020000003,2.6973722330000003,19.497255446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4798470488,17.167079174,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.98,5423.38286,464.1642567999999,544.1184000000001,62.262243678000004,6078.6,0.0,497.27496059999993
2018-07-21 04:35:00,1532165820.0,24.0,84.75999999999999,577.0,74.02000000000001,51.7,90.648461928,59.45558286600001,10.861,251.2,5.4796,,86.84204202400001,47.980000000000004,1532165820.0,292.65557902000006,288.92857588000004,123.12419184000001,-82.584527202,138.55826622,90.648461928,59.45558286600001,82.02213550799999,86.84204202400001,84.99559087,92.193764444,92.81441032400001,91.604284608,92.20042039,91.653988456,92.702308556,94.62460057799998,93.74962332199999,42.059076872000006,43.933665636,3.101161397,17.396505996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0551952764,18.474729947999997,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.980000000000004,16270.14858,1092.055084,1376.4796000000001,62.295701076000014,15288.2,0.0,1260.7857868000003
2018-07-21 04:40:00,1532166120.0,9.6,84.86,230.8,73.82000000000001,52.0,89.497590306,66.95183552,4.318,252.6,2.3194,,86.88608617999999,50.919999999999995,1532166120.0,282.81033420000006,281.3735447,148.0424378,-82.31940489799999,130.14635812,89.497590306,66.95183552,81.41991615399999,86.88608617999999,84.791495936,90.813042036,91.42415409,90.398744086,90.750061492,90.51896726,90.612745594,92.283263186,91.94326522000001,51.876578544000004,37.86309490800001,2.4456749120000003,15.075256977999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8157905424,16.785982562,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.919999999999995,6623.025151999999,431.04499840000005,554.4,62.2113656,6072.2,0.0,490.864278
2018-07-21 04:45:00,1532166420.0,14.4,86.5,346.2,74.04,51.6,89.16665050200001,69.988979234,6.261799999999999,251.8,3.2989999999999995,,87.426353562,53.4,1532166420.0,284.09972265999994,281.39795468,144.19877595999998,-82.40540257400001,124.99639670000002,89.16665050200001,69.988979234,82.66847778399999,87.426353562,84.773484812,90.74483043000001,91.176051652,90.17603999399999,90.63816615399999,89.97274149799999,90.356824236,92.581192982,91.94130298,50.392283316,32.415203718,2.7746524829999997,19.596695920000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4536273834,17.139243424,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.4,8434.984862000001,685.6083247999999,808.0694,62.2847713,9144.8,0.0,731.9027716
2018-07-21 04:50:00,1532166720.0,24.0,84.58,577.0,73.98,51.8,90.76039020599998,60.757736904,10.558600000000002,251.2,5.4592,,86.67306937,47.44,1532166720.0,292.92873982000003,289.36353802,122.77620121999999,-82.568626808,139.25282494,90.76039020599998,60.757736904,81.830942466,86.67306937,84.964031356,92.13699628799999,92.79733010599998,91.59372913199999,92.21893592,91.58489949,92.675484866,94.688485418,93.852433734,41.912534348,44.564339536000006,3.09204353,18.845202554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0722347062,19.158456462,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.44,16582.555428000003,1085.8444726000002,1371.3592,62.289695398000006,15263.4,0.0,1263.1430516
2018-07-21 04:55:00,1532167020.0,4.8,85.38,115.4,73.82000000000001,51.9,89.271661652,70.50058303200001,2.3398000000000003,252.6,1.2591999999999999,,87.26329962000001,52.2,1532167020.0,280.5737067,279.71528448,154.93940896,-82.24948048200001,124.76845976,89.271661652,70.50058303200001,81.781886508,87.26329962000001,84.72371401400001,90.49388207199999,91.013914168,90.17892356799999,90.46832196400001,90.160842044,90.040904304,91.753187928,91.548205534,54.606904048000004,33.015271838,2.276543882,15.893678988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6199734064,17.01220391,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.2,3324.0088499999997,216.55198879999998,277.2,62.183960564,3033.4,0.0,240.37176159999999
2018-07-21 05:00:00,1532167320.0,19.2,85.78,461.6,74.08,51.5,89.534940022,66.51582912,8.1804,252.0,4.3591999999999995,,87.063245906,52.0,1532167320.0,287.14852592,283.64905519999996,133.6711114,-82.53645094200002,130.50677198,89.534940022,66.51582912,82.905660662,87.063245906,84.50873358199999,91.096532848,91.62262127000001,90.536260066,91.039113026,90.38072876800001,91.02733425400001,93.317798806,92.488904886,46.27231293,37.188973182,2.9539648630000004,20.243516192000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.592359662,19.219666032,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.0,11521.56451,892.6395366,1088.4888,62.290546312000004,12247.8,0.0,990.0926452
2018-07-21 05:05:00,1532167620.0,19.2,83.94,551.6,73.92,51.8,89.971984588,61.077931074000006,8.5618,251.8,4.4602,,86.143024894,47.4,1532167620.0,288.22157880000003,285.2422855,127.15153314,-82.521029258,137.83419085999998,89.971984588,61.077931074000006,81.5301591,86.143024894,84.40426203199999,91.454753444,92.114594844,90.87291051999999,91.42116666000001,91.033606558,91.87181405,93.575366504,92.87218003000001,43.677765678,44.258824344000004,2.900195442,17.400165398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.080610116,18.428354755999997,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.4,13246.050303999999,851.9708189999999,1113.9407999999999,62.239716056,12260.6,0.0,1001.7322064
2018-07-21 05:10:00,1532167920.0,0.0,85.52000000000001,0.0,73.9,51.7,87.653370424,72.937465878,0.0,251.8,0.199,,87.02489030999999,54.540000000000006,1532167920.0,274.74324265999996,273.81970086,160.92297404,-82.23251597400001,118.22049054000001,87.653370424,72.937465878,81.895445024,87.02489030999999,84.114183312,89.29361987600001,89.69741976200001,88.927250598,89.047353684,88.84707336199999,88.3530111,90.34301174800001,90.11660162199999,56.904614882,27.877478796000002,2.463231199,16.032851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5321328997999997,15.701125666000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.540000000000006,0.0,0.0,0.0,62.19583576000001,0.0,0.0,0.0
2018-07-21 05:15:00,1532168220.0,24.0,84.91999999999999,577.0,74.14000000000001,51.4,89.156221516,63.91103094,10.303999999999998,251.6,5.2806,,86.35684426600001,50.540000000000006,1532168220.0,286.86262028,283.18966774000006,129.54180136,-82.55472873800001,132.32055318,89.156221516,63.91103094,82.638685532,86.35684426600001,84.124548984,90.91453439,91.414489946,90.253063868,90.77676888800002,90.05676728199998,90.827381668,93.25299744200001,92.379272224,44.648858776000004,39.067555737999996,3.223050706,19.262172166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9294397848,19.257624766,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.540000000000006,14745.603168000001,1097.6435503999999,1328.6907999999999,62.31257070400001,15397.0,0.0,1209.9632086
