Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-21 05:20:00,1532168520.0,14.4,83.6,436.2,73.84,51.9,89.17549778000001,62.789352570000005,6.333,252.0,3.3388000000000004,,85.73382815400001,48.21999999999999,1532168520.0,284.43180087999997,281.91961232000006,132.46699500000003,-82.48670298800002,134.97222674,89.17549778000001,62.789352570000005,81.160699138,85.73382815400001,84.052997506,90.665250326,91.37352557599999,90.09770448200001,90.586257252,90.287786968,90.82859426799999,92.672210576,92.075481166,45.742413598,42.30001616,2.8999833849999996,17.046938970000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1097115278,17.822122693999997,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.21999999999999,9984.522824,631.845412,821.3184000000001,62.200713174,9186.2,0.0,745.1206071999999
2018-07-21 05:25:00,1532168820.0,4.8,85.7,115.4,73.96,51.5,87.08007412200001,73.81250974,1.9344000000000001,253.0,1.0796000000000001,,86.76229578399999,55.56,1532168820.0,273.44675844,272.15978078,157.74597305999995,-82.26417543400001,115.70925571999999,87.08007412200001,73.81250974,81.96187860399999,86.76229578399999,83.86617948,88.737471776,89.12109936,88.184004638,88.478620802,88.13701964399999,87.809940166,90.020760808,89.70671531600001,55.674712434,25.688494912000003,2.6266412000000003,18.13779731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5949240752000002,16.416392558000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.56,2111.870284,229.603808,232.8612,62.190741674,3077.6,0.0,223.07577179999998
2018-07-21 05:30:00,1532169120.0,24.0,83.82000000000001,577.0,74.12,51.2,89.463628304,59.44241798200001,10.5164,251.6,5.3786000000000005,,85.690782418,48.620000000000005,1532169120.0,288.23737908000004,284.47163386000005,123.87225932000001,-82.58696744199999,135.95275172,89.463628304,59.44241798200001,81.86957599399999,85.690782418,83.868375198,91.14876595799998,91.69624280000002,90.493617294,91.112442774,90.34679846600001,91.505966512,93.586977406,92.692200468,42.375517602,42.365774322,3.228572164,17.066900385999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.074160792,18.397695449999997,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.620000000000005,15932.749186000001,1059.6883540000001,1353.2276,62.240528315999995,15553.4,0.0,1235.328634
2018-07-21 05:35:00,1532169420.0,9.6,83.66000000000001,320.8,73.84,51.7,88.4536138,65.08952288399999,4.1398,251.6,2.299,,85.66069467999999,49.38000000000001,1532169420.0,279.73403398,278.11758922,141.21573002,-82.401576956,130.65044012,88.4536138,65.08952288399999,80.685055744,85.66069467999999,83.75222822999999,89.935940126,90.611778378,89.44381924000001,89.84017307799999,89.59771077799999,89.833647266,91.54417317400001,91.15772607,49.215804809999995,39.106266958000006,2.704112269,15.873718076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9677499797999998,16.722857328,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.38000000000001,6673.0102480000005,416.59049560000005,547.0796,62.145946512,6181.2,0.0,494.049679
2018-07-21 05:40:00,1532169720.0,4.8,85.58000000000001,115.4,73.99999999999999,51.3,86.756211548,73.868473522,2.0140000000000002,252.6,1.199,,86.572322028,55.260000000000005,1532169720.0,273.03244592,271.14858046,155.26658965999997,-82.288241016,114.67991858,86.756211548,73.868473522,81.802083356,86.572322028,83.556148794,88.592571588,88.926428578,87.964084562,88.27978449000001,87.897206534,87.61967161599999,89.914718434,89.456042628,54.711736882000004,24.76520015,2.699831081,19.156736644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5709895226,16.607930188,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.260000000000005,2761.676526,220.73541319999998,262.02959999999996,62.168657164,3104.8,0.0,238.2726912
2018-07-21 05:45:00,1532170020.0,24.0,83.25999999999999,577.0,74.03999999999999,51.5,89.13204841199999,58.994320082,10.5166,252.4,5.398999999999999,,85.213221772,47.86,1532170020.0,286.74488945999997,283.39125814,123.17653652000001,-82.57474786,135.57504904,89.13204841199999,58.994320082,81.316506984,85.213221772,83.54237881399999,90.833104196,91.33053401,90.163656546,90.764197276,90.056227428,91.218950474,93.23384251999998,92.434737958,42.080537916,42.341206522,3.302689549,16.913782168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.140015251,18.461188684,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.86,16357.622498,1040.48343,1362.7072,62.257366264000005,15487.2,0.0,1229.3288254
2018-07-21 05:50:00,1532170320.0,9.6,83.44000000000001,230.8,73.8,51.5,88.01661918799999,66.456390806,1.968,253.0,2.2592,,85.438837644,50.519999999999996,1532170320.0,277.26829476,276.02242886000005,145.1059575,-82.33314493600001,127.55492651999998,88.01661918799999,66.456390806,80.35856449999999,85.438837644,83.41857729399999,89.400169956,90.062395262,88.94995159799998,89.330080228,89.051480106,89.12722281,90.948186546,90.64921907,50.76459320600001,36.606739982,2.632599881,15.691797602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9248496492,16.503573682000003,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.519999999999996,6660.5139739999995,409.6179564,541.3693999999999,62.05780486,6190.0,0.0,481.57125959999996
2018-07-21 05:55:00,1532170620.0,9.6,85.3,230.8,74.04,51.2,87.094462042,72.0487981,3.978,252.6,2.199,,86.124225526,54.94000000000001,1532170620.0,275.62216368,273.48255292,147.64779951999998,-82.378613406,118.11421270000001,87.094462042,72.0487981,81.63680606599999,86.124225526,83.202510488,88.858303076,89.237276606,88.25612596,88.64887868600002,88.018138726,88.085888858,90.54070903399999,90.023082416,51.763225488,27.573503677999998,2.9286203750000004,20.285572618000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.644587608,17.59926203,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.94000000000001,5385.89404,440.67680120000006,524.0591999999999,62.174501140000004,6202.4,0.0,480.7915007999999
2018-07-21 06:00:00,1532170920.0,24.0,83.06,577.0,74.0,51.3,88.900367996,58.568708408,10.5038,251.6,5.4194,,84.96682241399999,47.86,1532170920.0,285.57680602,281.89863950000006,122.1131271,-82.574159558,135.68100441999997,88.900367996,58.568708408,80.75526163800001,84.96682241399999,83.391495512,90.50641071199999,91.11377478600001,89.90752612,90.526097522,89.90131295,90.991530842,92.95660775400002,92.077171132,41.621541432,42.72439667,3.176803136,16.94716698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1764254670000005,18.304962732,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.86,16332.629949999999,1033.3591924,1363.5092,62.1689428,15560.4,0.0,1225.9080722
2018-07-21 06:05:00,1532171220.0,4.8,83.52000000000001,115.4,73.82000000000001,51.5,87.46975235400001,69.603889422,2.1062000000000003,252.8,1.2388,,85.57434514399999,51.739999999999995,1532171220.0,272.7681805,272.08003458,154.85254041999997,-82.248199958,121.25197642,87.46975235400001,69.603889422,80.342692434,85.57434514399999,83.19970799400001,88.60740479399999,89.10352206600001,88.237512114,88.48288520999999,88.188531756,87.984486954,89.85195561999998,89.68455737399998,54.580536873999996,31.400020808,2.2148050209999997,15.023352550000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6427710916000002,15.958298868,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.739999999999995,3336.5051240000003,204.8089782,272.05920000000003,62.07451406,3095.0,0.0,231.74472500000002
2018-07-21 06:10:00,1532171520.0,14.4,84.58000000000001,346.2,74.1,51.0,87.29838503399999,69.35809861799999,6.214,252.4,3.2194000000000003,,85.815446004,53.879999999999995,1532171520.0,277.08788096,274.01666236,141.19997738,-82.46420304600001,121.05891907999998,87.29838503399999,69.35809861799999,81.635331368,85.815446004,83.15025639000001,88.902195232,89.32140087799999,88.26192698000001,88.703877858,87.97734663199999,88.32375670799999,90.895682292,90.15275635600001,49.228704631999996,30.163236767999997,2.854371322,20.129393987999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4578994011999997,18.435717320000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.879999999999995,8147.570564,641.5087466,794.3693999999999,62.16890512599999,9357.6,0.0,718.9876518
2018-07-21 06:15:00,1532171820.0,24.0,82.61999999999999,577.0,73.94,51.4,88.62204340399998,58.845236934,7.9946,252.4,5.3592,,84.636583376,47.32,1532171820.0,283.34874021999997,280.19795624,123.53118425999999,-82.572562476,134.98896352,88.62204340399998,58.845236934,80.24280941,84.636583376,83.112756008,90.195626378,90.744645752,89.57023773,90.14240263,89.60062202,90.6609001,92.42231296399999,91.666449378,42.203510852,42.566650542,3.044405976,16.641726086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1419410926,17.80367536,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.32,16632.540524000004,1018.1729333999999,1352.6582,62.146675259999995,15553.6,0.0,1210.1258446
2018-07-21 06:20:00,1532172120.0,0.0,84.5,0.0,73.83999999999999,51.4,86.885274664,71.49583265999999,0.0,252.2,0.199,,85.44255159000002,54.3,1532172120.0,269.89857836,269.37698822000004,161.14542646,-82.23700539,116.82144392000001,86.885274664,71.49583265999999,80.175555398,85.44255159000002,82.975381054,88.17238886599999,88.61518695999999,87.78622412799999,87.99919210799999,87.69997822,87.35249698,89.14910071800001,89.019526058,56.98269851599999,27.672343194,2.1342513920000004,14.513134149999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4316721390000002,14.906681474,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.3,0.0,0.0,0.0,62.06369236999999,0.0,0.0,0.0
2018-07-21 06:25:00,1532172420.0,19.2,84.38000000000001,461.6,74.12,51.0,87.54077887999999,66.26853509600001,8.0336,252.0,4.119400000000001,,85.298188704,52.52,1532172420.0,278.22031533999996,275.30931884,136.38915808,-82.497765336,124.74095312,87.54077887999999,66.26853509600001,81.336683564,85.298188704,82.92731742200002,89.201027872,89.629066952,88.58571709399999,89.06884158,88.36857278,88.968029872,91.16936122199999,90.46713037999999,47.284081052000005,33.571591898,2.926351501,18.984454046000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5310518002,18.154942792,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.52,11359.112948000002,854.6407191999999,1028.0592000000001,62.185566124000005,12477.2,0.0,942.7198265999999
2018-07-21 06:30:00,1532172720.0,14.4,82.52000000000001,436.2,73.88000000000001,51.4,88.08417509,62.10123455600001,6.2438,252.4,3.299000000000001,,84.57575015,47.92,1532172720.0,279.54247844,277.18558588,132.19476849999998,-82.477097672,132.96760890000002,88.08417509,62.10123455600001,79.99322709399999,84.57575015,83.01213401999999,89.560892996,90.255928752,89.016240546,89.519573002,89.142085204,89.80617346400001,91.49779774000001,90.931554726,45.625393720000005,41.469811144,2.847379633,16.47584084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0624062488,17.727670240000002,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.92,10109.485563999999,609.07817,811.2888,62.096829802,9348.6,0.0,731.7830852000001
2018-07-21 06:35:00,1532173020.0,0.0,84.17999999999999,0.0,73.88,51.3,85.91471360400001,74.109458502,0.0,253.0,0.199,,85.665106912,55.08,1532173020.0,266.7645024,266.04682438000003,161.17802974,-82.224057924,111.95904223999999,85.91471360400001,74.109458502,80.749363188,85.665106912,82.872106126,87.45080281,87.72612295799999,86.96574966399999,87.17328861600001,86.910145576,86.46898065799999,88.36915673999998,88.18935019999999,56.996326411999995,23.589885518,2.2746365959999997,17.11313209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3990204580000003,15.908708039999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.08,0.0,0.0,0.0,62.069298912,0.0,0.0,0.0
2018-07-21 06:40:00,1532173320.0,20.4,83.28,577.0,74.14000000000001,51.0,87.996575992,63.28316369,10.1478,252.4,5.0194,,84.856281666,50.99999999999999,1532173320.0,281.85995198,278.30981068,127.86563758,-82.569590492,131.0436028,87.996575992,63.28316369,81.419356418,84.856281666,82.87738609600001,89.718926248,90.22569795799998,89.05104527,89.60824011000001,88.81362250800001,89.812928008,92.057086218,91.20258157,43.95090921800001,38.986516582,3.206005574,19.332254476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8487735054,19.505081066,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.99999999999999,14458.188868000001,797.45799408,1266.7286,62.201989688000005,14406.0,0.0,1013.0193882399999
2018-07-21 06:45:00,1532173620.0,9.6,82.74000000000001,320.8,73.84,51.4,87.76539289199998,64.01091968,4.114,251.8,2.2592,,84.605850532,49.2,1532173620.0,276.69196472,274.95328212,138.54591406,-82.450713468,130.79593906000002,87.76539289199998,64.01091968,80.17609663399999,84.605850532,82.90118815000001,89.14183201200001,89.776393048,88.703850084,89.08219391599998,88.789706882,89.188162038,90.80122928600001,90.38354145600002,48.128801442000004,39.99470977,2.6181485639999997,15.882118244000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.965927168,17.287690026,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.2,6685.506522000001,402.1017126,538.1694000000001,62.06369237,6249.8,0.0,488.461283
2018-07-21 06:50:00,1532173920.0,1.2,84.94,115.4,74.0,50.9,85.61650735399999,74.62573042999999,1.786,252.2,0.9194000000000001,,85.61059344200001,55.919999999999995,1532173920.0,266.5408318,265.50309738000004,159.50297264,-82.286560306,110.82813085999999,85.61650735399999,74.62573042999999,81.248544278,85.61059344200001,82.90485544399999,87.203042528,87.45205564,86.647720828,86.85706062400001,86.62075616799999,86.15960956800001,88.309623764,88.05163439599998,56.346388386,22.51850709,2.4351270420000004,18.279342048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3057594052000003,16.082098891999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.919999999999995,2086.877736,-22.3104601,191.5704,62.05855163599999,1867.6,0.0,29.45394958
2018-07-21 06:55:00,1532174220.0,24.0,82.96,577.0,74.1,51.0,88.566840704,61.130463116,10.278,251.0,5.3786000000000005,,84.792211306,48.84,1532174220.0,284.57713076,280.81189206,123.21634386000001,-82.607636806,135.03314264,88.566840704,61.130463116,81.425931496,84.792211306,83.044630638,90.094290834,90.76882346400001,89.51171836399999,90.152788174,89.25790978799999,90.503220472,92.718466658,91.81564288399998,42.095920592,42.314675998,3.2488021789999997,19.034542522000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0362557676000006,19.753796978,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.84,15782.7939,1029.9702186,1350.0286,62.16890045800001,15688.2,0.0,1217.5900305999999
2018-07-21 07:00:00,1532174520.0,4.8,83.16000000000001,205.4,73.84,51.2,87.322592626,67.313392626,1.8882,251.8,1.2388,,85.0718426,50.82000000000001,1532174520.0,274.15090484,273.03041616,148.33095343999997,-82.33332333400001,125.86672351999998,87.322592626,67.313392626,80.36864382799999,85.0718426,83.035217784,88.760532398,89.43790322200002,88.42221928,88.68896766200001,88.42539073600001,88.456607082,90.18708007400001,89.915495802,52.000468046,35.67964343,2.5929031730000003,15.312924584000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8693911467999995,16.575004956,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.82000000000001,3349.0013980000003,202.0423824,270.9796,62.00890918,3138.4,0.0,244.3576862
2018-07-21 07:05:00,1532174820.0,6.0,85.12,230.8,74.06,50.7,86.174891546,73.23686950999999,3.8242000000000003,251.2,1.9591999999999998,,85.47342189,55.720000000000006,1532174820.0,271.26976682000003,269.38452106,151.80811626,-82.38494196600001,115.08344946,86.174891546,73.23686950999999,81.766857286,85.47342189,83.049231112,88.021632576,88.36975063,87.39902807799999,87.70657739399999,87.29558599599999,87.236459534,89.46776194399999,89.007589406,53.343459008,25.615687507999997,2.832697861,19.893410504000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5781271529999996,17.231838578,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.720000000000006,4811.06544,196.976291596,461.7898000000001,62.052752600000005,5008.2,0.0,281.21821925999996
2018-07-21 07:10:00,1532175120.0,24.0,82.72,577.0,73.98,51.0,88.824500184,59.917273472,10.3046,250.4,5.360200000000001,,84.793065942,47.82000000000001,1532175120.0,284.77542869999996,281.34546453999997,121.52318204000001,-82.596175262,136.41046086,88.824500184,59.917273472,81.213405988,84.793065942,83.09410841999998,90.18931578800002,90.921191882,89.71192544200001,90.316121186,89.59882657,90.742472796,92.76589429999999,91.94445914999999,41.367814648,43.64456659,3.1199589654,18.549458824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1133199724000002,19.634035816,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.82000000000001,16345.126224000001,1021.4098619999999,1342.1704000000002,62.069872492,15682.0,0.0,1223.2393756000001
2018-07-21 07:15:00,1532175420.0,0.0,83.6,90.0,73.82000000000001,51.1,86.70319088400001,69.980754128,0.0,251.0,0.199,,85.283439094,52.879999999999995,1532175420.0,270.19304334000003,269.78948886,157.94864092,-82.242121064,121.47174512,86.70319088400001,69.980754128,80.748662774,85.283439094,83.043931458,88.224685238,88.819782666,87.91654004,88.027048496,88.003921012,87.57930284199999,89.222160358,89.121941294,55.81000153,32.24958476,2.418750412,14.170752601999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6754574564,15.409541644,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.879999999999995,0.0,0.0,0.0,61.965226269999995,0.0,0.0,0.0
2018-07-21 07:20:00,1532175720.0,9.6,84.74,230.8,74.14,50.6,86.46309777399999,71.700549894,3.8414,251.0,2.2592,,85.49232853000001,54.720000000000006,1532175720.0,273.79435574,271.41277737999997,146.40724614,-82.430304752,117.73239304,86.46309777399999,71.700549894,82.17988548599999,85.49232853000001,83.154568224,88.34177016800001,88.724672382,87.688614012,88.03437120400001,87.52756896,87.711340798,90.08454080800001,89.505997178,51.250781822,27.647852244,3.042899401,20.449768074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.716984904,18.121092876,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.720000000000006,5835.759897999999,422.1016680000001,537.0898000000001,62.091319696000006,6323.0,0.0,483.21576860000005
2018-07-21 07:25:00,1532176020.0,19.2,82.61999999999999,551.6,73.98,50.8,88.73082466,59.764927046000004,8.361799999999999,251.2,4.338800000000001,,84.831017398,48.1,1532176020.0,283.29454018000007,280.44429770000005,126.23333945999998,-82.547159442,135.67108796,88.73082466,59.764927046000004,81.07889038,84.831017398,83.36424183,90.208623246,90.91780548999999,89.670721782,90.245677714,89.693835546,90.66166525999999,92.405117068,91.72364310200001,43.300199504,43.265970868000004,2.992818444,16.464727544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2019843904000007,18.594713388,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.1,12833.673266,815.1503182,1079.0490000000002,62.01436956,12623.6,0.0,980.8223622000002
2018-07-21 07:30:00,1532176320.0,0.0,84.6,0.0,73.85999999999999,50.9,86.25673431800001,72.313668124,0.0,252.0,0.199,,85.490756102,54.64,1532176320.0,268.94921833999996,268.17720692,160.96528254,-82.26984616799999,115.68846512,86.25673431800001,72.313668124,81.084206126,85.490756102,83.41546875200001,87.92793613400002,88.30258602,87.47749074000001,87.606260946,87.46095936600001,87.00007992599998,88.913535902,88.72110898599999,56.919669326000005,26.774929224000005,2.464374669,15.393998801999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5992388807999998,15.088135198,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.64,0.0,0.0,0.0,61.94336381200001,0.0,0.0,0.0
2018-07-21 07:35:00,1532176620.0,14.4,84.74,346.2,74.13999999999999,50.5,87.324922006,68.2370565,6.1218,251.4,3.2398,,85.41409652600001,53.52,1532176620.0,278.45280118,275.48653406,138.04277136000002,-82.50774195800001,123.52859277999998,87.324922006,68.2370565,82.261290486,85.41409652600001,83.585926116,89.085143116,89.55151438,88.42111831399998,88.88815359999998,88.240274962,88.78420922199999,91.21661127600001,90.50166704,47.976862814,32.311981484,3.176745031,20.260193691999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8247821338000003,19.120130046000003,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.52,8672.414066000001,639.9613904,793.2102000000001,62.063614562,9462.6,0.0,731.0790896
2018-07-21 07:40:00,1532176920.0,14.4,82.76,436.2,73.9,50.7,88.431632932,62.376240528,6.3618,251.8,3.2796000000000007,,85.21048911400001,48.379999999999995,1532176920.0,280.54723179999996,278.36849638,134.02143532000002,-82.465993872,133.55156191999998,88.431632932,62.376240528,80.88872576,85.21048911400001,83.575882182,89.81826714799999,90.661972668,89.500075866,89.89533995400001,89.54053475200001,90.03980909399999,91.73833586,91.217798412,46.367204876,41.813226076,2.786165478,16.009035649999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.104293072,18.070316060000003,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.379999999999995,9897.048906,613.5573166,805.3204,61.921329526,9501.4,0.0,737.2770899999999
2018-07-21 07:45:00,1532177220.0,0.0,84.88,0.0,73.9,50.7,86.202350176,73.94819004600001,0.0,252.0,0.199,,86.029434474,55.44000000000001,1532177220.0,268.73531691999995,268.00878196,161.48894217999998,-82.25128816200001,113.53441773999998,86.202350176,73.94819004600001,81.39576059800001,86.029434474,83.743703026,87.97063730800001,88.198199412,87.35125313799999,87.54697393199999,87.343365318,86.89912022600001,88.860792202,88.67983452,57.107764855999996,24.673625542000003,2.4774843409999994,16.840425192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4843666028,15.485905062,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44000000000001,0.0,0.0,0.0,61.921329526,0.0,0.0,0.0
2018-07-21 07:50:00,1532177520.0,19.2,84.74000000000001,461.6,74.14000000000001,50.5,88.05971592400002,66.789554896,8.2758,252.4,4.2796,,85.803780092,52.74000000000001,1532177520.0,282.66226825999996,279.33147254,134.31736073999997,-82.51568085400001,126.89025385999999,88.05971592400002,66.789554896,82.37316229800001,85.803780092,83.927596368,89.86191626,90.379206366,89.19379964800001,89.70522168599999,88.922080542,89.686763638,92.237610708,91.441175304,46.519321395999995,34.65264315,3.381459381,20.270233504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0374285216,19.798038086,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.74000000000001,11296.631578,865.3707036,1069.4694000000002,62.063614562,12583.2,0.0,974.9140872
2018-07-21 07:55:00,1532177820.0,9.6,83.5,320.8,73.8,50.8,88.729936998,64.835289572,4.1554,251.8,2.299,,85.76768497600001,49.5,1532177820.0,280.6144891,279.02915922,140.87878554,-82.379348612,131.14337928,88.729936998,64.835289572,81.06963421399999,85.76768497600001,84.19890917000001,90.09565036400001,90.79111065200001,89.59497603,90.011037838,89.697313656,89.97594974600001,91.75446296799998,91.37663462999998,49.076148234,39.388916282000004,2.646697637,15.759141341999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0641639264,17.570782303999998,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.5,6648.017699999999,413.5420828,548.1592,61.866225648,6316.4,0.0,495.4391868000001
2018-07-21 08:00:00,1532178120.0,0.0,86.05999999999999,0.0,73.9,50.7,86.425552876,75.83426659800001,0.0,252.4,0.199,,86.656943048,56.839999999999996,1532178120.0,269.48634033999997,268.70562714,162.34341710000004,-82.25898380199999,110.01318364000001,86.425552876,75.83426659800001,82.146122384,86.656943048,84.501781936,88.131685436,88.35430151,87.514992168,87.704608068,87.54163276199999,87.16939786200001,89.047346976,88.853314292,57.413257782,20.96583666,2.427761416,18.421008819999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3699467282,16.5869495,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.839999999999996,0.0,0.0,0.0,61.921329526,0.0,0.0,0.0
2018-07-21 08:05:00,1532178420.0,20.4,84.74000000000001,577.0,74.1,50.5,89.27092096599999,64.294575016,10.116600000000002,252.0,5.1388,,86.305951168,51.9,1532178420.0,287.70491836,284.10238038,129.5803974,-82.59854162,132.01286971999997,89.27092096599999,64.294575016,82.69150729,86.305951168,84.89624690800001,90.99682922,91.55022415,90.32450709199999,90.91538421,89.975933066,91.000611684,93.444695142,92.59028312199999,44.65845586599999,38.568174584000005,3.3193621540000002,19.636119154000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.978049254,20.237170524,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.9,13870.8639978,847.0701004660001,1294.9776,62.030621364,14431.2,0.0,1035.01914894
2018-07-21 08:10:00,1532178720.0,9.6,84.94,230.8,73.84,50.7,89.54094187400001,67.432067966,4.456200000000001,252.6,2.3602,,86.723415238,51.18,1532178720.0,283.02458528,281.42267402000004,148.1820526,-82.389062192,127.92201050000001,89.54094187400001,67.432067966,81.398890756,86.723415238,85.30340136,90.699805194,91.35975810599999,90.267457524,90.653866576,90.255984918,90.34096503599999,92.33569502,91.95520733800001,51.922853655999994,35.586315494,2.414265466,15.509214312000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8869694488,16.59378236,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.18,6610.528878,427.214217,564.6816,61.871948538000005,6277.2,0.0,490.9203818
2018-07-21 08:15:00,1532179020.0,4.8,87.2,115.4,74.12,50.3,87.95161543399999,75.75258076200001,2.146,252.2,1.199,,87.352122008,56.98,1532179020.0,277.19794328000006,275.83639216,158.25316862,-82.32654979,112.19632064,87.95161543399999,75.75258076200001,82.59445081,87.352122008,85.620273618,89.540963972,89.777334244,88.88761855800001,89.20358923200001,88.78031540200001,88.522408712,90.934181252,90.606157336,55.847688746,21.262139389999998,2.6545418990000003,19.90489202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2985510402,17.239611703999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.98,2274.321844,234.36315639999998,260.98979999999995,61.99180682800001,3139.2,0.0,236.15334939999997
2018-07-21 08:20:00,1532179320.0,24.0,85.2,577.0,74.2,50.2,91.061786784,61.288995920000005,11.001600000000002,251.0,5.5408,,86.59495930199999,49.32000000000001,1532179320.0,295.20374682,291.29420398,125.05653956,-82.608317604,138.53858252,91.061786784,61.288995920000005,82.619034506,86.59495930199999,85.934588538,92.72401371800001,93.27747868200001,91.99683707599999,92.66883740400002,91.73074171600001,93.07865341599998,95.21784273,94.305600102,42.88500621600001,43.320739794000005,3.243813321,18.403989706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1908236590000003,19.99593291,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.32000000000001,15545.364694,1106.4979888,1390.7408,62.029819876,15774.4,0.0,1269.3327586
2018-07-21 08:25:00,1532179620.0,4.8,85.98,115.4,74.08000000000001,50.2,89.517956084,69.91757033600001,2.0296,251.6,1.2795999999999998,,87.35434009399998,52.959999999999994,1532179620.0,282.95854606,281.60952979999996,153.78242247999998,-82.34062049600001,126.27558996,89.517956084,69.91757033600001,81.983313278,87.35434009399998,86.40588079,91.09086904799999,91.6102544,90.57217843999999,90.81359202399999,90.594012098,90.54099783,92.31850673599999,91.99887981399999,54.071519632000005,33.957083256,2.480923732,15.846050704000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8201481044000003,16.6159452,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.959999999999994,3261.5274799999997,219.12491799999998,281.22040000000004,61.931404568000005,3126.8,0.0,255.99048979999998
2018-07-21 08:30:00,1532179920.0,15.6,87.16,461.6,74.44000000000001,50.0,90.39002434199999,68.25118013400001,6.7787999999999995,251.4,4.2,,87.70592535200001,53.46,1532179920.0,291.14906576,287.7284386,139.63460838,-82.52777223000001,128.74379434,90.39002434199999,68.25118013400001,83.15751018799999,87.70592535200001,86.607274248,92.07904313600001,92.517361156,91.38002623400001,91.886601154,91.055558302,91.75179571800001,94.240066748,93.441112704,48.626665945999996,34.503727592000004,3.0510883659999997,19.624514192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6696980806000004,18.282214266,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.46,10934.239638,691.4282705039999,1045.0704,62.171397858,11328.4,0.0,810.6139886
2018-07-21 08:35:00,1532180220.0,24.0,85.9,577.0,74.16,50.5,92.344100874,61.857465444,10.9618,251.0,5.679599999999999,,87.709431372,48.379999999999995,1532180220.0,299.07438302,295.85706348,126.26022736,-82.553992614,140.62515462,92.344100874,61.857465444,82.113214382,87.709431372,87.17004181,93.87411733799999,94.429565416,93.159958686,93.83557149399999,93.109125946,94.33445211399999,96.109657458,95.368417254,43.385749159999996,44.51549713599999,3.0243163770000003,18.471716286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1804844585999996,18.648732801999998,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.379999999999995,16107.697016,1130.6405829999999,1425.5795999999996,62.0799586,15607.2,0.0,1286.8384348
2018-07-21 08:40:00,1532180520.0,0.0,87.46,0.0,74.1,50.6,90.05655066599999,73.55386845000001,0.0,250.4,0.199,,88.54370728200001,55.160000000000004,1532180520.0,282.26618183999994,281.87418534,163.71320624,-82.29222849,120.96322186,90.05655066599999,73.55386845000001,82.518994578,88.54370728200001,87.154714926,91.340241386,91.61581912199999,90.80733557199999,90.994664892,90.94892572799999,90.54096150000001,92.163597406,92.069331982,57.898260084,28.799624471999998,2.012781313,15.655608371999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.356997939,16.094180918,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.160000000000004,0.0,0.0,0.0,62.058272067999994,0.0,0.0,0.0
2018-07-21 08:45:00,1532180820.0,24.0,87.28,577.0,74.52000000000001,50.3,92.48219039199999,63.567295249999994,11.0392,250.4,5.619399999999999,,88.326565348,51.220000000000006,1532180820.0,301.59169682000004,297.89362074,128.56583666,-82.61250195,139.04485376,92.48219039199999,63.567295249999994,83.34787788400001,88.326565348,87.33601333200001,94.083811064,94.66566112800001,93.36993043,94.058809896,92.97208400599999,94.306410536,96.68777184000001,95.83815273,44.366867548,42.35708192,3.355962338,19.200427701999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8737661389999998,19.019888978,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.220000000000006,14558.159058000001,1178.8164658,1407.15,62.321217216,15633.2,0.0,1294.3851702
2018-07-21 08:50:00,1532181120.0,24.0,86.4,577.0,74.34,50.6,92.827589842,62.695586115999994,10.878200000000001,251.0,5.6602,,88.492216958,48.379999999999995,1532181120.0,301.80404816,298.37281322,125.64087556,-82.577219464,141.40988378000003,92.827589842,62.695586115999994,82.393815338,88.492216958,87.41182521800002,94.258289346,94.879998888,93.614008392,94.280852584,93.58976186,94.77370330000001,96.73695027400001,95.950393996,43.140558469999995,44.672933512,3.122804155,19.555027648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1651686528000007,18.784638622,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.379999999999995,16220.163482,1148.3606416000002,1420.7101999999998,62.255781707999994,15572.4,0.0,1303.0558873999998
2018-07-21 08:55:00,1532181420.0,9.6,87.32000000000001,230.8,74.14,51.0,91.35736686,70.189556774,4.178,251.0,2.2398,,88.950707502,53.81999999999999,1532181420.0,290.77347272000003,289.31888521999997,151.7546775,-82.352974076,129.5400573,91.35736686,70.189556774,82.417722908,88.950707502,87.727127578,92.65383342999999,93.21749514,92.16588187800001,92.445750552,92.156877048,92.078225964,94.17035024399999,93.83351933399999,53.32083145400001,35.369707044,2.4761524790000005,16.86872532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7482906974,17.810968625999998,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.81999999999999,5335.908942,474.3606478,532.2204000000002,62.20198968799999,6121.6,0.0,495.47704159999995
2018-07-21 09:00:00,1532181720.0,24.0,87.42,577.0,74.22,51.0,93.29037680799999,62.079929906000004,11.029,251.0,5.760199999999999,,88.867202182,49.46,1532181720.0,304.457393,300.71387068,127.19321467999998,-82.63013178199999,141.02167061999998,93.29037680799999,62.079929906000004,83.06187087800001,88.867202182,88.02905148400001,94.8818548,95.43750337399999,94.188414186,94.87616470399999,93.89388243799999,95.18340306399999,97.34007543999999,96.48622279,43.789745630000006,43.681595189999996,3.1958459869999998,18.290184282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9268403606,18.274736896,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.46,15470.387052,1183.3460718,1445.8102000000001,62.268149863999994,15326.4,0.0,1313.2207296000001
2018-07-21 09:05:00,1532182020.0,24.0,87.38,577.0,74.02000000000001,51.3,94.009043468,62.99557985,11.240599999999997,250.8,5.8,,89.200592948,48.31999999999999,1532182020.0,305.98870020000004,302.7292652,126.81307216,-82.570163548,143.09045841999998,94.009043468,62.99557985,82.603257116,89.200592948,88.76632091,95.436142672,95.92225481800001,94.70496581399999,95.371683084,94.667214798,95.91583383,97.685537856,96.947285886,43.62195338400001,45.404920538,2.938242419,19.373626467999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0624511344000003,18.780587598,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.31999999999999,16057.711919999998,1181.660336,1454.6602000000003,62.185647587999995,15188.6,0.0,1322.3478628
2018-07-21 09:10:00,1532182320.0,6.0,88.78,230.8,74.02,51.2,92.482598664,71.475134792,2.5140000000000002,250.8,2.1795999999999998,,89.79840233600001,54.06,1532182320.0,296.39464696000005,294.4804024,153.34203696,-82.389638652,129.96098558,92.482598664,71.475134792,83.078066732,89.79840233600001,88.68960121799999,93.90004815400002,94.37210028400001,93.37354103599999,93.67614386599999,93.215699634,93.29084642000001,95.47968671000001,95.041207138,53.957495404,34.481298896,2.5586084719999995,17.517639392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5199670212000003,17.170257824,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.06,4836.0579880000005,258.211892042,515.9703999999999,62.157788446000005,4788.6,0.0,326.65458060000003
2018-07-21 09:15:00,1532182620.0,24.0,88.35999999999999,577.0,74.17999999999999,51.0,94.733055656,61.677051952,11.306000000000001,250.6,5.898999999999999,,89.893433148,49.2,1532182620.0,310.12670078,306.31261495999996,126.28288236,-82.60393490199999,143.43795145999997,94.733055656,61.677051952,83.3367395,89.893433148,89.353129248,96.12143575,96.74155631800001,95.447717258,96.16274711999999,95.287759976,96.61901083000001,98.61714378399999,97.75959473399999,43.411862224,44.820807684,3.0265390759999997,18.265189730000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9775687408,18.908962688,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.2,15607.846065999998,1215.4944322,1478.2888,62.234836816,15236.0,0.0,1345.7743097999999
2018-07-21 09:20:00,1532182920.0,24.0,88.62,577.0,74.0,51.3,95.07951408599999,63.47591701,11.517999999999999,250.0,5.9592,,90.264280242,48.440000000000005,1532182920.0,310.92385451999996,307.52829413999996,126.70259538,-82.541974478,145.04643954,95.07951408599999,63.47591701,83.134411158,90.264280242,89.69012944400001,96.44510289,97.04459005199999,95.747651464,96.439074512,95.722265832,96.96045079,98.794501268,98.03401992799999,43.586851431999996,46.251938278,2.9545058400000004,19.88906558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0100117919999994,19.364430900000002,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.440000000000005,15970.238006,1224.1579522,1489.8,62.1689428,15076.2,0.0,1348.9891526000001
2018-07-21 09:25:00,1532183220.0,9.6,89.96000000000001,230.8,74.0,51.1,93.259810908,71.926887916,4.5586,250.8,2.4194,,90.90672103600001,54.82000000000001,1532183220.0,299.56361734,297.73838228,154.36611960000002,-82.34578402,131.91679798,93.259810908,71.926887916,83.64532084200002,90.90672103600001,89.87666063,94.71694076,95.252536892,94.136447814,94.444163308,94.035542488,94.054842376,96.20382586800001,95.791541422,54.334016204,35.712972126,2.531730518,17.592871714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5354363906,17.457178394,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.82000000000001,4748.58407,512.7410808000001,577.3,62.113833992,6019.4,0.0,516.2466476
2018-07-21 09:30:00,1532183520.0,24.0,89.58,577.0,74.05999999999999,51.2,95.921015206,62.150737626,11.616800000000001,250.0,5.9796,,90.976771374,49.32000000000001,1532183520.0,315.3145195000001,311.6530769,126.89359950000001,-82.582323278,145.30561582,95.921015206,62.150737626,84.03557196599999,90.976771374,90.51743131999999,97.36244262,97.908965608,96.58048255199999,97.309595676,96.462774948,97.784159932,99.77037970199999,98.957632894,43.670267878,45.535236114,3.036617687,18.480469743999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9891541052,18.854462232,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.32000000000001,15457.890779999998,1257.1880548,1494.9,62.1909764,15038.4,0.0,1372.0120564
2018-07-21 09:35:00,1532183820.0,19.2,89.8,551.6,73.9,51.5,96.128016128,64.85174333,9.4204,250.6,4.7786,,91.41724321400001,48.76,1532183820.0,314.1765596,311.3908812000001,132.25720716,-82.52407074999999,145.83917621999998,96.128016128,64.85174333,84.010539448,91.41724321400001,91.00659519,97.416550922,98.01932523400001,96.70817837199999,97.334033286,96.777410962,97.79241497000001,99.510518906,98.89479401,45.768567936,46.328657312000004,2.766777885,19.083175402000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9723503013999997,19.650449004000002,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.76,12671.221708000001,1009.5668956,1185.9,62.14135086,11914.8,0.0,1105.163984
2018-07-21 09:40:00,1532184120.0,9.6,91.52,230.8,74.03999999999999,51.1,95.03250172799999,71.47400344600001,4.5524000000000004,250.8,2.5387999999999997,,92.016823778,54.56,1532184120.0,308.61896898000003,306.22422754,148.9841026,-82.392882442,135.1472137,95.03250172799999,71.47400344600001,84.74521675999999,92.016823778,91.381045496,96.517370394,96.878724476,95.794440014,96.25840834,95.567133904,95.92103127,98.25680694,97.725256324,52.246552748,36.890406762000005,2.6927545950000003,19.227450702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4892536612000002,17.980328752,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.56,5435.879134,525.1488069999999,604.85,62.146918554,5992.6,0.0,552.0808744
2018-07-21 09:45:00,1532184420.0,24.0,90.17999999999999,577.0,74.12,51.0,96.694799464,62.795687482000005,11.7298,249.6,6.0612,,91.89775815599998,49.239999999999995,1532184420.0,318.4835083600001,315.00884212,127.39694589999999,-82.593029462,146.77882583999997,96.694799464,62.795687482000005,84.798187482,91.89775815599998,91.32819454,98.09138557,98.649146148,97.305039206,98.034688444,97.331820042,98.567128376,100.46787882000001,99.702630354,43.882373404000006,46.310947032,3.00783089,18.91331408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0181151446000003,19.303290612,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.239999999999995,15545.364696,1277.7885928,1512.8796,62.185566124000005,15063.4,0.0,1387.7501455999998
2018-07-21 09:50:00,1532184720.0,19.2,90.32000000000001,551.6,73.92,51.3,96.69294535399999,65.016550572,9.3702,250.0,4.9193999999999996,,92.145340832,48.96,1532184720.0,316.73196146,313.99980556,131.70095612,-82.51351892,147.30190256,96.69294535399999,65.016550572,84.839855034,92.145340832,91.477133436,98.00346859,98.620650028,97.274718498,97.929429708,97.39027380600001,98.42362234600002,100.07669309600001,99.47619255,45.579412108,47.22520949,2.783247188,19.43713847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9511089826,20.106861192000004,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.96,12583.74779,1024.5680856,1219.9,62.102717312,11945.2,0.0,1113.5729881999998
2018-07-21 09:55:00,1532185020.0,14.4,92.05999999999999,346.2,74.1,50.6,95.606573856,71.398801828,6.884200000000002,249.4,3.5796,,92.61866198599999,54.620000000000005,1532185020.0,311.1801941,308.78373624000005,148.74433424,-82.402156366,137.03224326,95.606573856,71.398801828,85.40143005399999,92.61866198599999,91.99839073400001,97.12189403599999,97.49982949799998,96.36493856999999,96.77173518999999,96.191855194,96.554306438,98.82597317,98.29864563800001,52.157367582000006,38.206270112,2.6920717870000006,19.24143425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.507162013,18.167286042,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.620000000000005,7547.749418000001,806.7159458,871.5,62.05800617,9076.4,0.0,812.995252
2018-07-21 10:00:00,1532185320.0,24.0,91.3,577.0,74.3,50.3,97.87965372599999,63.950449542,12.038400000000001,249.2,6.199999999999999,,92.91110978600003,49.89999999999999,1532185320.0,324.10348075999997,320.47940128,129.75354532,-82.598773196,148.14269286,97.87965372599999,63.950449542,85.55162671800001,92.91110978600003,92.37249513,99.22278064999999,99.79414071599999,98.435770022,99.17965965399999,98.379915762,99.675687082,101.69212216000001,100.9044268,44.870673081999996,46.45057071,3.024773074,19.079776462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0305236414000003,19.437398486,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.89999999999999,15245.45412,1316.1738116000001,1545.0204,62.139857774000006,15233.4,0.0,1412.5384336
2018-07-21 10:05:00,1532185620.0,24.0,91.84,577.0,74.16000000000001,51.0,98.507328486,65.225998248,11.792000000000002,249.0,6.2,,93.372791722,49.480000000000004,1532185620.0,326.85813248000005,323.18389418,129.30458224,-82.597992558,149.86581248,98.507328486,65.225998248,85.550583538,93.372791722,93.106682734,99.85187288,100.37124276,99.02118401800001,99.79325428,98.99361307,100.33556530000001,102.28645802000001,101.4929372,44.684268042,47.579354462000005,2.985608729,20.541730208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9950659893999996,20.267923963999998,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.480000000000004,15420.401956000002,1334.8613891999998,1543.7806,62.218413252000005,14928.4,0.0,1428.3519108
2018-07-21 10:10:00,1532185920.0,9.6,92.92,230.8,74.2,50.8,96.939320734,72.25630243399999,4.8062,249.6,2.5796,,94.03485109200001,54.5,1532185920.0,315.73468308,313.54530495999995,153.09555403999997,-82.37367262000001,139.11284932000004,96.939320734,72.25630243399999,86.028423658,94.03485109200001,93.271944478,98.356990776,98.782791228,97.612767824,97.924850448,97.65362525799999,97.67424049600001,99.845678664,99.368531146,53.836994579999995,39.267170686,2.429210417,18.419307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5251345634,18.577662957999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.5,5573.338146,545.7706688000001,612.5898000000001,62.196276456,5981.6,0.0,554.7333679999999
2018-07-21 10:15:00,1532186220.0,24.0,92.51999999999998,577.0,74.4,50.5,98.87773911999999,64.099689194,12.2118,248.4,6.3194,,93.955437612,50.72,1532186220.0,328.64727194,324.73465436000004,131.17306452,-82.56005,149.55413187999997,98.87773911999999,64.099689194,86.779963228,93.955437612,93.46399412000001,100.25206254,100.79684473999998,99.431426756,100.23079831999999,99.40585442400001,100.72818165999999,102.67002774,101.82789718,45.458778802,46.884104128,2.950158054,18.640910396000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8529740158,19.256710782,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.72,14795.588262,1358.4645266,1569.7112,62.27837822,15084.4,0.0,1433.812135
2018-07-21 10:20:00,1532186520.0,25.0,92.52,594.0,74.36,50.6,99.09200646000001,65.166827402,12.3988,248.0,6.4796,,94.14008530800001,49.72,1532186520.0,329.8752125,326.0911312,129.5239849,-82.57851763599999,150.83801374,99.09200646000001,65.166827402,86.514502056,94.14008530800001,93.76384394200001,100.48793212,101.01498094000002,99.62359551199998,100.41090729999999,99.613229158,100.96834806,102.93313608000001,102.12138582,44.775708914,47.904877688,3.0293793639999995,20.391118492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0104093792,19.708571514,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.72,15849.000326,1427.0738830000003,1606.9407999999999,62.273001046000005,15570.2,0.0,1496.3012618
2018-07-21 10:25:00,1532186820.0,25.6,92.98,604.2,74.35999999999999,50.6,99.750518212,65.16747264600001,12.553999999999998,248.8,6.7194,,94.526084716,49.56,1532186820.0,333.1499111,329.31412409999996,129.08934338,-82.58007596799999,151.97323566,99.750518212,65.16747264600001,86.20925149,94.526084716,94.35415786600001,101.1043049,101.62079578000001,100.26476898000001,101.07935608,100.20280432800001,101.57909020000001,103.6292985,102.81273144000002,44.594304476,48.343937124,3.0622132189999998,20.573168174000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0488917214000004,20.476211286,0.0,1.0,14.0,0.2,26.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.4,49.56,16226.574052000002,1484.0441698,1671.7704,62.273001046000005,15846.2,0.0,1546.9411316
2018-07-21 10:30:00,1532187120.0,27.0,93.32000000000001,628.0,74.3,50.8,100.142136574,64.790681612,12.5114,247.4,7.102000000000001,,94.99994383800001,49.22,1532187120.0,334.89491606,330.81991232,127.92032178,-82.58009579,153.2233293,100.142136574,64.790681612,86.156669842,94.99994383800001,94.73842363600001,101.47923752,102.01661042,100.70429193999999,101.4556652,100.6034533,101.93033914,103.9991014,103.13464294,44.104691686,49.224227894,2.992506349,20.685989928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0120161682,20.651127464,0.0,1.0,19.0,1.0,135.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.0,49.22,17055.399702,1591.7993634,1757.0348,62.278619198,16477.0,0.0,1632.8443240000001
2018-07-21 10:35:00,1532187420.0,27.0,93.32,628.0,74.2,51.0,100.23256895799999,64.78300403200001,12.6374,247.4,7.100999999999999,,95.21396534599998,49.1,1532187420.0,335.73559648,331.69153524,127.53903720000001,-82.543830668,153.59160614,100.23256895799999,64.78300403200001,86.20202029800001,95.21396534599998,95.03211718,101.65427145999999,102.17683001999998,100.81350204,101.58997726,100.705981,102.03874002,104.17477918,103.31866656,43.944390506000005,49.416826978,3.086097588,20.838613532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0189281990000003,20.771710434,0.0,1.0,24.0,1.0,140.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.0,49.1,17069.0005,1591.6811356,1756.7878,62.25126038,16390.0,0.0,1638.4313754
2018-07-21 10:40:00,1532187720.0,27.0,94.43999999999998,628.0,74.12,51.0,101.38327491999999,65.135019536,12.5362,247.0,7.2806000000000015,,95.82511637,49.1,1532187720.0,341.32986838,337.0144453,127.81329783999999,-82.583585974,155.22221775999998,101.38327491999999,65.135019536,86.45933881200001,95.82511637,96.21986546000001,102.8239141,103.31917023999999,101.87259212000001,102.71711648,101.73166776000001,103.2389991,105.34778836000001,104.44504012,44.05969051,49.874429422000006,3.0617652050000004,21.07532903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.098767061,20.96311576,0.0,1.0,29.0,1.0,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.6,49.1,17014.597308,1629.90002,1798.3082,62.18556612399999,16273.8,0.0,1670.3177422
2018-07-21 10:45:00,1532188020.0,27.0,94.86000000000001,628.0,74.1,51.0,101.5179531,65.40507310999999,12.636,248.4,7.2,,96.304236272,49.1,1532188020.0,341.37219680000004,337.1060061,127.9331608,-82.55912218799999,155.66125582,101.5179531,65.40507310999999,86.834096596,96.304236272,96.612788514,102.89855056000002,103.41906476,101.97709118000002,102.82367175999998,102.02078198,103.39171108000001,105.35707416,104.46482596000001,44.110160292,50.304181654000004,2.9468728499999997,21.294912822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0054834724,21.222549893999997,0.0,1.0,34.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,49.1,17000.99651,1644.2590268000004,1788.4398,62.16914256,16232.6,0.0,1670.3477436
2018-07-21 10:50:00,1532188320.0,27.0,94.62,628.0,74.1,51.4,101.22075428,65.50844762,12.6962,248.0,7.220400000000001,,96.393163192,49.1,1532188320.0,340.3180082,335.9780191,127.89553283999999,-82.592377866,155.39228474,101.22075428,65.50844762,87.057949002,96.393163192,96.719111028,102.66383646,103.18952635999999,101.75956801999999,102.56069511999999,101.81602398,103.13875699999998,105.13644594,104.226459,44.094332144000006,50.255838792,3.005704706,21.41411548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9800771294,21.370198167999995,0.0,1.0,39.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,49.1,17000.99651,1636.3278204000003,1790.6592,62.279629392000004,16124.8,0.0,1664.3072786
2018-07-21 10:55:00,1532188620.0,27.0,94.96000000000001,628.0,74.1,51.5,101.52176374000001,65.613198348,12.7484,247.6,7.199,,96.65423898399999,49.1,1532188620.0,341.70119776,337.3373352,128.13832104,-82.58693163000001,155.80932702,101.52176374000001,65.613198348,87.289588382,96.65423898399999,97.02551293,102.97769514,103.49700588,102.00080492,102.84639459999998,102.09793316,103.42658548,105.42504902,104.51281006000002,44.19616458400001,50.384278022000004,2.991046331,21.417033768000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9764142608,21.435324414,0.0,1.0,44.0,1.0,17.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0,49.1,17000.99651,1648.0715477999997,1782.4724,62.30725110000001,16062.8,0.0,1671.8675462000003
