Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-21 11:00:00,1532188920.0,27.2,95.6,631.4,74.1,51.5,102.0774589,65.88595025,12.613399999999999,246.8,7.361199999999999,,97.08444322599999,49.1,1532188920.0,344.40509722,340.15911889999995,128.22572356,-82.57489046600001,156.64110814,102.0774589,65.88595025,87.55122452599998,97.08444322599999,97.78164297199999,103.56297577999999,104.09780366,102.55234374,103.39754242,102.60280076,103.96198416,105.98514956000001,105.10302596,44.23292890399999,50.65595859,3.025567058,21.653021345999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.995715046,21.52543012,0.0,1.0,49.0,1.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,49.1,17093.040122,1683.7622544,1816.7561999999998,62.30725110000001,16112.8,0.0,1698.3364512
2018-07-21 11:05:00,1532189220.0,28.0,96.6,645.0,74.16,51.1,102.78524462,65.579876822,12.853,248.2,7.579599999999999,,97.996500946,49.96,1532189220.0,347.68536700000004,343.25943044,127.66114024000001,-82.548553076,158.0304096,102.78524462,65.579876822,87.79876616199999,97.996500946,98.90721329600001,104.25961914,104.83665724,103.2576849,104.1138126,103.38586874,104.69474892000001,106.66128522,105.74807552,43.99570291,51.3691244,2.9628309190000004,21.584173915999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0172373232000003,21.629831322,0.0,1.0,54.0,1.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0,49.96,16902.455706,1772.8484521999999,1881.2,62.246034959999996,16590.2,0.0,1762.0315441999999
2018-07-21 11:10:00,1532189520.0,28.6,96.62,655.2,74.2,51.0,102.84361942000001,65.27464995799998,13.2118,248.2,7.7398,,98.33474971199999,48.86,1532189520.0,348.33909922000004,343.85823914,127.29801658,-82.54546459999999,158.33680583999998,102.84361942000001,65.27464995799998,88.01615337199999,98.33474971199999,99.11391839999999,104.4199626,105.01293840000001,103.36271172000002,104.22091223999999,103.50677818000001,104.76275846000001,106.79556857999998,105.87246696,43.842706504,51.541237232,3.0288475320000003,21.431943458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9986730342000003,21.502095754,0.0,1.0,59.0,1.0,53.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,48.86,17978.867844,1814.7510776,1920.9704000000002,62.25126038,16946.0,0.0,1799.3923125999997
2018-07-21 11:15:00,1532189820.0,29.0,97.36000000000001,662.0,74.1,51.0,103.66152127999999,65.38732255,13.174200000000003,248.2,7.9,,98.903257886,48.7,1532189820.0,352.2368143,347.79668933999994,127.07093948000002,-82.466262652,159.63253152000001,103.66152127999999,65.38732255,88.16124598,98.903257886,102.84281390000001,105.22491262000001,105.85793149999999,104.14663518000002,105.01398228000001,104.30443453999999,105.53169804,107.59122240000002,106.68405843999999,43.746988222000006,52.041309112,3.022537142,21.640334325999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.045116082800001,21.532081830000003,0.0,1.0,64.0,1.0,72.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.0,48.7,18208.17555,1867.3324282,1960.7602,62.16914256,17069.2,0.0,1845.2761214000002
2018-07-21 11:20:00,1532190120.0,29.6,97.46000000000001,672.2,74.12,51.0,103.79224996,65.520434426,13.541599999999999,247.2,8.1,,99.397531228,48.7,1532190120.0,353.21070164,348.77497915999993,126.87072998,-82.51582068799999,160.07926318,103.79224996,65.520434426,88.430866938,99.397531228,105.40437555999999,105.41543546,106.06933125999998,104.32463628,105.1610121,104.51013848,105.72802878,107.78953076,106.8853509,43.662413099999995,52.289732426,3.0931009670000003,21.858021326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0564131562,21.778485946,0.0,1.0,69.0,1.0,77.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.0,48.7,18503.4298,1912.0026874000002,2002.2795999999998,62.185566124000005,17381.2,0.0,1884.7939999999999
2018-07-21 11:25:00,1532190420.0,30.0,98.04,679.0,74.12,51.0,104.32541900000001,65.299525434,13.396199999999999,247.4,8.279599999999999,,100.13073841999999,48.620000000000005,1532190420.0,355.83859406,351.39328480000006,126.44501568000001,-82.53099843,161.0179826,104.32541900000001,65.299525434,88.613509254,100.13073841999999,105.80429613999999,105.95873882000001,106.65306421999999,104.89413696,105.70728476,105.08438372,106.25775918000002,108.32099212,107.41981012,43.482409989999994,52.696990484000004,3.094391142,21.817115448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0888435846,21.816995354,0.0,1.0,74.0,1.0,49.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.2,48.620000000000005,18749.283704,1959.3626737999998,2048.3612000000003,62.185566124000005,17541.8,0.0,1923.8844316
2018-07-21 11:30:00,1532190720.0,29.2,98.12,665.4,74.08,51.0,104.11607036000001,65.586290106,13.052599999999998,248.0,8.0194,,100.65254502,48.58,1532190720.0,353.9820060800001,349.40909522000004,127.1339749,-82.471887764,160.68564242,104.11607036000001,65.586290106,88.757082114,100.65254502,105.70703608,105.73420934,106.49529881999999,104.788337,105.47828706,105.21839572000002,106.01441942,107.94547952,107.01459872000001,43.773610686,52.74016288399999,2.8985283500000003,21.812679420000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9849032102,21.79854274,0.0,1.0,79.0,1.0,35.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.8,48.58,18374.11394,1907.086589,1988.8112,62.152481562000006,17104.2,0.0,1866.9221518000002
2018-07-21 11:35:00,1532191020.0,29.0,97.75999999999999,662.0,73.97999999999999,51.2,104.18940618000002,66.046863822,13.178,247.4,8.0,,100.88075445999999,48.7,1532191020.0,354.61173515999997,350.07611346,127.52838492000001,-82.446434444,160.67223647999998,104.18940618000002,66.046863822,88.99983282599999,100.88075445999999,104.80168366000001,105.79388419999998,106.51046249999999,104.76204354,105.56890930000002,105.13051288,106.12467477999999,108.0737014,107.15177062000001,43.93979003,52.598535068000004,2.962364443,22.10707379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9492606498000002,22.036279096,0.0,1.0,84.0,1.0,87.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.0,48.7,18122.152674,1880.8845578,1979.2,62.124518146,16944.0,0.0,1859.0041372
2018-07-21 11:40:00,1532191320.0,29.0,98.53999999999999,662.0,74.04,51.0,105.10631672,66.21216503600002,13.7476,247.0,8.0806,,101.33995560000001,48.7,1532191320.0,359.04330064000004,354.73019072,127.85674233999998,-82.49197239200001,161.86499095999997,105.10631672,66.21216503600002,89.224633334,101.33995560000001,106.92296418000001,106.67342375999999,107.37288496000001,105.61252339999999,106.46772366,105.85148313999998,107.04999281999999,108.96560398000001,108.09730515999999,44.077965068,52.899386972,2.990988458,22.134199971999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9611413656000005,22.085033772,0.0,1.0,89.0,1.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,48.7,18165.164112,1907.6621774,1995.9081999999999,62.11915956600001,16953.4,0.0,1885.5286887999998
2018-07-21 11:45:00,1532191620.0,30.0,99.34,679.0,74.0,51.0,105.83064909999999,66.192369764,13.3094,247.0,8.399000000000001,,102.22870470000001,48.7,1532191620.0,362.39024658,357.82248568000006,127.36892078000001,-82.419321872,163.22994721999999,105.83064909999999,66.192369764,89.599776526,102.22870470000001,107.00905947999999,107.37790190000001,108.06551132000001,106.34488452000001,107.184456,106.64284978,107.74755827999999,109.63415414,108.72085225999999,43.872793677999994,53.595793056000005,2.890203137,22.319576089999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9407368097999997,22.259104982000004,0.0,1.0,94.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,48.7,18602.2305,2003.6475235999999,2074.5530000000003,62.08583757,17402.4,0.0,1963.2949678
2018-07-21 11:50:00,1532191920.0,29.0,99.64000000000001,662.0,73.96000000000001,51.0,106.08682042000001,66.52851732399999,13.4094,248.0,8.180600000000002,,102.62003009999998,48.7,1532191920.0,362.80198164,358.30627713999996,128.37404368000003,-82.461207646,163.38669424000003,106.08682042000001,66.52851732399999,89.871075182,102.62003009999998,107.12494312000001,107.57683304000003,108.29587676000001,106.6220934,107.37066472000001,107.00260548000001,107.89797389999998,109.71403135999999,108.81582839999999,44.29509979999999,53.672662894,2.729007986,22.233417524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8197774119999997,22.265605104,0.0,1.0,99.0,1.0,17.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0,48.7,18107.815528000003,1945.1933998,2028.7887999999998,62.052981106000004,16839.8,0.0,1907.6833904
2018-07-21 11:55:00,1532192220.0,29.0,99.1,662.0,74.0,51.0,105.74442248,66.61498820599999,13.178,247.6,8.1806,,102.63522026000001,48.78,1532192220.0,361.81554122,357.42635099999995,128.45923527999997,-82.46400902799999,162.95101721999998,105.74442248,66.61498820599999,90.18500189,102.63522026000001,107.94680819999999,107.31497348,108.0308333,106.26465254,107.08752674,106.67092405999999,107.66546384,109.51836186,108.63990043999999,44.33075848400001,53.432655362000006,2.895477952,22.284229727999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8139637447999997,22.302241771999995,0.0,1.0,104.0,1.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,48.78,18079.141236000003,1926.7703097999997,2025.4888000000003,62.08583757,16896.2,0.0,1901.5096197999999
2018-07-21 12:00:00,1532192520.0,29.0,99.58,662.0,74.0,51.0,106.41635296,66.868943912,13.7798,246.2,8.239799999999999,,103.09508578,48.9,1532192520.0,365.2784646,360.8356543600001,128.87934810000002,-82.448070896,163.82986114,106.41635296,66.868943912,90.434789618,103.09508578,108.59993156,107.93278884000001,108.65288031999998,106.92818152,107.7564463,107.26712974,108.32263182,110.20691894,109.32403763999999,44.506722360000005,53.622942214,2.9076846960000005,22.362221557999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.880421134,22.29925926,0.0,1.0,109.0,1.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0,48.9,17993.11836,1943.2421454,2028.6306,62.08583757,16854.4,0.0,1922.0464568
2018-07-21 12:05:00,1532192820.0,29.8,100.03999999999999,675.6,74.1,51.0,106.79089794,66.73411974199999,13.8626,247.2,8.4612,,103.62032026,48.81999999999999,1532192820.0,367.52491496000005,362.75310634000004,128.34644104,-82.439551574,164.69779147999998,106.79089794,66.73411974199999,90.71790776200001,103.62032026,109.80869179999999,108.31470594,109.09978716,107.37773488,108.11441246000001,107.74081744,108.70834846,110.64935574,109.70512282000001,44.2834438,54.048435747999996,2.9142248680000002,22.450675946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8857003515999997,22.477700534,0.0,1.0,114.0,1.0,32.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.0,48.81999999999999,18494.745218,2014.2132126000001,2091.6368,62.16914256,17257.4,0.0,1982.4361370000001
2018-07-21 12:10:00,1532193120.0,30.0,100.41999999999999,679.0,74.1,51.0,107.06895675999999,66.747260164,13.7944,248.2,8.5408,,104.07988273999999,48.7,1532193120.0,368.2206796,363.68034198,128.49463498,-82.46097681399999,165.16550294,107.06895675999999,66.747260164,91.011435988,104.07988273999999,109.09323432000001,108.61270108000001,109.39784168000001,107.63984773999998,108.39045807999999,108.10515464,109.00925823999998,110.78586265999999,109.88903298,44.345651458,54.379640280000004,2.82007623,22.401608708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.886044508,22.345042276000004,0.0,1.0,119.0,1.0,37.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,48.7,18675.7571,2040.9816746000001,2119.7980000000002,62.16914256,17330.0,0.0,1998.0033316000001
2018-07-21 12:15:00,1532193420.0,30.0,100.52,679.0,74.1,51.0,107.42297488,66.90356946,13.7764,247.4,8.6,,104.30164424,48.74000000000001,1532193420.0,370.92560717999993,366.39735504,128.65332905999998,-82.428294874,165.61497722000001,107.42297488,66.90356946,91.244195088,104.30164424,111.03621620000001,109.01406738,109.84728364,108.02224426000001,108.80264906,108.34218171999999,109.46600169999999,111.31768836,110.42810313999999,44.412109466000004,54.29728886,3.0051282919999998,22.491459995999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9471781978,22.468545052000003,0.0,1.0,124.0,1.0,42.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,48.74000000000001,18646.346459999997,2044.4133071999997,2127.6398,62.16914256,17321.2,0.0,2014.7160339999998
2018-07-21 12:20:00,1532193720.0,30.8,100.92,693.4,74.1,51.0,108.02307266,66.668919506,13.755600000000001,246.8,8.8398,,105.05819769999998,49.22,1532193720.0,373.3761222,368.69498698,128.3658684,-82.42500358200002,166.66388826000002,108.02307266,66.668919506,91.490610202,105.05819769999998,111.14264413999999,109.59716942,110.40827651999999,108.58206092,109.3957887,108.99488432000001,110.07813873999999,111.79377967999999,110.87855512000002,44.29164001,54.870108564,2.855482446,22.377279502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9068881542,22.480757294,0.0,1.0,129.0,1.0,47.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,49.22,18680.131878,2113.0987148,2181.6908000000003,62.16914256,17716.4,0.0,2080.2821645999998
2018-07-21 12:25:00,1532194020.0,31.8,101.47999999999999,710.6,74.17999999999999,50.9,108.71260526,66.55052083000001,14.0976,247.0,9.2194,,105.57165716,48.74000000000001,1532194020.0,377.93009917999996,373.09387210000006,127.85548080000001,-82.43141629,167.88595967999998,108.71260526,66.55052083000001,91.68787394799999,105.57165716,111.68402034,110.32931392,111.16556556,109.28493708,110.10510912000002,109.60940404,110.7988806,112.67669486,111.73985631999999,44.077284792,55.209264826,3.027251071,22.47323604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9861776442,22.376567784,0.0,1.0,134.0,1.0,22.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.4,48.74000000000001,19575.835338,2201.1080016,2277.1918,62.207276451999995,18247.4,0.0,2172.965583
2018-07-21 12:30:00,1532194320.0,32.0,101.14,714.0,74.1,51.0,108.44636908,66.50880076,13.923600000000002,247.0,9.239799999999999,,105.66285878,48.82,1532194320.0,376.64333006,371.8562384,127.62967452000001,-82.432763744,167.75297,108.44636908,66.50880076,91.861667442,105.66285878,111.30074008,110.07804222,110.95059552000001,109.07787518,109.86061730000002,109.48873640000002,110.55559888,112.42581659999999,111.4957903,43.982367002000004,55.327153388,3.049421224,22.526433762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9881883654,22.536582736,0.0,1.0,139.0,1.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,48.82,19545.645028,2203.0293216,2282.2306,62.16914256,18331.6,0.0,2177.3962628
2018-07-21 12:35:00,1532194620.0,32.0,101.82000000000001,714.0,74.1,51.0,109.19535461999999,66.704790328,14.1962,247.2,9.3582,,106.06482711999999,48.980000000000004,1532194620.0,380.41623508,375.46045749999996,128.22013271999998,-82.43970586600001,168.64095956,109.19535461999999,66.704790328,92.062385128,106.06482711999999,111.89052678,110.84704623999998,111.66089982000001,109.81519336,110.58592958000001,110.18524075999999,111.31934698,113.1540009,112.19862426,44.230489156,55.486958684,3.0032696450000005,22.474301172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0163028013999997,22.482514492,0.0,1.0,144.0,1.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,48.980000000000004,19421.938416,2226.3644214,2313.3550000000005,62.16914256,18272.4,0.0,2201.0580362
2018-07-21 12:40:00,1532194920.0,33.6,101.82000000000001,741.2,74.2,50.7,109.40356006000002,66.22370436000001,14.009199999999998,247.2,9.719399999999998,,106.2632585,48.980000000000004,1532194920.0,381.62828298,376.4754635,127.17960343999998,-82.402726804,169.39744136000002,109.40356006000002,66.22370436000001,92.254331014,106.2632585,110.62161074000001,111.00652657999998,111.84908718000001,110.01102098000001,110.79907213999999,110.42423908,111.50460560000002,113.38711917999998,112.3958361,43.792519221999996,56.010322144,2.99227602,22.431185144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0142714424,22.494342494,0.0,1.0,149.0,1.0,17.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.6,48.980000000000004,20242.967434,2336.231717,2402.5918,62.168579288000004,19235.4,0.0,2312.1254368
2018-07-21 12:45:00,1532195220.0,34.2,101.78,751.4,74.22,50.7,109.53078094,65.929880116,14.287599999999998,247.0,9.9786,,106.03474168,49.24000000000001,1532195220.0,382.62488876000003,377.37189516,126.62800827999999,-82.40522979400001,169.70319795999998,109.53078094,65.929880116,92.26851964400001,106.03474168,110.73219655999999,111.19159058,111.98681898,110.12594898,110.94923824,110.42424152000001,111.66382027999998,113.57818929999999,112.56961826,43.559811806,56.125008656,3.038837333,22.370068314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0411525874,22.307088628000002,0.0,1.0,154.0,1.0,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,49.24000000000001,20327.64756,2376.097554,2464.7142000000003,62.18495309,19560.0,0.0,2357.8853556000004
2018-07-21 12:50:00,1532195520.0,35.0,101.56,765.0,74.22,50.8,109.60151778,65.74286579,14.5064,247.0,10.140800000000002,,105.92350352000001,48.58,1532195520.0,383.538643,378.30001738,125.95148734,-82.4233215,169.96383864,109.60151778,65.74286579,92.172947282,105.92350352000001,111.19237237999998,111.27351232000001,112.07875489999999,110.20542526000001,111.04432682,110.40354810000001,111.74101270000001,113.75180243999998,112.74769692,43.273095846000004,56.21203617,3.146179117,22.46976995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.099867176,22.53333649,0.0,1.0,159.0,1.0,58.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,48.58,21239.98384,2423.5370084,2504.7776,62.212513453999996,19968.8,0.0,2416.4528956000004
2018-07-21 12:55:00,1532195820.0,35.8,101.72,778.6,74.2,51.0,109.96335375999999,65.55384724599999,14.429599999999999,247.0,10.4194,,106.0530072,48.58,1532195820.0,385.34530624,379.83990896,125.73509858,-82.426412552,170.52439384,109.96335375999999,65.55384724599999,92.08233517800001,106.0530072,111.92158362,111.67507862,112.40028441999998,110.53645546,111.42001332,110.6937197,112.13333874,114.09450202000001,113.04287184,43.180990722,56.429891852000004,3.079518088,22.372856524000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0360531742,22.354092422,0.0,1.0,164.0,1.0,50.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.2,48.58,21600.426617999998,2484.0389618,2573.5918,62.25126038,20307.2,0.0,2480.6512073999997
2018-07-21 13:00:00,1532196120.0,36.2,102.7,785.4,74.2,50.9,110.91145574,65.41520857399999,14.581399999999999,246.0,10.7,,106.77248755999999,48.5,1532196120.0,389.36330469999996,384.0516652,125.68814452,-82.412580864,171.82563088,110.91145574,65.41520857399999,92.15424555199999,106.77248755999999,111.12515168,112.5381803,113.2995627,111.48013496000002,112.35148006,111.59161314,113.0305533,114.8559726,113.84981555999998,43.161182864,56.969658292,2.938359813,22.254025711999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0535917868,22.303593369999998,0.0,1.0,169.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,48.5,21857.412382000002,2545.049469,2632.2,62.223700015999995,20464.8,0.0,2534.790427
2018-07-21 13:05:00,1532196420.0,37.0,102.08,799.0,74.2,50.9,110.28612874000001,65.319731844,14.538,246.0,10.839799999999997,,106.38764971999998,48.5,1532196420.0,386.94748684,381.32791066,125.08856402,-82.45344144,171.33096024,110.28612874000001,65.319731844,92.179031822,106.38764971999998,111.84927472,112.04245031999999,112.72390426,110.86368261999999,111.74369186000001,111.11224557999999,112.50968868,114.39994469999999,113.32987031999998,42.90579343,56.931015536,3.043741555,22.413938422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.979834585,22.34557853,0.0,1.0,174.0,1.0,42.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.6,48.5,22235.89571,2578.686385,2666.5907999999995,62.223700015999995,20940.8,0.0,2570.272007
2018-07-21 13:10:00,1532196720.0,37.2,103.02000000000001,802.4,74.2,51.0,111.42761972000001,65.24555552000001,14.963399999999998,245.8,10.998999999999999,,106.97712248,48.61999999999999,1532196720.0,394.12403994,388.2815845,125.12296008000001,-82.42906177,172.72558450000002,111.42761972000001,65.24555552000001,92.17597455,106.97712248,114.82085852,113.26680856,113.94804836,112.05987202000001,112.9899634,112.01118222,113.74205107999998,115.7474685,114.65044186,42.920395154,56.978116002,3.222822148,22.325160368000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1508657362,22.358106641999996,0.0,1.0,179.0,1.0,8.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.8,48.61999999999999,22225.955,2624.7479972,2703.5744,62.25126038,20932.0,0.0,2635.1721996
2018-07-21 13:15:00,1532197020.0,39.0,103.8,833.0,74.28,51.0,111.66533105999997,64.90472042399999,15.1998,245.8,11.7214,,107.96008164,48.78000000000001,1532197020.0,397.65583608000003,391.1059622199999,125.04527882000002,-82.411531784,173.92638962,111.66533105999997,64.90472042399999,92.514643722,107.96008164,115.25557718,113.95522535999999,114.64592011999999,112.76174884,113.64027959999999,112.84486956,114.37840883999999,116.40477139999999,115.18222376000001,42.88675411,57.52161822000001,3.5168926999999996,22.017966316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3611286393999995,22.160431986000003,0.0,1.0,184.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,48.78000000000001,23001.698559999997,2775.2870305999995,2881.1042,62.31788647599999,21830.0,0.0,2778.9621698
2018-07-21 13:20:00,1532197320.0,39.6,104.0,843.2,74.3,50.9,112.2894512,64.84786998000001,15.2698,247.0,11.880600000000001,,108.25565426,48.9,1532197320.0,401.31531744000006,394.96506734,124.64950762000001,-82.38858687,174.5689794,112.2894512,64.84786998000001,92.69498992599999,108.25565426,114.58232536,114.4828965,115.19344329999998,113.28306956000002,114.21920994,113.29228522000001,114.91055796,117.07960299999999,115.90281006000001,42.717887516000005,57.48937642,3.613358897,22.129982464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5710080329999996,22.107148058,0.0,1.0,189.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0,48.9,23192.781098,2823.3119933999997,2934.5082,62.30641589,22166.2,0.0,2847.2728992
2018-07-21 13:25:00,1532197620.0,41.2,104.23999999999998,870.4,74.4,50.6,112.21286854,64.208133788,14.9446,246.2,12.380600000000001,,108.57989563999999,48.779999999999994,1532197620.0,401.63161392,394.56701976,123.69088888000002,-82.43929859,175.24550415999997,112.21286854,64.208133788,92.84048888999999,108.57989563999999,114.74202210000001,114.70249854000001,115.34252840000002,113.48975934,114.37283734,113.70830421999999,115.15810488000002,117.14019784,115.83102644,42.30685002,58.105306326000004,3.6181578819999998,21.90128377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6041263492,21.985927506000003,0.0,1.0,194.0,1.0,10.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2,48.779999999999994,24148.561966,2941.4156955999997,3048.0072,62.30603007,23107.8,0.0,2967.1336824
2018-07-21 13:30:00,1532197920.0,42.8,104.4,897.6,74.4,50.7,112.16070668,63.665661248000006,15.1642,244.6,13.001000000000001,,108.47257893999999,48.7,1532197920.0,404.0294274,396.62293353999996,122.54706646,-82.42861346,175.84863298,112.16070668,63.665661248000006,92.62102431,108.47257893999999,115.40951608,115.0677476,115.67585718000001,113.76694062000001,114.67812655999998,113.80504138,115.40036208,117.58125436,116.21440888,41.813532178,58.267378633999996,4.053702225,21.852129069999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9700803256,21.799550912,0.0,1.0,199.0,1.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,48.7,24979.899867999997,3056.8086422,3179.7848000000004,62.333681920000004,23905.0,0.0,3108.2172564
2018-07-21 13:35:00,1532198220.0,44.0,104.67999999999999,918.0,74.4,50.9,112.8037746,63.232533242,15.5852,246.0,13.3398,,108.66968592,48.660000000000004,1532198220.0,407.839752,400.07119338,122.00280938,-82.41844114400001,176.85178137999998,112.8037746,63.232533242,92.48660042600001,108.66968592,116.00580764000001,115.75114096000001,116.35822900000001,114.4198932,115.36986267999998,114.37914450000001,116.06761226,118.27629264,116.85255520000001,41.57812698,58.575488736,4.04878064,21.654406264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996519637,21.745988864,0.0,1.0,204.0,1.0,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6,48.660000000000004,25587.387702,3148.93929,3281.5908000000004,62.38898562000001,24448.6,0.0,3229.9888204000003
2018-07-21 13:40:00,1532198520.0,45.0,104.81999999999998,935.0,74.4,51.0,112.66125365999999,62.941547322000005,15.0524,245.8,13.6602,,108.79715288,49.239999999999995,1532198520.0,408.06984140000003,400.24014611999996,121.03459361999998,-82.42208292000001,177.32146358,112.66125365999999,62.941547322000005,92.334234574,108.79715288,115.83721643999999,115.78208218,116.42517794,114.48221645999999,115.40085096,114.53973733999999,116.12777452,118.31907712,116.88469583999999,41.157320108,59.00238647799999,4.223442181999999,21.784227215999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.163674257399999,21.781918356,0.0,1.0,209.0,1.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,49.239999999999995,25473.989976,3222.4611324000007,3357.649,62.41663747,24931.2,0.0,3309.0666466000002
2018-07-21 13:45:00,1532198820.0,46.0,104.9,952.0,74.4,51.0,112.54054406,62.702483730000004,15.6882,245.2,14.0204,,108.83213722,48.660000000000004,1532198820.0,408.2236848,400.12158338,120.4166832,-82.41176388800001,177.69115026000003,112.54054406,62.702483730000004,92.126679766,108.83213722,114.83580974000002,115.93080087999999,116.51492379999999,114.58500156,115.51366838000001,114.62269344,116.25520874000001,118.34646037999998,116.86223113999999,40.887289554,59.34468988799999,4.3216871,21.815194174000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3328173182,21.79873412,0.0,1.0,214.0,1.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,48.660000000000004,26535.068728000002,3293.8477341999996,3437.8184,62.41663747,25451.2,0.0,3386.7115642000003
2018-07-21 13:50:00,1532199120.0,46.6,104.22,962.2,74.36,51.0,112.14655660000001,62.44007897,15.190000000000001,245.0,14.059199999999999,,107.95593462,48.5,1532199120.0,406.09794266,397.7854864,119.93674766000001,-82.425675958,176.99703264000001,112.14655660000001,62.44007897,91.969823848,107.95593462,115.79749153999998,115.51874458,116.06364124,114.05284154,115.06417102,114.07835026000001,115.81104221999999,117.95721518,116.42758488,40.677317064,59.03981744600001,4.2810282950000005,21.762761910000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.246623962799999,21.811652121999998,0.0,1.0,219.0,1.0,35.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.8,48.5,26944.110538,3311.5897383999995,3444.504,62.383799681999996,25817.6,0.0,3414.5908518000006
2018-07-21 13:55:00,1532199420.0,48.0,104.16,986.0,74.38000000000001,51.0,112.05131228,62.08726982,15.502199999999998,244.6,14.6388,,107.73072816000001,48.5,1532199420.0,407.75364386,399.10994000000005,119.00978591999998,-82.42995674,177.55245349999998,112.05131228,62.08726982,91.641888808,107.73072816000001,116.40642955999999,115.64429728,116.18625964,114.18658859999998,115.20984406,114.15186264000002,115.99613298,118.25919156,116.67318829999999,40.269956046,59.293261961999995,4.621876039999999,21.817313772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.510783933200001,21.764810519999997,0.0,1.0,224.0,1.0,44.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,48.5,27632.228582,3405.6824102,3580.5662,62.400218576,26565.2,0.0,3535.5796214
2018-07-21 14:00:00,1532199720.0,48.6,104.34,996.2,74.34,51.0,112.43302464000001,62.088635214,15.5846,244.2,14.8602,,107.86981974,48.54,1532199720.0,409.65652308,401.07564096000004,118.69302926,-82.428301726,178.32180398,112.43302464000001,62.088635214,91.60230131400002,107.86981974,114.65991674,115.94266422000001,116.51287312,114.55668255999998,115.60360246,114.4734899,116.37762033999999,118.60654351999999,117.03794414,40.129765252,59.715260455999996,4.604919519000001,21.958869968000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6288664538,21.842970494,0.0,1.0,229.0,1.0,49.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.0,48.54,27831.779132000003,3452.9364530000007,3628.7888,62.367380788000006,26856.4,0.0,3597.6213632
2018-07-21 14:05:00,1532200020.0,49.2,104.52000000000001,1006.4,74.24,51.4,112.44744696000001,61.978416368,15.510200000000001,244.2,15.0204,,107.69755918000001,48.5,1532200020.0,410.85714470000005,402.07508866,118.44566655999999,-82.40260913,178.63883373999997,112.44744696000001,61.978416368,91.699011624,107.69755918000001,110.14439044000001,116.055735,116.62199796000002,114.61984043999999,115.707864,114.43113498,116.49384851999999,118.8230786,117.22105203999999,40.020626314000005,59.815755172,4.773605065,21.95779006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6522333304,21.953486496,0.0,1.0,234.0,1.0,49.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.0,48.5,28051.579274,3500.3317314,3667.9377999999997,62.395060408000006,27005.8,0.0,3653.6527436000006
2018-07-21 14:10:00,1532200320.0,50.0,105.86000000000001,1020.0,74.22,51.5,113.69389168000001,61.940724576,15.456199999999999,243.6,15.601000000000003,,108.64315782000001,48.54,1532200320.0,418.81337957999995,409.79968768,118.09804248,-82.433203776,180.88371528,113.69389168000001,61.940724576,91.90228336800001,108.64315782000001,109.29799848,117.46145036,118.05253837999999,116.07268408,117.1087587,115.62339008,117.89434806,120.25184119999999,118.63147536,39.866808578000004,60.631874075999995,4.937583689,22.073916004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900209162,22.057313269999998,0.0,1.0,239.0,1.0,20.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4,48.54,28364.159382,3601.2504574,3800.3633999999997,62.406072684,27274.4,0.0,3783.1946921999997
2018-07-21 14:15:00,1532200620.0,50.2,106.13999999999999,1023.4,74.2,51.5,114.10682417999999,62.099882816000004,16.121,243.0,15.8602,,109.23061089999999,48.78000000000001,1532200620.0,420.3231823599999,411.22767008,118.20725235999998,-82.436295594,181.59112765999998,114.10682417999999,62.099882816000004,92.27338174799999,109.23061089999999,109.24828851999999,117.80918291999998,118.38598144,116.36300614000001,117.510501,116.08060448,118.28272148,120.52169186,118.89113118,39.915211189999994,61.069435794,4.784307011,22.184671630000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8567545116,22.12644555,0.0,1.0,244.0,1.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,48.78000000000001,28170.131448,3624.5333146000003,3854.0286,62.38960438,27350.8,0.0,3810.8749602000003
2018-07-21 14:20:00,1532200920.0,51.4,105.62,1043.8,74.2,51.5,113.57381811999998,61.73320218799999,15.8022,244.0,16.0806,,108.97022594,48.9,1532200920.0,417.4772534,408.2363153,117.62872406,-82.385351548,181.38879932,113.57381811999998,61.73320218799999,92.503351904,108.97022594,108.42154094,117.40196766,117.98456282,115.96590734000002,117.115375,115.79727084000001,117.89356500000001,120.01473008,118.34874987999999,39.658662684,61.374069218,4.774931764,22.074539507999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7261784482,22.124823057999997,0.0,1.0,249.0,1.0,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6,48.9,28596.477457999998,3689.0583818000005,3923.6663999999996,62.38960438,28028.8,0.0,3876.2451602
2018-07-21 14:25:00,1532201220.0,52.0,105.84,1054.0,74.2,51.5,113.84406745999999,61.482258337999994,16.1304,244.4,16.340799999999998,,108.71207165999999,48.78,1532201220.0,420.86779428,411.27088028,117.11987408,-82.394892424,181.95431662000001,113.84406745999999,61.482258337999994,92.388319572,108.71207165999999,108.49781146000001,117.75556818,118.40458980000001,116.34893112000002,117.52377329999999,115.95755833999999,118.23703558,120.61395462,118.89411242000001,39.432308590000005,61.340362004,5.050044964,22.049949750000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9784297096,22.064604186,0.0,1.0,254.0,1.0,28.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.2,48.78,29012.882755999995,3737.7927506,3993.6552,62.38960438,28325.6,0.0,3951.0585382000004
2018-07-21 14:30:00,1532201520.0,52.0,105.23999999999998,1054.0,74.2,51.7,113.17462845999998,61.297530082,15.782799999999998,244.2,16.1194,,108.3823102,49.26,1532201520.0,417.05113457999994,407.55556279999996,116.86512683999999,-82.433754076,181.01897572000001,113.17462845999998,61.297530082,92.204844704,108.3823102,108.08334566,117.1798782,117.72926181999999,115.70737562000002,116.84044109999999,115.46928269999998,117.64457731999998,119.93348334,118.21992432000002,39.318669708,61.085492394000006,5.0452958699999995,21.97886038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.022763416,22.090271512,0.0,1.0,259.0,1.0,38.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.2,49.26,28465.039177999995,3717.3548717999997,3936.4132,62.444688248,28314.0,0.0,3917.7141020000004
2018-07-21 14:35:00,1532201820.0,52.4,105.86000000000001,1181.2,74.14000000000001,51.8,113.52801514000001,62.73263035,16.1024,244.0,16.3408,,108.73421637999999,50.0,1532201820.0,418.52820652,408.66341306000004,119.11047532,-82.42924905,181.3094452,113.52801514000001,62.73263035,92.347615288,108.73421637999999,108.58740942,117.5186559,118.05082755999999,116.05537188000001,117.2102611,115.87496753999999,118.04957571999998,120.20000067999999,118.42415274,40.312298982,61.109444532,4.896137571,22.420331368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0198628378,22.200630355999998,0.0,1.0,264.0,1.0,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,50.0,30856.960274,3772.898351800001,3987.1551999999997,62.421992074,29673.2,0.0,3957.1317816
2018-07-21 14:40:00,1532202120.0,52.4,105.44000000000001,1193.0,74.12,52.0,113.77830741999999,62.170231744,15.897400000000001,244.0,16.3204,,108.38335215999999,50.36,1532202120.0,420.45326704,410.43643490000005,119.44195542,-82.420325836,180.83448766,113.77830741999999,62.170231744,92.52095523,108.38335215999999,108.20327142,117.71673295999999,118.26932464,116.21530571999999,117.45086060000001,115.80519564,118.19291902,120.54336566000002,118.74658078,40.458603502,60.291121994,4.968273375000001,21.711628244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.968377454,21.906340542000002,0.0,1.0,269.0,1.0,39.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.4,50.36,30698.038857999996,3759.2588302000004,3982.1776,62.46032990599999,29763.6,0.0,3973.8167564000005
2018-07-21 14:45:00,1532202420.0,52.8,105.42,1224.2,74.08,52.0,113.56569429999999,62.45960821799999,16.1344,243.6,16.479599999999998,,108.29685486000001,50.76,1532202420.0,419.76213194,409.51040644,120.00053432,-82.41083008999999,180.39419106,113.56569429999999,62.45960821799999,92.5405572,108.29685486000001,107.81635614,117.49497288,118.12951776,116.08594452,117.22792876000001,115.72279182,117.91241906,120.4224749,118.58062438000002,40.70470712,59.97171616200001,5.01493008,21.7549011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9106345396,21.758440721999996,0.0,1.0,274.0,1.0,46.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.8,50.76,30926.675188000005,3787.3183253999996,4014.4224000000004,62.427064248,30220.2,0.0,3996.560740200001
2018-07-21 14:50:00,1532202720.0,52.6,105.66,1233.0,74.1,52.0,113.7372817,62.183101362,16.4022,243.8,16.5,,108.53690248000001,50.459999999999994,1532202720.0,420.72282314000006,410.61857358,120.14280923999999,-82.406223316,180.6778707,113.7372817,62.183101362,92.49767981,108.53690248000001,107.92462888,117.71088174000002,118.3982041,116.37755954,117.45715746,115.93021432,118.0591913,120.59237551999999,118.78085272000001,40.766207192,60.085495187999996,5.043571022,21.41689417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.980681904799999,21.50625976,0.0,1.0,279.0,1.0,50.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.8,50.459999999999994,31519.327762,3782.5791763999996,4022.7601999999997,62.44358387,30225.0,0.0,3990.1260713999995
2018-07-21 14:55:00,1532203020.0,53.0,106.35999999999999,1216.2,74.08,52.1,114.7609054,62.693278342,16.329,244.0,16.819399999999998,,109.44869348,51.339999999999996,1532203020.0,426.55668688000003,415.8032089,120.95263661999999,-82.42372791400001,181.81024076,114.7609054,62.693278342,92.72308569200001,109.44869348,108.10385038,118.5758079,119.39378167999999,117.4311714,118.47339826,116.89948082000001,118.97376913999999,121.62424598,119.71538464,41.121067844,60.18599475,4.95447923,21.5722105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.092691869,21.64324819,0.0,1.0,284.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,51.339999999999996,29936.632442000002,3832.7260613999997,4103.9336,62.454392897999995,30094.0,0.0,4070.8267287999997
2018-07-21 15:00:00,1532203320.0,53.0,105.78,1288.8,74.08,52.2,113.83423239999999,62.853128066,15.818999999999999,244.0,16.5796,,109.47392196000001,51.14,1532203320.0,420.941601,410.40146962,121.30222606,-82.425853504,180.47241748,113.83423239999999,62.853128066,92.76115677,109.47392196000001,106.90711494,117.60273162000001,118.49175794,116.53618900000001,117.50798755999999,116.22339296,117.97908423999999,120.63011578000001,118.73994737999999,41.273341771999995,59.842301668000005,4.905714974,21.579786298000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.874780168399999,21.51085967,0.0,1.0,289.0,1.0,34.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.6,51.14,32002.957382,3817.0581789999997,4045.4224000000004,62.481767923999996,30864.4,0.0,4019.8721821999998
2018-07-21 15:05:00,1532203620.0,53.0,105.75999999999999,1313.0,74.02000000000001,52.5,114.03975878000001,62.967093808,16.2078,243.0,16.7398,,108.93519894,51.9,1532203620.0,423.01160534,412.41514571999994,122.29605576000002,-82.41444209,180.12861212,114.03975878000001,62.967093808,92.727595224,108.93519894,107.75289756,118.00635447999998,118.75898628,116.7793289,117.83827781999999,116.27662754,118.37015166,120.99900194,119.1059325,41.705769128,59.12961017600001,5.066173716,21.26132468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.030979382,21.385628514,0.0,1.0,294.0,1.0,46.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.4,51.9,31450.284222000006,3817.8223142,4067.6326,62.514195008,31007.8,0.0,4036.9682359999997
2018-07-21 15:10:00,1532203920.0,53.0,106.6,1313.0,74.05999999999999,52.5,115.12688576000001,63.164195563999996,16.3336,243.4,16.9204,,109.77478998,52.1,1532203920.0,429.94537027999996,418.8961972999999,122.61915172000002,-82.397813148,181.65480484000003,115.12688576000001,63.164195563999996,92.772607552,109.77478998,108.32480896,118.99345177999999,119.85401044,117.87161567999999,118.95230885999999,117.20248480000001,119.42070245999999,122.21737121999999,120.26726124,41.845058656000006,59.437433616,5.140375472000001,21.319136908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1697030854,21.296641488,0.0,1.0,299.0,1.0,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,52.1,31222.79573,3846.7565108000003,4118.4572,62.547327003999996,30943.8,0.0,4098.0905622
2018-07-21 15:15:00,1532204220.0,53.6,107.0,1398.8,74.1,52.5,115.45291006,63.809975956,16.193600000000004,243.0,17.098999999999997,,110.21200896,52.6,1532204220.0,430.66214424,419.3865976800001,123.8509431,-82.390949868,181.78224292,115.45291006,63.809975956,93.123136574,110.21200896,108.50584794,119.33470661999999,120.1382745,118.19753422000001,119.23256490000001,117.63359711999999,119.68548194,122.34264773999999,120.35511245999999,42.375994032,59.439595186,4.902202389,21.433981924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8974549099999996,21.357373074,0.0,1.0,304.0,1.0,17.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0,52.6,32535.359288,3906.1082951999997,4155.057,62.580459,32017.6,0.0,4148.669911200001
2018-07-21 15:20:00,1532204520.0,53.8,107.22,1427.4,74.08,52.5,116.02249408,63.968521174,16.183799999999998,243.0,17.438799999999997,,110.59903704000001,53.760000000000005,1532204520.0,435.02847932000003,423.4512996,124.41027482,-82.40634985,182.44117876,116.02249408,63.968521174,93.58004792,110.59903704000001,108.72191106,119.97103186000001,120.8149022,118.83124204,119.92617322000001,118.19299569999998,120.39113646000001,123.10227224,121.07646568,42.616007408,59.338906526,5.0539715856,21.352513766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0647642516,21.382535580000003,0.0,1.0,309.0,1.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,53.760000000000005,31411.994080000004,3928.7759008000003,4237.6284,62.563893002,32360.4,0.0,4202.0798675999995
2018-07-21 15:25:00,1532204820.0,53.6,107.4,1435.4,74.1,52.5,115.99582147999999,63.773378134000005,16.3446,243.8,17.340799999999998,,110.75049018,53.32000000000001,1532204820.0,434.04865998,422.38619500000004,124.47808418,-82.399987882,182.22902489999998,115.99582147999999,63.773378134000005,93.78290425399999,110.75049018,108.68567948,119.83853959999999,120.69153415999999,118.71132142000002,119.78443328,118.15253632,120.22045804000001,122.93247664,120.88830400000002,42.643651496000004,59.296548259999994,4.892482513,21.129726638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.882160499199999,21.201164876,0.0,1.0,314.0,1.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0,53.32000000000001,32257.777416000004,3921.9320591999995,4227.695,62.580459,32361.6,0.0,4177.6658198000005
2018-07-21 15:30:00,1532205120.0,54.0,107.62,1492.6,74.08,52.5,116.18822106,64.451870634,16.2952,244.2,17.4194,,110.61074622000001,54.4,1532205120.0,435.49362934,423.58384915999994,125.65169118000001,-82.406250518,182.28984624,116.18822106,64.451870634,93.997212174,110.61074622000001,109.12177204,120.3425328,120.94679078000001,118.99132064,120.08068696000001,118.43171853999999,120.67530796000001,123.1804061,121.09771685999999,43.145054076,59.10944016,4.909495822999999,21.306816562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.032488932200001,21.274850298,0.0,1.0,319.0,1.0,32.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.0,54.4,31794.765566000005,3959.7719216000005,4253.8734,62.563893002,33071.4,0.0,4219.5917536
2018-07-21 15:35:00,1532205420.0,54.4,107.34,1503.0,74.1,52.6,115.66031292,64.12390732,16.6884,240.8,17.5806,,110.36426404,54.160000000000004,1532205420.0,435.05815834,422.97002522,125.30013899999999,-82.40798769400001,182.0013688,115.66031292,64.12390732,94.047754374,110.36426404,108.85075688000002,120.00919045999999,120.68594484,118.62293503999999,119.76843160000001,118.07058318,120.30034994,123.10615986,120.98983740000001,42.994290138,58.895208932,5.329524462,21.129617182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0967600234,21.098943032,0.0,1.0,324.0,1.0,22.2,0.0,0.0,0.0,0.0,0.4,0.0,0.0,22.2,54.160000000000004,32331.672194000002,3977.9561757999995,4232.9226,62.607935894,33316.2,0.0,4247.7105614
2018-07-21 15:40:00,1532205720.0,54.6,107.35999999999999,1605.8,74.08,53.0,116.20186321999999,64.810397044,16.6218,240.2,18.001,,110.47756076,55.67999999999999,1532205720.0,436.81081746,424.4542184,127.20009144000001,-82.41952784,182.12088766,116.20186321999999,64.810397044,94.33476145200001,110.47756076,108.75818073999999,120.40548038,121.1460451,119.09155146,120.22808875999999,118.44748884,120.66409772,123.41062526,121.2540051,43.801251134,58.710262406000005,5.0521418879999995,21.009145912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175085565400001,21.26892939,0.0,1.0,329.0,1.0,17.8,0.0,0.0,0.0,0.0,0.6,0.0,0.0,17.8,55.67999999999999,31991.933808,3998.3146608,4323.3614,62.701009204,34317.2,0.0,4276.1406084
2018-07-21 15:45:00,1532206020.0,54.4,107.74000000000001,1601.4,74.1,53.0,116.8602973,64.99790644200002,16.4366,241.4,17.9,,110.96866664,55.019999999999996,1532206020.0,441.07012652000003,428.92792406000007,127.40174446,-82.38496783000001,182.68874836,116.8602973,64.99790644200002,94.309599978,110.96866664,109.46476798,120.9927327,121.75295971999999,119.73532637999999,120.88744346000001,118.95863034000001,121.3714999,124.14294551999998,122.03991350000001,43.885794936,58.545802816000005,5.17961619,21.112111510000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1278700908,20.885169442,0.0,1.0,334.0,1.0,27.2,0.0,0.0,0.0,0.0,0.4,0.0,0.0,27.2,55.019999999999996,33056.499390000004,3997.6242852000005,4320.8582,62.717843470000005,34172.8,0.0,4298.188223800001
2018-07-21 15:50:00,1532206320.0,55.0,107.9,1728.0,74.1,53.0,116.74988207999999,65.42262382800001,16.290599999999998,241.8,18.1204,,111.55375008000001,56.279999999999994,1532206320.0,440.08252084000003,427.45072952,128.5983288,-82.405771456,182.41907908,116.74988207999999,65.42262382800001,94.790057778,111.55375008000001,109.15623764,120.86059103999999,121.68204994,119.73566058000002,120.84830998,119.08199574,121.30230354,123.97337950000001,121.78059546,44.38889343000001,58.44569960399999,5.030713393,21.033730402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0444023456,21.282716729999997,0.0,1.0,339.0,1.0,10.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,10.0,56.279999999999994,33344.65004,4050.9695681999997,4381.596,62.717843470000005,35681.2,0.0,4334.934704400001
2018-07-21 15:55:00,1532206620.0,55.0,107.84,1728.0,74.1,53.1,116.90462010000002,65.457760114,16.2116,241.2,18.2,,111.49729791999998,56.56,1532206620.0,441.07586635999996,428.54110732,128.95326164,-82.386896372,182.35231302,116.90462010000002,65.457760114,94.92004074600001,111.49729791999998,109.24093308000002,120.98197688,121.83395680000001,119.86334026,120.9880459,119.15784860000001,121.38333947999999,124.14231458000002,121.97042712,44.53733986,58.20999845,5.065806996,20.920420256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0115011441999995,20.915307992,0.0,1.0,344.0,1.0,15.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,15.0,56.56,32820.71613999999,4048.9854218,4389.8786,62.744977566,35654.8,0.0,4343.237947399999
2018-07-21 16:00:00,1532206920.0,55.2,108.66,1733.2,74.1,53.5,117.72666871999999,65.583741016,16.6408,241.0,18.499,,111.76031947999999,56.760000000000005,1532206920.0,444.83187252,432.52589398,129.14649054,-82.38345392599999,183.43463632,117.72666871999999,65.583741016,95.03036611,111.76031947999999,110.25152788,121.94170942000001,122.55947017999999,120.60243186,121.77700417999999,119.88415990000001,122.28025284,124.78573756,122.66796503999998,44.617750494,58.64889875800001,4.941296305,20.965990522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0469796644,20.890156610000002,0.0,1.0,349.0,1.0,56.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,56.8,56.760000000000005,32543.892274,4091.2555414000003,4457.8998,62.85351395,35580.6,0.0,4392.825989400001
2018-07-21 16:05:00,1532207220.0,56.0,108.28,1754.0,74.1,53.5,117.26184469999998,65.668659444,16.8384,241.0,18.6602,,111.48807336,57.0,1532207220.0,443.41286382,430.91101990000004,128.97971750000002,-82.405065946,183.22238362,117.26184469999998,65.668659444,95.29405951999999,111.48807336,109.91319619999999,121.61393216000002,122.32219998000001,120.30973515999999,121.43548698,119.58370614,121.92055694000001,124.54351693999999,122.38636636000001,44.54807349400001,58.678866638,5.124521674,21.12058595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0292930794,21.078905409999997,0.0,1.0,354.0,1.0,209.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,209.0,57.0,32478.83368,4133.540945999999,4496.8674,62.85351395,36110.2,0.0,4444.527018000001
2018-07-21 16:10:00,1532207520.0,56.4,108.49999999999997,1764.4,74.11999999999999,53.5,117.52712525999998,65.48757706400002,16.667800000000003,240.8,18.801,,111.63354482,57.0,1532207520.0,445.49741806000003,432.72916198,128.96224039999998,-82.39857296800001,183.66802516,117.52712525999998,65.48757706400002,95.39167995800001,111.63354482,109.9899654,121.97710288,122.63791819999999,120.60547926,121.76341832,119.85302366,122.20498686,124.89872700000001,122.70330888000001,44.541279278,58.769298154,5.176183614,20.946297788000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.124289115,21.023147262000002,0.0,1.0,359.0,1.0,214.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,214.0,57.0,32709.960606,4168.8084344,4527.1614,62.87038872000001,36343.0,0.0,4496.011871199999
2018-07-21 16:15:00,1532207820.0,57.0,108.88,1780.0,74.16,53.5,117.70662278,65.42083805,16.9156,242.0,19.0796,,111.89467359999999,57.08,1532207820.0,447.31537878,434.28675716,128.70939054000002,-82.393540794,184.26454762,117.70662278,65.42083805,95.572674938,111.89467359999999,110.30534238,122.25742292,122.84679088,120.88961188,122.04798803999999,120.17998370000001,122.52711112,125.20762864000001,122.97390171999999,44.435448015999995,59.056918964,5.2672789380000005,20.985390033999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2631919332,20.928193796000002,0.0,1.0,364.0,1.0,219.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,219.0,57.08,32921.725888,4223.4530312,4617.263199999999,62.90413826,36690.6,0.0,4561.4237512
2018-07-21 16:20:00,1532208120.0,58.0,108.21999999999998,1807.0,74.2,53.5,117.22979562,65.20499227,17.229599999999998,242.0,19.2796,,111.62494362,57.120000000000005,1532208120.0,445.5234942200001,432.22665862,128.19969888,-82.389044024,183.97665111999999,117.22979562,65.20499227,95.58703777000001,111.62494362,109.88991344000002,121.85023492,122.56839133999999,120.51607388,121.72074888,119.84550401999999,122.17782109999999,124.90284022,122.61544042,44.221827843999996,59.073810886000004,5.385644783999999,20.98316443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3355798212,21.041712106,0.0,1.0,369.0,1.0,224.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,224.0,57.120000000000005,33421.100382,4270.1287562,4665.6632,62.93788780000001,37386.8,0.0,4625.8186358
2018-07-21 16:25:00,1532208420.0,58.0,108.62,1807.0,74.2,53.6,117.41870992,65.307981762,16.7,242.0,19.3398,,111.70291012,57.120000000000005,1532208420.0,446.2726957000001,432.8600864,128.22267008,-82.386619588,184.38690619999997,117.41870992,65.307981762,95.651217248,111.70291012,110.37534034000001,122.10936998,122.68269790000002,120.69164793999998,121.86315926000002,120.01614348000001,122.43457887999998,125.02790894,122.72322535999999,44.231397097999995,59.358997234,5.304515404,21.076584668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3328530664,20.995951826000002,0.0,1.0,374.0,1.0,229.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,229.0,57.120000000000005,33421.100382,4283.9299192,4680.2316,62.96494966800001,37320.4,0.0,4632.761364200001
