Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-21 16:30:00,1532208720.0,58.0,108.88,1807.0,74.2,53.7,118.16943732,65.385473542,16.869600000000002,242.0,19.560200000000002,,111.97055230000001,57.11999999999999,1532208720.0,451.07582764,437.7098336,128.52886238,-82.376172384,185.25552446,118.16943732,65.385473542,95.70625241600001,111.97055230000001,110.55308938,122.70590021999999,123.42513749999998,121.44040178,122.61207454000001,120.54636656,122.9705465,125.84287418000001,123.56554252000001,44.359859196,59.41265028,5.396105202,21.025614347999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.424005984,20.97798177,0.0,1.0,379.0,1.0,234.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,234.0,57.11999999999999,33421.100382000004,4292.9267974,4733.5684,62.99201153600001,37266.0,0.0,4677.9868375999995
2018-07-21 16:35:00,1532209020.0,58.0,109.0,1807.0,74.2,54.0,118.01594294000002,65.422304746,16.9774,242.0,19.561200000000003,,112.54246246,57.32000000000001,1532209020.0,449.770781,436.32374689999995,128.49079504,-82.37986395599998,185.24512052,118.01594294000002,65.422304746,95.923253344,112.54246246,110.22636412,122.53587856000001,123.27002015999999,121.34879504,122.46625886,120.60873262,122.80658566000002,125.62297029999999,123.32659764,44.343776054,59.622150239999996,5.310654703,21.078528694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.310126337000001,21.155459774,0.0,1.0,384.0,1.0,239.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,239.0,57.32000000000001,33029.752602,4297.2686574,4733.8104,63.073197140000005,37160.8,0.0,4665.7521528
2018-07-21 16:40:00,1532209320.0,58.0,108.67999999999999,1807.0,74.24000000000001,54.0,117.83052692000001,65.434518218,17.3414,240.2,19.6816,,112.07320902,57.239999999999995,1532209320.0,448.87641358,435.44734745999995,128.6455846,-82.40432067399999,184.97692048,117.83052692000001,65.434518218,95.99295759999998,112.07320902,110.21455209999999,122.4933616,123.10816016000001,121.1491624,122.29588555999999,120.43109826,122.73561500000001,125.47160396000001,123.17471314,44.408850732,59.505316538,5.344186207,21.02566749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3508756664,21.015499163999998,0.0,1.0,389.0,1.0,244.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,244.0,57.239999999999995,33264.561270000006,4286.397844,4727.5044,63.107027204,37196.6,0.0,4657.1509332000005
2018-07-21 16:45:00,1532209620.0,58.0,109.34,1807.0,74.33999999999999,54.0,118.12464432000002,65.453776476,16.988,240.0,19.659200000000002,,112.41754644,57.239999999999995,1532209620.0,450.70316764,437.0134314,128.78735749999998,-82.40327068799999,185.31040462,118.12464432000002,65.453776476,96.012837638,112.41754644,110.7755938,122.69780242000002,123.38750372,121.38715416,122.52967912,120.71403620000001,122.96065607999999,125.77931079999999,123.44476086,44.468147234,59.531093838000004,5.320116552,20.985629246000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.310640741599999,20.987161938000003,0.0,1.0,394.0,1.0,199.0,2.1850428546,0.0065393408,0.4,0.4,1.0,0.6,0.6,249.0,57.239999999999995,33460.235160000004,4309.3214386,4718.2080000000005,63.191165923999996,37160.0,0.0,4674.1959446
2018-07-21 16:50:00,1532209920.0,58.0,108.52000000000001,1807.0,74.38,54.0,117.59660266,65.20344821,16.8116,240.4,19.560200000000002,,112.17734035999999,57.279999999999994,1532209920.0,448.09794997999995,434.63540825999996,128.54025126000002,-82.38969377,184.55209028,117.59660266,65.20344821,95.943376032,112.17734035999999,110.04192812000001,122.21777417999999,122.97373796,120.95807520000001,122.08926538,120.23212796,122.47924540000001,125.33785554,123.03183152000001,44.36465933000001,59.214234748,5.435228817,20.838788882000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.308943789200001,20.986636392,0.0,1.0,399.0,1.0,4.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,254.0,57.279999999999994,33460.235160000004,4281.2912594,4702.2286,63.224559548,37240.0,0.0,4649.762692599999
2018-07-21 16:55:00,1532210220.0,58.0,109.21999999999998,1807.0,74.4,54.0,118.47039424000002,65.61309160800002,17.3304,240.2,19.7602,,112.30064244,57.4,1532210220.0,452.88233822,439.30333428000006,128.84637554,-82.37219651400001,185.84119002,118.47039424000002,65.61309160800002,95.93377060600001,112.30064244,110.85599628,123.06667808000002,123.72045734000001,121.74619694,122.86473342,120.9222882,123.31983540000002,126.14637836,123.83954515999999,44.49236144,59.694811664,5.369150961,21.120730168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.48808247,20.967816407999997,0.0,1.0,404.0,1.0,9.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,259.0,57.4,33264.56127,4305.367288799999,4746.408200000001,63.24125636,37183.4,0.0,4694.638145999999
2018-07-21 17:00:00,1532210520.0,58.0,108.58000000000001,1807.0,74.4,54.0,117.34144304000002,65.48313488600002,16.8414,240.0,19.3602,,111.68639977999999,57.31999999999999,1532210520.0,445.5955270400001,432.17045756000005,128.63661924,-82.4091605,184.32562578000002,117.34144304000002,65.48313488600002,96.128474636,111.68639977999999,110.46965709999999,122.06146727999999,122.63984133999998,120.55993751999999,121.77370077999998,120.03996812,122.35963222000001,124.91199958,122.6022911,44.404814202,59.41362623799999,5.260848064999999,21.078320684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2333928018,21.11927991,0.0,1.0,409.0,1.0,14.0,0.0,0.0,0.0,0.0,1.0,0.0,0.8,264.0,57.31999999999999,33421.100382,4283.404841599999,4646.447999999999,63.24125636,37239.0,0.0,4625.8852198
2018-07-21 17:05:00,1532210820.0,58.0,109.12,1807.0,74.4,54.1,118.34752424000001,65.355166348,17.2656,240.0,19.6612,,112.03747372000001,57.239999999999995,1532210820.0,452.68487175999996,439.0271334800001,128.83861726000004,-82.392556744,185.51023508,118.34752424000001,65.355166348,96.01679613000002,112.03747372000001,110.71276437999998,122.89481760000001,123.6308746,121.6061062,122.76617064,120.75355168000002,123.13892904000002,126.11240862,123.79133892,44.489553618,59.397826502,5.443814668,20.86561273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4641062718,20.872514394,0.0,1.0,414.0,1.0,19.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,269.0,57.239999999999995,33577.639494,4302.0108094,4718.688,63.26850648,37160.2,0.0,4692.732898599999
2018-07-21 17:10:00,1532211120.0,58.0,109.21999999999998,1807.0,74.4,54.5,117.99596951999999,65.41094989199999,17.1416,240.0,19.6398,,112.64606752,57.2,1532211120.0,449.33312373999996,435.8872305,128.84112244,-82.408967928,184.9869314,117.99596951999999,65.41094989199999,96.06732995399999,112.64606752,110.32659718,122.43243333999999,123.27702248,121.3171656,122.42029625999999,120.65297826000001,122.78416358,125.54872445999999,123.25069984,44.490595244000005,59.438206932,5.254730316,20.920354648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2793123072,20.931278134000003,0.0,1.0,419.0,1.0,24.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,274.0,57.2,33655.90905,4305.743053800001,4713.552,63.37750695999999,37024.2,0.0,4661.277410600001
2018-07-21 17:15:00,1532211420.0,58.0,109.2,1807.0,74.4,54.5,118.23881884,65.496388706,16.9632,240.0,19.479599999999998,,112.87370582000001,57.32000000000001,1532211420.0,450.71246046000005,437.14306858,128.79394476000002,-82.377380554,185.28905978,118.23881884,65.496388706,96.07347652600001,112.87370582000001,110.42143954000001,122.5840007,123.47285457999999,121.54044204000002,122.61146394000002,120.81970768000001,122.92326657999999,125.78061987999999,123.46671902,44.470554924,59.50843989,5.227900164,21.025833782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.288078143999999,20.923501214,0.0,1.0,424.0,1.0,29.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,279.0,57.32000000000001,33421.100382000004,4305.056727199999,4675.104,63.37750695999999,37026.0,0.0,4674.2681772000005
2018-07-21 17:20:00,1532211720.0,58.0,108.5,1807.0,74.4,54.5,117.52809316,65.361496836,17.2224,240.2,19.419400000000003,,112.86409438000001,57.4,1532211720.0,446.48900156,432.99590882,128.71756796,-82.384184394,184.3095287,117.52809316,65.361496836,96.031093814,112.86409438000001,109.55805252,121.78510658,122.82455745999998,120.87342731999999,121.9931655,120.28123168000002,122.25811223999999,125.06730551999999,122.74963790000001,44.43875461,59.242223194,5.2215447434,20.922742226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.176099818999999,21.059610334000002,0.0,1.0,429.0,1.0,34.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,284.0,57.4,33264.56127,4281.0353006,4664.5356,63.37750695999999,37086.8,0.0,4634.499935
2018-07-21 17:25:00,1532212020.0,58.0,108.52000000000001,1807.0,74.42,54.5,117.75984296000001,65.320525952,16.939799999999998,240.0,19.520400000000002,,112.49872210000001,57.2,1532212020.0,448.4175285,434.97414736,128.8001886,-82.37128213399998,184.4428539,117.75984296000001,65.320525952,95.92915897999998,112.49872210000001,109.89370675999999,122.21807142,122.99975276,121.03388272,122.20444367999998,120.34391926,122.58106616,125.39443530000001,123.09314732,44.47340541,59.048418635999994,5.333304365,20.847120548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2973217096,20.825187661999998,0.0,1.0,434.0,1.0,39.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,289.0,57.2,33695.043828,4281.776349,4684.896,63.394246852,37089.4,0.0,4652.695506599999
2018-07-21 17:30:00,1532212320.0,58.0,108.46,1807.0,74.44000000000001,54.5,117.46734124000002,65.257625668,17.3408,240.0,19.5,,112.2282782,57.2,1532212320.0,446.66834342000004,433.17823504,128.7192359,-82.346945862,184.21880086000002,117.46734124000002,65.257625668,95.78294466400001,112.2282782,109.5641181,121.9287396,122.79328542,120.8171659,121.9544179,120.15518827999999,122.30901208,125.09826682,122.78196502,44.439751508,59.120534066000005,5.314623815,20.817874166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.326821968400001,20.855244276,0.0,1.0,439.0,1.0,44.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,294.0,57.2,33734.178606,4279.7720916,4680.0,63.410986744,37098.8,0.0,4636.2257482
2018-07-21 17:35:00,1532212620.0,58.0,108.35999999999999,1807.0,74.5,54.6,117.39992864000001,65.258858772,16.6102,240.2,19.501,,112.41044234,57.2,1532212620.0,446.18095104,432.70781048,128.60898656,-82.349719806,184.06164882000002,117.39992864000001,65.258858772,95.74920869600001,112.41044234,109.36263308,121.82156646000001,122.69973804000001,120.74022238,121.87897281999999,120.09036488,122.23590933999999,125.01512728,122.69975114000002,44.393450095999995,59.046521534,5.299822498999999,20.865408682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2960271266,20.84448648,0.0,1.0,444.0,1.0,49.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,299.0,57.2,33851.58294,4276.5795816,4684.139999999999,63.48838543000001,37088.2,0.0,4631.6901754
2018-07-21 17:40:00,1532212920.0,58.0,108.44000000000001,1807.0,74.5,55.0,117.68306557999999,65.18618206199999,17.0858,241.0,19.4204,,112.55065606000001,57.2,1532212920.0,447.72394692,434.27318926,128.73225578,-82.377900232,184.26837636,117.68306557999999,65.18618206199999,95.770754478,112.55065606000001,109.46393757999999,122.09193114,122.90505788,120.97638436,122.14607401999999,120.24327009999999,122.48248668000001,125.27714748000001,122.97188888000001,44.445205443999996,58.991228916,5.288823318,20.740976622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.299651593599999,20.784903256,0.0,1.0,449.0,1.0,54.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,304.0,57.2,33851.58294,4279.6247152,4680.316400000001,63.59710147,36954.6,0.0,4646.2083844
2018-07-21 17:45:00,1532213220.0,58.0,108.53999999999999,1807.0,74.55999999999999,54.9,117.83124619999998,65.181086876,17.2498,241.0,19.5398,,112.4238688,57.2,1532213220.0,448.74796557999997,435.32735182,128.69772940000001,-82.37046904,184.57712332,117.83124619999998,65.181086876,95.699787822,112.4238688,109.63406478000002,122.24866248000001,123.07817402,121.10558031999999,122.26617436000001,120.34406472,122.61904804000001,125.44959143999999,123.15364116,44.430662895999994,59.127531904,5.322394978,20.750423986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.307679391399999,20.746410400000002,0.0,1.0,454.0,1.0,59.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,309.0,57.2,33968.987274,4283.1476496000005,4709.0918,63.620901124,36989.2,0.0,4655.8740422
2018-07-21 17:50:00,1532213520.0,58.0,108.9,1807.0,74.5,55.0,118.06285538,65.18543552,17.0718,241.8,19.5612,,112.21504976000001,57.2,1532213520.0,449.96521027999995,436.57300322000003,128.77234328,-82.353371018,184.97002444,118.06285538,65.18543552,95.692766632,112.21504976000001,110.16747138000001,122.60996526,123.31708694,121.3611256,122.50492913999999,120.55554512,122.86914340000001,125.65597512,123.36976668,44.461938544000006,59.31404928999999,5.306911296,20.723496978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3242704284,20.698057327999997,0.0,1.0,459.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,314.0,57.2,33851.58294,4295.410224,4729.9104,63.59710147,36914.4,0.0,4667.331791
2018-07-21 17:55:00,1532213820.0,58.0,108.64000000000001,1807.0,74.5,55.0,117.70326589999999,65.072082238,16.9592,241.8,19.3796,,112.1240368,57.04,1532213820.0,448.12149248,434.68556936000004,128.53648507999998,-82.37649368999999,184.481287,117.70326589999999,65.072082238,95.707242578,112.1240368,109.7807918,122.32906392,122.95737696,121.02667208,122.15643036000002,120.29809098000001,122.58930088,125.34440333999999,123.04325632,44.36313614800001,59.13688363800001,5.339990412,20.708946091999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3054630344,20.724678068,0.0,1.0,464.0,1.0,69.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,319.0,57.04,34164.661164000005,4286.48798,4685.8428,63.59710147,36937.0,0.0,4650.1579604
2018-07-21 18:00:00,1532214120.0,58.0,108.5,1807.0,74.53999999999999,55.0,117.54229064,64.91088547,17.2954,241.4,19.2796,,111.8560547,57.0,1532214120.0,446.88124274,433.65137008,128.43573638000004,-82.367854102,184.11382056,117.54229064,64.91088547,95.63749243800001,111.8560547,109.67495464000001,122.10427881999999,122.8332096,120.83638872000002,121.98899762,120.08868926,122.3732211,125.13322681999998,122.86286218000001,44.321013022,58.980593748000004,5.320571542000001,20.589872449999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3141959094,20.691493775999998,0.0,1.0,469.0,1.0,74.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,324.0,57.0,34321.200276,4281.7945338,4653.8632,63.63108724599999,36957.2,0.0,4638.4541552
2018-07-21 18:05:00,1532214420.0,58.0,108.73999999999998,1807.0,74.5,55.4,117.65720261999999,65.021585268,16.9126,242.2,19.379600000000003,,112.33391820000001,57.08,1532214420.0,447.13397337999993,433.74243802,128.26812758,-82.380930488,184.45088222,117.65720261999999,65.021585268,95.577798588,112.33391820000001,109.62784684,122.03030476,122.89953772000001,120.94657662,122.08476004000002,120.29545785999998,122.42415731999999,125.17612291999998,122.87880044,44.250593859999995,59.27475932,5.221597823,20.77099141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3036722666,20.677003121999995,0.0,1.0,474.0,1.0,79.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,329.0,57.08,34086.391608,4290.220469600001,4693.6418,63.706190926,36801.2,0.0,4641.0111092
2018-07-21 18:10:00,1532214720.0,58.0,108.3,1807.0,74.46000000000001,55.5,117.21898201999997,64.739006344,16.96,240.2,19.3786,,112.20679290000001,56.8,1532214720.0,444.80939049999995,431.51344550000005,128.04557576000002,-82.399803194,183.73515098000001,117.21898201999997,64.739006344,95.50810413600001,112.20679290000001,109.18010672,121.59640384,122.55565084,120.57234206000001,121.71210117999999,119.88256113999998,122.02482352,124.78213150000002,122.4920546,44.157272544,58.953019486,5.27307259,20.581733796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2659346440000006,20.628098496,0.0,1.0,479.0,1.0,84.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,334.0,56.8,34556.008944,4275.0854216,4654.642599999999,63.699390226000006,36799.8,0.0,4619.228333399999
2018-07-21 18:15:00,1532215020.0,58.0,108.62,1807.0,74.4,55.5,117.76972608000001,64.719903976,16.910199999999996,241.0,19.4602,,112.08526787999999,56.760000000000005,1532215020.0,448.18208634,434.98984920000004,128.0488609,-82.36127817399999,184.48817928,117.76972608000001,64.719903976,95.416081566,112.08526787999999,109.70126617999999,122.31866115999999,123.0135548,121.0365884,122.21282876000001,120.25454769999999,122.59798169999999,125.35429968000001,123.09559569999999,44.158653354,59.133879602,5.325869598,20.561250624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3198911996,20.545220781999998,0.0,1.0,484.0,1.0,89.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,339.0,56.760000000000005,34516.87416600001,4285.9000252,4689.9082,63.64828063,36760.2,0.0,4651.1638384
2018-07-21 18:20:00,1532215320.0,58.0,108.66,1807.0,74.4,55.5,117.54684540000001,64.88019065199998,17.069200000000002,241.4,19.3796,,111.91710086,56.88000000000001,1532215320.0,446.69685366000004,433.49710990000005,127.86453026,-82.3617974,184.49832683999998,117.54684540000001,64.88019065199998,95.403065128,111.91710086,109.46451959999999,122.04724415999999,122.82031706000001,120.84527080000001,121.97557099999999,120.1343071,122.35914344,125.1021098,122.83621839999998,44.081139777999994,59.396217014,5.2893729920000006,20.799050877999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.291097880200001,20.721550454000003,0.0,1.0,489.0,1.0,94.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,344.0,56.88000000000001,34282.065498,4287.272678000001,4678.2029999999995,63.64828063,36756.8,0.0,4637.2594232
2018-07-21 18:25:00,1532215620.0,58.0,107.92,1807.0,74.4,55.5,116.75862810000001,64.48078621,16.5946,242.0,19.1408,,111.9036531,56.6,1532215620.0,441.97318214000006,428.8424811,127.55573246000002,-82.38031707,183.20638864,116.75862810000001,64.48078621,95.38090028399999,111.9036531,108.57377325999998,121.11538571999999,122.13533169999998,120.13471990000001,121.23527776,119.49336392000001,121.52761496000001,124.29833716,122.02586291999998,43.95141879,58.908051494000006,5.267234819,20.52936742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2130368162,20.65808229,0.0,1.0,494.0,1.0,99.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,349.0,56.6,34829.95239,4261.8785986,4632.073600000001,63.64828063,36821.4,0.0,4592.7041802
2018-07-21 18:30:00,1532215920.0,58.0,108.0,1807.0,74.4,55.7,116.96994708,64.47654564199999,16.7696,242.0,19.2204,,111.37767822,56.48,1532215920.0,443.90573703999996,430.79173762,127.46413050000001,-82.367349822,183.56628766,116.96994708,64.47654564199999,95.10433838399999,111.37767822,108.88145263999999,121.61854640000001,122.32392569999999,120.32096594,121.44401964,119.52977229999999,121.8672061,124.62832800000001,122.36642839999999,43.912876766,58.93795964399999,5.396481318000001,20.563668877999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3618617325999995,20.510297008,0.0,1.0,499.0,1.0,104.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,354.0,56.48,35064.761058,4264.773459,4651.3368,63.70250837,36751.0,0.0,4611.2094248
2018-07-21 18:35:00,1532216220.0,58.0,108.06000000000002,1807.0,74.4,56.0,117.0456925,64.350989138,16.7806,241.4,19.3204,,111.23464781999999,56.48,1532216220.0,444.16794624000005,431.13932215999995,127.27514513999999,-82.361705454,183.78567664,117.0456925,64.350989138,95.00832092200001,111.23464781999999,108.86499536000001,121.68565526,122.40821378000001,120.41822308,121.51669158,119.60103328,121.95044542000001,124.67250976,122.42652833999998,43.833167706000005,59.113166844,5.380835835,20.517821436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.418405203,20.546449418,0.0,1.0,504.0,1.0,109.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,359.0,56.48,35064.761058,4267.05677,4663.8368,63.78384998,36650.8,0.0,4613.8523325999995
2018-07-21 18:40:00,1532216520.0,58.0,107.9,1807.0,74.36000000000001,56.0,116.73137915999999,64.330968378,16.8126,242.0,19.1806,,111.10634286,56.44,1532216520.0,442.2467756,429.1533871,127.13188574,-82.385906934,183.30659508000002,116.73137915999999,64.330968378,94.893306062,111.10634286,108.6872908,121.31784230000001,122.07510236,120.06934604,121.18151566000002,119.32655451999999,121.58842703999998,124.34480833999999,122.07996432,43.77282469399999,58.961786761999996,5.348585143999999,20.558143688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3549480808,20.554208069999998,0.0,1.0,509.0,1.0,114.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,364.0,56.44,35064.761058,4261.4548392,4641.705199999999,63.749690304,36657.0,0.0,4595.7104426000005
2018-07-21 18:45:00,1532216820.0,58.0,107.7,1807.0,74.3,56.0,116.59228150000001,64.115608908,16.9322,242.0,19.1214,,110.99644324,57.02,1532216820.0,441.8141153799999,428.7377574800001,126.88772044000002,-82.356538072,183.17419614,116.59228150000001,64.115608908,94.808410646,110.99644324,108.7147679,121.24326277999998,121.99799522,119.95992256,121.07265371999999,119.19599123999998,121.50185914000001,124.27070957999999,122.00699284,43.669647696000006,58.903486556,5.414711311,20.445961211999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3900798914,20.466755405999997,0.0,1.0,514.0,1.0,119.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,369.0,57.02,33812.448162,4254.4245964,4627.3788,63.69845079,36663.0,0.0,4591.814927
2018-07-21 18:50:00,1532217120.0,58.0,107.72,1807.0,74.24,56.0,116.27170115999999,63.986254238,16.558600000000002,241.4,19.1204,,111.0566984,56.2,1532217120.0,439.90964074000004,426.80692841999996,126.64234884,-82.39779020200001,182.68179898,116.27170115999999,63.986254238,94.68671211,111.0566984,108.49778390000002,120.85163466000002,121.66040862,119.68585496,120.76159894,118.96083189999999,121.18554298,123.94448262,121.66854314,43.565998230000005,58.737316362,5.396841998000001,20.420256012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.400153973,20.470356962,0.0,1.0,519.0,1.0,124.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,374.0,56.2,35299.569726,4254.9456144000005,4615.6562,63.647816718,36648.8,0.0,4573.8607526000005
2018-07-21 18:55:00,1532217420.0,58.0,107.54,1807.0,74.2,56.0,116.39334608000001,63.91233879599999,16.735,241.4,19.1398,,110.97437722,56.88000000000001,1532217420.0,440.93304393999995,427.83412306,126.57286601999999,-82.406336212,182.87134202,116.39334608000001,63.91233879599999,94.590782218,110.97437722,108.35250044,120.96567282000001,121.79327020000001,119.74193728,120.87404344000001,118.98810617999997,121.26717388,124.12004442,121.84894549999999,43.536643807999994,58.751297636000004,5.455599395000001,20.375694992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4072423272000005,20.380742764,0.0,1.0,524.0,1.0,129.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,379.0,56.88000000000001,33890.71771800001,4248.6584704,4620.352,63.61406067,36656.6,0.0,4583.7130676
2018-07-21 19:00:00,1532217720.0,58.0,107.52000000000001,1807.0,74.2,56.0,116.19243038000002,63.846207888,16.7822,242.0,19.0806,,110.84083502000001,56.120000000000005,1532217720.0,439.06637470000004,425.8640405,126.32700192,-82.38204279000001,182.64264792,116.19243038000002,63.846207888,94.524434496,110.84083502000001,108.1264132,120.69129488000002,121.53397552000001,119.52334772000002,120.63350828,118.82614114,121.00619172000002,123.79976428,121.50293001999998,43.432522708,58.842883654000005,5.3104996159999995,20.413685182000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.370417439800001,20.42432105,0.0,1.0,529.0,1.0,134.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,384.0,56.120000000000005,35377.83928200001,4247.9721438,4617.5052000000005,63.61406067,36658.4,0.0,4566.1006102
2018-07-21 19:05:00,1532218020.0,58.0,107.3,1807.0,74.18,56.3,116.00118235999999,63.72334938,16.8462,242.0,19.020400000000002,,110.96269422,56.06,1532218020.0,438.38026354000004,424.98939494000007,126.14401412,-82.37821950200001,182.33475022000002,116.00118235999999,63.72334938,94.42427770999998,110.96269422,107.93184538,120.3580678,121.33732106,119.34951264000001,120.47377786,118.6583723,120.79064902,123.68160078000001,121.34874674,43.354942136000005,58.653149448,5.347564402000001,20.36840725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.368053258,20.345948744,0.0,1.0,534.0,1.0,139.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,389.0,56.06,35456.108838,4240.5883444,4602.9368,63.677278021999996,36579.8,0.0,4559.6937238
2018-07-21 19:10:00,1532218320.0,58.0,106.93999999999998,1807.0,74.1,56.5,115.7275791,63.472384422000005,16.1704,241.2,19.019399999999997,,110.89440305999999,55.9,1532218320.0,436.93080276,423.37681785999996,125.89924706,-82.379630094,182.08451897999998,115.7275791,63.472384422000005,94.348485076,110.89440305999999,107.53602753999999,120.0938664,121.08284034,119.10221648,120.23754246000001,118.42298022,120.56266460000002,123.43191524,121.06426828,43.251084018,58.652603716,5.336689177999999,20.221300406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3255598958000006,20.293117094000003,0.0,1.0,539.0,1.0,144.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,394.0,55.9,35612.64795,4228.1608962,4587.374400000001,63.66300935,36532.4,0.0,4546.0231388
2018-07-21 19:15:00,1532218620.0,58.0,106.88,1807.0,74.1,56.5,115.59112754,63.378678130000004,16.3538,242.0,18.898999999999997,,110.54499924000001,55.839999999999996,1532218620.0,436.5056904,423.08694104000006,125.68118569999999,-82.38846679800001,182.03146064,115.59112754,63.378678130000004,94.13247058200001,110.54499924000001,107.49058749999999,120.05145686,120.98068957999999,118.99935328,120.12054848,118.25413998000002,120.46850402,123.35850576,121.01298894000001,43.158435154,58.672954905999994,5.421861402,20.220242976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3933209228,20.238326698,0.0,1.0,544.0,1.0,149.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,399.0,55.839999999999996,35730.05228399999,4226.1019168,4573.4366,63.66300935,36538.0,0.0,4542.146224200001
2018-07-21 19:20:00,1532218920.0,58.0,106.66,1807.0,74.1,56.5,115.28090442,63.277482108,16.573600000000003,242.2,18.7,,110.19777766000001,55.8,1532218920.0,434.4181267,421.10998043999996,125.38482972,-82.384335024,181.7402736,115.28090442,63.277482108,93.94417298600001,110.19777766000001,107.21528015999999,119.74698429999998,120.67552995999999,118.6943395,119.8045607,117.99697974,120.19536446,122.99714320000001,120.66248044,43.03228807800001,58.743130371999996,5.381576032000001,20.245194028000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3811391978000005,20.233050837999997,0.0,1.0,549.0,1.0,154.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,404.0,55.8,35808.32184,4218.5523256,4528.7816,63.66300935,36557.0,0.0,4522.3231998
2018-07-21 19:25:00,1532219220.0,57.8,106.44000000000001,1801.6,74.02000000000001,56.5,115.13369722,63.214069202,16.498399999999997,242.0,18.7398,,110.16594625999998,56.1,1532219220.0,433.64753297999994,420.35578258000004,125.27520433999999,-82.40385916599999,181.45674842,115.13369722,63.214069202,93.777174146,110.16594625999998,107.02702096,119.55858659999998,120.49347474000001,118.50360568,119.63661522,117.80101691999998,119.95932692,122.86353979999998,120.52861856,42.985624875999996,58.59320863000001,5.3949213624,20.228444326000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3981069826,20.256174242,0.0,1.0,554.0,1.0,159.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,409.0,56.1,34957.752238,4196.938372,4534.9112000000005,63.595102372,36434.4,0.0,4499.4742922
2018-07-21 19:30:00,1532219520.0,57.0,106.20000000000002,1780.0,73.9,56.5,114.9829456,63.173238676000004,16.5296,242.4,18.3398,,110.15454272000002,55.6,1532219520.0,431.45788604,418.44682780000005,125.44108349999999,-82.38867398400001,180.80350190000001,114.9829456,63.173238676000004,93.624708614,110.15454272000002,106.75636856000001,119.13793802,120.16061364,118.21187528,119.32641148,117.53090328,119.62805118000001,122.48269276,120.18862936000001,43.056275617999994,58.320809139999994,5.205683783,20.116963062000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.274308189800001,20.14110681,0.0,1.0,559.0,1.0,164.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,414.0,55.6,35273.27774,4132.9973586,4445.4918,63.49273564,35927.2,0.0,4416.226226000001
2018-07-21 19:35:00,1532219820.0,57.0,106.13999999999999,1780.0,73.9,56.5,114.61947124000001,63.011500463999994,16.5202,243.2,18.1602,,109.7547902,55.4,1532219820.0,430.01031258,417.10598045999996,125.17864965999999,-82.365131918,180.2992503,114.61947124000001,63.011500463999994,93.441054906,109.7547902,106.60835630000001,118.86685032,119.83434184000001,117.90631355999999,118.99795725999999,117.2418508,119.34445672,122.23017531999999,119.94921674000003,42.94448222199999,58.069074990000004,5.329745508,20.067018244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2700999322,20.097452785999998,0.0,1.0,564.0,1.0,169.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,419.0,55.4,35658.77804,4130.9383792,4416.2888,63.49273564,35932.4,0.0,4402.742886599999
2018-07-21 19:40:00,1532220120.0,56.6,105.78,1769.6,73.86,56.5,114.32116462000002,62.8506616,16.6376,244.0,17.980600000000003,,109.37120112,55.279999999999994,1532220120.0,428.13303257999996,415.34325929999994,125.14336662000001,-82.39562007999999,179.65955714,114.32116462000002,62.8506616,93.181698652,109.37120112,106.24216454,118.63454394,119.50419646,117.58598020000002,118.6682495,116.93006050000001,119.07241982000001,121.90148359999998,119.63337494,42.929378988,57.758073522000004,5.312210322,19.921282612000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3429786446,19.997822892,0.0,1.0,569.0,1.0,60.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,60.0,55.279999999999994,35603.508556,4090.8112057999997,4387.2663999999995,63.458875383999995,35707.8,0.0,4354.142004400001
2018-07-21 19:45:00,1532220420.0,54.8,105.5,1685.8,73.8,56.5,114.13699536000001,62.919141554,16.3156,244.0,17.2592,,109.13257925999999,55.120000000000005,1532220420.0,424.62856238000006,412.54114274000005,125.4392281,-82.41805673799999,178.42969068,114.13699536000001,62.919141554,92.798445304,109.13257925999999,105.88502636000001,118.0290871,118.97867626,117.09804924,118.17059782000001,116.45771133999999,118.51427404,121.28526744000001,119.12941676,43.055099164,57.144423242,4.992421437,19.864042394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.121205676600001,19.850119904000003,0.0,1.0,574.0,1.0,21.0,0.0,0.0,0.0,0.0,0.8,0.0,0.0,21.0,55.120000000000005,34094.77299,3954.4341231999997,4211.2448,63.40808500000001,34220.2,0.0,4183.1004717999995
2018-07-21 19:50:00,1532220720.0,54.0,105.28,1517.0,73.8,56.5,113.86976508000001,61.9748286,15.9464,244.4,16.859199999999998,,108.8388406,53.94000000000001,1532220720.0,422.19456764000006,410.92445505999996,123.7308328,-82.421134022,178.2252294,113.86976508000001,61.9748286,92.274267116,108.8388406,105.77724341999999,117.67508994000002,118.54791942,116.68868221999999,117.73712848,116.05410041999998,118.1302565,120.85497828,118.83740234,42.324853634,57.370251118,4.967637255,19.649974972000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.956982674600001,19.688914916,0.0,1.0,579.0,1.0,62.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,53.94000000000001,32624.175962,3883.0783039999997,4120.3846,63.40808500000001,32209.2,0.0,4102.687229
2018-07-21 19:55:00,1532221020.0,55.0,105.17999999999999,1654.0,74.02000000000001,56.1,113.73563508,62.95617876600001,16.216199999999997,245.0,17.1592,,108.69882333999999,54.160000000000004,1532221020.0,422.94853074,411.2895457999999,124.40620984,-82.41275593200001,178.54593566,113.73563508,62.95617876600001,91.91715896600002,108.69882333999999,105.6054245,117.69904231999999,118.61630976000001,116.71733572000001,117.80979174,116.02410616,118.1699398,120.98846306,118.90343467999999,42.614118254,57.5574726,5.167799576,20.342060516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.087087705,19.991710826,0.0,1.0,584.0,1.0,54.4,0.0,0.0,0.0,0.0,0.6,0.0,0.0,54.4,54.160000000000004,35522.81338,3955.4772449999996,4204.004,63.487490962,34157.6,0.0,4184.4159834
2018-07-21 20:00:00,1532221320.0,55.0,104.83999999999999,1678.0,73.9,56.3,113.52080800000002,62.573395006,16.030399999999997,244.4,17.1214,,108.49590734,54.86,1532221320.0,421.14251014,409.45082344,124.51077432000002,-82.380724018,177.93168296000002,113.52080800000002,62.573395006,92.197403576,108.49590734,105.2945364,117.49451552000001,118.31706713999999,116.4822985,117.53590713999999,115.82422661999999,117.92940107999998,120.66824116000001,118.57032234,42.658723262,57.263441799999995,5.049514332,19.914671744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1081861502,20.279634796000003,0.0,1.0,589.0,1.0,36.6,0.0,0.0,0.0,0.0,0.6,0.0,0.0,36.6,54.86,34582.53915799999,3945.0007396,4184.442,63.439316211999994,34349.4,0.0,4167.191674399999
2018-07-21 20:05:00,1532221620.0,54.0,104.72,1456.0,73.83999999999999,56.4,113.185005,61.343758858,15.818000000000001,244.6,16.7,,108.14995400000001,53.120000000000005,1532221620.0,417.6379817,406.71634076,122.15810056000001,-82.381098596,177.47896306,113.185005,61.343758858,91.75229113,108.14995400000001,105.04555458000002,116.88445438000001,117.7458314,115.88388558000001,116.93044128,115.31031784,117.32465527999997,120.04388108,118.07280243999999,41.646208078,57.435081956,4.887797442999999,19.697550783999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9829508488,19.681014435999998,0.0,1.0,594.0,1.0,71.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.0,53.120000000000005,32668.248608,3860.4023852,4084.7805999999996,63.415156786,31665.4,0.0,4063.3094859999997
2018-07-21 20:10:00,1532221920.0,53.2,104.3,1341.6,73.82,56.4,112.71951358000001,60.641600344,15.517000000000001,245.0,16.3408,,107.77961153999999,51.8,1532221920.0,413.86800506,403.31965162000006,120.57576580000003,-82.39961914799999,176.93200594,112.71951358000001,60.641600344,91.06053493799999,107.77961153999999,104.67654327999999,116.16829248000002,117.11035092,115.25983206000001,116.27421352000002,114.79930844,116.61952079999999,119.36829420000001,117.45194774,40.956949064,57.563711762000004,4.7324341709999995,19.684651281999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.791753805,19.722741367999998,0.0,1.0,599.0,1.0,76.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.0,51.8,31961.570241999998,3785.2453768,4003.495999999999,63.398270626,30231.8,0.0,3971.9419668
2018-07-21 20:15:00,1532222220.0,53.0,104.08,1216.2,73.8,56.3,112.21671025999999,59.971093364,15.534200000000002,245.0,16.1602,,107.45759512000002,50.46,1532222220.0,410.95476235999996,400.80737736,118.15948252000001,-82.42007968,177.16775931999996,112.21671025999999,59.971093364,90.49932101,107.45759512000002,104.43809182,115.66395245999999,116.56845679999999,114.81927078000001,115.72006524000001,114.34584233999999,116.08740726,118.84268738,116.98974898000002,39.892855792,58.325071928,4.773038702,20.078237574000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6989414168,19.919234172,0.0,1.0,604.0,1.0,81.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.0,50.46,30721.580364,3756.8477392,3959.2490000000007,63.354595995999986,28908.4,0.0,3934.3766852
2018-07-21 20:20:00,1532222520.0,52.2,103.8,1081.6,73.83999999999999,56.2,111.58519182,59.10076308599999,15.7078,245.4,15.8398,,106.93830616,48.9,1532222520.0,407.20154466,397.5719685,115.28233888,-82.38014198,177.48826795999997,111.58519182,59.10076308599999,90.007891816,106.93830616,104.16807587999999,115.11294106,115.87727897999999,114.15105692,115.02903461999999,113.71448879999998,115.42900287999998,118.16133965999998,116.3914125,38.607584416,59.326928274,4.806220692,20.493178672000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.815854654800001,20.325452776000002,0.0,1.0,609.0,1.0,62.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,48.9,29188.307053999997,3685.4291433999997,3887.0112,63.361623814,27296.8,0.0,3846.6181262000005
2018-07-21 20:25:00,1532222820.0,52.0,103.4,1054.0,73.9,56.0,111.13652737999999,58.973802184,15.566400000000002,245.2,15.601000000000003,,106.35325035999999,48.0,1532222820.0,404.3660801,394.93981612,113.94514474,-82.438218954,177.65341895999998,111.13652737999999,58.973802184,89.480383324,106.35325035999999,103.79200186,114.65077756000001,115.3764216,113.65181822000002,114.54982179999999,113.21380174000001,114.94872837999999,117.64370806,115.90205062000003,38.00484432200001,60.009710928000004,4.765523227,20.968957862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7937118166,20.767366588,0.0,1.0,614.0,1.0,61.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.0,48.0,29560.726329999998,3656.6055176,3825.3848,63.35879329000001,27049.8,0.0,3808.4195935999996
2018-07-21 20:30:00,1532223120.0,52.0,102.93999999999998,1054.0,73.88000000000001,56.0,110.51202628000001,58.798541981999996,15.214000000000002,245.0,15.5408,,105.93402338000001,47.76,1532223120.0,401.24518944,391.88821514,113.30314658,-82.39856040599999,177.15775008,110.51202628000001,58.798541981999996,89.23078360000001,105.93402338000001,103.42885185999998,114.15104896,114.88872144000001,113.08754145999998,113.98092369999999,112.66479906000002,114.43866593999999,117.07066001999999,115.33160286,37.71295408,60.087090086,4.819576587999999,21.085587902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7782528536,21.049120408,0.0,1.0,619.0,1.0,66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.0,47.76,29811.821305999998,3640.7648834000006,3807.496,63.34190713,27085.6,0.0,3780.8690608000006
2018-07-21 20:35:00,1532223420.0,51.0,102.88,1037.0,73.88,56.0,110.39906272,58.890524244000005,14.9452,245.6,15.140800000000002,,105.60365626000001,47.56,1532223420.0,399.3682673,390.50386528,113.31554756,-82.426027862,176.74862216,110.39906272,58.890524244000005,89.011737098,105.60365626000001,103.27130722,113.83863740000001,114.56439254,112.77241933999998,113.64654256000001,112.3301351,114.09949462,116.72429319999999,115.07162004,37.71864883,60.024328954,4.672557295,21.171875416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7519248292,21.127623141999997,0.0,1.0,624.0,1.0,71.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.0,47.56,29555.57189,3570.0646080000006,3718.5572,63.34190713,26563.8,0.0,3692.7949543999994
2018-07-21 20:40:00,1532223720.0,50.4,102.62,1026.8,73.85999999999999,56.0,110.24974036,58.872393102000004,15.3358,245.4,14.979600000000001,,105.45140260000001,47.36,1532223720.0,398.05986964000004,389.38516344,113.15833766,-82.44767292,176.4312897,110.24974036,58.872393102000004,88.89132904200001,105.45140260000001,103.04194924000001,113.53797128000001,114.29197694,112.51280630000001,113.3876714,112.05054808,113.83749107999999,116.48203748,114.86094978000001,37.647002296000004,59.949252218000005,4.6112094159999995,21.225390806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.651205114800001,21.219471758,0.0,1.0,629.0,1.0,76.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.0,47.36,29464.632804,3519.9024606,3675.9816,63.325020970000004,26266.2,0.0,3638.8208566000003
2018-07-21 20:45:00,1532224020.0,50.0,102.38000000000001,1020.0,73.86,56.0,110.04032615999999,58.857302496,15.185399999999998,246.0,14.760200000000001,,105.25531574000001,47.18,1532224020.0,396.30375452,387.74463682000004,112.92680588,-82.40034284000001,176.15533706,110.04032615999999,58.857302496,88.768885344,105.25531574000001,102.92696518,113.21530063999998,113.99606410000001,112.22381985999998,113.09970356,111.80765382,113.53808984,116.1560326,114.55126546,37.541331916000004,59.999304452000004,4.51093932,21.315970575999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5248003913999995,21.266899178000003,0.0,1.0,634.0,1.0,81.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.0,47.18,29468.682721999998,3484.2100246,3631.0091999999995,63.325020970000004,26076.6,0.0,3595.1742844
2018-07-21 20:50:00,1532224320.0,49.8,102.04,1016.6,73.82000000000001,56.0,109.60702792,58.743806004,14.826400000000001,246.6,14.540799999999999,,104.82749926,47.06,1532224320.0,394.08044772,385.72371408000004,112.59834259999998,-82.416358468,175.74332861999997,109.60702792,58.743806004,88.71964185,104.82749926,102.5088765,112.84469308,113.56962589999998,111.78088562,112.6398379,111.39272588000001,113.12738809999999,115.74160934,114.16841738000001,37.391305251999995,60.00171931799999,4.561389431,21.352500753999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5399350612000005,21.358181942,0.0,1.0,639.0,1.0,60.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.2,47.06,29458.005664000004,3458.7039648000004,3585.7776,63.29124865,25992.6,0.0,3561.1741205999997
2018-07-21 20:55:00,1532224620.0,48.6,101.67999999999999,996.2,73.8,56.0,109.13500217999999,58.76815610800001,14.7226,245.2,14.180599999999998,,104.42049214000001,46.9,1532224620.0,390.70002949999997,382.9004656,112.80501380000001,-82.408638794,174.7106056,109.13500217999999,58.76815610800001,88.534137838,104.42049214000001,102.20229560000001,112.22805726000001,112.96964038000002,111.2147033,112.05983402000001,110.8622437,112.52844628,115.10829724,113.63101166000001,37.48574563,59.602308347999994,4.496009476,21.28241048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.514402154200001,21.32187878,0.0,1.0,644.0,1.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,46.9,29018.405374,3363.9254078,3477.1072,63.27436249,25387.2,0.0,3443.3737310000006
2018-07-21 21:00:00,1532224920.0,47.6,101.5,979.2,73.75999999999999,56.0,109.04703930000001,58.897109179999994,14.775799999999998,245.0,13.8,,104.06571936,46.8,1532224920.0,389.3970797999999,381.79338082000004,113.04491686000001,-82.41574882799998,174.11159394,109.04703930000001,58.897109179999994,88.18635747200001,104.06571936,101.997722,112.02239502,112.72251779999999,110.96549823999999,111.8163464,110.57940951999998,112.28727599999999,114.86305342,113.41944954,37.595213442,59.24854053200001,4.372410250000001,21.30189574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.477735396200001,21.266105662,0.0,1.0,649.0,1.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,46.8,28587.273092,3288.9969114,3381.0,63.240586018,24867.6,0.0,3359.097869800001
2018-07-21 21:05:00,1532225220.0,47.0,101.38,969.0,73.7,56.0,109.08760888000002,59.106675878,14.7626,245.8,13.6204,,103.912994,46.67999999999999,1532225220.0,387.90755902,380.36912072,113.342426,-82.4454336,173.63679746000003,109.08760888000002,59.106675878,87.88276643600001,103.912994,101.72807236000001,111.68336112,112.44104135999999,110.71347558,111.56966824000001,110.32192582000002,111.99918599999998,114.5821412,113.1467938,37.730743206,59.054656258,4.059184932000001,21.375932675999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1564585726,21.336812764,0.0,1.0,654.0,1.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,46.67999999999999,28352.009624,3243.5287818,3347.878600000001,63.18992131,24549.6,0.0,3302.1533202
2018-07-21 21:10:00,1532225520.0,45.6,101.12,945.2,73.64000000000001,56.0,108.82466563999999,59.295107956,14.768,245.8,13.0786,,103.62567534,46.9,1532225520.0,384.14299072000006,376.7082179,114.09709742,-82.40776421000001,172.24599365999998,108.82466563999999,59.295107956,87.75423442200001,103.62567534,101.47104064,111.02310837999998,111.75854144,110.08502298,110.89586473999998,109.76843994000001,111.32921746000002,113.86781396,112.44166756,38.073695258,58.378179706000005,3.6170019420000004,21.221412700000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8066342989999997,21.318757018,0.0,1.0,659.0,1.0,34.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,46.9,27374.874642,3138.3416313999996,3214.7560000000003,63.138640732,23823.0,0.0,3167.773935
2018-07-21 21:15:00,1532225820.0,44.0,100.84,918.0,73.67999999999999,55.8,108.76481408,59.386725458,14.283599999999998,245.6,12.6204,,103.15123432,46.4,1532225820.0,383.10568966,375.99224214000003,114.72066026,-82.42293107799999,171.44473349999998,108.76481408,59.386725458,87.51196427800001,103.15123432,101.16414539999998,110.82705344000001,111.50900234000001,109.82803870000001,110.64901514,109.44836794,111.09239934,113.67034198000002,112.30348013999999,38.35598366399999,57.77439150400001,3.538666053,21.030741794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5457417594,21.043280285999998,0.0,1.0,664.0,1.0,39.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,46.4,27118.257050000004,3018.8703694000005,3099.5582000000004,63.119159231999994,23074.2,0.0,3043.4748612
2018-07-21 21:20:00,1532226120.0,44.0,100.62,918.0,73.8,55.5,108.63893881999999,59.49656313199999,14.1202,246.0,12.5816,,103.12527161999999,46.31999999999999,1532226120.0,382.34498744,375.18621767999997,114.68048415999999,-82.42528449,171.25507598,108.63893881999999,59.49656313199999,87.394425852,103.12527161999999,101.05953974,110.50425179999999,111.34378814000002,109.65236240000002,110.49371670000001,109.27935464,110.87951296000001,113.52501652000001,112.14729815999999,38.33785006,57.73005947199999,3.508359307,21.158713074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4951275805999997,21.179772084,0.0,1.0,669.0,1.0,44.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,46.31999999999999,27317.071254,3011.4326454000006,3095.0736000000006,63.141109789999994,23210.6,0.0,3037.2509654
2018-07-21 21:25:00,1532226420.0,43.6,100.6,911.2,73.8,55.5,108.48554490000001,59.381339224,14.133600000000001,246.0,12.4602,,102.94279842,46.2,1532226420.0,381.70622492,374.64562476,114.74544684,-82.43992998,171.11177559999996,108.48554490000001,59.381339224,87.36617327799999,102.94279842,101.04833541999999,110.51545514,111.2420774,109.5688074,110.40251826,109.18427127999999,110.86679448,113.40282118,112.04243563999998,38.36702158600001,57.708954402,3.5568907345999996,21.014317635999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5581895048,21.065216654,0.0,1.0,674.0,1.0,38.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.2,46.2,27233.127484000004,2983.2898004000003,3065.2092000000002,63.141109789999994,23001.6,0.0,3003.4646122
2018-07-21 21:30:00,1532226720.0,42.8,100.34,897.6,73.72,55.5,108.16278280000002,59.479137942,14.1662,245.8,12.220400000000001,,102.77634498,46.36,1532226720.0,379.31731152000003,372.5064266,114.91659884,-82.425565208,170.30091464,108.16278280000002,59.479137942,87.29155234200002,102.77634498,100.77092988000001,110.01540170000001,110.79203422,109.1398485,109.95974271999998,108.79021966,110.39264866,112.94480616000001,111.62650502000001,38.44440653400001,57.35610848,3.4637222129999996,21.034731412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5012456758,21.029397769999996,0.0,1.0,679.0,1.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0,46.36,26593.608464,2919.2322064000005,3003.7582,63.072908118,22587.0,0.0,2926.8419712000004
2018-07-21 21:35:00,1532227020.0,41.0,100.2,867.0,73.74000000000001,55.5,108.06468822,59.987984336,14.4422,246.0,11.659200000000002,,102.57714836,46.44,1532227020.0,377.10561988,370.64744720000004,115.91640018000001,-82.44540362,169.52086338,108.06468822,59.987984336,87.19918589000001,102.57714836,100.53129062,109.622601,110.45436069999998,108.81585194000002,109.61966724000001,108.50515224,110.02010432,112.51862993999998,111.26342830000002,38.894293552,57.00223346400001,3.198740057,21.093690786000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.321853836,21.033643578000003,0.0,1.0,684.0,1.0,32.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.0,46.44,25630.464114000002,2790.9297298000006,2868.1632,63.09016285,21654.4,0.0,2780.1830832
2018-07-21 21:40:00,1532227320.0,40.8,99.92,863.6,73.7,55.5,107.85300734,59.940220655999994,14.137400000000003,245.8,11.619399999999999,,102.38757584,46.4,1532227320.0,376.16691077999997,369.74224377999997,115.87558896,-82.459448768,169.24752716,107.85300734,59.940220655999994,87.26903179600001,102.38757584,100.3632792,109.46400220000001,110.2108102,108.61092922,109.41299741999998,108.27100232000001,109.8165242,112.33722359999999,111.08621044000002,38.875949468,56.910303552,3.2332031,21.064271188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2133813458,21.096117019999998,0.0,1.0,689.0,1.0,40.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.2,46.4,25529.952486000002,2767.4811802,2856.0519999999997,63.055857700000004,21565.8,0.0,2758.9510878
2018-07-21 21:45:00,1532227620.0,39.6,99.82000000000001,843.2,73.7,55.2,107.44423708000002,60.25027628,14.235800000000001,246.0,11.119399999999999,,102.22075124,46.44,1532227620.0,373.03902002000007,366.93975420000004,116.54054144,-82.485052142,168.34461636,107.44423708000002,60.25027628,87.35320805,102.22075124,100.129912898,108.83956524,109.69949371999999,108.11392943999999,108.8826065,107.87374500000001,109.28673403999998,111.73020550000001,110.5354123,39.17376944,56.61441088,3.0911751740000004,21.076506846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1353142212000003,21.054748852,0.0,1.0,694.0,1.0,58.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,46.44,24890.801648,2681.4589349999997,2735.3723999999997,62.975703418,21035.2,0.0,2652.4306012
2018-07-21 21:50:00,1532227920.0,38.6,99.46000000000001,826.2,73.64,55.0,107.06407807999999,60.4826901,14.108799999999999,246.2,10.819400000000002,,101.8920388,46.56,1532227920.0,370.83102171999997,365.00517131999993,116.89305212,-82.46086896,167.68129228000004,107.06407807999999,60.4826901,87.378544572,101.8920388,99.78977907999999,108.44969086,109.25877282000002,107.69737307999999,108.45978109999999,107.45434746000001,108.83805206,111.29940094000001,110.15326762,39.331251777999995,56.381891342,3.0891895380000003,21.151438324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0903149428,21.152091931999998,0.0,1.0,699.0,1.0,63.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,46.56,24226.61495,2600.1517142000002,2663.6928,62.87186217799999,20589.4,0.0,2572.302377
2018-07-21 21:55:00,1532228220.0,37.4,99.13999999999999,805.8,73.66,55.0,106.68254024000001,60.63022232200001,14.083400000000001,247.0,10.5388,,101.59926182000001,46.239999999999995,1532228220.0,368.55136422,362.92540098,117.03804054000003,-82.45111173800001,167.13775258000004,106.68254024000001,60.63022232200001,87.39692248399999,101.59926182000001,99.477099626,108.0163436,108.85069844,107.3206328,108.07988923999999,107.09823994000001,108.4327796,110.85256932,109.74078866000002,39.395904582,56.28518326399999,3.058248398,21.234317744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0652585653999997,21.163308024000003,0.0,1.0,704.0,1.0,68.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.0,46.239999999999995,23925.816424,2506.8558276,2603.0836,62.888663862,19988.8,0.0,2480.3456432000003
