Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-21 22:00:00,1532228520.0,37.0,99.03999999999999,799.0,73.72,55.0,106.50476546,60.752816224,13.7938,247.2,10.299999999999999,,101.35547088,46.160000000000004,1532228520.0,367.75650396000003,362.03590221999997,117.14570744,-82.435916824,166.93136327999997,106.50476546,60.752816224,87.502030512,101.35547088,99.42724829599999,107.94909682,108.65837096,107.12921462,107.91132194000002,106.89566278,108.31681720000002,110.69597592,109.56354561999999,39.443938874,56.235387362000004,3.058780176,21.308877354000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0777134455999997,21.292413772,0.0,1.0,709.0,1.0,73.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.0,46.160000000000004,23845.186218,2476.1323478,2546.1398,62.939066778000004,19799.2,0.0,2449.4438136000003
2018-07-21 22:05:00,1532228820.0,36.4,98.74000000000001,788.8,73.74,55.0,106.11779028000001,60.78834527,13.816399999999998,247.0,10.1,,100.99045587999998,46.0,1532228820.0,365.88364354000004,360.27145312000005,117.34402222000001,-82.489357086,166.38181374,106.11779028000001,60.78834527,87.542464068,100.99045587999998,99.09387172400001,107.55507228000002,108.29108452,106.74461946000001,107.54905214,106.52427714000001,107.95988382,110.32700498,109.21182136000002,39.532200358,56.054808722,3.094031071,21.256144913999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0738392552000002,21.28735461,0.0,1.0,714.0,1.0,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.0,46.0,23694.97105,2424.7075594000003,2494.7,62.955866326,19513.2,0.0,2398.4632922000005
2018-07-21 22:10:00,1532229120.0,28.0,98.52000000000001,612.0,73.7,54.8,105.31049432,63.235174022,11.0158,248.2,7.7592,,101.02941905999998,47.1,1532229120.0,357.73041078000006,353.75348415999997,128.26434136,-82.356365064,163.06902971999997,105.31049432,63.235174022,87.466451258,101.02941905999998,98.88736927400001,106.54766114000002,107.41854617999999,105.88540823999999,106.53447310000001,105.94603420000001,106.79544258000001,108.68249688,107.88765321999999,43.97783117,54.38653284000001,2.577158917,19.257342856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.914271523,20.72983098,0.0,1.0,574.8,0.8,66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.0,47.1,18224.635118,1856.1372508,1914.4112000000005,62.868608478,15061.8,0.0,1820.8134104
2018-07-21 22:15:00,1532229420.0,21.8,99.84,472.6,73.97999999999999,54.0,104.33961285999999,68.477954,8.228,247.6,6.098999999999999,,101.1724744,51.660000000000004,1532229420.0,355.56613550000003,351.06536625999996,136.85486604,-82.354898386,154.23862938,104.33961285999999,68.477954,88.602522664,101.1724744,98.846903396,106.03769324,106.57618785999998,105.17257242000001,105.7064046,104.81002978,105.51646986,108.23440760000001,107.33222449999998,47.43467047600001,46.004221802,2.9926116,21.043283526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5743397112,19.970955848,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.660000000000004,12444.664474000001,1474.6835418,1490.8316,62.888815625999996,11859.0,0.0,1428.7792604
2018-07-21 22:20:00,1532229720.0,37.0,98.4,799.0,74.08,54.0,105.84369342,60.334786146,13.688400000000001,247.4,10.179599999999999,,100.7629152,47.44,1532229720.0,364.46383202,358.84443772,117.72860123999999,-82.447867376,165.54726466,105.84369342,60.334786146,88.983756212,100.7629152,98.677007506,107.28563368,108.00902534,106.47768346000001,107.27303682000002,106.21781390000001,107.68282096,110.04590292,108.92591995999999,39.703092203999994,55.50136178199999,3.0822265530000004,20.631693944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1768916104,20.384806406000003,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.44,23049.193066,2454.4168474,2518.4408000000003,62.972772394,20243.8,0.0,2424.592241
2018-07-21 22:25:00,1532230020.0,36.6,98.22,792.2,73.96,54.2,105.62060288,60.477939998,13.6572,247.0,10.1194,,100.52984052000001,46.36,1532230020.0,363.34159009999996,357.94339235999996,117.46062192,-82.472996896,165.34881496,105.62060288,60.477939998,87.902260688,100.52984052000001,98.59336104200001,107.09973154,107.79653060000001,106.23213688000001,107.03774642,105.98990592,107.47624184000001,109.82337337999999,108.74527698,39.584029648,55.52544156399999,3.124674098,20.893910354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0971254712,20.858505714,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.36,23676.562326,2420.6023655999998,2499.4918,62.925745726,19960.8,0.0,2392.5302691999996
2018-07-21 22:30:00,1532230320.0,35.4,98.04,771.8,73.82000000000001,54.5,105.44429758000001,60.930150319999996,13.633799999999997,247.0,9.799,,100.41506704000001,46.88000000000001,1532230320.0,362.06154884,356.9084705,117.90852253999999,-82.48332776800001,165.01800608000002,105.44429758000001,60.930150319999996,87.423767908,100.41506704000001,98.42117828600001,106.82647734,107.59106644,106.05016642000001,106.85664414,105.8220479,107.27319474000001,109.56871706000001,108.5370872,39.782996116,55.449289068,3.092789617,21.147154207999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1051148814,21.06436827,0.0,1.0,16.0,0.6,27.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.6,46.88000000000001,22520.494564000004,2331.8942589999997,2420.353,62.888859572,19220.4,0.0,2308.8465246
2018-07-21 22:35:00,1532230620.0,34.4,97.78,754.8,73.8,54.5,104.86789782000001,61.169528246000006,13.589800000000002,247.4,9.4796,,100.02367504600001,46.239999999999995,1532230620.0,359.07750246000006,354.02110985999997,118.32387858,-82.46879533399999,164.21318512,104.86789782000001,61.169528246000006,87.31056086200002,100.02367504600001,98.092537416,106.22580022000002,106.9995979,105.47056384,106.24160939999999,105.31209642000002,106.66876414000001,108.97267232000002,107.95406676,39.967056914,55.24051282400001,3.086168948,21.202471336000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0912837844000003,21.179386016000002,0.0,1.0,21.0,1.0,95.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,445.0,46.239999999999995,22525.649006,2254.2753752,2345.2418000000007,62.871894299999994,18712.4,0.0,2226.3071262000003
2018-07-21 22:40:00,1532230920.0,33.4,97.35999999999999,737.8,73.8,54.5,104.2955543,61.49854830600001,13.6024,246.8,9.1,,99.56325385400001,46.32000000000001,1532230920.0,356.33061996000004,351.24706582000005,118.95162697999999,-82.461042588,163.2349879,104.2955543,61.49854830600001,87.286149284,99.56325385400001,97.664438052,105.67743006,106.43819092000001,104.90852962,105.67954016000002,104.77687672000002,106.09902890000001,108.42081954,107.39072314,40.244396122,54.814168374,3.095168883,21.254152184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0840669216,21.249491640000002,0.0,1.0,26.0,1.0,130.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.0,46.32000000000001,21954.978610000002,2171.2212231999997,2245.9,62.871894299999994,18221.8,0.0,2145.8041851999997
2018-07-21 22:45:00,1532231220.0,33.0,97.17999999999999,731.0,73.8,54.5,104.31478718000001,61.62877399599999,13.2546,246.6,9.0816,,99.41467669200001,46.4,1532231220.0,356.51316070000007,351.65927696000006,119.27106088000001,-82.454527254,163.11611892000002,104.31478718000001,61.62877399599999,87.291599836,99.41467669200001,97.581164566,105.69048858000001,106.42323718,104.90838626,105.71623374,104.71288426000001,106.12361200000001,108.45763054,107.47469088,40.38529322200001,54.65848837399999,3.159903678,21.243480778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1379480926,21.241887472,0.0,1.0,31.0,1.0,135.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.0,46.4,21689.15666,2137.5877666,2239.5348,62.871894299999994,18026.6,0.0,2122.1165216
2018-07-21 22:50:00,1532231520.0,32.0,97.03999999999999,714.0,73.74000000000001,54.5,103.87103366000001,61.81482913599999,13.5422,247.0,8.699,,99.267838798,47.0,1532231520.0,353.72366655999997,348.98845081999997,119.83594647999999,-82.44911885799999,162.24423480000002,103.87103366000001,61.81482913599999,87.33861191399998,99.267838798,97.35630237000001,105.17702826,105.9459704,104.46929304,105.24068465999999,104.3558663,105.67013852,107.89400732000001,106.92947412000001,40.633590256000005,54.35022746200001,3.058440488,21.181238880000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0967620174,21.191745149999996,0.0,1.0,36.0,1.0,140.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.0,47.0,20674.467884,2063.9778964,2148.653,62.82162993000001,17498.8,0.0,2042.42221
2018-07-21 22:55:00,1532231820.0,31.6,96.8,707.2,73.8,54.1,103.60542404,61.911650656000006,12.9696,247.0,8.6408,,98.957937888,46.4,1532231820.0,352.45534388000004,347.84908471999995,120.19076570000001,-82.45795447799999,161.73095352,103.60542404,61.911650656000006,87.334999926,98.957937888,97.144706158,104.92848946,105.66883786000001,104.18768956000001,104.96433219999999,104.06262354,105.39405928000001,107.63655973999998,106.69590704,40.78908302800001,54.094393764,3.0904830199999997,21.122567634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.080821688,21.169583064,0.0,1.0,41.0,1.0,123.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.0,46.4,20982.998074,2028.1544032000002,2134.2776000000003,62.764803332,17446.8,0.0,2009.5985574000001
2018-07-21 23:00:00,1532232120.0,30.6,96.67999999999999,689.8,73.8,54.0,103.52359656000002,62.203936944,13.047,247.2,8.319399999999998,,98.769921108,46.4,1532232120.0,351.68078704000004,347.36325788000005,120.81449848,-82.468973274,161.31328594000001,103.52359656000002,62.203936944,87.30177703199999,98.769921108,97.058863418,104.83913876,105.57068016000001,104.09144834000001,104.88505774000001,103.96307922000001,105.31002349999999,107.47865004,106.59579288,41.061795260000004,53.834635886,3.072196318,21.142141684000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.09806241,21.131549160000002,0.0,1.0,46.0,1.0,95.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.0,46.4,20466.730872,1955.2983914000001,2056.5316,62.73803059000001,16957.2,0.0,1943.6381978000002
2018-07-21 23:05:00,1532232420.0,30.0,96.32000000000001,679.0,73.8,54.0,103.0823893,62.448112846,13.2102,247.0,8.1602,,98.51174856,46.6,1532232420.0,349.50036512,345.20046778000005,121.26058455999998,-82.484354474,160.54867806000001,103.0823893,62.448112846,87.407451712,98.51174856,96.783250454,104.39581954,105.11796713999999,103.66336786,104.42867826000001,103.5850901,104.88697531999999,107.0341451,106.150701,41.256370158,53.514532954,3.068311741,21.191742692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0455198896000004,21.170517398,0.0,1.0,51.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.0,46.6,19999.23595,1901.7253561999999,2015.5693999999999,62.73803059000001,16665.8,0.0,1893.3005822
2018-07-21 23:10:00,1532232720.0,30.0,96.26,679.0,73.8,54.0,103.07905208,62.415984014,13.035799999999998,247.2,8.1602,,98.30689996200002,46.6,1532232720.0,349.38676971999996,345.09073028,121.30381028,-82.48849672399999,160.5135772,103.07905208,62.415984014,87.388870518,98.30689996200002,96.741783246,104.39384694,105.08851250000001,103.62226472,104.41271927999999,103.52453324000001,104.84713581999999,107.01086235999999,106.12797894,41.275179368,53.502714866,3.048926866,21.140804644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0585094576,21.161527017999997,0.0,1.0,56.0,1.0,105.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.0,46.6,19999.23595,1899.6663767999999,2017.1898,62.73803059000001,16671.2,0.0,1892.5194424000001
2018-07-21 23:15:00,1532233020.0,29.2,96.17999999999999,665.4,73.85999999999999,53.9,102.85431992,62.59788277,13.187599999999998,248.0,7.860200000000001,,98.20726734399999,46.64,1532233020.0,348.04570474,343.79337455999996,121.8857824,-82.46687627200001,159.90981634,102.85431992,62.59788277,87.3389948,98.20726734399999,96.56528577,104.11426714,104.85865324000001,103.41182633999999,104.17579154,103.32528545999999,104.61427804,106.73629926000001,105.8599007,41.52808923,53.173517122,3.0055807750000003,21.069793542000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0216565394000003,21.078952808000004,0.0,1.0,61.0,1.0,110.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.0,46.64,19612.999296,1842.097062,1949.3295999999998,62.761005706000006,16301.0,0.0,1839.6437078
2018-07-21 23:20:00,1532233320.0,29.0,96.03999999999999,662.0,73.85999999999999,53.5,102.7701539,62.68776075000001,13.076600000000003,248.0,7.801,,98.143192692,46.68,1532233320.0,347.53127566,343.26122976,122.0924407,-82.48665446400001,159.68765613999997,102.7701539,62.68776075000001,87.326993254,98.143192692,96.41182575,104.0397029,104.75087804,103.31795259999998,104.08997184,103.23433192,104.51034304,106.6306951,105.74962559999999,41.617803098,53.056961017999996,2.979471709,21.069957656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9868914616,21.09078306,0.0,1.0,66.0,1.0,115.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.0,46.68,19484.181554000003,1823.2652858000001,1934.648,62.652505618,16334.4,0.0,1825.2844534
2018-07-21 23:25:00,1532233620.0,29.0,95.94000000000001,662.0,73.9,53.5,102.70468105999998,62.578632977999995,12.970400000000001,247.0,7.897999999999999,,97.87532861199999,46.64,1532233620.0,347.57130732,343.33381872,122.03088742,-82.48248304,159.61027014,102.70468105999998,62.578632977999995,87.25876023200001,97.87532861199999,96.395962508,104.01996617999998,104.71025180000001,103.2561915,104.04635739999999,103.18062376,104.48896954000001,106.63887531999998,105.76466336000001,41.591122896,52.97139481400001,3.0599822889999997,20.987510084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.038440226,21.015480750000002,0.0,1.0,71.0,1.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.0,46.64,19541.530138000002,1819.9426687999999,1950.806,62.68583001,16351.8,0.0,1825.6359830000001
2018-07-21 23:30:00,1532233920.0,29.0,95.8,662.0,73.9,53.5,102.53032878000002,62.585623092000006,12.805600000000002,247.0,7.839799999999999,,97.886551074,47.339999999999996,1532233920.0,346.3729488,342.12421508,121.95504903999999,-82.50450541799998,159.34248069999998,102.53032878000002,62.585623092000006,87.224690338,97.886551074,96.10919891799999,103.77915456000001,104.511059,103.07979454,103.85349712,103.00909888000001,104.28952543999999,106.39247246,105.5136022,41.558247275999996,52.950008235999995,2.9832733759999996,21.027375814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0147288972,21.011562570000002,0.0,1.0,76.0,1.0,125.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,47.339999999999996,19039.730023999997,1815.1383832,1936.4306000000001,62.68583001,16364.0,0.0,1818.5146818
2018-07-21 23:35:00,1532234220.0,28.2,95.52000000000001,648.4,73.86,53.5,102.21622085999999,62.727166814,12.672799999999999,247.2,7.661199999999999,,97.63570944400001,46.68000000000001,1532234220.0,344.73988564,340.50253726,122.42325171999998,-82.534547378,158.64039766,102.21622085999999,62.727166814,87.13586362200002,97.63570944400001,95.94435590599998,103.43044646000001,104.17523318,102.75315512,103.51687511999998,102.71294502,103.92831303999999,106.05559600000001,105.17594222,41.760836104,52.58480165799999,2.959721337,20.96633071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9607592312,20.975844316,0.0,1.0,81.0,1.0,52.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.4,46.68000000000001,19084.344105999997,1750.5077603999998,1893.5776,62.652505618,15957.8,0.0,1764.6551127999999
2018-07-21 23:40:00,1532234520.0,27.0,95.4,628.0,73.83999999999999,53.5,102.04821317999999,63.30667010999999,12.796199999999999,248.0,7.3,,97.33401323799998,46.92,1532234520.0,343.79980778000004,339.60212762000003,123.64193296,-82.48425581200001,157.91367602,102.04821317999999,63.30667010999999,87.16440022200001,97.33401323799998,95.81191630999999,103.33269829999999,103.95941106000001,102.56324982000001,103.31826256,102.56991728,103.80153328000002,105.86107809999999,104.98789081999999,42.286588986000005,52.052597922000004,2.939677623,21.020081126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9628637010000003,20.988523616000002,0.0,1.0,86.0,1.0,38.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,46.92,18306.673048,1663.9657386000003,1810.4,62.63584342200001,15331.6,0.0,1692.2446619999998
2018-07-21 23:45:00,1532234820.0,27.0,95.14,628.0,73.9,53.5,101.7917608,63.357714357999996,13.019200000000001,247.2,7.3786000000000005,,97.115815014,47.1,1532234820.0,342.87006966,338.64779706,123.85622802,-82.48469006799999,157.49348934000002,101.7917608,63.357714357999996,87.176639568,97.115815014,95.59434614800001,103.08884699999999,103.73566936,102.31665688000001,103.08732948000002,102.31459167999999,103.56844418,105.66851156,104.78841034,42.378733916,51.824977774000004,2.996649539,20.978980447999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9622315410000004,21.019231042,0.0,1.0,91.0,1.0,43.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,47.1,18225.06826,1655.2070171999999,1823.9744000000003,62.68583001,15367.4,0.0,1686.4885184
2018-07-21 23:50:00,1532235120.0,26.6,95.22,621.2,73.88,53.5,101.84852448000001,63.368900256,12.7016,247.0,7.2204,,97.154490156,47.1,1532235120.0,342.88616551999996,338.69900892,124.09003594,-82.516399312,157.39010767999997,101.84852448000001,63.368900256,87.120372932,97.154490156,95.67848453799999,103.04990533999998,103.76545142,102.35695468,103.13302377999999,102.34119918000002,103.59283744,105.67179034,104.79908850000001,42.47892564,51.718317368,2.9505640229999996,20.889974618000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9640065242,20.918818072,0.0,1.0,96.0,1.0,48.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,47.1,18014.494134,1630.4412973999997,1783.4194,62.669167814000005,15145.2,0.0,1664.6753996
2018-07-21 23:55:00,1532235420.0,26.6,95.16000000000001,621.2,73.9,53.3,101.85899764000001,63.513803155999994,12.469399999999998,248.0,7.221400000000001,,97.050546284,47.16,1532235420.0,342.90540924000004,338.75989496,124.23336036,-82.500994184,157.34877283999998,101.85899764000001,63.513803155999994,87.14523161999999,97.050546284,95.60309823,103.13559244000001,103.77251369999999,102.35683,103.12147648,102.35036493999999,103.5946496,105.67587216,104.81191414,42.540346564000004,51.672900664,2.952916499,20.97345659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9463669612000003,20.961195699999998,0.0,1.0,101.0,1.0,53.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,47.16,17987.292542,1628.2876462,1790.9072,62.631738278,15218.0,0.0,1664.4996532
2018-07-22 00:00:00,1532235720.0,26.0,94.97999999999999,611.0,73.9,53.3,101.62331938000001,63.576346818000005,12.5588,248.6,6.9796,,96.88596809200001,47.160000000000004,1532235720.0,341.46249798,337.40092932000005,124.6374845,-82.512242672,156.7459273,101.62331938000001,63.576346818000005,87.053927682,96.88596809200001,95.46006480599999,102.85875033999999,103.51872216,102.10565018000001,102.87369786,102.16461416,103.354754,105.37593882000002,104.5268414,42.713455780000004,51.36998848,2.903522039,20.86289104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.938869693,20.855967235999998,0.0,1.0,106.0,1.0,58.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,47.160000000000004,17692.016634,1580.92593,1735.1204000000002,62.631738278,14917.2,0.0,1623.3827990000002
2018-07-22 00:05:00,1532236020.0,26.0,94.84,611.0,73.9,53.0,101.46538318,63.606355138000005,12.647000000000002,248.8,7.0408,,96.606442938,47.2,1532236020.0,340.7488119,336.62610492000005,124.66866823999999,-82.49240033999999,156.59911104000003,101.46538318,63.606355138000005,87.045206186,96.606442938,95.324773592,102.73487276,103.35919659999999,101.94814316,102.71419051999999,102.02817028,103.22345837999998,105.22734656,104.36403924000001,42.726770696,51.371764471999995,2.8986560599999995,20.879584444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8957051633999997,20.9148054,0.0,1.0,111.0,1.0,63.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,47.2,17665.55139,1575.8978758,1751.7592,62.55060068,15024.4,0.0,1619.3034656
2018-07-22 00:10:00,1532236320.0,25.0,94.6,594.0,73.8,53.5,101.06843602000001,63.90073864,12.668800000000001,248.6,6.760199999999999,,96.55369022800001,47.32000000000001,1532236320.0,338.74035904000004,334.72232276000005,125.48298150000001,-82.49917424600001,155.6773699,101.06843602000001,63.90073864,87.01906220599999,96.55369022800001,95.073117226,102.26633715999999,102.94806349999999,101.58148195999999,102.30225732,101.65832216,102.79219843999999,104.80764833999999,103.96261813999999,43.073996748,50.869721558,2.894182131,20.826741892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9040334404,20.825638182,0.0,1.0,116.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,47.32000000000001,17032.529572,1499.1210722,1680.5693999999999,62.60251903000001,14338.8,0.0,1553.2522686
2018-07-22 00:15:00,1532236620.0,24.2,94.62,580.4,73.8,53.5,101.01383059999999,64.352838096,12.6374,249.0,6.5194,,96.426591418,48.04,1532236620.0,337.7874691,333.9154292,126.3039181,-82.490245692,155.25234452,101.01383059999999,64.352838096,87.111999038,96.426591418,95.066288236,102.19962114,102.81623359999999,101.47841728,102.19646084000001,101.59537428,102.7189253,104.60791257999999,103.79199298,43.422526383999994,50.644431952000005,2.7781623790000003,20.930311714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8196260866,20.89123891,0.0,1.0,121.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0,48.04,16191.66245,1444.8943618,1623.3306,62.60251903000001,13915.0,0.0,1503.9664224
2018-07-22 00:20:00,1532236920.0,24.0,94.46000000000001,577.0,73.8,53.2,100.74477284,64.571906036,12.6266,249.6,6.398,,96.24781038,47.839999999999996,1532236920.0,336.43765758,332.62800708,126.70781836,-82.491054672,154.81326706,100.74477284,64.571906036,87.25938940399999,96.24781038,94.832434952,101.89023875999999,102.52221962000002,101.25288406,101.89906512,101.41064894,102.42695764,104.32442752,103.51927568,43.59371434799999,50.488839561999995,2.7745028419999995,20.978191688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.765902454,20.982218692,0.0,1.0,126.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0,47.839999999999996,16220.163482,1425.4502632,1596.9407999999999,62.520852508000004,13919.0,0.0,1485.266121
2018-07-22 00:25:00,1532237220.0,24.0,94.17999999999999,577.0,73.9,53.0,100.65599254,64.468957534,12.391200000000001,249.2,6.5,,96.028168274,47.8,1532237220.0,335.88841356,332.08275768000004,126.6302474,-82.48123521,154.69536362000002,100.65599254,64.468957534,87.32196936599999,96.028168274,94.68975398,101.79868859999999,102.45053718,101.14225498,101.80368372000001,101.30328904000001,102.30647027999998,104.20863084,103.40331094000001,43.560918124,50.486732802,2.747318384,20.90803941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7764245024,20.927978922,0.0,1.0,131.0,1.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,47.8,16307.637400000001,1415.9665097999998,1619.8,62.55060068,14027.8,0.0,1482.4818395999998
2018-07-22 00:30:00,1532237520.0,24.0,94.11999999999999,577.0,73.8,53.0,100.67832126,64.454307624,12.685999999999998,248.6,6.5,,96.098438602,47.8,1532237520.0,336.02725846000004,332.21722834,126.64935647999998,-82.505859716,154.62759038000002,100.67832126,64.454307624,87.29995039,96.098438602,94.65973504200001,101.78131028,102.43813816000002,101.155831,101.83357616,101.26369412,102.31601784,104.23793736,103.43193428,43.569013794,50.389653014,2.753613044,20.885293830000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7444675024,20.881553994,0.0,1.0,136.0,1.0,32.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.0,47.8,16245.156030000002,1413.6325614,1615.8592,62.46640816,14012.4,0.0,1483.1864848
2018-07-22 00:35:00,1532237820.0,24.0,94.12,577.0,73.8,53.1,100.55476278,64.42303647399999,12.7908,248.6,6.4388000000000005,,95.91683924399999,47.92,1532237820.0,335.42483036000004,331.65471496,126.64602446,-82.509598434,154.46124236000003,100.55476278,64.42303647399999,87.25268693999999,95.91683924399999,94.54358223,101.70302604,102.29726446,101.01542454,101.68676348,101.17976696000001,102.24270415999999,104.11093256000001,103.3123329,43.567595010000005,50.350309814,2.757570147,20.855441468000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7648794024000005,20.881473212000003,0.0,1.0,141.0,1.0,35.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.4,47.92,16170.178386,1413.7076372000001,1600.7019999999998,62.49363033400001,13980.4,0.0,1479.9661868000003
2018-07-22 00:40:00,1532238120.0,9.6,94.12,320.8,73.82000000000001,52.9,99.540245734,69.282488858,5.0296,249.0,2.7194,,95.95187642799999,50.459999999999994,1532238120.0,326.93576104000005,324.92196956000004,144.50083515999998,-82.339103974,146.6559279,99.540245734,69.282488858,87.194311656,95.95187642799999,94.303256898,100.693407662,101.30717222000001,100.120359224,100.582987748,100.270516002,100.56202533999999,102.29053318000001,101.86083288,50.522299796000006,44.36539472,2.320587149,18.760189064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5686239978,19.877798686,0.0,1.0,57.8,0.4,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,50.459999999999994,6448.077316,562.433188,646.1,62.456084046,5612.6,0.0,590.5545276
2018-07-22 00:45:00,1532238420.0,24.2,94.68,587.2,74.14,52.5,99.751110144,67.197566612,12.232000000000001,249.4,6.4184,,95.959011936,51.02,1532238420.0,332.03307466,328.37628258000007,132.99392408,-82.48476728,149.9202473,99.751110144,67.197566612,88.454517182,95.959011936,94.124370614,101.10020182400001,101.6189176,100.376054984,101.05103490200001,100.27075214999999,101.15527936800001,103.38542570000001,102.60667698,46.10840526,46.534821602,2.855566819,21.089161356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5143791618,20.516874023999996,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.02,14686.84686,1447.520809,1600.7612,62.61426066200001,14371.0,0.0,1457.9500108
2018-07-22 00:50:00,1532238720.0,24.6,93.7,587.2,74.2,52.3,100.134134676,64.023103878,12.260000000000002,248.8,6.5602,,95.51929394,48.32000000000001,1532238720.0,333.72643068,330.10472830000003,126.70627907999999,-82.510843084,153.68253134000003,100.134134676,64.023103878,87.98881505400001,95.51929394,94.0493597,101.33108411999999,101.92073168,100.61468426,101.34155195999999,100.74002154,101.80477038,103.75208325999999,102.98213954,43.592715524000006,49.930448094,2.8480048430000005,20.430388352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8811569706,19.95948623,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.32000000000001,16457.354455999997,1440.970405,1632.15,62.60956868000001,14673.6,0.0,1502.2402058
2018-07-22 00:55:00,1532239020.0,24.6,93.39999999999999,587.2,74.1,52.5,99.84976317799999,63.94938288799999,12.3462,248.4,6.5009999999999994,,95.376547304,47.96,1532239020.0,332.3096755,328.94303284,126.14924246000001,-82.535239662,153.60998690000002,99.84976317799999,63.94938288799999,87.374695046,95.376547304,93.755461812,101.06236534,101.64492504,100.3827565,101.09898848,100.45611507999999,101.56419550000001,103.45161206,102.73382414,43.357076125999995,50.158374865999996,2.884060975,20.592306768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8794581694000003,20.614431326,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.96,16620.910538000004,1430.5524514,1614.8888,62.580459,14614.8,0.0,1495.751286
2018-07-22 01:00:00,1532239320.0,24.0,93.1,577.0,73.92,52.8,99.48275047199999,64.31314002000002,12.2486,248.4,6.3194,,94.97582101600001,48.0,1532239320.0,330.41231308,327.14004018,126.62092488,-82.526969312,152.88067394,99.48275047199999,64.31314002000002,86.90566874199999,94.97582101600001,93.473122096,100.72261850000001,101.31378074,99.975959442,100.68887434,100.149282944,101.24945198,103.04773812,102.34701038,43.556978326,49.83293582,2.8642599010000005,20.756161696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.873913238,20.686609672000003,0.0,1.0,18.0,1.0,76.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.0,48.0,16195.170934000003,1378.8093054,1569.7306,62.51284372800001,14189.6,0.0,1453.1934731999997
2018-07-22 01:05:00,1532239620.0,24.0,92.72,577.0,73.82,53.0,99.111264738,64.264104572,12.185799999999999,248.0,6.3408,,94.648248734,48.0,1532239620.0,328.97463858000003,325.53949236,126.36139268000002,-82.529845688,152.45059353999997,99.111264738,64.264104572,86.75110065000001,94.648248734,93.104168182,100.37932436000001,100.96629809999999,99.62320286,100.34142272,99.790720498,100.91093071999998,102.74049968,102.002358,43.447093532,49.710093884,2.8910932550000004,20.81701104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8903107510000003,20.796804576,0.0,1.0,23.0,1.0,81.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.0,48.0,16132.689564,1365.6447018000001,1572.5184000000002,62.483246664,14138.2,0.0,1446.0586358
2018-07-22 01:10:00,1532239920.0,24.0,92.38000000000002,577.0,73.82000000000001,53.0,98.78110652000001,64.14288098400002,12.1298,248.0,6.339799999999999,,94.288879884,48.0,1532239920.0,327.73420208000005,324.0911432,126.22718919999997,-82.514157486,151.97288274,98.78110652000001,64.14288098400002,86.53565434999999,94.288879884,92.80514805800001,100.02442760400001,100.64674072,99.304254492,100.00561768,99.439766624,100.53694686,102.47469282000002,101.68948802000001,43.39017759200001,49.498189912,2.908381505,20.752703396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8931609206,20.784416154000002,0.0,1.0,28.0,1.0,86.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.0,48.0,16132.689563999997,1353.9771516,1572.2703999999999,62.483246664,14168.0,0.0,1439.7165278
2018-07-22 01:15:00,1532240220.0,9.6,93.28,320.8,74.02,52.4,97.40874036400001,72.360578398,4.7421999999999995,247.6,2.5989999999999998,,94.754758202,53.019999999999996,1532240220.0,317.69049920000003,315.61651094,149.16812288,-82.286834852,140.79487079999998,97.40874036400001,72.360578398,86.92564008800001,94.754758202,92.596823864,98.71631644800001,99.259235382,98.12826180399999,98.542405348,98.108000698,98.146613762,100.28361328999999,99.83116327799999,52.408280706000006,40.511257522,2.4224229250000002,19.952297692000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4396605817999997,19.249998426,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.019999999999996,5085.983464,564.5730573999999,612.4612,62.48678304,5765.0,0.0,562.4913832
2018-07-22 01:20:00,1532240520.0,24.8,92.48,590.6,74.2,52.0,98.756702612,62.96012597199999,12.2994,247.2,6.5204,,94.34955516800001,48.660000000000004,1532240520.0,327.92858484000004,324.05101788,126.45682924,-82.52894656,151.53442252,98.756702612,62.96012597199999,87.42629536199999,94.34955516800001,92.692141226,100.03598178,100.69650743999999,99.337917,100.080190144,99.356566508,100.54938874,102.51640488000001,101.680722,43.485439645999996,49.01801764,2.9240193889999997,19.474686331999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8782553504,20.59764395,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.660000000000004,16337.329586000002,1412.6058996000002,1611.8388,62.527314049999994,14981.4,0.0,1481.6464425999998
2018-07-22 01:25:00,1532240820.0,24.4,92.08,583.8,74.04,52.4,98.46558395,63.81496036,11.9212,247.4,6.339799999999999,,94.0401402,47.96,1532240820.0,326.29256062,322.59432868,126.03484785999999,-82.53586585800001,151.39674974000002,98.46558395,63.81496036,86.850567698,94.0401402,92.466420158,99.71561528,100.33987154,99.004506806,99.72557093399999,99.109796154,100.27249925999999,102.16483414,101.36507946,43.308548832,49.23191561,2.899495527,20.50641153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9245110568,20.176034880000003,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.96,16487.696362,1371.2889043999999,1568.4897999999998,62.503561446000006,14642.8,0.0,1453.057397
2018-07-22 01:30:00,1532241120.0,24.0,91.82000000000001,577.0,73.9,52.5,98.16164163,63.99984307599999,11.9548,248.4,6.279599999999999,,93.82937982399999,48.0,1532241120.0,324.77607862,321.1103443200001,126.2063302,-82.508339862,150.9656486,98.16164163,63.99984307599999,86.248017378,93.82937982399999,92.20250370000001,99.406356398,100.04554316599999,98.726272994,99.414147606,98.84459051799999,99.93480606600001,101.83772846000001,101.04224057999998,43.38138394,49.12792012999999,2.8805989426,20.618459138000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8811275934000005,20.571486442,0.0,1.0,15.0,0.4,35.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.8,48.0,16182.67466,1334.6054276,1559.8408,62.41478759,14391.4,0.0,1423.984013
2018-07-22 01:35:00,1532241420.0,24.0,91.7,577.0,73.9,52.5,98.134670438,63.95873814600001,11.9768,248.0,6.260199999999999,,93.579477552,48.28,1532241420.0,324.7973051,321.13051408,125.98160154,-82.496986778,150.95414734,98.134670438,63.95873814600001,85.935708928,93.579477552,92.16735044600001,99.40017430200001,100.02034765800002,98.664413224,99.37688149,98.76677543999999,99.908723266,101.84231528000001,101.04663638000001,43.286055956,49.11183208999999,2.9119659390000003,20.672682192000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9078345238,20.657915292000002,0.0,1.0,20.0,1.0,93.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.0,48.28,16007.726826000002,1330.4874685999998,1552.5295999999998,62.41478759,14402.0,0.0,1424.5844146
2018-07-22 01:40:00,1532241720.0,9.6,92.1,230.8,73.92,52.4,96.57143201,70.43140860600002,2.346,248.6,2.6193999999999997,,93.77928594800001,51.56,1532241720.0,313.00204944,311.30446166,146.69785206,-82.32145168,140.46432966,96.57143201,70.43140860600002,85.858405668,93.77928594800001,91.78703936999999,97.72768284,98.31836346200001,97.26182828,97.60209909400001,97.398565312,97.40577851200001,99.24428718800002,98.870945822,51.40068873399999,41.220042514000006,2.2995138010000002,19.030719874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5612086338,19.435245406,0.0,1.0,9.4,0.4,38.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.6,51.56,6473.069864,531.5086610000001,620.0,62.404027224000004,5762.6,0.0,556.6510952000001
2018-07-22 01:45:00,1532242020.0,24.0,91.74,577.0,74.17999999999999,52.0,97.530268184,64.561198154,12.1172,249.4,6.179599999999999,,93.29559721199999,49.800000000000004,1532242020.0,322.62443573999997,318.61794987999997,128.34070690000001,-82.52487206,149.01081531999998,97.530268184,64.561198154,86.95088312599998,93.29559721199999,91.680774758,98.887145582,99.52770663400001,98.19774442600001,98.89090486,98.097369588,99.20521918,101.3711196,100.49644466,44.275093682,47.639695706,2.966176461,20.286104472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7129622754,20.534400692,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.800000000000004,15232.957848,1332.2440442000002,1541.2397999999998,62.510568014,14619.8,0.0,1407.7183552000001
2018-07-22 01:50:00,1532242320.0,24.0,91.05999999999999,577.0,74.03999999999999,52.4,97.47228701600001,63.70126159600001,12.0868,250.2,6.1408000000000005,,93.006095016,48.12,1532242320.0,321.72932462,318.06470758000006,126.21345486,-82.514437878,149.66851838000002,97.47228701600001,63.70126159600001,86.36011586000001,93.006095016,91.480278294,98.73467803599999,99.35923570599999,98.021559186,98.727824246,98.145993894,99.28162255800001,101.17705912,100.37615107999999,43.384331838,48.49145926999999,2.903864098,20.31692976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9086174407999996,19.766789272,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.12,16195.170934,1308.8292456,1536.4204,62.50338369399999,14521.0,0.0,1407.7303023999998
2018-07-22 01:55:00,1532242620.0,24.0,91.03999999999999,577.0,73.9,52.5,97.48780068599999,63.747748820000005,12.164200000000001,250.0,6.102,,92.899249974,48.72,1532242620.0,321.75871056,318.08926406,125.87648884000001,-82.52923530199999,149.88673853999998,97.48780068599999,63.747748820000005,85.77716694400002,92.899249974,91.51630085000001,98.762744704,99.35532569,98.02302650200002,98.73700230000001,98.12797063400001,99.301841414,101.18335878000002,100.38141058,43.241357592,48.703379778,2.8936098759999997,20.50639123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8932825878000004,20.463940451999996,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.72,15732.808802000003,1307.8386952,1525.5,62.41478759,14459.4,0.0,1408.626655
2018-07-22 02:00:00,1532242920.0,24.0,90.96,577.0,73.88000000000001,52.5,97.40691166000002,63.721236198,11.8406,250.0,6.1796,,92.811248872,47.96,1532242920.0,321.4113166,317.75784418000006,125.60219803999999,-82.49007378799999,149.84795956,97.40691166000002,63.721236198,85.442682236,92.811248872,91.44216719,98.664149426,99.27432119,97.93399492399999,98.65805438800001,98.02557283000002,99.168093626,101.10772306,100.3086534,43.12479931,48.740236496,2.9017417300000004,20.596436888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9020342668,20.569875552000003,0.0,1.0,18.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.0,47.96,16195.170934,1305.0385136,1544.9,62.397991880000006,14462.4,0.0,1407.380706
2018-07-22 02:05:00,1532243220.0,9.6,91.82000000000001,230.8,73.92,52.2,95.62815668600001,71.464953564,4.792199999999999,250.2,2.4989999999999997,,93.105233438,52.7,1532243220.0,309.6184010200001,307.83953836000006,148.93910818,-82.318625492,138.32417356000002,95.62815668600001,71.464953564,85.819126092,93.105233438,91.102424372,96.95870251599999,97.53755906,96.43068006600001,96.64421048599999,96.39755505400001,96.449737342,98.491877876,98.09733550199999,52.32376422,39.832295691999995,2.4691788160000003,19.141189346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4662107761999996,18.714677496,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.7,5348.405216,537.6974717999999,596.0796,62.34891275,5824.0,0.0,544.4248584
2018-07-22 02:10:00,1532243520.0,24.0,90.74000000000001,577.0,74.1,52.0,97.099462554,62.836710415999995,11.8062,250.6,6.0204,,92.533691624,48.4,1532243520.0,320.34460258,316.6907622,126.41821758,-82.501727346,148.92415984000002,97.099462554,62.836710415999995,86.26910052999999,92.533691624,91.094137238,98.44972443399999,99.05636088,97.71699401999999,98.422974466,97.754057956,98.937116228,100.87519144000001,100.073978998,43.46989454,48.04896840599999,2.974516437,19.366815876000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9403492000000004,20.187303246,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.4,16057.711921999999,1297.7087652,1508.7204,62.44358387,14689.8,0.0,1399.9005752
2018-07-22 02:15:00,1532243820.0,24.0,90.28,577.0,73.92,52.4,96.667433878,63.621727887999995,11.857800000000001,251.2,6.0408,,92.220201828,47.92,1532243820.0,318.09787534000003,314.48679234,125.71644998,-82.55292642999999,148.76984332,96.667433878,63.621727887999995,85.793756296,92.220201828,90.762006232,98.0187061,98.59727136800001,97.294183594,97.945645462,97.423348042,98.53485113600001,100.38337108,99.58744143999999,43.17337886,48.386472256000005,2.920007564,20.448349028000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9301991986,20.110084934000003,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.92,16245.156030000002,1281.7371682,1517.4612,62.404027224000004,14562.2,0.0,1389.50394
2018-07-22 02:20:00,1532244120.0,9.6,90.84,320.8,73.9,52.3,95.228231738,70.183464458,4.489800000000001,250.8,2.4,,92.43667797599998,51.6,1532244120.0,307.46842730000003,305.87065312,147.55859392,-82.33595161000001,137.97057243999998,95.228231738,70.183464458,85.38098342999999,92.43667797599998,90.625213264,96.532088018,97.09302219400001,95.98268535599999,96.27553262199999,96.043299782,96.065275304,98.009436722,97.653270126,51.749582168,39.961135718,2.425038386,18.433882290000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6177638758,18.803627252,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.6,5610.826967999999,523.9379488000001,571.3704,62.359949203999996,5818.2,0.0,539.2550082
2018-07-22 02:25:00,1532244420.0,24.0,90.52000000000001,577.0,74.1,52.0,96.532002844,63.35235768,11.318000000000001,250.4,6.0,,92.21871304,49.3,1532244420.0,318.0753935999999,314.35685694000006,127.52655752000001,-82.538615206,147.60610662,96.532002844,63.35235768,86.15659961,92.21871304,90.67463072999999,97.927745928,98.52525694200001,97.24618835000001,97.94280894799999,97.10944068,98.35834755200001,100.3783728,99.55831952,43.933171768,47.22773385000001,3.0263166749999995,19.419185915999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8205633894,19.708523088,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.3,15495.379598000003,1290.1591742,1502.4,62.44358387,14709.0,0.0,1385.2216434
2018-07-22 02:30:00,1532244720.0,24.0,90.04,577.0,73.92,52.4,96.51939573999998,63.43743740800001,11.692200000000003,251.0,6.0408,,91.947993868,48.04,1532244720.0,317.62142694000005,314.29405122,125.63623906000001,-82.52043101199999,148.2173837,96.51939573999998,63.43743740800001,85.567468628,91.947993868,90.534979324,97.86356092399998,98.44138838800001,97.102430822,97.79765485600001,97.16768669,98.359126816,100.27882192000001,99.54485070000001,43.139254762,47.93856176800001,3.02545496,20.298182644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0039526958,19.67791386,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.04,16170.178386000003,1273.5012502,1516.2408,62.404027224000004,14582.8,0.0,1387.1490736
2018-07-22 02:35:00,1532245020.0,14.4,90.06,346.2,73.9,52.4,95.745030402,66.029810106,7.122,251.2,3.7000000000000006,,91.963020542,49.52,1532245020.0,310.86749054,308.65375486000005,138.17541752,-82.42078787,144.16395236,95.745030402,66.029810106,84.942798408,91.963020542,90.349324562,96.90455191999999,97.620394418,96.36322526800001,96.870931168,96.59420978,97.101736008,98.76932569,98.278744314,48.050249444,45.39462666199999,2.5337139120000005,17.979560663999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8461089798,19.612670278000003,0.0,1.0,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.52,9734.597344,761.2308516,908.7203999999999,62.387505280000006,8735.4,0.0,829.5005543999999
2018-07-22 02:40:00,1532245320.0,19.2,90.67999999999999,461.6,74.05999999999999,52.0,95.332021782,67.52600431200001,9.229800000000001,251.0,4.7796,,92.07520155,51.6,1532245320.0,311.73151394,308.56188950000006,136.5278656,-82.46682980199999,140.60710254,95.332021782,67.52600431200001,85.717738514,92.07520155,90.193371222,96.831723902,97.28169244200001,96.11503536800001,96.650792268,95.92779626,96.679692204,98.96264443999999,98.25792459,47.45486494200001,41.644458096,2.925902807,20.071139368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5982965218,18.770807467999997,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.6,11621.534702,1032.2646046,1188.5296,62.410542304,11767.0,0.0,1090.112932
2018-07-22 02:45:00,1532245620.0,24.0,89.55999999999999,577.0,74.03999999999999,52.0,95.99077302600001,62.803747455999996,11.758,249.0,6.0816,,91.37861772,48.0,1532245620.0,315.2671523,311.81744824000003,125.56765478,-82.539585308,147.19680878,95.99077302600001,62.803747455999996,85.24526021199999,91.37861772,90.05718643600001,97.385496688,97.94143288400001,96.61671756000001,97.30609712,96.711683636,97.870766992,99.759909902,98.99453837399999,43.10946052600001,47.436898878,3.0037653460000002,19.694286932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0433684681999997,19.443557054000003,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,16270.148578000002,1257.05316,1514.2776,62.394025004,14779.0,0.0,1374.7908029999999
2018-07-22 02:50:00,1532245920.0,19.2,89.34,551.6,73.9,52.4,95.502089982,64.12555821599999,9.2118,250.0,4.860200000000001,,91.270145884,48.059999999999995,1532245920.0,311.44453468,308.76165364,130.89468012,-82.43731309799999,146.0168298,95.502089982,64.12555821599999,84.72434628600001,91.270145884,89.86764719800001,96.785915916,97.45951247,96.152188978,96.72283707599999,96.364161542,97.204423522,98.903740858,98.306660292,45.20510119,47.113088942000005,2.804570305,18.920457026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9550475694000005,19.936817842000004,0.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.059999999999995,13021.117371999999,1000.4856159999999,1203.9204,62.38723151399999,11715.6,0.0,1095.864965
2018-07-22 02:55:00,1532246220.0,14.4,90.25999999999999,346.2,74.02000000000001,52.0,94.36991667,69.112979154,6.6654,250.6,3.6,,91.55594568000001,52.839999999999996,1532246220.0,306.12664188,303.42168544000003,142.92789956,-82.39984091,137.32135474,94.36991667,69.112979154,85.18031367799999,91.55594568000001,89.527934738,95.884303276,96.316536278,95.281329826,95.697563288,95.029762444,95.43204195,97.704357074,97.09626888400001,49.929405886,39.61699769799999,2.726352214,19.18357327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5708856428,18.227249007999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.839999999999996,8260.037028,770.252076,881.2602,62.377500738,8835.2,0.0,807.3483968
2018-07-22 03:00:00,1532246520.0,24.0,89.03999999999999,577.0,74.05999999999999,52.0,95.311746502,62.15530896200001,11.5414,249.4,5.9398,,90.76769560199999,48.1,1532246520.0,312.5298237,309.08329741999995,125.34301544,-82.54908952999999,145.96247964000003,95.311746502,62.15530896200001,84.83439639,90.76769560199999,89.463309596,96.797546976,97.312089658,95.999903732,96.67296313,96.09786568199999,97.28493616,99.153163336,98.38341944599999,43.014027458,46.809316312,3.07167294,19.141281505999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.054656656,19.207724158,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.1,16220.163482,1239.262786,1481.35,62.410544626000004,14829.0,0.0,1360.763458
2018-07-22 03:05:00,1532246820.0,24.0,88.82000000000001,577.0,73.92,52.0,95.291529838,63.079313158000005,11.6046,248.4,5.9796,,90.59148953,47.75999999999999,1532246820.0,312.27879718,308.85626132000004,124.94704396,-82.540860676,146.4900337,95.291529838,63.079313158000005,84.499409488,90.59148953,89.37872233199998,96.714071506,97.242852054,95.923620344,96.61277503800001,95.99051969,97.21277851800001,99.09747631399999,98.33272522600001,42.845608204,47.392557399999994,3.04119539,20.233704956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0402657116000005,20.086428742000003,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.75999999999999,16345.126222,1231.3343682,1485.3408,62.294897984,14816.6,0.0,1360.3418451999999
2018-07-22 03:10:00,1532247120.0,9.6,89.66,320.8,73.94000000000001,52.0,93.735845992,69.98386443199999,4.3204,249.8,2.3398,,91.090172662,52.64,1532247120.0,301.93152532000005,299.97285705999997,147.5998201,-82.34959424399999,135.92937318,93.735845992,69.98386443199999,84.36695985,91.090172662,89.04674621400001,95.146109174,95.760568626,94.61621428199999,94.965085654,94.60896142200001,94.684189402,96.75415767,96.31174996399999,51.76835291,39.17521552,2.575903972,18.215511528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6778406514000004,18.31271649,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.64,5048.494642,514.3623716,553.9397999999999,62.311186940000006,5883.4,0.0,514.0453650000001
2018-07-22 03:15:00,1532247420.0,24.0,88.61999999999999,577.0,74.03999999999999,52.0,94.795348498,62.146776620000004,11.493,249.8,5.9388,,90.46876703199999,48.660000000000004,1532247420.0,310.17637044,306.7877543,125.56455246,-82.526364628,145.20734078,94.795348498,62.146776620000004,84.77542495399999,90.46876703199999,88.99915364,96.222288358,96.809212516,95.53728466999999,96.18203986799999,95.53477264200001,96.67832636600001,98.62829661200001,97.867066108,43.107183948,46.579044188,3.0717176139999998,19.039592673999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9576570606000003,19.412038220000003,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.660000000000004,15857.771539999998,1224.7958156,1483.5203999999999,62.394025004,14861.2,0.0,1347.7489758
2018-07-22 03:20:00,1532247720.0,24.0,88.22,577.0,73.86,52.1,94.59766784600001,63.020608294,11.420399999999997,251.0,5.839800000000001,,90.14828745999999,47.76,1532247720.0,309.04842756,305.62939058,124.65916886,-82.53419113800001,145.50774080000002,94.59766784600001,63.020608294,84.266125372,90.14828745999999,88.77753188199999,95.979429994,96.563027504,95.295634966,95.928477212,95.35871797,96.492399818,98.37585470399999,97.605939208,42.722634632,47.13188611,3.008271358,20.297973658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.028132069,19.810408586,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.76,16307.637400000001,1210.6560623999999,1465.7898,62.27211003,14824.0,0.0,1343.8790670000003
2018-07-22 03:25:00,1532248020.0,9.6,88.91999999999999,320.8,73.85999999999999,52.0,93.306879866,69.447588158,4.4054,249.6,2.4194,,90.56177349400001,52.14,1532248020.0,300.03545562,298.15689844,147.49796385999997,-82.310936278,135.08083954,93.306879866,69.447588158,83.956835312,90.56177349400001,88.795831784,94.681031588,95.31404618,94.18102873800001,94.51140643,94.158139468,94.24778725600001,96.32081459399998,95.893979316,51.690730052000006,38.760024964,2.5870994539999996,17.756858103999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.721653223,18.309970702,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.14,5548.345598,497.0412176,572.7,62.244640154,5913.6,0.0,531.4565946
2018-07-22 03:30:00,1532248320.0,24.0,88.55999999999999,577.0,74.03999999999999,51.9,94.532641404,61.87165700199999,11.2244,249.0,5.8786,,90.255946522,48.92,1532248320.0,309.00406362,305.34667790000003,126.1798963,-82.551636242,144.27665394,94.532641404,61.87165700199999,84.455532042,90.255946522,88.65808355200001,95.85788681,96.499936874,95.30156737000001,95.916467102,95.21764398399999,96.32287416199999,98.36579997999999,97.54160889,43.364896292000005,45.910853942,3.008967489,18.506760714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8918685787999996,18.782672171999998,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.92,15695.31998,1222.6616316,1463.7714,62.366756128,14898.2,0.0,1340.0476204
