Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-22 03:35:00,1532248620.0,24.0,88.04,577.0,73.82000000000001,52.0,94.50863617,62.792384614,11.6148,249.0,5.9,,89.966697832,47.72,1532248620.0,308.71618088,305.05439908,124.40031279999998,-82.54313108200002,145.17870915999998,94.50863617,62.792384614,83.91156,89.966697832,88.654439404,95.87919709600001,96.47252133,95.206562598,95.82496923800002,95.25223361200001,96.38462024600001,98.30129226599999,97.47578562999999,42.611819426000004,46.877416908,2.9671494630000006,20.180565188000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9756005596,19.370256052,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.72,16307.637400000001,1204.2944872,1469.1,62.2113656,14863.2,0.0,1342.7223548000002
2018-07-22 03:40:00,1532248920.0,9.6,88.60000000000001,230.8,73.83999999999999,52.0,92.893229852,69.13866666599999,4.4258,250.2,2.4592,,90.325573298,51.98,1532248920.0,298.11288276,296.12014641999997,146.4319122,-82.36032681399999,134.81747776000003,92.893229852,69.13866666599999,83.68795662599999,90.325573298,88.50321217999999,94.25879766,94.81990951999998,93.78402184800001,94.07547952200001,93.760817902,93.77460158200002,95.878034996,95.423179072,51.29138117,38.939442752000005,2.529949221,17.847285499999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6423955786,18.347022693999996,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.98,5835.759897999999,492.8691379999999,583.7704,62.228118210000005,5919.6,0.0,528.2293112
2018-07-22 03:45:00,1532249220.0,24.0,88.19999999999999,577.0,73.94000000000001,51.8,94.29145049599998,61.956991758,11.5282,249.4,5.8,,89.84081045600001,48.6,1532249220.0,308.20050214,304.47983028,125.87684826,-82.526934512,144.03982322000002,94.29145049599998,61.956991758,84.18972214600001,89.84081045600001,88.48669453599999,95.78202164000001,96.301196854,95.092448824,95.720468418,95.00203826399999,96.16623817,98.185374438,97.34514598199999,43.235291872000005,45.854448778000005,3.053695482,18.72169989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9047442454,18.961548803999996,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.6,15832.778993999998,1209.9609506000002,1446.4999999999998,62.256516488,14939.2,0.0,1336.4853494
2018-07-22 03:50:00,1532249520.0,24.0,87.83999999999999,577.0,73.84,52.0,94.330592284,62.60757232399999,11.406200000000002,248.8,5.9184,,89.6631476,47.67999999999999,1532249520.0,307.97819788000004,304.41486857999996,124.27573664000002,-82.543792716,144.8109941,94.330592284,62.60757232399999,83.64335513,89.6631476,88.483875106,95.70254802000001,96.29062009200001,95.02562567599999,95.657880804,95.054571748,96.18661345,98.135520146,97.330854078,42.558455845999994,46.675473956,3.000261794,20.04911648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0258287406,19.381988118,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.67999999999999,16345.126222,1197.4859793999997,1472.4612,62.228118210000005,14884.8,0.0,1339.1038136000002
2018-07-22 03:55:00,1532249820.0,4.8,89.0,115.4,73.85999999999999,51.8,92.54934253799999,70.867896594,2.1704,250.0,1.3194000000000001,,90.310911592,53.04,1532249820.0,296.53068794,294.64267679999995,151.37345639999998,-82.289516354,131.72178438,92.54934253799999,70.867896594,83.74669271,90.310911592,88.24247657000001,94.051289142,94.57885639999999,93.51545817200001,93.811275376,93.426938764,93.37237060599999,95.51536590999999,95.082480406,53.237598972,36.206418488,2.5331378609999997,17.630297625999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.598307155,17.640962804000004,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.04,2661.706334,253.6467872,290.05,62.18978339800001,2980.2,0.0,262.72510539999996
2018-07-22 04:00:00,1532250120.0,24.0,87.9,577.0,73.96,51.7,93.84662837799999,61.225851684000006,11.336,250.0,5.8194,,89.483048642,48.559999999999995,1532250120.0,305.9155636,302.46979777999996,124.58964998000002,-82.575236176,143.54499719999998,93.84662837799999,61.225851684000006,83.940363222,89.483048642,87.992391706,95.34396134199999,95.8533095,94.63998799999999,95.26996337,94.651808506,95.773335962,97.670296004,96.888118398,42.690506754,45.874701185999996,3.041490016,18.535344932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9564212405999997,19.02969226,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.559999999999995,15870.267816000001,1199.6444654,1454.85,62.245586712,15002.0,0.0,1327.4399146
2018-07-22 04:05:00,1532250420.0,19.2,87.2,551.6,73.82000000000001,52.0,93.35440807799998,62.999536058000004,9.053799999999999,250.6,4.6398,,89.19005872400001,48.54,1532250420.0,302.46005428,299.61697892,128.31656074,-82.4732403,143.04796879999998,93.35440807799998,62.999536058000004,83.38999975799999,89.19005872400001,87.786161952,94.785300014,95.39447635200001,94.131230732,94.70257583,94.29352080200002,95.18103403200001,96.880534604,96.23288466,44.177438666,46.167434188,2.8784765840000004,18.822097390000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0150076886,19.228767295999997,0.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.54,12658.72543,940.3859714,1152.3,62.2113656,11949.8,0.0,1056.9710614
2018-07-22 04:10:00,1532250720.0,9.6,88.22,230.8,73.92,51.7,91.67056043,71.745485286,4.3282,250.6,2.3796,,89.95002890999999,54.0,1532250720.0,292.93369168000004,291.05488692,151.77741216000004,-82.32952377,128.69565174,91.67056043,71.745485286,83.731683034,89.95002890999999,87.676308832,93.126049986,93.543443264,92.61093780399999,92.87919856200001,92.34974012400001,92.373090396,94.67527542799999,94.240692656,53.36008292199999,34.020376306,2.5701322319999997,18.385402368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4764813450000003,17.252886318,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,5123.472287999999,489.5037112,565.05,62.21231102,6009.8,0.0,506.138059
2018-07-22 04:15:00,1532251020.0,24.0,87.25999999999999,577.0,74.02000000000001,51.6,93.52287197399998,60.689094907999994,11.356200000000001,250.8,5.779599999999999,,89.119691314,48.38000000000001,1532251020.0,304.66797678,301.18832126,124.46432922000001,-82.574040966,142.74579183999998,93.52287197399998,60.689094907999994,83.608825386,89.119691314,87.705363666,95.05776486799999,95.56836849,94.32849916,94.96804055199999,94.300798512,95.460153586,97.388128738,96.59576142,42.637012152,45.357663091999996,3.072889446,18.052082765999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.013265319,18.86166056,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.38000000000001,16020.223102,1177.7696799999999,1449.5194,62.268066512000004,15102.6,0.0,1321.1250704
2018-07-22 04:20:00,1532251320.0,19.2,87.11999999999998,461.6,73.82000000000001,52.0,92.785416248,64.1272511,6.3118,251.0,4.6806,,88.997441866,48.36,1532251320.0,299.16564282,296.55316438,133.9311365,-82.458055608,140.52005638,92.785416248,64.1272511,83.02733782800001,88.997441866,87.48922976,94.14252485,94.84123054599999,93.57593458,94.073229938,93.759607594,94.372595058,96.122498994,95.52425421400001,46.35674177,44.397557402000004,2.738837967,17.77050933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9567344714,18.781737368,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.36,13133.583838,936.2680128,1164.8408000000004,62.2113656,11960.4,0.0,1037.7628831999998
2018-07-22 04:25:00,1532251620.0,9.6,88.34,230.8,73.96,51.6,91.559222914,70.774477742,4.4062,251.0,2.3602,,89.6062972,53.760000000000005,1532251620.0,293.62777398000003,291.39383699999996,146.80346818,-82.36711759200001,129.26505932,91.559222914,70.774477742,83.70887661,89.6062972,87.155253902,93.135832966,93.51425523,92.518211258,92.909718706,92.29816889599999,92.50500018800001,94.838404638,94.321616672,51.422906216,34.426654664,2.762393758,19.351571527999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5353172216,17.443060076000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.760000000000005,5573.338146,478.5771128,562.4408000000001,62.21836338200001,6042.2,0.0,517.6811378
2018-07-22 04:30:00,1532251920.0,24.0,86.7,577.0,73.96,51.5,92.850408252,60.848057147999995,11.058800000000002,251.0,5.700000000000001,,88.526659462,47.94,1532251920.0,302.22656064,298.45871256,124.3361582,-82.552150912,142.06723707999998,92.850408252,60.848057147999995,83.26122639399999,88.526659462,87.15740625599999,94.43973645000001,95.001487654,93.7150671,94.349292744,93.746280216,94.907642298,96.833174214,95.96967414000001,42.581415848,45.234062872,3.1192658900000003,18.266641303999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0937334754,18.974402558,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.94,16257.652306,1158.3137164,1430.6999999999998,62.19077664,15170.2,0.0,1308.4953866
2018-07-22 04:35:00,1532252220.0,9.6,86.96,320.8,73.78,51.9,92.088870438,65.900112734,4.2178,251.2,2.399,,88.587419064,49.839999999999996,1532252220.0,295.31196201999995,293.24077076000003,140.86843847999998,-82.390407042,136.82495343999997,92.088870438,65.900112734,82.834269578,88.587419064,87.029438134,93.493108868,94.15120566599998,92.96762400600001,93.36983543400001,93.073080046,93.468789708,95.23114342,94.754355774,49.07118646,41.59381002,2.665485335,16.828926273999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9429129198,18.376983698,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.839999999999996,6548.047508,459.7952496000001,572.1795999999998,62.15072488,6031.0,0.0,522.7658028
2018-07-22 04:40:00,1532252520.0,14.4,88.32000000000001,346.2,74.02000000000001,51.5,91.14751149,70.14636879,6.4382,251.0,3.4194000000000004,,89.236748214,53.55999999999999,1532252520.0,292.69330243999997,289.96205106,144.40494264,-82.42558848600001,128.84721113999998,91.14751149,70.14636879,83.81101499799999,89.236748214,86.58104442999999,92.836009924,93.252976484,92.203109602,92.58900844400002,92.059025522,92.348942316,94.62247277600001,93.987368052,50.489889656,34.224738384,2.839856563,19.656479134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6032490764,17.672890226,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.55999999999999,8335.014672,718.5519956,838.2898000000001,62.240891004000005,9061.2,0.0,756.7367218
2018-07-22 04:45:00,1532252820.0,24.0,86.03999999999999,577.0,73.97999999999999,51.5,92.11822440799999,60.663567142,10.9694,251.0,5.6213999999999995,,87.991709166,48.26,1532252820.0,298.93888026,295.4649428,123.86780445999997,-82.52499761,140.76554486,92.11822440799999,60.663567142,82.93578236,87.991709166,86.48308096000001,93.662105198,94.221316352,92.961510788,93.55877823600001,93.047612898,94.076408902,96.08049855600001,95.27801716799999,42.381721166,44.685046306000004,3.15979276,18.281845976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1376971050000004,18.73912257,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.26,16070.208198000002,1135.7195676,1410.9714,62.20748142800001,15232.2,0.0,1292.2270122
2018-07-22 04:50:00,1532253120.0,4.8,86.44000000000001,205.4,73.82000000000001,51.7,90.546129906,68.44811228,2.2578,251.0,1.2795999999999998,,88.448072506,51.55999999999999,1532253120.0,287.3890152,286.01202928,148.69765149999998,-82.318640906,130.68205170000002,90.546129906,68.44811228,82.518817154,88.448072506,86.277438862,91.967666392,92.62933463,91.463789232,91.751219942,91.64041297399999,91.49616515800001,93.370409028,93.049278906,52.13597528800001,37.31164267999999,2.5031489999999996,16.312136996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8072771216,17.596107877999998,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.55999999999999,3274.023754,226.1605594,281.22040000000004,62.129237312,3009.0,0.0,258.0150626
2018-07-22 04:55:00,1532253420.0,19.2,87.38,461.6,74.08,51.2,90.82899663999999,66.03108711400002,8.4232,251.0,4.4398,,88.524965938,52.379999999999995,1532253420.0,292.92620804,289.54769274,135.17676024,-82.49071109,131.97994223999999,90.82899663999999,66.03108711400002,83.46754524400001,88.524965938,86.150715218,92.453841544,92.98645040999999,91.820965744,92.31431950999999,91.64727021399999,92.266747886,94.671946208,93.883837528,46.891939865999994,37.307996038,3.0548408879999998,19.139147252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.727733691,18.312918098,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.379999999999995,11259.142758000002,939.7675304,1104.4,62.207681188,12224.4,0.0,1012.5829765999999
2018-07-22 05:00:00,1532253720.0,24.0,85.64,577.0,73.92,51.5,91.36116994,60.934162612,10.733,251.0,5.5408,,87.50923506000001,47.68,1532253720.0,295.4634477,291.91739506,123.67662180000002,-82.57131978800001,139.76771639999998,91.36116994,60.934162612,82.288247572,87.50923506000001,85.99622824000001,92.945673164,93.490211716,92.269282902,92.841747934,92.400681478,93.392476726,95.278093734,94.451807168,42.299395303999994,44.489622694000005,3.090637233,18.634767308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1062073418000002,18.035473476,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.68,16395.111318000003,1121.830417,1390.7408,62.15782170799999,15253.8,0.0,1274.2934128
2018-07-22 05:05:00,1532254020.0,4.8,86.05999999999999,115.4,73.83999999999999,51.4,89.51545652600001,70.65642014800001,0.0,252.0,1.2795999999999998,,88.02368785600001,52.56,1532254020.0,281.22469754,280.81250400000005,157.2848085,-82.195120016,125.55867066,89.51545652600001,70.65642014800001,82.10321821400001,88.02368785600001,85.467230756,90.88095137600001,91.534162158,90.43857028199999,90.670269642,90.57245364799999,90.08985570399999,91.91416653799999,91.81446963599998,55.52390644200001,33.64450412,2.2990131089999997,15.132513708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6062497756,16.341148534,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.56,3299.016302,221.9671402,281.22040000000004,62.06369236999999,3051.4,0.0,232.09648499999997
2018-07-22 05:10:00,1532254320.0,19.2,86.39999999999999,461.6,74.13999999999999,51.0,90.326776678,64.675190708,8.703800000000001,251.2,4.4796,,87.72858151599999,51.040000000000006,1532254320.0,291.33653734,287.77263822000003,132.28176358,-82.52375090000001,132.46423648,90.326776678,64.675190708,83.01062041399999,87.72858151599999,85.519007432,92.06386079800002,92.544412464,91.361370958,91.88579936,91.216320078,91.909027112,94.306238016,93.46951506,45.762351642,38.157998448,3.1427383829999997,18.912839069999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8177750836,18.623271514000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.040000000000006,12246.348393999999,910.2870129999999,1114.3898,62.20198968799999,12340.8,0.0,1007.7498438
2018-07-22 05:15:00,1532254620.0,19.2,84.94,551.6,73.88000000000001,51.5,90.71090772400001,61.277803106,8.634200000000002,251.6,4.501,,86.691728724,47.480000000000004,1532254620.0,292.01971076,288.77866098000004,126.01590372000001,-82.54895171400001,138.41458082,90.71090772400001,61.277803106,81.724988732,86.691728724,85.367029514,92.28001615599999,92.884215724,91.59288249800001,92.112628144,91.79732396,92.62854992800001,94.470623864,93.710928256,43.225137104,43.94395698,3.000020535,18.052666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1380684426000003,17.740999058,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.480000000000004,13196.065208,879.1642201999999,1121.9815999999998,62.12440772,12246.0,0.0,1012.7271574
2018-07-22 05:20:00,1532254920.0,0.0,86.16,0.0,73.9,51.3,88.57170277600001,72.973484342,0.0,252.0,0.199,,87.82072264600001,54.879999999999995,1532254920.0,277.57712474,276.55546152,159.54189309999998,-82.24696294200001,119.23003658,88.57170277600001,72.973484342,82.00254551200001,87.82072264600001,84.94607907,89.924142574,90.246347622,89.40872427,89.6417801,89.399586708,88.852909158,91.031884706,90.78460716800001,56.353922426,28.198151886000005,2.2129043889999997,16.619561918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4090605066000004,16.207356762,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.879999999999995,0.0,0.0,0.0,62.08595991,0.0,0.0,0.0
2018-07-22 05:25:00,1532255220.0,24.0,84.7,577.0,74.1,51.1,89.345265504,61.04693091,10.4118,252.2,5.3408,,86.128477414,49.0,1532255220.0,287.77935734000005,283.6129419,124.94338186,-82.56880028399999,136.11150612,89.345265504,61.04693091,82.295283578,86.128477414,84.40897922799999,91.173481352,91.706382034,90.453795432,90.969977938,90.50784973799999,91.38335126800001,93.47879378600001,92.48719449799998,42.83431639,42.63271232,3.1419289910000003,18.212614518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8069702392,18.851275578,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.0,15682.823708,1089.7566916,1346.9816,62.196483044000004,15504.2,0.0,1230.0046022000001
2018-07-22 05:30:00,1532255520.0,14.4,83.64,436.2,73.84,51.5,88.486299716,63.914746198,6.3446,252.4,3.3388000000000004,,85.62763360199999,48.64,1532255520.0,280.66856956,278.2493946,136.91440414,-82.430750416,132.86004232,88.486299716,63.914746198,80.986590414,85.62763360199999,84.033135108,90.07183496799999,90.718289308,89.47288947599999,89.85777657999999,89.787728914,89.99195100200001,91.760718322,91.18342282199998,47.496115614000004,41.09932400800001,2.697123103,16.418630588000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0035396497999995,17.503907929999997,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.64,9972.026549999999,631.6943712,821.3184000000001,62.09122326000001,9250.0,0.0,740.1251324
2018-07-22 05:35:00,1532255820.0,4.8,85.05999999999999,115.4,73.97999999999999,51.2,86.60467517,73.039704848,2.0296,251.2,1.199,,86.780382042,54.86,1532255820.0,271.48940108000005,270.009176,155.27198783999998,-82.309577972,116.96314938,86.60467517,73.039704848,81.76393050600001,86.780382042,83.633613824,88.35325333200001,88.60359652600002,87.72325679,87.92679594,87.65134986799998,87.249786512,89.533130866,89.17289625200002,54.717504462,27.430018506,2.5682210816,18.322200386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4045544100000003,16.026683004,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.86,2786.669074,215.87727839999997,259.95,62.124655682000004,3112.4,0.0,237.2525888
2018-07-22 05:40:00,1532256120.0,24.0,82.67999999999999,577.0,74.08,51.1,88.48595766000001,60.40332047,10.200199999999999,250.2,5.3591999999999995,,84.77668352199998,48.17999999999999,1532256120.0,283.65316786000005,280.17359492,123.48382661999999,-82.58267895,135.46197858,88.48595766000001,60.40332047,81.62881899600002,84.77668352199998,83.092183954,90.15340458600001,90.69191080399999,89.50170533399998,89.98618793800001,89.528228762,90.44416142200001,92.49779738,91.661633564,42.21537496,42.964181216,3.175675906,18.187945514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0248630348,19.168933662,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.17999999999999,16182.674664,1020.3830708000002,1340.8602,62.17977035,15676.0,0.0,1212.058628
2018-07-22 05:45:00,1532256420.0,9.6,82.56,320.8,73.82000000000001,51.5,87.290368742,64.785521922,4.172,250.8,2.2592,,84.6004303,49.660000000000004,1532256420.0,274.8558391,272.96085858000004,141.18400876,-82.425614272,129.41594228000002,87.290368742,64.785521922,80.490432708,84.6004303,82.744556464,88.74794582999999,89.34153276800001,88.275046294,88.607118392,88.419164494,88.553246424,90.352204938,89.89449649400001,49.154186714000005,39.063737348,2.604127754,15.631335208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9382986084000002,17.254290688000005,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.660000000000004,6635.521426000001,402.1230026,536.0296000000001,62.07451406,6213.4,0.0,484.8820324
2018-07-22 05:50:00,1532256720.0,9.6,84.16,230.8,74.02000000000001,51.0,86.35963824799998,70.723900682,4.0898,251.2,2.1592,,85.563895932,54.3,1532256720.0,271.49817832,269.57479766,149.048591,-82.364996882,118.96098646,86.35963824799998,70.723900682,81.517948034,85.563895932,82.65924174,88.049216522,88.320938008,87.364048702,87.753934622,87.134457926,87.13666341599999,89.52260045,89.05437936800001,52.259135924,29.43838601,2.6947411199999998,18.464764758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4223825089999997,15.96817867,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.3,5510.8567760000005,420.77333319999997,511.98979999999995,62.10296410000001,6253.0,0.0,475.10894879999995
2018-07-22 05:55:00,1532257020.0,24.0,82.26,577.0,74.0,51.1,88.004263162,59.08776983400001,10.3564,250.8,5.339799999999999,,84.132434538,47.74,1532257020.0,281.63236087999996,278.00277631999995,122.66049863999999,-82.568629826,134.42387330000003,88.004263162,59.08776983400001,80.60044753400001,84.132434538,82.71483986599999,89.697468278,90.25236211800001,89.07528059400002,89.554730294,89.154225206,90.04491678800001,92.01368584,91.136832328,41.858497092,42.410187457999996,3.132569169,17.229272742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0868570205999997,17.986529052,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.74,16407.607592,1005.7541492800001,1339.2296000000001,62.113833992,15694.4,0.0,1203.5143602000003
2018-07-22 06:00:00,1532257320.0,4.8,83.02000000000001,115.4,73.82000000000001,51.4,86.52760856799999,68.209438284,2.0524,250.8,1.2193999999999998,,84.71864459999999,50.94,1532257320.0,270.95261691999997,270.00421984,150.42874242,-82.31962692,122.24416285999999,86.52760856799999,68.209438284,79.98561179800001,84.71864459999999,82.47691084,88.020347214,88.601194886,87.447924954,87.76277468800001,87.613648772,87.278407708,89.400663014,89.16920966400001,52.856801754,32.843499842,2.6416010959999996,15.352636532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9018977296000004,16.43314708,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.94,3324.0088499999997,200.004693,265.05,62.04698317,3107.2,0.0,241.3580786
2018-07-22 06:05:00,1532257620.0,14.4,83.66,346.2,74.04,51.0,86.48925040200001,67.28482735200001,6.0476,250.2,3.2,,85.00017724199999,52.92,1532257620.0,275.00516292000003,271.48330653999994,138.54249544,-82.449464178,122.21419742,86.48925040200001,67.28482735200001,81.20247273,85.00017724199999,82.2431464,88.39821468800001,88.858578828,87.74519212,88.101862328,87.519685342,87.84617163,90.39221116399999,89.53225086399999,48.23284142600001,31.821986263999996,3.0430004630000003,19.051985928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7861431512,18.187822899999997,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.92,8684.910339999999,618.1197968,780.1,62.119392332000004,9412.4,0.0,709.6942772
2018-07-22 06:10:00,1532257920.0,24.0,82.02000000000001,577.0,73.92,51.2,87.910911318,58.830657264,10.239799999999999,250.0,5.3,,83.735770824,47.36,1532257920.0,281.08252232,277.91654854,122.44476323999997,-82.566677798,133.49477073999998,87.910911318,58.830657264,79.878604906,83.735770824,82.517052964,89.57615177800001,90.11484646199999,88.912152654,89.438485432,88.967325458,89.899950496,91.88146538,91.11593399,41.765761944000005,41.61330537,3.2050226719999997,17.064895317999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.204626388,16.95808427,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.36,16595.051702000004,997.3765176999999,1325.0,62.074857252,15665.6,0.0,1201.165385
2018-07-22 06:15:00,1532258220.0,0.0,83.72,0.0,73.83999999999999,51.3,86.117796342,71.02919797,0.0,250.2,0.199,,84.927540994,53.9,1532258220.0,267.56893052,267.17201864,159.69130782,-82.247746482,116.13355314,86.117796342,71.02919797,79.62696055400001,84.927540994,82.50490255,87.46227760000001,87.959812052,86.97505679,87.24267628599999,87.02656926600001,86.433644298,88.57008505600001,88.47087146999999,56.456292706,27.563468102,2.3530751249999997,14.572905264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6569270314,15.213737296,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.9,0.0,0.0,0.0,62.03616148,0.0,0.0,0.0
2018-07-22 06:20:00,1532258520.0,19.2,83.64000000000001,461.6,74.08,51.0,87.225187512,63.601587210000005,8.2116,250.2,4.2194,,84.675046344,51.6,1532258520.0,278.2162171,274.79817061999995,133.3128955,-82.53611289,125.33962172000001,87.225187512,63.601587210000005,80.581151526,84.675046344,82.783395582,89.018694752,89.460178368,88.34081613200001,88.783249626,88.09187802199999,88.695271496,91.172195714,90.344430572,46.121229286,34.16742600600001,3.119243059,17.480357922000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7873552317999994,17.688700374,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.6,11921.445272,834.6834019999999,1044.9,62.152481562000006,12523.0,0.0,955.0790393999999
2018-07-22 06:25:00,1532258820.0,14.4,82.7,436.2,73.84,51.3,87.935950266,61.45549518600001,6.2118,250.2,3.2796000000000007,,84.273936726,48.17999999999999,1532258820.0,278.85415162,276.36701144,133.23613016,-82.485053568,131.2527056,87.935950266,61.45549518600001,79.180439158,84.273936726,83.164437988,89.38561388600002,90.00961499600001,88.927229846,89.266605772,88.94525814400001,89.50053511000002,91.330928742,90.73156748,46.03929008,39.921776858,2.7956172109999997,15.416205108000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0880166748,16.121855391999997,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.17999999999999,9947.034002,611.6390488,800.0,62.03616148,9364.8,0.0,728.961211
2018-07-22 06:30:00,1532259120.0,0.0,84.44,0.0,73.92,51.0,85.826930586,73.285407206,0.0,251.0,0.199,,85.56669819400001,55.0,1532259120.0,265.90232468,265.42318148,162.18798923999998,-82.21131944199999,110.6063604,85.826930586,73.285407206,79.78569268599999,85.56669819400001,82.593064692,87.28765714400001,87.515324892,86.829548738,87.012230144,86.722485932,86.22794501,88.15329146,88.032977136,57.35787281800001,22.45306894,2.206046549,15.927534387999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3097403102,14.693272352,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,0.0,0.0,0.0,62.020352652,0.0,0.0,0.0
2018-07-22 06:35:00,1532259420.0,24.0,83.08,577.0,74.1,50.7,87.772180512,61.754543174000005,10.031200000000002,250.0,5.179600000000001,,84.296643244,50.379999999999995,1532259420.0,281.38876576,277.50586486000003,125.14328112000001,-82.610483226,132.11596206,87.772180512,61.754543174000005,80.469342472,84.296643244,82.61114245799999,89.57667735199999,90.060464552,88.91424631800001,89.392153068,88.667616202,89.65264053000001,91.95501233,91.016150372,42.916412834,40.160949708,3.243969862,18.838130344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8688816004,18.754052234,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.379999999999995,14820.580810000003,1033.8591104000002,1294.9,62.08584183000001,15774.6,0.0,1195.2243936
2018-07-22 06:40:00,1532259720.0,9.6,82.38,320.8,73.8,51.2,86.967243618,64.15669884,4.123399999999999,250.6,2.2398,,84.140685018,49.92,1532259720.0,273.81453552000005,272.2378821,140.47205302,-82.377544758,128.57030572000002,86.967243618,64.15669884,79.29872536799999,84.140685018,82.70163576600001,88.552024354,89.22813497599999,88.062516988,88.364591008,88.21232430599999,88.366563302,90.098872176,89.71699130799999,48.886854326000005,38.471433564,2.7497476900000004,15.269844514000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.00165655,16.779529548,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.92,6660.5139739999995,401.9719164,530.1,61.975998708,6277.4,0.0,483.5297876000001
2018-07-22 06:45:00,1532260020.0,4.8,84.36000000000001,115.4,73.99999999999999,50.8,85.313688418,73.105086984,1.9382000000000001,250.8,1.199,,85.37113084199999,56.02,1532260020.0,266.95029697999996,265.08518964000007,156.38002236,-82.312096864,112.49729468000001,85.313688418,73.105086984,80.420311636,85.37113084199999,82.719062292,87.177190966,87.47246543400001,86.53307129800001,86.76888632400001,86.45326733200001,86.059067508,88.40295372199998,87.94282119,55.13286497,24.094340956000003,2.629132771,17.97222202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5011109318,15.445686473999999,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.02,2449.2696779999997,219.28675159999997,259.95,62.03098422600001,3140.6,0.0,232.454462
2018-07-22 06:50:00,1532260320.0,24.0,83.34,577.0,74.04,50.8,88.647966488,60.646721228000004,10.0296,250.4,5.3388,,84.66535609,48.2,1532260320.0,284.54149722,281.06009406,122.92239312000001,-82.591318474,135.17912148,88.647966488,60.646721228000004,80.579427224,84.66535609,83.568836244,90.303840494,90.80048771599999,89.641748654,90.22203575,89.44008469600001,90.650313378,92.709939082,91.875654592,41.97161432,42.4691824,3.2276881059999996,18.675106914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1022267836,19.367132316,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.2,16145.185842,1042.6956608,1336.8398000000002,62.06407583400001,15706.0,0.0,1218.3042345999997
2018-07-22 06:55:00,1532260620.0,4.8,83.66,115.4,73.82000000000001,51.1,86.865716672,68.378935274,2.1656,251.0,1.2193999999999998,,85.305644368,52.1,1532260620.0,270.6416161,269.97289367999997,153.88496978,-82.280229716,122.66400866000001,86.865716672,68.378935274,80.056889966,85.305644368,83.3461464,88.285650628,88.77959629400002,87.83182826200002,88.123191796,87.95105324199999,87.686956246,89.32478236,89.16191879800002,54.147202468,33.339226298,2.2962021229999996,14.231732807999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6711739122000004,15.716842318,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.1,3336.5051240000003,206.79279860000003,266.1102000000001,61.965226269999995,3121.6,0.0,237.9684398
2018-07-22 07:00:00,1532260920.0,9.6,84.49999999999999,230.8,74.08,50.6,86.486640014,71.24734962,4.1368,250.6,2.1795999999999998,,85.666975954,55.2,1532260920.0,272.81864082000004,270.61349564,146.81785861999998,-82.420377082,117.76779825999999,86.486640014,71.24734962,81.448012412,85.666975954,82.999123986,88.18365559200001,88.543657336,87.56010727799999,87.93271753399999,87.431930646,87.450007772,89.846734444,89.31012961799999,51.393764558,27.92106383,2.823489605,19.853585071999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4567644371999995,17.189899026,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.2,5410.886586,422.1016680000001,515.05,62.041898266,6323.0,0.0,480.57867940000006
2018-07-22 07:05:00,1532261220.0,24.0,82.6,577.0,74.04,50.7,88.543191106,59.573337466,10.423399999999999,251.0,5.3786000000000005,,84.407949376,47.559999999999995,1532261220.0,283.9117694,280.30006484,122.33740338,-82.59222242,135.45471985999998,88.543191106,59.573337466,80.584735,84.407949376,83.18036848599999,90.19696454599999,90.738114172,89.512857544,90.08599242400001,89.520387114,90.585186656,92.55974223400001,91.69242509799999,41.721173508,42.894977618,3.149233996,17.852163962000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1504775568,18.843937494,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.559999999999995,16545.066606,1017.2250458000001,1350.0286,62.03632436800001,15803.2,0.0,1216.4995056
2018-07-22 07:10:00,1532261520.0,0.0,83.88000000000001,0.0,73.85999999999999,50.9,86.235969872,70.42214327399999,0.0,251.0,0.199,,85.32323873600001,53.760000000000005,1532261520.0,268.05477618,267.67778076,158.19593068,-82.216057092,119.0753504,86.235969872,70.42214327399999,80.385271418,85.32323873600001,82.92261515599999,87.82976449600001,88.37778978200001,87.436891278,87.532110978,87.51547984400001,86.96580206399999,88.69126548599999,88.597027192,55.902648932,30.38408492,2.361057322,14.519494345999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6455810202000003,15.489211766,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.760000000000005,0.0,0.0,0.0,61.94336381200001,0.0,0.0,0.0
2018-07-22 07:15:00,1532261820.0,14.4,84.12,346.2,74.16,50.5,86.812884174,69.24850064,6.2976,250.8,3.199,,85.37499462999999,53.239999999999995,1532261820.0,275.49813308,272.61380599999995,140.72003146,-82.458540402,121.96611062,86.812884174,69.24850064,81.70787176600001,85.37499462999999,83.066307938,88.679458998,89.06172405800001,88.00155184799999,88.390243712,87.800899852,88.088080534,90.500496694,89.80091698599999,49.022474494,31.465613917999995,2.988032811,20.226026146000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6645482878,18.50710378,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.239999999999995,8747.391708,628.3482168,781.8897999999999,62.08022922799999,9496.4,0.0,719.1524664000001
2018-07-22 07:20:00,1532262120.0,19.2,83.02000000000001,461.6,73.94,50.8,88.607319594,61.220772762,8.1538,250.6,4.338800000000001,,84.742911674,47.71999999999999,1532262120.0,282.48547257999996,279.5867750400001,128.39417338,-82.53113954599999,135.09871074,88.607319594,61.220772762,80.646359734,84.742911674,83.68231412200001,90.13264636800001,90.749930554,89.52006774799999,90.029496212,89.619325842,90.483483412,92.21043184800001,91.516197242,44.13280408600001,42.888278884,2.908877648,17.08796868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.137775928,18.878599076,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.71999999999999,13246.050303999999,824.6513014,1076.9092,61.981562796000006,12589.8,0.0,978.3767345999998
2018-07-22 07:25:00,1532262420.0,0.0,84.84,0.0,73.9,50.8,86.70766067399998,73.454262572,0.0,251.0,0.199,,85.96166141799999,55.0,1532262420.0,269.4138258,268.75424128000003,162.41982378,-82.235266066,114.54252176,86.70766067399998,73.454262572,80.95283234600001,85.96166141799999,83.51644416799999,88.11337466,88.34913856800001,87.60192917399999,87.84530004399998,87.46080724199999,87.04331012399999,89.02925512200001,88.86518425,57.440718206,25.513266628000004,2.157523574,16.013544368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3551094954000003,15.417464712000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,0.0,0.0,0.0,61.94875124,0.0,0.0,0.0
2018-07-22 07:30:00,1532262720.0,19.2,84.2,461.6,74.16,50.5,87.94786415600001,64.962498882,8.09,251.0,4.2602,,85.326904092,51.760000000000005,1532262720.0,280.99490632,277.62930018000003,132.35764498,-82.547155084,128.37488566,87.94786415600001,64.962498882,81.899592,85.326904092,83.60717495,89.74468211,90.180190956,89.02198738199999,89.495906754,88.833886304,89.578831624,91.84452753600002,91.035123108,45.715673852,36.530358116,3.0872589550000002,19.246825032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6591276594,18.986390922,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.760000000000005,11883.956450000001,848.2669182000002,1059.3204,62.08022922799999,12630.8,0.0,970.1263644
2018-07-22 07:35:00,1532263020.0,14.4,83.54,436.2,73.92,50.9,88.416317702,62.78271906,6.3233999999999995,251.0,3.2796000000000007,,84.866955344,48.58,1532263020.0,280.89285559999996,278.66203332,133.88809838,-82.458735916,132.7958536,88.416317702,62.78271906,80.400790804,84.866955344,84.17057049799999,89.92333750399999,90.56947049,89.33014024799999,89.75935283800001,89.45124116999999,89.97238702199999,91.82172797,91.288495244,46.25911223,40.974125652,2.8721775454,16.523606834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1445048235999997,17.800284356,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.58,9997.019098,625.4299815999999,803.2000000000002,61.992601186,9412.4,0.0,737.0540623999999
2018-07-22 07:40:00,1532263320.0,0.0,85.44000000000001,0.0,73.94000000000001,50.7,86.44073370000001,73.98555373,0.0,250.4,0.199,,86.305005286,56.3,1532263320.0,268.58700722000003,268.03770684000006,162.88460532000002,-82.236779872,112.73885551999999,86.44073370000001,73.98555373,81.087222332,86.305005286,84.68977521000001,88.087492392,88.272008762,87.483582074,87.673106834,87.42903912599999,86.89402084399998,88.823930438,88.68709467,57.60635437599999,23.914925078000003,2.246360972,16.379199355999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3476366004000004,15.352683186000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3,0.0,0.0,0.0,61.954141082,0.0,0.0,0.0
2018-07-22 07:45:00,1532263620.0,24.0,85.02000000000001,577.0,74.16000000000001,50.5,89.759802974,63.48186949399999,10.405599999999998,250.4,5.4612,,86.21921087799998,50.58,1532263620.0,289.61313992,286.20718716,128.70329182,-82.560350944,132.97739564,89.759802974,63.48186949399999,81.88805738800001,86.21921087799998,85.22758067,91.429253554,91.98390905599999,90.76277963,91.383449106,90.32915993399999,91.515788294,93.891938252,93.09025749,44.293654874,39.085457402,3.330454518,19.188214624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9437164684000003,18.958184836,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.58,14733.106894,1100.4429644,1367.5203999999999,62.08022922799999,15683.4,0.0,1227.0352770000002
2018-07-22 07:50:00,1532263920.0,9.6,84.94000000000001,320.8,73.86,50.9,89.872111574,65.13212754999999,4.2585999999999995,251.0,2.3194,,86.62826097399999,49.54,1532263920.0,286.08115276,283.9798910800001,140.31396456,-82.41354564999999,132.81159038,89.872111574,65.13212754999999,80.923004676,86.62826097399999,85.45088154,91.25509312,91.91901059,90.84951349,91.189785744,90.834903936,91.18769097799999,93.060894806,92.566109392,48.826409430000005,39.750695578,2.693997817,16.305718126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0417547553999995,17.59569466,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.54,6685.506522000001,432.8885824,552.2,61.943363811999994,6240.2,0.0,506.25605959999996
2018-07-22 07:55:00,1532264220.0,4.8,87.12,115.4,74.0,50.6,88.05781162400001,75.13513524999999,1.9218,250.8,1.099,,87.70680475600001,57.660000000000004,1532264220.0,277.6350758,276.17054284,158.18383696,-82.300335454,113.90949959999998,88.05781162400001,75.13513524999999,82.165888136,87.70680475600001,85.602884064,89.74765710599999,90.027420082,89.179275656,89.393232982,89.04993095,88.72959857200001,91.042315908,90.689301422,55.837369898,22.867183696,2.6314897969999995,19.297765354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4402189648000006,16.792243856,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.660000000000004,1986.9075454000001,237.76318999999998,234.95,61.975909456,3089.2,0.0,232.539248
2018-07-22 08:00:00,1532264520.0,24.0,85.35999999999999,577.0,74.05999999999999,50.5,90.84650379,61.567820252000004,10.7938,249.8,5.5612,,86.902975118,48.900000000000006,1532264520.0,294.19964184,290.3235601,124.0661855,-82.59207587,138.78670274,90.84650379,61.567820252000004,82.321136166,86.902975118,85.76438169400001,92.472964038,93.062256926,91.844391604,92.46394105,91.63731396400001,92.84144113800001,94.984646954,94.07794724200001,42.463036955999996,43.80205578200001,3.231443453,19.104783298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1195802774,20.298584854,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.900000000000006,15720.31253,1111.8405788,1389.1796,61.99786188600001,15631.0,0.0,1266.5698262
2018-07-22 08:05:00,1532264820.0,4.8,85.75999999999999,205.4,73.82000000000001,50.8,89.584676484,68.701619824,2.1618,249.8,1.2795999999999998,,87.57869472,51.6,1532264820.0,282.93589136,281.62514214,152.41838728,-82.315630058,127.36115282,89.584676484,68.701619824,81.63154214000001,87.57869472,85.94516256,91.07065070200001,91.634087682,90.668351892,90.883467936,90.68763501599999,90.573536058,92.313444566,92.002353194,53.56259577000001,35.047708246,2.4176767110000004,15.139024056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7763180085999997,16.432780126000004,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.6,3311.512576,218.4385914,278.9796,61.882939642,3128.6,0.0,256.1495316
2018-07-22 08:10:00,1532265120.0,9.6,87.88,230.8,74.06,50.3,88.50959098199999,74.305867428,4.1242,250.0,2.1398,,88.275549594,56.779999999999994,1532265120.0,280.91478654,278.58152092,154.15586842,-82.332795928,117.18531286,88.50959098199999,74.305867428,82.98449656199999,88.275549594,86.043177082,90.393047176,90.67604295,89.73595718000001,89.99615902600002,89.64597789599999,89.483225366,91.822155684,91.265848502,54.246230145999995,25.363157196000003,2.756257524,20.059637287999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4342418770000003,17.300105496,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.779999999999994,4661.1101534,478.1734682,505.1,61.94253194400001,6240.4,0.0,473.9273054
2018-07-22 08:15:00,1532265420.0,24.0,85.78,577.0,74.1,50.3,91.443680692,61.218127071999994,10.8554,250.0,5.6408000000000005,,87.451502256,48.3,1532265420.0,296.24811942,292.57336470000007,123.39634716,-82.596142256,140.01917024,91.443680692,61.218127071999994,82.73374783199999,87.451502256,86.523280456,93.05584480799999,93.596741516,92.377587546,92.98015668,92.29305017200001,93.45382462199998,95.459992002,94.605381602,42.179539528,44.559178246,3.1617009099999995,19.038587546000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1247408436,20.107824118000003,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.3,16120.193294000002,1126.2088199999998,1410.2,61.97548076400001,15668.4,0.0,1279.1517233999998
2018-07-22 08:20:00,1532265720.0,0.0,86.2,90.0,73.9,50.5,89.878117,71.016235686,0.0,250.0,0.199,,88.182237602,52.65999999999999,1532265720.0,283.30676722000004,282.45071238,155.55325008,-82.232012348,125.56594754,89.878117,71.016235686,82.350543392,88.182237602,86.52780061000001,91.31759288800001,91.80447180000002,90.887068664,91.069779264,90.85047129,90.565807668,92.409116524,92.20586538,54.82420226200001,33.156831016,2.3277483820000002,16.192033422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6703105394,17.034476158,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.65999999999999,0.0,0.0,0.0,61.86658784,0.0,0.0,0.0
2018-07-22 08:25:00,1532266020.0,14.4,87.82,346.2,74.14,50.0,90.09196324,72.06199651,6.1781999999999995,249.4,3.3,,88.758303518,55.04,1532266020.0,288.19673604,285.63308173999997,145.42434062,-82.409790932,124.27388867999998,90.09196324,72.06199651,83.74738779200001,88.758303518,86.905434914,91.879641776,92.225458546,91.14863844400001,91.570234388,90.90610566,91.262789678,93.547357036,92.94819465200001,50.853542064,30.726531664,2.8562314150000003,21.208454445999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5411155802000005,19.323897674,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.04,7672.712156,713.9099512,801.8796,61.925551328000005,9375.8,0.0,744.0196739999999
2018-07-22 08:30:00,1532266320.0,19.2,86.22,551.6,74.00000000000001,50.4,91.99685708199999,61.696508038000005,8.6398,249.2,4.5602,,88.14303155,48.18000000000001,1532266320.0,296.49826568,293.7138021,128.70726944,-82.511904334,140.2750313,91.99685708199999,61.696508038000005,82.899637598,88.14303155,87.39582134399998,93.49687055000001,94.09911385800001,92.86460872399999,93.391563198,92.999283072,93.87694545,95.510423398,94.86720657800001,44.314129496,44.764607917999996,2.8703494949999997,17.382378545999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0678032800000006,19.360363018,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.18000000000001,12908.650908,913.1216394,1125.5796,61.920793738,12475.0,0.0,1034.3022144
2018-07-22 08:35:00,1532266620.0,0.0,87.92,0.0,73.88,50.4,89.87822856599999,74.147617682,0.0,250.0,0.199,,89.274686774,55.54,1532266620.0,282.7341999,282.26993832000005,163.9423935,-82.233041996,119.5657937,89.87822856599999,74.147617682,83.13660266400001,89.274686774,87.668816868,91.47207910200001,91.72954339600001,90.86700067000001,91.141440772,90.84551755800001,90.39602765,92.27780031,92.166424252,57.982136563999994,27.287993406,2.288195686,16.165481120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4070243248,15.821595284,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.54,0.0,0.0,0.0,61.82213065999999,0.0,0.0,0.0
2018-07-22 08:40:00,1532266920.0,19.2,88.13999999999999,461.6,74.17999999999999,50.0,91.29382488799999,69.415856192,8.651599999999998,250.0,4.420400000000001,,89.246689836,54.220000000000006,1532266920.0,294.74847203999997,291.60900640000006,139.8574054,-82.478321688,129.44776176,91.29382488799999,69.415856192,84.300170354,89.246689836,87.888233368,93.04393183,93.474046352,92.29086697400001,92.806001208,92.053028632,92.60719927200002,95.08331454400002,94.35708801599999,48.693568682,34.36444722,3.063263129,20.722287509999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6830974912000003,19.718054348000003,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.220000000000006,10509.3663262,959.2007506,1095.15,61.958452472,12482.6,0.0,1008.453851
2018-07-22 08:45:00,1532267220.0,19.2,87.00000000000001,461.6,74.0,50.2,92.818893792,63.10247038600001,8.811800000000002,249.4,4.719400000000001,,89.01001906,48.86,1532267220.0,299.36191142,296.82799812,132.51086902,-82.43517686,140.75612272,92.818893792,63.10247038600001,83.166329116,89.01001906,88.078929438,94.18522799,94.89136552200002,93.673188786,94.156390358,93.76512395,94.46800419000002,96.169907874,95.58937318999999,45.80786236,44.58621486,2.770479396,17.29460803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0756991212,18.874931124,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.86,12983.62855,932.1321863999999,1166.3806,61.865607072,12486.6,0.0,1041.5985482
2018-07-22 08:50:00,1532267520.0,0.0,88.96,0.0,73.97999999999999,50.2,90.67707878000002,75.82286337600002,0.0,249.6,0.199,,90.33202670799999,57.02,1532267520.0,286.59232957999996,285.97117834,164.18579194,-82.254434026,118.83205195999999,90.67707878000002,75.82286337600002,83.856270786,90.33202670799999,88.240599342,92.390858044,92.61397244,91.822809036,91.960943232,91.695523006,91.12094739800001,93.197280474,93.04975046599999,58.068133522000004,25.634771488000002,2.3726716870000004,17.754729856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3900210824,16.580462160000003,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.02,0.0,0.0,0.0,61.849273768,0.0,0.0,0.0
2018-07-22 08:55:00,1532267820.0,24.0,88.34,577.0,74.17999999999999,50.0,93.046621992,65.60719629799999,11.262599999999999,249.0,5.6194,,89.632394676,52.42,1532267820.0,303.26683149999997,299.71887100000004,131.3158066,-82.513883524,138.09613885999997,93.046621992,65.60719629799999,84.66709381799998,89.632394676,88.607802968,94.761759764,95.23872999800001,94.008087244,94.58007469999998,93.74328899400001,94.675599238,97.057208988,96.249259416,45.381387266000004,41.038929866000004,3.2026374250000003,20.22580903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9096776826000004,20.37761266,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.42,13595.9459722,1214.0458666,1399.2306,61.958452472,15560.4,0.0,1294.0736486
2018-07-22 09:00:00,1532268120.0,14.4,87.78,436.2,73.96,50.3,93.399465932,65.099352862,6.9298,249.8,3.5796000000000006,,89.65169362000002,49.239999999999995,1532268120.0,301.14110248000003,298.86821822,137.3755489,-82.424982366,140.40346118,93.399465932,65.099352862,83.555714714,89.65169362000002,88.903805322,94.78707122799999,95.458531046,94.29362840799999,94.667268724,94.378732184,94.831973572,96.57454971,96.057907006,47.722432332,43.82891145,2.658441078,17.376920536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9695982551999998,18.577392744,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.239999999999995,9647.123426,712.976047,871.4999999999998,61.860490375999994,9318.0,0.0,797.2730756000001
2018-07-22 09:05:00,1532268420.0,0.0,89.97999999999999,0.0,74.0,50.1,91.37487734999999,76.63031003399999,0.0,250.4,0.199,,91.14788551000001,57.239999999999995,1532268420.0,291.13667165999993,289.95805962000003,162.04911423999997,-82.249730536,119.05669706,91.37487734999999,76.63031003399999,84.549156702,91.14788551000001,89.22283465,93.132867158,93.38451833,92.459344842,92.729109638,92.352479396,91.818746334,94.263777838,93.989688758,57.262087896000004,24.79291921,2.61481141,19.368222142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.449681678,17.233945466,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.239999999999995,0.0,0.0,0.0,61.838059608,0.0,0.0,0.0
2018-07-22 09:10:00,1532268720.0,24.0,88.91999999999999,577.0,74.17999999999999,50.0,94.355247278,64.68020732400001,11.299199999999999,250.0,5.8388,,90.16926900799999,51.339999999999996,1532268720.0,309.38882376,304.95642944,128.52117254,-82.573681848,143.09707046,94.355247278,64.68020732400001,85.17445383399999,90.16926900799999,89.782933026,96.064299258,96.54770381200001,95.18795317800001,95.906568588,94.98040124799999,96.27519045199999,98.45154649399998,97.451301772,44.342301051999996,44.64552396199999,3.0960544949999997,20.337906273999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9978472172,21.28312533,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.339999999999996,14270.744760000001,1233.9493343999998,1459.7,61.958452472,15510.0,0.0,1336.273449
2018-07-22 09:15:00,1532269020.0,14.4,88.3,346.2,73.94,50.4,94.12617404800001,65.54364275,6.7664,251.2,3.5796000000000006,,90.20414662200001,50.12,1532269020.0,304.78086143999997,302.2767899800001,138.92637588,-82.428519332,141.03391094,94.12617404800001,65.54364275,84.174086912,90.20414662200001,89.90986430000001,95.62491526599999,96.2026499,94.971073476,95.461312006,95.09756129600001,95.700470744,97.402257788,96.837922942,48.326902742,43.631653138000004,2.7117488929999998,17.216740008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9356023074,18.462181168,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.12,9559.649512,724.7197016,877.3,61.871463971999994,9256.2,0.0,808.341331
