Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-22 09:20:00,1532269320.0,4.8,90.67999999999999,115.4,74.02,50.1,92.24596524799999,76.379060458,2.218,251.8,1.299,,91.69449156,57.94000000000001,1532269320.0,296.35909768,294.75764912000005,160.62645966,-82.300521036,121.78032798,92.24596524799999,76.379060458,85.249923278,91.69449156,90.35464017199999,94.21514062000001,94.46386258,93.517357326,93.798369996,93.339158396,93.076774008,95.47412577200001,95.10959664399999,56.703382221999995,26.306202191999994,2.8636313949999996,19.675678238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6279720036,17.229244032,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.94000000000001,1924.4261761999999,263.8216142,286.0897999999999,61.854629896000006,3059.6,0.0,260.25443559999997
2018-07-22 09:25:00,1532269620.0,24.0,89.72,577.0,74.25999999999999,49.6,95.727205076,63.777617436,11.5382,250.6,5.9601999999999995,,90.972867342,50.7,1532269620.0,314.47086288,310.77916292,128.02239849999998,-82.540056024,145.59886578,95.727205076,63.777617436,85.556194046,90.972867342,90.90071441799999,97.277209748,97.755320872,96.398473208,97.18046456799999,96.29675875999999,97.671177288,99.583453532,98.76228357599999,44.142070776000004,46.015412264,3.035078501,19.635546664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.090481835,20.686940266,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.7,14720.610619999998,1261.310122,1493.5898,61.912587382000005,15589.0,0.0,1364.8482835999998
2018-07-22 09:30:00,1532269920.0,14.4,89.3,346.2,74.0,50.1,94.78645795999999,66.688252978,6.9702,250.2,3.6184000000000003,,91.07777103200002,50.84,1532269920.0,307.2293822,304.96219736,140.72521108,-82.42382837400001,141.67972786,94.78645795999999,66.688252978,84.75446486,91.07777103200002,90.937723448,96.21332327600001,96.793995948,95.524144814,96.015560574,95.727210584,96.23340206600001,97.954028124,97.446725628,49.00158906,43.725699743999996,2.6602676700000005,17.68666392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8624931826,19.020051304,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.84,9484.67187,745.2646127999999,884.7,61.838059608,9277.6,0.0,816.4605423999999
2018-07-22 09:35:00,1532270220.0,9.6,91.32000000000001,230.8,74.11999999999999,49.9,93.69255501399999,75.029505436,4.490600000000001,249.6,2.3194,,92.279129084,57.779999999999994,1532270220.0,303.2526503800001,301.3101109800001,155.6014854,-82.369205366,128.03236998,93.69255501399999,75.029505436,85.87736707399999,92.279129084,91.59025331000001,95.4820352,95.73352327,94.690593718,95.056579354,94.32521763000001,94.487310202,97.035719242,96.603369724,54.792672772,30.996650764,2.910814714,20.236832666000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.552392273,17.707730952000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.779999999999994,4186.251747600001,531.6844702,547.8,61.881163724,6141.4,0.0,538.2856524000001
2018-07-22 09:40:00,1532270520.0,24.0,90.5,577.0,74.2,50.0,97.03088001800002,62.832174941999995,11.816400000000002,250.2,6.1,,91.91640097199999,49.980000000000004,1532270520.0,320.38115236,316.8383063,127.89151698,-82.546951252,147.26876474,97.03088001800002,62.832174941999995,85.77609067,91.91640097199999,91.78788858200001,98.47212259599999,98.995168396,97.60958488,98.38194605800001,97.61412161400001,98.942137528,100.88211812,100.105211868,44.091452644,46.386646606,3.0743318604,18.740722298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2066404398,19.936194334,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.980000000000004,15132.987656000001,1288.2227062,1526.2204,61.974778535999995,15376.8,0.0,1396.7812644
2018-07-22 09:45:00,1532270820.0,14.4,90.74000000000001,346.2,74.03999999999999,50.2,96.78999895,66.96333878600001,7.276599999999999,250.4,3.7204000000000006,,92.35639235400001,50.839999999999996,1532270820.0,316.42780714,314.06120835999997,140.91787391999998,-82.43434707399999,144.46005419999997,96.78999895,66.96333878600001,85.29584623999999,92.35639235400001,92.06459287800001,98.114569424,98.797296532,97.533447372,98.02890668,97.54533438800001,98.189171514,100.002519428,99.48451231000001,49.11924957000001,44.457534794000004,2.694513366,17.844089218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9389552438,19.058758284,0.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.839999999999996,9384.701678000001,770.7347968,910.2,61.898368964,9181.0,0.0,844.853269
2018-07-22 09:50:00,1532271120.0,10.8,92.62,346.2,74.22,48.0,95.697422046,73.237461112,6.9336,250.0,3.4592,,93.19312396400001,56.4,1532271120.0,311.69674746,309.20720822000004,150.62415414,-82.39985713399999,134.00312738,95.697422046,73.237461112,86.431210804,93.19312396400001,92.12791081600001,97.327821266,97.62545152999999,96.55486327,97.018629938,96.29372792000001,96.610614188,98.94706429799999,98.398916308,52.883386942,35.05606308600001,2.701494253,20.354074177999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4885598174,18.166471054000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,6972.920820199999,571.31312042,844.9,61.429348894,8495.2,0.0,613.1892084
2018-07-22 09:55:00,1532271420.0,24.0,90.47999999999999,577.0,74.38000000000001,48.1,96.97158002,63.399159044,11.7204,249.0,6.120400000000001,,91.56425146800001,50.78,1532271420.0,320.24522244,316.70663072,128.6216895,-82.564656854,147.53913666,96.97158002,63.399159044,86.091858084,91.56425146800001,91.67579180800001,98.47565083,98.97944812,97.470704168,98.328663588,97.682568912,98.91687747600001,100.85272288,100.07668869800001,44.397401994000006,46.686413766,3.10510867,19.001757050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0252323918000004,19.668508076,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.78,14745.603167999998,1286.5504488000001,1523.9398,61.589366514000005,16042.8,0.0,1394.3962818
2018-07-22 10:00:00,1532271720.0,19.2,91.05999999999999,551.6,74.14000000000001,49.8,97.55002187000001,65.777796556,9.628,249.2,5.0398000000000005,,91.79538449200001,49.4,1532271720.0,320.87013206,317.78657317999995,134.63403706,-82.490233118,148.08449204,97.55002187000001,65.777796556,85.679462902,91.79538449200001,92.431806658,98.903906992,99.494737676,97.95952695,98.738589872,98.226042816,99.26484180599999,100.979905108,100.30900646,46.713914026000005,47.104586924,2.758984598,19.063882537999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9912632712000002,19.979933715999998,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.4,12458.78505,1044.0432903999997,1245.0,61.869677263999996,12322.8,0.0,1132.3058454000002
2018-07-22 10:05:00,1532272020.0,14.4,92.36,346.2,74.22,49.7,96.260871372,70.47878227800001,7.100800000000001,250.0,3.6989999999999994,,92.78720473,55.44,1532272020.0,315.64761633999996,312.61430168000004,148.0674453,-82.42251790600001,138.75470952,96.260871372,70.47878227800001,86.32585770400001,92.78720473,92.472122106,98.01432314600001,98.408016766,97.144091148,97.68606754999999,96.964138822,97.437400016,99.824472006,99.159290646,51.916720676,38.9302375,2.898419282,18.562061602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6621840162,17.82408141,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44,7272.8313935999995,814.806978,904.85,61.90735446,9199.0,0.0,834.6298858
2018-07-22 10:10:00,1532272320.0,24.0,91.88000000000001,577.0,74.28,50.0,98.749425768,63.52305316,11.780200000000002,249.0,6.2193999999999985,,92.90579098600001,49.98,1532272320.0,328.22191658,324.40005758,129.48456354,-82.553160604,149.32484089999997,98.749425768,63.52305316,86.20390503799999,92.90579098600001,93.41455045000001,100.198849846,100.6803334,99.270921434,100.040622586,99.26178834999999,100.56953750000001,102.57869797999999,101.75549592,44.75877788,46.746142911999996,3.006070174,18.764275282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1182274600000004,18.622908919999997,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.98,15182.972751999998,1335.7942222000001,1548.6306,62.04032457000001,15275.6,0.0,1435.2859948
2018-07-22 10:15:00,1532272620.0,24.0,91.82,577.0,74.2,50.0,98.38183432599999,65.418041324,12.078999999999999,248.6,6.2806,,93.056484168,49.52,1532272620.0,326.50144532,322.7736617,129.39935092000002,-82.52262469,150.01120966000002,98.38183432599999,65.418041324,86.166207966,93.056484168,93.309111218,99.81245049200001,100.306599624,98.85814955200001,99.661426052,98.97225548200001,100.26582140999999,102.20896244000001,101.403141,44.723800148,47.802247222,3.0213066939999997,20.694241178000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9576739774,20.300319547999997,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.52,15420.401955999998,1333.5209271999997,1561.3693999999998,61.97502276,15262.0,0.0,1426.223238
2018-07-22 10:20:00,1532272920.0,9.6,93.13999999999999,320.8,74.24000000000001,49.7,97.07459358599999,72.66561843,4.5898,248.6,2.5398,,94.102698292,55.1,1532272920.0,317.055207,315.00409366,154.54472674000004,-82.33665295399999,139.36279806,97.07459358599999,72.66561843,86.446456076,94.102698292,93.693845672,98.701065746,99.20285879600002,97.984386244,98.422221318,97.93970662199999,98.125833174,100.144237728,99.69629252600001,54.398588534,39.218560342,2.6216989390000003,18.267029896000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6775324858,18.322076692000003,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.1,4423.680950200001,558.5348222,600.2592000000001,61.92383192999999,6120.2,0.0,546.652626
2018-07-22 10:25:00,1532273220.0,24.0,92.34,577.0,74.4,50.0,98.846367196,64.38802054599999,11.882000000000001,248.0,6.301,,93.57871973,50.839999999999996,1532273220.0,328.70464388,324.82485126,131.46621324,-82.56683045999999,149.42757718000001,98.846367196,64.38802054599999,87.049485968,93.57871973,93.709698682,100.30460595000001,100.80596596000001,99.358946804,100.185388296,99.376622722,100.77830092,102.68235894,101.84751524,45.579493084,46.745218244,3.00114806,18.808527468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9561156838,19.326821148,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.839999999999996,14720.610620000001,1351.9011876,1562.648,62.13827117000001,15263.6,0.0,1433.4749618
2018-07-22 10:30:00,1532273520.0,25.0,92.76000000000002,594.0,74.4,50.0,99.43583981399999,65.60873001,12.1458,248.2,6.561200000000001,,94.039601444,49.98,1532273520.0,331.21917518,327.38687216000005,129.98852832,-82.564881588,151.33392014,99.43583981399999,65.60873001,86.80649422,94.039601444,94.361671314,100.84507660000001,101.3202014,99.919783242,100.71317532,99.947807778,101.307168,103.21915866000002,102.39947002,44.968338602,48.114761451999996,2.9636302,20.640391408000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0039303052000004,20.058369942000002,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.98,15708.595919999998,1434.9553398,1628.5377999999998,62.13827117000001,15754.2,0.0,1502.7304875999998
2018-07-22 10:35:00,1532273820.0,26.0,93.32000000000001,611.0,74.34,50.0,100.196936514,65.188293538,12.3266,248.0,6.8786000000000005,,94.44522422,49.92,1532273820.0,335.29720946000003,331.31195762,128.73801351999998,-82.537837556,152.98546801999998,100.196936514,65.188293538,86.490391102,94.44522422,94.909494274,101.59557156,102.05322674,100.61606522000001,101.5007599,100.57061024,102.05826146,104.08355016,103.23899993999999,44.447552742000006,48.901917866,3.0420634219999996,20.740740799999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0063511806000003,20.69781246,0.0,1.0,15.0,0.4,57.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.8,49.92,16157.032396000004,1522.6530554000003,1705.8928,62.089300316000006,16218.4,0.0,1580.7311657999999
2018-07-22 10:40:00,1532274120.0,26.4,94.08,617.8,74.33999999999999,50.0,100.8728845,65.526742008,12.4226,247.6,7.0398,,95.166813914,49.44,1532274120.0,338.27804270000007,334.07614478,128.84369434,-82.574138926,154.26300254,100.8728845,65.526742008,86.623181546,95.166813914,95.671144526,102.26711336000001,102.75144444,101.33493834000001,102.17066820000001,101.30061303999999,102.72012425999999,104.70900458000001,103.82420779999998,44.49167439399999,49.553997968000004,2.951323331,21.035067616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0135498754,20.872131955999997,0.0,1.0,20.0,1.0,98.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.8,49.44,16657.966214,1576.1899799999999,1743.0102,62.089300316000006,16363.0,0.0,1618.569643
2018-07-22 10:45:00,1532274420.0,27.8,93.46000000000001,641.6,74.32000000000001,50.0,100.148277436,64.80381752000001,12.438199999999998,247.0,7.279599999999999,,94.86130205999999,49.2,1532274420.0,335.17993650000005,330.96555116,127.20245956000001,-82.53977690600001,154.00106212,100.148277436,64.80381752000001,86.757308528,94.86130205999999,95.19940527199999,101.63950942,102.10409474000001,100.652123,101.51324007999999,100.6370865,102.03866529999999,104.05808576,103.16450090000001,43.802271841999996,49.94297639,3.016223473,21.001545682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9492343130000003,21.124245518,0.0,1.0,25.0,1.0,150.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.0,49.2,17452.98479,1650.9580932000001,1798.0806,62.072974251999995,17150.0,0.0,1678.1151118000002
2018-07-22 10:50:00,1532274720.0,28.0,93.88,645.0,74.2,50.1,100.525749184,64.939107498,12.6508,246.6,7.398999999999999,,95.265376734,49.86,1532274720.0,337.49442674,333.09825837999995,127.20753264,-82.555290046,154.50628962000002,100.525749184,64.939107498,86.753349886,95.265376734,95.91722569,102.02288606,102.5449595,101.08147584000001,101.89160468,100.98455772,102.39997062,104.54516034000001,103.61776982,43.804670218,49.961129273999994,3.092020623,21.134437282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0508070773999996,21.043918662,0.0,1.0,30.0,1.0,120.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.2,49.86,17000.238508,1678.8540966,1824.5937999999999,62.00270992000001,17158.4,0.0,1702.3412336000001
2018-07-22 10:55:00,1532275020.0,28.4,94.64000000000001,651.8,74.2,50.5,101.09390644000001,65.310667244,12.5194,246.0,7.579599999999999,,95.996567882,49.17999999999999,1532275020.0,340.13831926,335.59282848000004,127.6158121,-82.545337336,155.43470742000002,101.09390644000001,65.310667244,86.965656928,95.996567882,96.830213316,102.64764642,103.15838964,101.67126584,102.46478801999999,101.58946958,103.03047116,105.09954406,104.14598734,43.976452502,50.335163354,3.0520808949999996,21.334214744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.060041088,21.257178567999993,0.0,1.0,35.0,1.0,95.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.0,49.17999999999999,17659.270766000005,1732.6964543999998,1864.5816,62.113458560000005,17173.8,0.0,1738.6669571999998
2018-07-22 11:00:00,1532275320.0,29.0,94.85999999999999,662.0,74.14000000000001,50.5,101.36119244,64.93393106,12.6504,246.0,7.720400000000001,,96.15508852,49.1,1532275320.0,341.48991749999993,336.74860043999996,126.92965696000002,-82.53947627400001,156.10470823999998,101.36119244,64.93393106,87.086197484,96.15508852,97.126900612,102.95506787999997,103.46340534000001,101.86395154,102.74617112000001,101.88108554,103.32257167999998,105.38161113999999,104.38969164,43.687449528,50.723097096,3.0284991769999996,21.246481536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0575770568000005,21.25930204,0.0,1.0,40.0,1.0,133.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.0,49.1,17950.106922000006,1781.2676934000003,1899.2184000000002,62.063614562,17457.8,0.0,1780.1659798
2018-07-22 11:05:00,1532275620.0,28.0,95.25999999999999,645.0,74.1,50.5,101.44454261999999,65.353148868,12.3726,246.2,7.5398,,96.635263504,49.12,1532275620.0,342.24758306,337.7781764,127.90418614000001,-82.527996848,155.92580796,101.44454261999999,65.353148868,87.249768914,96.635263504,97.4001088,103.05675144,103.67491622,102.03209248,102.83574208,102.0838843,103.34657488,105.53813520000001,104.60489895999999,44.09794261999999,50.387672742,3.160356365,21.25520625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0672843336,21.241256076,0.0,1.0,45.0,1.0,76.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.0,49.12,17447.245598,1726.2441741999999,1856.2908,62.03038523,16887.0,0.0,1729.2711900000002
2018-07-22 11:10:00,1532275920.0,28.0,95.78,645.0,74.0,50.8,102.04124192000002,65.829676526,12.8868,247.0,7.5408,,97.31941202799999,49.2,1532275920.0,343.90534438,339.5046786,128.1921691,-82.500577984,156.71870422,102.04124192000002,65.829676526,87.492250758,97.31941202799999,98.00631939600001,103.6244955,104.24716011999999,102.58769915999999,103.36576815999999,102.72072046000001,103.85626479999999,105.88279818000001,104.96743228,44.218774458,50.835906056000006,2.926190336,21.61090207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0577429352000003,21.491417036,0.0,1.0,50.0,1.0,81.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.0,49.2,17321.524859999998,1744.0473058,1862.5775999999998,62.030899569999995,16722.4,0.0,1738.6145796
2018-07-22 11:15:00,1532276220.0,28.0,96.19999999999999,645.0,74.08,50.6,102.11485131999999,65.935937334,13.048200000000003,246.0,7.5408,,97.646962504,49.2,1532276220.0,344.81863082,340.39429366,128.36043514,-82.48917138200001,156.92287796,102.11485131999999,65.935937334,87.81560114599999,97.646962504,101.41826048,103.76759074000002,104.42435162,102.67860732000001,103.49741002,102.8486578,104.00780101999999,106.07135314,105.15280152,44.289437064,50.851524837999996,3.0379502030000003,21.64650027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9952620170000004,21.642319588000003,0.0,1.0,55.0,1.0,86.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.0,49.2,17377.40074,1758.5235496,1855.0368000000003,62.041475698,16768.4,0.0,1743.7535359999997
2018-07-22 11:20:00,1532276520.0,28.0,95.94,645.0,74.0,50.8,101.84888312,66.12781523600002,12.654,246.0,7.5204,,97.96846537399999,49.2,1532276520.0,343.43283614000006,338.95408606,128.49003466000002,-82.49624039,156.74397119999998,101.84888312,66.12781523600002,88.04331268000001,97.96846537399999,103.87868011999998,103.54703015999999,104.207147,102.44220725999999,103.24461626,102.78265786,103.83403369999999,105.78517213999999,104.85249388,44.343808792,50.958799042,3.0036107729999997,21.784006444000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0034116698,21.707878278,0.0,1.0,60.0,1.0,91.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.0,49.2,17321.524859999998,1749.5379174000002,1850.0184000000002,62.030899569999995,16708.2,0.0,1735.2823968
2018-07-22 11:25:00,1532276820.0,28.0,95.96000000000001,645.0,74.1,50.5,102.06766734,66.15745856,12.9258,246.0,7.5408,,98.11052952200001,50.120000000000005,1532276820.0,344.86217594,340.44058022,128.54522104,-82.47415731999999,157.01435859999998,102.06766734,66.15745856,88.22192483200001,98.11052952200001,102.39983008,103.73229629999999,104.44270284,102.65414222,103.47847796,102.88976629999999,104.04245912000002,106.07930454,105.16123352,44.366802804,50.935054064,3.0935661879999996,21.790655756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0472839142000003,21.828969834000002,0.0,1.0,65.0,1.0,96.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.0,50.120000000000005,16748.797014,1750.2656008,1855.0368000000003,62.03038523,16826.2,0.0,1743.6907927999996
2018-07-22 11:30:00,1532277120.0,28.4,96.17999999999999,651.8,74.1,50.5,102.32403488,66.13455335,12.954000000000002,245.2,7.661200000000001,,98.640528606,49.2,1532277120.0,346.05998775999996,341.57600260000004,128.38315898000002,-82.498690644,157.533909,102.32403488,66.13455335,88.35230331,98.640528606,104.59050936000001,103.99179794,104.69320742,102.96286684000002,103.74651200000001,103.25320749999999,104.31073477999999,106.32684262000001,105.39848502,44.298782116,51.207066383999994,3.074450166,21.835771234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0611388352000004,21.770797677999997,0.0,1.0,70.0,1.0,114.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.6,49.2,17574.720586,1785.2717102,1878.5144,62.03038523,17017.8,0.0,1772.9670188
2018-07-22 11:35:00,1532277420.0,29.0,97.19999999999999,662.0,74.1,50.5,103.38175616000001,66.061416436,13.4,244.8,7.9398,,99.864361028,49.1,1532277420.0,350.7443718,346.43901543999993,128.02769636,-82.46955824599999,159.1603775,103.38175616000001,66.061416436,88.543855544,99.864361028,105.97409232,105.03824112,105.744129,104.0003662,104.78868344,104.27110522000001,105.39872452,107.2874638,106.40515946000001,44.149830438,51.872913714000006,3.023403304,21.911586004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1071604692,21.886961058,0.0,1.0,75.0,1.0,140.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,49.1,17921.432630000007,1861.4591381999999,1943.6509999999998,62.03038523,17245.2,0.0,1834.5848787999998
2018-07-22 11:40:00,1532277720.0,29.2,96.79999999999998,665.4,74.1,50.6,103.11022684,65.990568536,13.1124,245.6,7.9398,,99.966148638,49.1,1532277720.0,349.5787263,345.18356592000004,128.12559642000002,-82.47899169600001,158.94769396,103.11022684,65.990568536,88.697926448,99.966148638,102.74131878,104.7099393,105.54146724,103.82495056,104.53121811999999,104.22617385999999,105.05739186000001,107.04998916,106.14704176000001,44.190944482,51.897704802,3.0368149326,21.799624054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0214446316000005,21.833546284,0.0,1.0,80.0,1.0,145.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.0,49.1,18013.476242000004,1861.5374036,1950.0316000000003,62.058136696,17353.0,0.0,1838.2586454
2018-07-22 11:45:00,1532278020.0,30.0,95.78,679.0,74.1,50.5,102.13352862,65.588325074,12.7486,246.2,8.0612,,98.869643514,48.940000000000005,1532278020.0,345.23342602,340.64582886,127.13934542,-82.448525492,158.14750468000003,102.13352862,65.588325074,88.70569132,98.869643514,99.11504563399998,103.82467246000002,104.58216970000001,102.83615688,103.56750637999998,103.30431722,104.15266066000001,106.15594913999999,105.2041278,43.775809843999994,51.991555496000004,3.0705991599999996,21.812515233999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9828782856,21.86595259,0.0,1.0,85.0,1.0,150.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.0,48.940000000000005,18499.293258,1881.3712544000002,1984.6552,62.03038523,17895.8,0.0,1856.7192170000003
2018-07-22 11:50:00,1532278320.0,30.0,95.44000000000001,679.0,74.1,50.6,102.18297276000001,65.316191616,13.138200000000001,245.2,8.0806,,98.156238048,48.78000000000001,1532278320.0,345.38927218,340.78374962000004,126.99611847999999,-82.46197076000001,158.00395604,102.18297276000001,65.316191616,88.552574102,98.156238048,98.527592098,103.78360742,104.51146868000001,102.84813724,103.60916504,103.0897252,104.18694817999999,106.18941915999999,105.23432104000001,43.715460287999996,51.81453692,3.051348264,21.600731326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0985394792000003,21.641529130000002,0.0,1.0,90.0,1.0,155.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.0,48.78000000000001,18616.93582,1869.7802398,1981.3867999999998,62.058136696,17893.2,0.0,1857.9208835999998
2018-07-22 11:55:00,1532278620.0,30.0,95.72,679.0,74.1,50.8,102.37963518000001,65.476819972,13.0502,245.0,8.102,,98.36967491,48.739999999999995,1532278620.0,346.9027611,342.25521671999996,126.99819366000001,-82.45964162199999,158.1685813,102.37963518000001,65.476819972,88.474964778,98.36967491,101.0571366,104.00497974,104.68968419999999,103.02506811999999,103.8426327,103.16684028,104.3922599,106.500929,105.54026884,43.716286079999996,51.667652306,3.1606336500000003,21.760533896000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1383318108,21.73316319,0.0,1.0,95.0,1.0,160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.0,48.739999999999995,18646.34646,1879.5418822,1984.9900000000002,62.113639628,17803.6,0.0,1867.3333336
2018-07-22 12:00:00,1532278920.0,30.0,96.35999999999999,679.0,74.1,50.6,103.25066252000002,65.50139298399999,12.9438,244.8,8.219399999999998,,99.454648604,48.7,1532278920.0,350.6750771600001,346.17368332,127.11516544000001,-82.45418222400001,159.29027355999997,103.25066252000002,65.50139298399999,88.46366796999999,99.454648604,103.82154086,104.83589076000001,105.57125202000002,103.93132347999999,104.68264842,104.0700347,105.25342912,107.27390794,106.35116203999999,43.76568505000001,52.016365617999995,3.100499481,21.73570793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1312877390000002,21.698353786000002,0.0,1.0,100.0,1.0,165.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.0,48.7,18675.7571,1901.3512576,2012.0928,62.058136696,17813.0,0.0,1890.6202288
2018-07-22 12:05:00,1532279220.0,30.0,96.98,679.0,74.1,50.6,103.65117402000001,65.614873884,13.059599999999998,246.8,8.220400000000001,,100.46920386,48.660000000000004,1532279220.0,352.14512032000005,347.73196836000005,127.12663721999999,-82.463407064,159.9372288,103.65117402000001,65.614873884,88.66642116199999,100.46920386,104.90322906000002,105.25596066,106.03696711999999,104.37674364,105.09508026,104.64429208000001,105.69573092,107.57221822,106.67046461999999,43.770555214,52.365010596000005,3.0192905780000006,21.844318672000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0700714838,21.832017088000004,0.0,1.0,105.0,1.0,170.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.0,48.660000000000004,18705.167741999998,1922.6273787999999,2028.7990000000002,62.058136696,17759.0,0.0,1899.746384
2018-07-22 12:10:00,1532279520.0,30.0,97.12,679.0,74.1,50.7,104.17844287999999,65.74200682400001,13.2274,246.0,8.2612,,101.2042399,48.5,1532279520.0,354.99741084,350.45511838,127.22108694,-82.44534026400001,160.74634917999998,104.17844287999999,65.74200682400001,88.869216566,101.2042399,106.05693918,105.74338352,106.64290883999999,104.92887818,105.63832538000001,105.23356111999999,106.18935976,108.15135762,107.22880511999999,43.8103009,52.594991574000005,3.050362237,21.931705924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0398507998,21.901929378,0.0,1.0,110.0,1.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.0,48.5,18822.81031,1927.5081996000001,2032.1756,62.08588816199999,17714.4,0.0,1917.3718452
2018-07-22 12:15:00,1532279820.0,30.0,98.46000000000001,679.0,74.1,50.8,105.48012076,66.06337583,13.7178,245.2,8.5,,102.6080649,48.61999999999999,1532279820.0,361.55989237999995,357.12999246,127.53704499999999,-82.44926379399999,162.41962991999998,105.48012076,66.06337583,89.30232719800001,102.6080649,109.2703959,107.08773234,107.9338635,106.18712002,106.91929931999998,106.46970974000001,107.5537598,109.46742546,108.58027702,43.94346467,52.952204462,3.100156254,22.119911164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0658416413999996,22.00195937,0.0,1.0,115.0,1.0,77.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.6,48.61999999999999,18734.578384,1973.568609,2084.2,62.113639628,17565.2,0.0,1957.8238734
2018-07-22 12:20:00,1532280120.0,31.6,99.66,707.2,74.2,50.5,106.40412606,65.877302996,13.5054,244.4,8.9796,,103.92369056,48.660000000000004,1532280120.0,365.59093512000004,360.76854560000004,126.95707424,-82.456012252,164.2557282,106.40412606,65.877302996,89.90270737799999,103.92369056,110.90147976,108.02292828,108.82461234,107.06928062000001,107.82547417999999,107.49547276000001,108.52770918000002,110.26645690000001,109.30832948,43.698681068,53.98927132,2.9042034009999997,22.178621928000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0001082653999998,22.205710714,0.0,1.0,120.0,1.0,42.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,48.660000000000004,19558.899314000002,2124.6738482,2194.6428,62.113458560000005,18433.8,0.0,2081.9274004
2018-07-22 12:25:00,1532280420.0,32.2,98.94000000000001,717.4,74.2,50.5,106.15653234000001,65.62146231599999,13.630599999999998,245.4,9.0408,,103.88363884,48.5,1532280420.0,364.94560654,360.1539971,126.36093191999998,-82.43827151999999,164.20271581999998,106.15653234000001,65.62146231599999,90.242029406,103.88363884,110.16649698,107.78223344,108.73387987999999,106.96174314,107.63810588000001,107.38319684000001,108.3053014,110.14042582000002,109.18720472,43.44667708,54.06228999,3.030672414,22.174785235999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9889614306000003,22.158203309999998,0.0,1.0,125.0,1.0,37.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,48.5,19964.995724,2141.150873,2218.5562,62.113458560000005,18812.4,0.0,2115.6220716
2018-07-22 12:30:00,1532280720.0,33.2,99.58,734.4,74.22,50.5,106.68958618000002,65.646959668,13.8626,244.2,9.3796,,104.39833678,48.5,1532280720.0,367.99682232,362.94631222,125.88167071999999,-82.43577604,165.24112606,106.68958618000002,65.646959668,90.42273628400001,104.39833678,111.58332843999999,108.39222844000001,109.27075316,107.44327876,108.14558018,107.84379882,108.86584198,110.74314362,109.74448386000002,43.24344421,54.497982424,3.05489767,22.40351546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.022466351,22.304118588,0.0,1.0,130.0,1.0,42.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,48.5,20454.299568000002,2231.8083284,2290.4622,62.129832362,19288.6,0.0,2198.1377850000003
2018-07-22 12:35:00,1532281020.0,34.8,99.86000000000001,761.6,74.33999999999999,50.5,107.53945056,65.171134244,13.770199999999999,244.0,10.0,,104.91720814,48.42,1532281020.0,373.28337796,367.93839406,124.83983736,-82.415391106,167.01635014000001,107.53945056,65.171134244,90.584602988,104.91720814,110.38211787999998,109.20102988,110.28466104000002,108.4068033,109.11857198,108.72490922,109.77635084,111.77728200000001,110.73150586,42.79948757,55.239068132,3.19205529,22.371646672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1081006084,22.399402234,0.0,1.0,135.0,1.0,69.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.8,48.42,21377.312906,2351.56655,2440.0,62.228547830000004,20135.2,0.0,2335.3344508
2018-07-22 12:40:00,1532281320.0,36.4,99.64000000000001,788.8,74.4,50.5,107.52791810000001,64.51276384799999,14.4438,244.4,10.4398,,104.93582678,48.2,1532281320.0,375.01557532000004,369.3064135,123.83549273999999,-82.451080426,167.78538058000004,107.52791810000001,64.51276384799999,90.599601828,104.93582678,109.47478152,109.45888837999999,110.56119350000002,108.64807040000001,109.37251357999999,108.99233926,110.00205033999998,112.11331898,110.99985558,42.369522154,55.672061592,3.471937475,22.143241698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3420875236,22.257277892,0.0,1.0,140.0,1.0,90.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.0,48.2,22379.115572,2454.0061244,2551.5908000000004,62.27837822,21010.6,0.0,2449.7093259999997
2018-07-22 12:45:00,1532281620.0,37.6,100.22,809.2,74.4,50.5,108.16408956000001,64.72149347199999,14.471999999999998,244.2,10.779599999999999,,105.48295126000001,48.56,1532281620.0,379.57357216,373.55857188000004,124.24712322,-82.420098458,168.67364784,108.16408956000001,64.72149347199999,90.698266792,105.48295126000001,110.1433011,110.29202106,111.29533255999999,109.43504236000001,110.18563174,109.66714807999999,110.84238848,112.99319108,111.83038766,42.54625148,55.68045675999999,3.6662981080000003,22.175242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5915200054000005,22.145705776,0.0,1.0,145.0,1.0,78.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.8,48.56,22641.623954000002,2556.2791473999996,2632.3622000000005,62.27837822,21592.6,0.0,2557.0382011999995
2018-07-22 12:50:00,1532281920.0,38.0,100.64000000000001,816.0,74.32000000000001,50.5,108.52173367999998,64.545551602,14.233600000000001,243.8,11.0214,,105.85773026,48.5,1532281920.0,381.46507154,375.42311546,124.09278876,-82.43422917000001,169.34358042,108.52173367999998,64.545551602,90.79559948400001,105.85773026,111.51868205999999,110.73543457999999,111.73610916,109.90730474,110.62139385999998,110.19726216,111.2914247,113.35590578000001,112.19223314000001,42.47999164400001,55.987674658,3.6704994280000003,22.065559958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6909320473999996,22.12762414,0.0,1.0,150.0,1.0,73.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.0,48.5,22815.034121999997,2597.931066,2687.0216,62.21193770000001,21749.2,0.0,2596.5805138000005
2018-07-22 12:55:00,1532282220.0,38.6,100.93999999999998,826.2,74.24,50.7,108.92136896,64.596308776,14.415799999999999,243.0,11.298999999999998,,106.12598856,48.58,1532282220.0,383.54915818000006,377.34413512000003,124.00954948,-82.39630902399999,169.89341359999997,108.92136896,64.596308776,90.867019366,106.12598856,111.31565169999999,111.19238226,112.11497786,110.26097348,111.02826339999999,110.47430998000002,111.67594806,113.75327166,112.56283541999998,42.444098960000005,56.140141973999995,3.641466475,22.152209822000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6926725730000003,22.054439148,0.0,1.0,155.0,1.0,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.0,48.58,22956.413106,2649.3480367999996,2745.657,62.20160961399999,21956.4,0.0,2650.323236
2018-07-22 13:00:00,1532282520.0,39.2,100.84,836.4,74.26,50.8,108.79693006,64.15703511199999,14.2764,244.2,11.4194,,106.22359254,48.660000000000004,1532282520.0,384.95221247999996,378.73185534000004,124.04031187999999,-82.447412658,169.82463414,108.79693006,64.15703511199999,91.02365112,106.22359254,112.11025509999999,111.42502264,112.29748380000001,110.42520687999999,111.21946290000001,110.58112315999999,111.94605864,114.01897670000001,112.82895197999999,42.45738281,55.80565745599999,4.032021914,21.699652308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8822149734,21.91572456,0.0,1.0,160.0,1.0,83.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.0,48.660000000000004,23186.153960000003,2687.2309028,2788.6132000000007,62.245543780000006,22254.0,0.0,2699.2639854
2018-07-22 13:05:00,1532282820.0,40.0,101.5,850.0,74.22,51.0,109.38587052,64.27204501,14.613999999999999,244.4,11.7,,106.53704158000001,48.7,1532282820.0,386.69960554,380.24521083999997,123.70735970000001,-82.44254527000001,170.60025008,109.38587052,64.27204501,91.16483200600001,106.53704158000001,113.92406449999999,111.83653360000001,112.62499906000001,110.76839215999999,111.58836744,110.93996272,112.32693662000001,114.35246936000001,113.12175158,42.314501786,56.24778070800001,3.7358810730000003,21.957543228000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7234171568,21.896612256,0.0,1.0,165.0,1.0,72.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.8,48.7,23489.529704000004,2764.8373060000004,2859.4602,62.26791690399999,22544.6,0.0,2764.4909598
2018-07-22 13:10:00,1532283120.0,41.0,102.22,867.0,74.24,50.9,110.62062154,64.07180056600001,14.770199999999999,244.8,12.140799999999999,,107.68593820000001,48.74000000000001,1532283120.0,394.23717886000003,387.58567306,123.28127552000001,-82.41892035000001,172.82360992000002,110.62062154,64.07180056600001,91.277779166,107.68593820000001,113.4599496,113.21252610000002,114.13765984,112.30067202000001,113.09229342,112.38216198,113.75305282,115.76994394,114.520246,42.131164446,57.05366599399999,3.899624483,21.94063612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9550723964,21.865326286,0.0,1.0,170.0,1.0,23.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.4,48.74000000000001,23940.543403999996,2858.1640589999997,2972.0756,62.25673034199999,23045.6,0.0,2896.0329448
2018-07-22 13:15:00,1532283420.0,42.0,101.58,884.0,74.3,50.8,109.83607036000001,63.852046013999995,14.928,245.6,12.3,,107.10787358,48.7,1532283420.0,390.74751696000004,384.03388581999997,122.81097981999999,-82.42601997599999,172.12951389999998,109.83607036000001,63.852046013999995,91.267911984,107.10787358,111.90846423999999,112.53917637999999,113.43077928,111.57732822,112.33270195999998,111.81896316,112.96377974000002,115.11541055999999,113.84489350000001,41.92773702,57.014103354,4.00882316,21.924308997999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8995640312000006,21.937199286,0.0,1.0,175.0,1.0,37.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.6,48.7,24505.69118,2904.9295954,3020.9602000000004,62.278856827999995,23674.0,0.0,2942.3123299999997
2018-07-22 13:20:00,1532283720.0,43.0,102.0,901.0,74.32000000000001,50.9,109.95067918,63.06833483199999,14.871799999999999,245.6,12.680600000000002,,107.3436995,48.7,1532283720.0,393.86354128,386.64287636,121.92357502,-82.4418329,172.78464286000002,109.95067918,63.06833483199999,91.423069294,107.3436995,114.52477275999999,113.20476266,113.9832711,112.11968144,112.93360306,112.19512654,113.64152052,115.69987252000001,114.34124697999998,41.543673342000005,57.084770314000004,4.390567795000001,21.524661492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.295830652199999,21.665020864000002,0.0,1.0,180.0,1.0,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.2,48.7,24996.467716,2988.1148998,3114.3275999999996,62.323310044,24136.2,0.0,3042.5310296
2018-07-22 13:25:00,1532284020.0,44.0,103.5,918.0,74.38,51.0,111.1998769,63.27845016799999,15.132200000000001,244.0,13.179599999999999,,108.30213622000001,48.9,1532284020.0,400.29220576,392.80276382,121.92137041999999,-82.447067252,174.50771733999997,111.1998769,63.27845016799999,91.346447406,108.30213622000001,115.71969555999999,114.44061252000002,115.08924686,113.24316767999998,114.09189437999999,113.28197384,114.80643094,116.89381791999999,115.50142483999998,41.542981482,57.613899423999996,4.301547955999999,21.735468692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3597599174,21.640560948,0.0,1.0,185.0,1.0,31.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.2,48.9,25329.297414,3108.4684522000002,3215.8224,62.400218576,24514.4,0.0,3168.4201752
2018-07-22 13:30:00,1532284320.0,45.6,102.74000000000001,945.2,74.4,50.7,110.04105588,62.748487876,14.9906,244.0,13.460199999999997,,108.07606229999999,48.739999999999995,1532284320.0,395.11206669999996,387.09496204000004,120.67142736000001,-82.43895494,173.9237406,110.04105588,62.748487876,91.406136698,108.07606229999999,113.56381719999999,113.46245398,114.31326796,112.40582007999998,113.13889923999997,112.7589408,113.82263665999999,115.93323791999998,114.4274056,40.998681999999995,57.990502666,4.386349715,21.749805876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2508625976,21.791871476000004,0.0,1.0,190.0,1.0,37.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,48.739999999999995,26264.092336,3192.039174,3284.2888000000007,62.333681920000004,25525.6,0.0,3245.9953454
2018-07-22 13:35:00,1532284620.0,46.6,102.03999999999999,962.2,74.4,51.0,110.28984935999999,62.25392273799999,15.079600000000003,244.0,13.9204,,107.49573047999999,48.82000000000001,1532284620.0,400.04394776,391.85549905999994,119.60827423999999,-82.437964878,174.70251237999997,110.28984935999999,62.25392273799999,90.851747226,107.49573047999999,113.00322808000001,114.02220138,114.87433866,112.83573663999998,113.70852545999999,112.86615526,114.28071394000001,116.84531987999999,115.32166792000001,40.53354571,57.857192492,5.031818574,21.720377028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.774718247599999,21.685920357999997,0.0,1.0,195.0,1.0,48.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.6,48.82000000000001,26651.78003,3236.8878262000007,3396.5775999999996,62.41663747,26016.4,0.0,3364.185325
2018-07-22 13:40:00,1532284920.0,47.4,103.62,975.8,74.4,51.0,111.48291450000002,62.724098807999994,15.5374,243.8,14.440800000000001,,108.23929984000002,49.06,1532284920.0,404.50295312,396.00919822,119.47617022000001,-82.43007277199999,176.75293474,111.48291450000002,62.724098807999994,90.916008618,108.23929984000002,115.43787043999998,115.09713712,115.78411383999999,113.92826874,114.79449356,113.96113003999999,115.41730539999999,117.6679288,116.10034862,40.475282968,59.085005912,4.6174341706,22.248815842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.832861553399999,22.090823518,0.0,1.0,200.0,1.0,60.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,49.06,26776.222994,3346.0206542,3520.6348,62.41663747,26300.6,0.0,3461.8897884000007
2018-07-22 13:45:00,1532285220.0,49.0,102.22,1003.0,74.4,51.0,109.85397454,61.969683942,15.166599999999999,243.2,14.720400000000001,,107.41116604000001,48.82,1532285220.0,398.43665798,389.45795834,118.36647736,-82.42317879599999,175.45013767999998,109.85397454,61.969683942,91.24786753000001,107.41116604000001,114.35650146,113.92388660000002,114.69976713999999,112.70274649999999,113.50453910000002,112.92891368000001,114.18567646000001,116.54801746000001,114.87051214,39.985700638000004,58.902120212,5.016537615,21.983983308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.765951014400001,22.221396034,0.0,1.0,205.0,1.0,50.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.6,48.82,27782.811928,3407.803874800001,3579.9775999999997,62.41663747,27266.0,0.0,3529.7517716
2018-07-22 13:50:00,1532285520.0,49.6,103.54,1013.2,74.36,51.0,111.05655741999999,62.121596993999994,15.823399999999998,243.4,15.059199999999999,,107.8094603,49.3,1532285520.0,404.54691362000005,395.49294752000003,118.32269808000001,-82.454605066,177.03048528,111.05655741999999,62.121596993999994,91.41058298,107.8094603,115.34483215999998,115.05320850000001,115.74066648,113.82201165999997,114.69422942000001,113.82857415999999,115.30856428,117.67613772,116.00433022,39.96601812600001,59.35434755,4.94777279,22.15557887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0983472766,21.977124756000002,0.0,1.0,210.0,1.0,79.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.4,49.3,27491.585944000002,3494.1785264,3665.4254,62.383799681999996,27457.8,0.0,3628.6256746
2018-07-22 13:55:00,1532285820.0,50.0,102.6,1020.0,74.3,51.0,110.49207099999998,61.74188964,15.2296,245.0,14.9194,,107.52744634000001,48.78,1532285820.0,402.12092686,393.03574960000003,117.8896346,-82.44309668399998,176.46854274000003,110.49207099999998,61.74188964,91.30632401199999,107.52744634000001,113.06111958,114.45658477999999,115.27283648,113.29420927999999,114.1803042,113.35602177999999,114.76745924,117.23008232,115.54445932000002,39.774097292,59.238460397999994,5.052388339,21.967792354000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9821252472,21.984881077999997,0.0,1.0,215.0,1.0,92.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.0,48.78,28187.435646000005,3489.2161908000003,3655.2529999999997,62.334543,27737.0,0.0,3637.6138337999996
2018-07-22 14:00:00,1532286120.0,51.0,103.5,1037.0,74.3,51.0,110.91590252,61.570025344,15.598400000000002,246.0,15.2786,,106.96567674,48.9,1532286120.0,405.67542766,396.23388890000007,117.39975580000001,-82.449734224,177.45385898,110.91590252,61.570025344,91.339136734,106.96567674,115.28903266,115.1845433,115.7073107,113.69674556,114.78226364,113.51669104,115.52822698,117.88305236,116.14294692000001,39.557058616,59.570806616000006,5.227044393999999,22.012966734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.144770065,22.025863252,0.0,1.0,220.0,1.0,97.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.0,48.9,28522.474391999996,3588.7415229999997,3758.5356,62.33430537,28186.0,0.0,3742.5323906
2018-07-22 14:05:00,1532286420.0,51.8,104.78,1050.6,74.3,51.0,112.52015610000001,62.028121004,15.943000000000001,245.2,15.9806,,107.90361376000001,49.099999999999994,1532286420.0,414.87936256,405.41455516,117.42631821999998,-82.432194436,180.28220474,112.52015610000001,62.028121004,91.48869529200002,107.90361376000001,109.52187666,116.67429986000002,117.35339663999999,115.31909522000001,116.35995786000001,114.88093136,117.09043506,119.54917584000002,117.83456470000002,39.568688773999995,60.733028923999996,5.3144086,22.459432236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3147281797999995,22.267765542,0.0,1.0,225.0,1.0,102.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.0,49.099999999999994,28668.639649999997,3687.5794541999994,3918.3674,62.334305369999996,28495.8,0.0,3883.1754156
2018-07-22 14:10:00,1532286720.0,52.8,104.84,1200.4,74.24,51.5,112.54740505999999,62.78252277200001,16.0782,245.0,16.319399999999998,,108.42268896,51.279999999999994,1532286720.0,415.8995292400001,405.83579455999995,119.19643062,-82.42413431199999,180.24607038,112.54740505999999,62.78252277200001,92.36213018599999,108.42268896,107.55271732000001,116.83098858000001,117.56451084,115.56647026,116.5490572,115.22137414,117.27951003999999,119.73270384,117.91189166000001,40.350238576,60.513366536,5.364486584,22.4322842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3277947037999995,22.632779640000003,0.0,1.0,230.0,1.0,90.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.2,51.279999999999994,29817.755414000003,3766.1070472,3998.2529999999997,62.422540988,30219.6,0.0,3963.0594718
2018-07-22 14:15:00,1532287020.0,53.0,104.88,1192.0,74.17999999999999,51.5,112.75579972,62.680365152,15.578199999999999,244.8,16.479599999999998,,108.63268429999998,50.6,1532287020.0,417.30342132,407.15442504,119.77664908,-82.40528102199998,180.2469309,112.75579972,62.680365152,92.696600912,108.63268429999998,107.13229836000001,117.03211392,117.8226072,115.81135219999999,116.81167306,115.45382566,117.48120888000001,119.98179452,118.15026968,40.60731328000001,60.265136382,5.394469953,22.073051872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.298072940600001,22.075849222,0.0,1.0,235.0,1.0,91.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.0,50.6,30436.505054,3780.3698769999996,4034.2019999999998,62.373133724,30185.8,0.0,3989.5699964000005
2018-07-22 14:20:00,1532287320.0,53.0,105.66,1192.0,74.1,51.5,114.02556978,62.807661581999994,16.2438,244.8,16.640800000000002,,109.38017384,51.019999999999996,1532287320.0,423.62034226000003,413.0878643000001,120.14956925999999,-82.401176062,181.67709642,114.02556978,62.807661581999994,92.82756925999999,109.38017384,107.70667264,117.99778985999998,118.88562654,116.89324051999999,117.9295433,116.40181092,118.51464007999998,121.10616582,119.22679362,40.770574748,60.570930616,5.201223818,22.03708684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.365262639999999,22.078404912,0.0,1.0,240.0,1.0,85.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.0,51.019999999999996,29791.116904000002,3806.9206917999995,4073.6756,62.30725110000001,30099.8,0.0,4045.906411
2018-07-22 14:25:00,1532287620.0,53.0,105.22,1288.8,74.1,51.5,113.44849959999999,63.30088708999999,15.9256,244.2,16.479599999999998,,109.08301358000001,51.660000000000004,1532287620.0,420.65574877999995,410.14278192,121.66843942,-82.419090424,180.39460037999999,113.44849959999999,63.30088708999999,92.990566024,109.08301358000001,106.92300094,117.50294675999999,118.32988608000001,116.3733681,117.36986162000001,116.00626026,117.95956434,120.58114956,118.69503848,41.432623958,59.813450816,5.246538876999999,21.868263134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2108820902,21.87318086,0.0,1.0,245.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.0,51.660000000000004,31302.537982,3797.3682937999997,4024.3224,62.30725110000001,31141.0,0.0,4016.8282504000003
2018-07-22 14:30:00,1532287920.0,53.0,105.0,1313.0,74.1,51.8,113.44024274,63.412434064,15.7256,244.4,16.540799999999997,,108.40932624,52.260000000000005,1532287920.0,419.47299934,408.8052172000001,122.50900951999999,-82.438628772,179.61234634,113.44024274,63.412434064,93.16405906399999,108.40932624,107.36787032000002,117.53030906000001,118.1035828,116.08705,117.2612814,115.76460568000002,117.96899274,120.36982685999999,118.45155531999998,41.79794111,59.242519464,5.0113125609999996,21.614492958000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1424678084,21.699493846000003,0.0,1.0,250.0,1.0,105.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.0,52.260000000000005,31052.179362000003,3791.4309934,4042.5358,62.389050762,31315.2,0.0,4004.6186872
2018-07-22 14:35:00,1532288220.0,53.0,104.46,1313.0,74.1,51.8,112.60894014,63.090742062000004,15.7352,244.2,16.3204,,107.92284548,52.260000000000005,1532288220.0,416.52015996,405.8987599,122.50506886000001,-82.37778038600001,178.3740735,112.60894014,63.090742062000004,93.126670704,107.92284548,106.60972074000001,116.77628378,117.536623,115.53346628,116.58114701999997,115.11217184000002,117.22630919999999,119.84266253999999,117.92228406,41.79628591200001,58.53141093399999,5.313343916,21.294456152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0843621574,21.494994530000003,0.0,1.0,255.0,1.0,110.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.0,52.260000000000005,31052.179362000003,3772.9001786,3985.4377999999997,62.389050762,31362.2,0.0,3977.7941051999996
2018-07-22 14:40:00,1532288520.0,54.6,105.58,1545.0,74.16,51.9,114.46190012,65.04864228599999,15.931000000000001,244.0,17.319399999999998,,108.89460177999999,54.02,1532288520.0,429.10197858000004,417.32826472,125.21943974000001,-82.40341612199998,181.10869492,114.46190012,65.04864228599999,93.09306795,108.89460177999999,107.38447876000001,118.73428863999997,119.61884558000001,117.53513844,118.73952813999999,116.67290878000001,119.21576325999999,122.0664395,119.98449301999999,42.960079719999996,59.04225543,5.522592888,22.088562566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5772487418,21.680458596,0.0,1.0,260.0,1.0,86.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.2,54.02,33596.806222,3933.1345353999995,4225.9336,62.466280043999994,34211.6,0.0,4209.8091308
2018-07-22 14:45:00,1532288820.0,55.0,105.44000000000001,1678.0,74.16,52.0,114.14281696,65.145519466,16.0304,244.0,17.339799999999997,,109.45141942000001,55.339999999999996,1532288820.0,426.30091075999997,414.07309714,126.64422804,-82.422446474,180.17194478000002,114.14281696,65.145519466,93.74115413199999,109.45141942000001,106.84309034,118.32932149999999,119.2828702,117.29560976,118.36381194,116.77517404,118.86148936,121.57937864,119.40482033999999,43.566198896,58.59256614799999,5.262003361,21.579320574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.286652552800001,21.844654829999996,0.0,1.0,265.0,1.0,43.8,0.0,0.0,0.0,0.0,0.6,0.0,0.0,43.8,55.339999999999996,34176.291144,3963.0941746000003,4230.9112000000005,62.49382197800001,35710.4,0.0,4211.8054938000005
