Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-22 14:50:00,1532289120.0,55.0,104.92,1678.0,74.1,52.1,113.97042223999999,64.74414472400001,16.4178,243.4,17.4194,,108.93923140000001,55.760000000000005,1532289120.0,426.28933939999996,414.16441702000003,126.93576537999999,-82.426099722,179.3636496,113.97042223999999,64.74414472400001,94.04147351,108.93923140000001,106.63288904000001,118.27306724,119.20520991999999,117.14650524000001,118.25793920000001,116.47986495999999,118.76443715999999,121.57338722,119.41689846000001,43.689033206,57.790262385999995,5.446476227000001,21.05511152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3588855854,21.323274864000002,0.0,1.0,270.0,1.0,60.2,0.0,0.0,0.0,0.0,0.6,0.0,0.0,60.2,55.760000000000005,33329.554888,3945.1609674000006,4239.8142,62.470958896,35710.8,0.0,4210.980328800001
2018-07-22 14:55:00,1532289420.0,56.0,106.0,1754.0,74.12,52.1,115.06959764000001,65.30083558200002,16.65,243.0,18.0408,,109.71689692,56.239999999999995,1532289420.0,432.81905224,419.9638564,127.81792307999999,-82.386801268,180.78567036,115.06959764000001,65.30083558200002,94.04271307399999,109.71689692,107.4054305,119.3277384,120.26354056,118.25907522,119.3994797,117.4523495,119.84324068000001,122.71764399999999,120.45682430000002,44.061595472,58.068026402,5.387226697,21.239240115999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4393082104,21.11077804,0.0,1.0,275.0,1.0,108.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,208.6,56.239999999999995,33960.32434,4054.2994196,4383.9144,62.487704932,36759.8,0.0,4348.037086
2018-07-22 15:00:00,1532289720.0,56.0,106.0,1754.0,74.1,52.5,114.5881036,65.509735086,16.451600000000003,243.4,17.8204,,109.52133508000001,56.6,1532289720.0,429.57553674,416.58099789999994,128.04927246,-82.410667214,180.38915598,114.5881036,65.509735086,94.39538133799999,109.52133508000001,107.79900722,119.15549776,119.79283738,117.8347931,118.93842432,117.25959572,119.63589746,122.15367562000002,119.85478025999998,44.1586889,58.235480366000004,5.266676669000001,21.351046184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3217121802000005,21.305319737999998,0.0,1.0,280.0,1.0,111.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,211.2,56.6,33238.57248,4054.5466708,4337.4776,62.580459,36627.4,0.0,4317.3093122
2018-07-22 15:05:00,1532290020.0,56.0,106.7,1754.0,74.14000000000001,52.5,115.80347794,65.46566270599999,16.482,243.0,18.1,,110.14391292,56.720000000000006,1532290020.0,437.14329484,424.1523572,128.41733342,-82.413032832,181.51628986,115.80347794,65.46566270599999,94.537376518,110.14391292,108.3947072,120.17216255999999,121.00508746,118.95109199999999,120.18670019999999,118.05912658000003,120.69707652000002,123.46496232,121.19746301999999,44.312972874,58.05132753400001,5.393985053,21.152689838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3803801334,21.197030856000005,0.0,1.0,285.0,1.0,178.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,428.0,56.720000000000006,33086.62472000001,4078.677813,4398.3,62.614037440000004,36574.8,0.0,4387.360116000001
2018-07-22 15:10:00,1532290320.0,56.4,106.01999999999998,1764.4,74.14,52.5,114.92692676000001,65.38730987,16.136200000000002,242.8,18.1,,110.32919204,56.8,1532290320.0,431.4266502400001,418.22778502,128.28961182,-82.37565538,180.61510942,114.92692676000001,65.38730987,94.57214579199999,110.32919204,107.07857704,119.1405765,120.17409639999998,118.18647175999999,119.28375136,117.60091356000001,119.69649402,122.47432588000001,120.14677912000002,44.259530792,58.140783541999994,5.21985237,21.127779082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1805768668,21.250103193999998,0.0,1.0,290.0,1.0,115.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,215.8,56.8,33131.758576,4083.005516999999,4394.6,62.614037440000004,36882.4,0.0,4365.5331892
2018-07-22 15:15:00,1532290620.0,57.0,106.02000000000001,1780.0,74.2,52.5,114.942463,65.14417073999999,16.4414,243.0,18.3194,,110.07497004,56.8,1532290620.0,433.24019178,419.67840954,128.13261298,-82.365094472,180.78145982,114.942463,65.14417073999999,94.510265888,110.07497004,107.23269150000002,119.37162082,120.33582594000002,118.34001826,119.45928816,117.65352883999999,119.90951725999999,122.79234204,120.40767546,44.193880702,57.989117796,5.465212467,20.950290042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.427631149,20.968951728,0.0,1.0,295.0,1.0,140.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,290.2,56.8,33538.52637,4124.6642962000005,4451.6142,62.664405099999996,37266.8,0.0,4429.7645162
2018-07-22 15:20:00,1532290920.0,57.4,105.86000000000001,1790.8,74.2,52.5,114.86419014,65.26137661599999,16.693800000000003,243.4,18.2602,,109.78877160000002,57.04,1532290920.0,432.72941578,419.10329338,128.05701998,-82.40491328200001,180.88991868,114.86419014,65.26137661599999,94.5010605,109.78877160000002,107.29435634,119.42669984,120.27454651999999,118.25213560000002,119.39557294000001,117.58279214,119.88274211999999,122.70333970000002,120.30498622,44.161689896000006,58.18657899,5.44079608,21.099686724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.413935112,20.999615289999998,0.0,1.0,300.0,1.0,99.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,149.2,57.04,33275.909706000006,4146.859409,4444.4888,62.664405099999996,37533.4,0.0,4456.1979066
2018-07-22 15:25:00,1532291220.0,58.0,107.04,1807.0,74.34,52.5,116.50801352,65.31556685400001,16.7382,243.0,19.0398,,110.37095976,57.239999999999995,1532291220.0,442.76717959999996,429.18541558,128.15155848,-82.387132978,182.95019183999997,116.50801352,65.31556685400001,94.61185826399999,110.37095976,108.86732795999998,121.19137837999999,121.93600704,119.91386284000001,121.12691024,118.89008266,121.59936034,124.43226029999998,122.08373004,44.201408208,58.51793155599999,5.57571652,21.11415865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6091710662,21.018632208000003,0.0,1.0,305.0,1.0,166.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,366.8,57.239999999999995,33460.23516,4229.2627154,4626.6714,62.781005922,37839.2,0.0,4599.5806068
2018-07-22 15:30:00,1532291520.0,58.0,106.88,1807.0,74.4,52.5,115.6765496,65.429184566,16.7836,242.0,18.9184,,110.64558766,57.32000000000001,1532291520.0,437.58267032000003,423.81539588000004,128.49209428,-82.39924552,182.21541354000001,115.6765496,65.429184566,95.008068716,110.64558766,108.12081282,120.39705798,121.17830336,119.1494972,120.28607126,118.52562363999998,120.77215328,123.5425553,121.13970936000001,44.344476534,58.672858222,5.463159773,21.08470803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.428370348,21.246641196000002,0.0,1.0,310.0,1.0,170.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,370.2,57.32000000000001,33421.100382,4223.9360256,4578.252799999999,62.83113727999999,37865.8,0.0,4549.4683322
2018-07-22 15:35:00,1532291820.0,58.0,106.97999999999999,1807.0,74.42,52.5,115.49743482,65.953147822,16.6706,240.4,19.0398,,110.04219734,57.5,1532291820.0,437.1120995,423.19572675999996,129.06755266,-82.416400918,181.9344312,115.49743482,65.953147822,95.22041973799999,110.04219734,108.5680563,120.36564164,120.99410241999999,118.91862664,120.13917332000001,118.29153790000001,120.84197044,123.46171650000001,121.03052722,44.585079433999994,58.472714704,5.533092408,21.368068393999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5266817559999994,21.188414348000002,0.0,1.0,315.0,1.0,197.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,447.0,57.5,33108.022158,4227.4218756,4577.111199999999,62.847694305999994,37861.6,0.0,4544.2821042000005
2018-07-22 15:40:00,1532292120.0,58.0,106.9,1807.0,74.55999999999999,52.5,116.187246,66.035128858,16.7462,239.8,19.202,,110.99255262,57.98,1532292120.0,441.16050402,427.20284164000003,129.90753372,-82.415050222,182.43763836,116.187246,66.035128858,95.17941500200001,110.99255262,108.0989748,120.6633812,121.77131588,119.70956152,120.91870952,118.82463107999999,121.2383137,124.15857611999999,121.73766651999999,44.934989286000004,58.279062264000004,5.550420534,21.100139574000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5709557864,21.212648144,0.0,1.0,320.0,1.0,202.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,452.0,57.98,32442.730932,4225.0579428,4604.5596,62.96426426999999,37898.8,0.0,4582.3428632000005
2018-07-22 15:45:00,1532292420.0,58.0,107.54,1807.0,74.76,52.3,116.93339827999998,66.52382571799998,16.8664,239.4,19.439799999999998,,111.50729304000001,58.260000000000005,1532292420.0,444.34010032,430.55381602,130.53832217999997,-82.42191192799999,183.27520918000002,116.93339827999998,66.52382571799998,95.39029088,111.50729304000001,108.91672136,121.38965316,122.3449507,120.37773790000001,121.56544172,119.54126642000001,121.96603678,124.70192616,122.32438471999998,45.197004017999994,58.57328301599999,5.3909864476,21.326821704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4547703836000005,21.212028286,0.0,1.0,325.0,1.0,207.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,457.0,58.260000000000005,32286.19182,4247.4109438,4653.852000000001,63.074857248,37951.6,0.0,4612.074331999999
2018-07-22 15:50:00,1532292720.0,58.0,107.0,1807.0,74.84,52.2,116.15977292,66.60753523999999,16.75,240.4,19.0806,,111.25768770000002,58.44,1532292720.0,440.04291104000004,426.12348486,131.06888152000002,-82.42597393999999,182.27305174,116.15977292,66.60753523999999,95.67426007399999,111.25768770000002,108.10819475999999,120.75641426000001,121.69725062,119.69777122,120.83227259999998,118.98665277999999,121.17673884000001,123.96706853999999,121.54802364,45.416620334,58.305983221999995,5.388250727,21.190914906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.386178577600001,21.259245304,0.0,1.0,330.0,1.0,212.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,462.0,58.44,32090.51793,4229.0215514,4586.9042,63.11372835000001,38048.8,0.0,4570.175802199999
2018-07-22 15:55:00,1532293020.0,58.0,106.8,1807.0,74.85999999999999,52.5,116.17370682,66.688812572,16.7498,239.4,19.261200000000002,,110.93745593999999,58.64,1532293020.0,441.28762686,427.1745872,131.65347384,-82.408314722,181.96507635999998,116.17370682,66.688812572,95.753499978,110.93745593999999,108.16128051999999,120.80863206000001,121.72206027999998,119.6891138,120.89969198000001,118.88950933999999,121.28537242,124.17766604,121.72953188000001,45.65741378,57.787410346,5.555825066000001,21.031398795999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4688669292,21.109937484,0.0,1.0,335.0,1.0,217.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,467.0,58.64,31738.304927999998,4222.4424476,4611.0869999999995,63.21366174800001,37972.8,0.0,4581.277286800001
2018-07-22 16:00:00,1532293320.0,58.0,107.74000000000001,1807.0,74.9,52.5,117.10653171999999,67.038304474,16.7842,240.0,19.4592,,111.60564956,59.02,1532293320.0,445.80863062,431.82460676,131.98596179999998,-82.40569812,183.18116662000003,117.10653171999999,67.038304474,95.868130976,111.60564956,108.87215712,121.65526812,122.5475005,120.56011134,121.76076312000001,119.72151638,122.09824192,124.95107346,122.54512213999999,45.794535926,58.230093186,5.438590406,21.243768552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.499865467,21.137433406,0.0,1.0,340.0,1.0,222.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,472.0,59.02,31073.013702000004,4254.8094246,4670.2080000000005,63.24720998,37899.6,0.0,4624.326383400001
2018-07-22 16:05:00,1532293620.0,58.0,107.55999999999999,1807.0,75.0,52.5,117.13660218,67.08446435199998,17.0228,239.6,19.480600000000003,,111.82229887999999,59.02,1532293620.0,445.6114358,431.60053275999996,132.55217613999997,-82.381934836,182.95417984,117.13660218,67.08446435199998,96.06995068799999,111.82229887999999,108.71429202000002,121.61579216,122.58495148,120.60956394,121.82515398000001,119.73624132,122.10925644,124.91715054,122.50562110000001,46.02746451,58.037029294,5.369018916,21.056999843999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4132428400000006,21.149809618,0.0,1.0,345.0,1.0,227.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,477.0,59.02,31268.687592000002,4248.9040364,4667.4634,63.33016278,37937.6,0.0,4621.7087468
2018-07-22 16:10:00,1532293920.0,58.0,108.08,1807.0,75.11999999999999,52.5,117.6365203,67.234871118,16.9446,239.0,19.6398,,111.66252536000002,59.220000000000006,1532293920.0,448.74729233999994,434.68450082,132.9285931,-82.415311508,183.52000722,117.6365203,67.234871118,96.27112835,111.66252536000002,109.53857306,122.33085323999998,122.97745952,121.01610176000001,122.23891294,120.15557343999998,122.66512934,125.44953387999999,123.04235760000002,46.181641078000006,58.07047334799999,5.405837313,21.05323004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.421359945,20.999552414,0.0,1.0,350.0,1.0,232.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,482.0,59.220000000000006,31112.148479999996,4267.076102599999,4693.912200000001,63.43032901,37917.8,0.0,4651.1998822000005
2018-07-22 16:15:00,1532294220.0,58.0,107.16,1807.0,75.2,52.5,116.2895019,67.32085188599999,16.378999999999998,239.4,19.1398,,111.67727044,59.3,1532294220.0,440.80797542,426.46427808,133.04325992000003,-82.389682862,182.05664006,116.2895019,67.32085188599999,96.32961524,111.67727044,107.90783752,120.77233138,121.84372486,119.82858868000001,120.98864216,119.22084488,121.28906276000001,124.09862252,121.60835058,46.22856350400001,57.958017530000006,5.31884869,21.092288384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2944745508,21.13805715,0.0,1.0,355.0,1.0,237.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,487.0,59.3,31112.148479999996,4235.7217814,4582.012199999999,63.496494010000006,38015.6,0.0,4574.9433314
2018-07-22 16:20:00,1532294520.0,58.0,106.62,1807.0,75.28,52.5,116.06902857999998,67.208368342,16.7834,239.6,19.0796,,110.68191009999998,60.04,1532294520.0,440.20242352,426.00955628,133.06778875999998,-82.404736838,181.54961714,116.06902857999998,67.208368342,96.134083268,110.68191009999998,108.02404656000002,120.86269908000001,121.6672745,119.62773053999999,120.7439186,118.85361712000001,121.24379012,123.99464764,121.52822114,46.238771717999995,57.554969492,5.459192557,20.969596627999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3947790200000005,20.993980726,0.0,1.0,360.0,1.0,242.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,492.0,60.04,29820.700808,4217.4101364,4571.3632,63.56355599400001,38079.4,0.0,4569.0454956
2018-07-22 16:25:00,1532294820.0,58.0,106.8,1807.0,75.4,52.5,116.48514902,67.307784732,16.6744,241.0,19.2,,110.94589255999999,59.46,1532294820.0,443.10672574,428.87416759999996,133.49777283999998,-82.394590808,181.80680311999998,116.48514902,67.307784732,96.02535314599999,110.94589255999999,108.27191565999999,121.08445116,122.07667468,120.00560541999998,121.22070388,119.14644533999999,121.5579811,124.49102645999999,122.03024642,46.414438896,57.31577664,5.545097398999999,20.893345842000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5248230076,20.973743986,0.0,1.0,365.0,1.0,247.0,1.0731163998,0.0043999812,0.0,0.0,1.0,0.0,0.0,497.0,59.46,31190.418036,4223.9151696,4627.2,63.663909586,38089.4,0.0,4596.4393744
2018-07-22 16:30:00,1532295120.0,58.0,108.14000000000001,1807.0,75.52000000000001,52.6,117.67248112,67.903148366,17.107,241.0,19.3602,,111.69238038,59.65999999999999,1532295120.0,449.40849965999996,434.98031493999997,134.11919438,-82.386180268,183.33268991999998,117.67248112,67.903148366,96.15945213,111.69238038,109.48612124000002,122.33779488,123.02484324,121.0538645,122.30013681999999,120.14691442,122.67631343999999,125.5610224,123.09332279999998,46.667520753999995,57.77166754000001,5.420841667,21.235627616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4866571064,21.009029312000003,0.0,1.0,370.0,1.0,52.0,1.0732388756,0.004796096,0.0,0.0,1.0,0.0,0.0,502.0,59.65999999999999,31033.878924,4270.302117000001,4665.748,63.791450224,37966.4,0.0,4655.9490284
2018-07-22 16:35:00,1532295420.0,58.0,108.6,1807.0,75.66,52.5,118.15818177999999,67.657961258,17.2062,240.2,19.5796,,111.92612813999999,59.7,1532295420.0,450.8397307,436.53381842,133.9707045,-82.40620731,183.94084898,118.15818177999999,67.657961258,96.66653657999998,111.92612813999999,110.06564644,122.74231777999998,123.44164956,121.48381442,122.62362578000003,120.59876108,123.09954324,125.80202686,123.36145054,46.6072403,58.138822098000006,5.203268792,21.050720960000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2974943652,21.094206272,0.0,1.0,375.0,1.0,7.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,507.0,59.7,31229.552814000002,4286.3922644,4702.904,63.88019663,37989.0,0.0,4669.724993
2018-07-22 16:40:00,1532295720.0,58.0,108.75999999999999,1807.0,75.76,53.0,118.32635512000002,67.72565847199999,16.765800000000002,240.6,19.6592,,112.48020818,59.78000000000001,1532295720.0,452.7775285199999,438.10621330000004,134.17836056000002,-82.407649254,184.1967653,118.32635512000002,67.72565847199999,96.854306046,112.48020818,109.9956512,122.83159300000003,123.65192944,121.69983738,122.8662949,120.86198644000001,123.23852774,126.1261069,123.63084592,46.691645356,58.07065840200001,5.304490790999999,21.034013119999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3276181528,20.96383721,0.0,1.0,380.0,1.0,12.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,512.0,59.78000000000001,31268.687592000002,4292.542733,4729.9682,64.10394747400001,37832.8,0.0,4687.726678600001
2018-07-22 16:45:00,1532296020.0,58.0,107.72,1807.0,75.8,52.9,116.92326366,67.37056086,16.9048,241.0,19.2194,,112.01065062,59.58,1532296020.0,444.25850642000006,430.02634864000004,133.61984158,-82.34639117399999,182.48550744,116.92326366,67.37056086,96.7757564,112.01065062,108.59506916000001,121.44665474000001,122.43749286000002,120.406747,121.54899492,119.78588715999999,121.86149414000002,124.68790988,122.23210196,46.464065842000004,57.79759755799999,5.308838297,20.90649502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2347724428,21.062248297999997,0.0,1.0,385.0,1.0,17.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,517.0,59.58,31738.304928000005,4256.8850296,4631.716200000001,64.109083094,37965.0,0.0,4607.374236400001
2018-07-22 16:50:00,1532296320.0,58.0,107.58000000000001,1807.0,75.8,53.0,117.02904354,67.012295854,16.702199999999998,241.0,19.299,,111.85806298,59.42,1532296320.0,445.59627766000006,431.31638559999993,133.24647972,-82.380180262,182.36093846,117.02904354,67.012295854,96.47131394200001,111.85806298,108.81804616,121.48228673999999,122.50884106000001,120.49093275999999,121.69011458,119.69252802000001,121.98713246,124.91538802,122.45717486000001,46.311693254,57.445550454,5.428131337,20.700602602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.365494289199999,20.834073884,0.0,1.0,390.0,1.0,22.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,522.0,59.42,32051.383152000002,4252.1580016,4650.8804,64.13709625,37944.6,0.0,4620.701916999999
2018-07-22 16:55:00,1532296620.0,58.0,108.5,1807.0,75.8,53.4,118.12792220000001,67.328894684,17.0256,240.2,19.520400000000002,,112.25398158,59.339999999999996,1532296620.0,451.25405802000006,437.01249244,133.25137396,-82.367821176,183.92964352,118.12792220000001,67.328894684,96.35482838599998,112.25398158,109.94223991999999,122.62394251999999,123.44285490000001,121.46942973999998,122.63273754,120.59150192000001,122.9734017,125.87271188,123.44512888000001,46.313839114000004,58.056931622,5.317206712999999,21.015055573999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.400900804800001,20.840834391999998,0.0,1.0,395.0,1.0,27.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,527.0,59.339999999999996,32207.922264000004,4284.0391284,4688.7756,64.24954023400001,37733.0,0.0,4674.618003400001
2018-07-22 17:00:00,1532296920.0,58.0,108.56000000000002,1807.0,75.88,53.5,117.6350997,67.043746564,17.0416,241.8,19.3398,,112.2278621,59.17999999999999,1532296920.0,447.8997144,433.72438548,132.92248206,-82.371766004,183.40302802000002,117.6350997,67.043746564,96.546724048,112.2278621,109.70193569999999,122.12663011999999,122.94167230000001,120.97604196,122.15021635999999,120.2886865,122.55945998000001,125.30556664000001,122.87523646,46.179058482,58.09746137999999,5.240136735,20.864688084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2409764908,20.976464650000004,0.0,1.0,400.0,1.0,32.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,532.0,59.17999999999999,32677.539599999996,4286.3931828,4676.0102,64.34412506999999,37712.4,0.0,4643.1099372
2018-07-22 17:05:00,1532297220.0,58.0,107.6,1807.0,75.9,53.5,116.99824244000001,66.779412916,16.672,240.2,19.3408,,112.1063406,59.0,1532297220.0,444.54340718000003,430.41992193999994,132.49026204,-82.395379658,182.58081554,116.99824244000001,66.779412916,96.355499152,112.1063406,108.59689974,121.43702198000001,122.45787236000001,120.43804553999999,121.60306946,119.75832074,121.94533812,124.73665412,122.30114610000001,46.00215631,57.84416140999999,5.302903686,20.777256608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2612175776,20.829049641999998,0.0,1.0,405.0,1.0,37.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,537.0,59.0,33068.88738,4253.503899,4645.4318,64.36074353,37800.6,0.0,4611.630773
2018-07-22 17:10:00,1532297520.0,58.0,107.53999999999999,1807.0,75.9,53.5,117.04841678,67.06730656399999,16.7166,239.6,19.3398,,111.7829195,59.14,1532297520.0,445.44349418,431.25208962000005,132.84954534000002,-82.36064065600002,182.55323406000002,117.04841678,67.06730656399999,96.23903280200001,111.7829195,108.85965568000002,121.47451618,122.53149482,120.50502223999999,121.6961929,119.75373144,122.01617801999998,124.89005072,122.44654492,46.1494246,57.663183352,5.398128150000001,20.917881966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.392897577000001,20.867960853999996,0.0,1.0,410.0,1.0,42.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,542.0,59.14,32794.943933999995,4251.4449196000005,4633.6734,64.36074353,37805.6,0.0,4619.801624399999
2018-07-22 17:15:00,1532297820.0,58.0,107.84,1807.0,75.94000000000001,53.7,117.21361180000001,66.86077093399999,16.8038,241.0,19.3,,112.03191595999999,59.739999999999995,1532297820.0,445.76032233999996,431.63365433999996,132.62735621999997,-82.39781425800001,182.70692406,117.21361180000001,66.86077093399999,96.147692748,112.03191595999999,108.86333809999999,121.58661034,122.62440921999999,120.61664956,121.80448845999999,119.84157562,122.10029047999998,124.94399886000001,122.51312400000002,46.058320872,57.76292518,5.299512183,20.802450064000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.312365263,20.848656824,0.0,1.0,415.0,1.0,47.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,547.0,59.739999999999995,31699.170149999998,4262.0044087999995,4651.3,64.45047935400001,37722.2,0.0,4623.1288976000005
2018-07-22 17:20:00,1532298120.0,58.0,108.04,1807.0,75.9,54.0,117.87586897999999,66.64268720800001,17.049799999999998,242.0,19.439799999999998,,112.1995261,59.0,1532298120.0,449.948039,435.82504043999995,132.45997240000003,-82.35248764800001,183.48917110000002,117.87586897999999,66.64268720800001,96.13660317399999,112.1995261,109.46480044,122.35916566,123.19226598,121.20581806,122.42650818,120.31974299999999,122.7603807,125.65239937999999,123.23971972,45.989663064,57.836771729999995,5.363850735999999,20.653024146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349553436599999,20.688351952,0.0,1.0,420.0,1.0,52.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,552.0,59.0,33068.88738,4268.989613,4704.431600000001,64.50089799,37598.6,0.0,4663.185967200001
2018-07-22 17:25:00,1532298420.0,58.0,108.06000000000002,1807.0,75.86,54.3,117.21817805999999,66.597134996,16.5836,242.0,19.2408,,112.06281618,58.839999999999996,1532298420.0,445.30943156,431.2908705600001,131.9987015,-82.37869522000001,182.97030736000002,117.21817805999999,66.597134996,96.139613964,112.06281618,108.95803706000001,121.61423597999999,122.61609960000001,120.60541352,121.7637349,119.95062177999998,122.0871664,124.86695114,122.45303598000001,45.800081322,58.103356231999996,5.234857936999999,20.797053674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2635653038,20.78623779,0.0,1.0,425.0,1.0,57.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,557.0,58.839999999999996,33303.696048000005,4269.796374400001,4656.2736,64.550771222,37491.0,0.0,4619.5854676
2018-07-22 17:30:00,1532298720.0,58.0,107.66,1807.0,75.8,54.5,117.08054912,66.218139552,16.8148,242.2,19.2602,,111.98149556000001,58.71999999999999,1532298720.0,445.01112236,431.02394251999993,131.59811414,-82.37085911199999,182.62207836,117.08054912,66.218139552,95.99475268799999,111.98149556000001,108.6855588,121.52044641999998,122.50908728000002,120.48834723999998,121.65564842,119.75005716000001,121.96906828000002,124.8164072,122.40669256000001,45.63520656,57.805671176,5.3261434119999995,20.582932992000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3038356566000004,20.617109766000002,0.0,1.0,430.0,1.0,62.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,562.0,58.71999999999999,33421.100382,4256.058083400001,4664.7684,64.55581255,37448.6,0.0,4617.2428126
2018-07-22 17:35:00,1532299020.0,58.0,107.93999999999998,1807.0,75.8,54.6,117.37111116000001,66.186812132,16.7836,240.8,19.5,,111.88860247999999,58.480000000000004,1532299020.0,447.12062462000006,433.08936868,131.51418082,-82.35731184400001,183.07548096,117.37111116000001,66.186812132,95.89728562,111.88860247999999,109.1506625,121.9208497,122.75490522,120.74519770000002,121.95132142,119.96565598,122.31234748,125.17425693999999,122.76582232000001,45.60053103400001,57.901224056000004,5.394711131999999,20.586281101999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.378015871400001,20.570655616,0.0,1.0,435.0,1.0,67.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,567.0,58.480000000000004,33890.717718,4265.7437532,4695.5796,64.583768314,37391.4,0.0,4637.4450096
2018-07-22 17:40:00,1532299320.0,58.0,108.38,1807.0,75.72,54.9,117.50399806,66.283868474,16.868000000000002,242.0,19.361200000000004,,111.85009128000002,58.6,1532299320.0,447.61504296000004,433.7816624200001,131.33719735999998,-82.35937556399999,183.51863896000003,117.50399806,66.283868474,96.02864552599999,111.85009128000002,109.5487977,122.16229862,122.86240442,120.88127792,122.02066774,120.10208585999999,122.46496396,125.25662486000002,122.88439073999999,45.527485104,58.262014106,5.380392677000001,20.75638337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.354530668400001,20.721268646000006,0.0,1.0,440.0,1.0,72.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,572.0,58.6,33499.369938,4280.8528198,4685.410400000001,64.599760302,37239.6,0.0,4642.2681218
2018-07-22 17:45:00,1532299620.0,58.0,108.3,1807.0,75.7,55.0,117.7013347,66.176538038,17.124000000000002,241.6,19.439799999999998,,111.84128746000002,58.4,1532299620.0,448.01974638,434.21396162,131.06449944000002,-82.371719906,183.79218591999998,117.7013347,66.176538038,96.05026133800001,111.84128746000002,109.54188801999999,122.22360294,122.99564387999999,121.03211566,122.17530921999999,120.25227193999999,122.53577420000002,125.32561464,122.95983704,45.414917671999994,58.466571288,5.2585023354,20.761620364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3442949984000006,20.638350027999998,0.0,1.0,445.0,1.0,77.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,577.0,58.4,33851.58294,4278.1292598,4696.7122,64.61074724,37210.0,0.0,4646.4500456000005
2018-07-22 17:50:00,1532299920.0,58.0,108.0,1807.0,75.72,55.0,117.19227106000001,66.047237038,16.9618,242.0,19.3,,111.71690870000002,58.32000000000001,1532299920.0,445.15856963999994,431.45051348,130.88418278,-82.360956472,183.1449611,117.19227106000001,66.047237038,95.981348946,111.71690870000002,109.14831586,121.84606148,122.56146062,120.56539229999998,121.71293236,119.84481386,122.18963311999998,124.84047862,122.47996909999999,45.340428352,58.304482504,5.287698024,20.706808688000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2943352696,20.729299366,0.0,1.0,450.0,1.0,82.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,582.0,58.32000000000001,34047.25683,4267.889716,4670.6,64.62771606599999,37239.8,0.0,4619.442956600001
2018-07-22 17:55:00,1532300220.0,58.0,107.52000000000001,1807.0,75.66000000000001,55.0,116.66751584,65.62894302800001,16.8048,241.4,19.1602,,111.41405660000001,58.2,1532300220.0,443.17103004,429.33565014000004,130.50319599999997,-82.391994744,182.37909238000003,116.66751584,65.62894302800001,95.80709807800001,111.41405660000001,108.54028154,121.21470546,122.17617150000001,120.09826806000001,121.24778827999998,119.3599495,121.63449782,124.50256540000001,122.11150702,45.182528116,57.876526993999995,5.443991198,20.446414914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3722711828,20.662398116,0.0,1.0,455.0,1.0,87.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,587.0,58.2,34164.661164,4251.2518098,4625.3072,64.576805644,37269.8,0.0,4600.927023800001
2018-07-22 18:00:00,1532300520.0,58.0,107.66,1807.0,75.6,55.0,116.23818976,65.78775866,16.701600000000003,242.2,18.979599999999998,,110.93601220000001,58.68000000000001,1532300520.0,440.2050411,426.38988204,130.27484746,-82.351940736,182.18815332,116.23818976,65.78775866,95.617198996,110.93601220000001,108.57013002,121.07092847999999,121.71910588,119.64888446,120.82084294,119.05975368000001,121.40342042,123.99378062000001,121.59372049999999,45.087896764,58.194372734,5.355530779,20.699861898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3502042541999995,20.656845278,0.0,1.0,460.0,1.0,92.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,592.0,58.68000000000001,33108.022158,4255.890019,4596.8428,64.52589325,37245.8,0.0,4572.662595200001
2018-07-22 18:05:00,1532300820.0,58.0,107.75999999999999,1807.0,75.6,55.5,117.14385722,65.489947344,16.946,240.0,19.3602,,111.52028878000002,58.1,1532300820.0,445.67399678000004,431.96983481999996,130.28205714,-82.381815904,182.81071816,117.14385722,65.489947344,95.47355956,111.52028878000002,108.84905377999999,121.53003448,122.54211344000001,120.52014046,121.75617876000001,119.63296914,122.09517538,124.92919628,122.57161998,45.09098069,57.881521874,5.427762786000001,20.398966654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.439949276800001,20.416342938000003,0.0,1.0,465.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,597.0,58.1,34242.93072,4259.704282400001,4646.447999999999,64.66463341,37075.2,0.0,4625.1127966
2018-07-22 18:10:00,1532301120.0,58.0,107.98000000000002,1807.0,75.52000000000001,55.5,117.16839055999999,65.518329592,16.8742,240.2,19.4,,112.06426868000001,58.06,1532301120.0,444.8986898200001,431.26073798,130.11807586,-82.37785335000001,182.99884408,117.16839055999999,65.518329592,95.418302534,112.06426868000001,108.71731358,121.48284314,122.51811562,120.52766913999999,121.70912168,119.77812044,122.02017258000001,124.79740627999999,122.44813592,45.022881692,58.201437788,5.2797453359999995,20.495447904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3021540946000005,20.509961554,0.0,1.0,470.0,1.0,102.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,602.0,58.06,34164.661164000005,4267.031953799999,4659.8398,64.59657438600001,37040.2,0.0,4617.9077798
2018-07-22 18:15:00,1532301420.0,58.0,108.03999999999999,1807.0,75.5,55.5,117.41442204,65.477793956,17.0462,240.4,19.3786,,111.78436873999999,57.94,1532301420.0,446.70891572,433.05019747999995,130.01394584,-82.34840612400001,183.40137578,117.41442204,65.477793956,95.428120168,111.78436873999999,109.13937882,121.96887536,122.7258685,120.76779872,121.93160902,119.92779822,122.3329565,125.10506806000001,122.75961133999999,44.979625532,58.296307735999996,5.3451893230000005,20.49816843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.343026494199999,20.458419376000002,0.0,1.0,475.0,1.0,107.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,607.0,57.94,34360.335054,4269.0354535999995,4658.6038,64.57955963,37031.2,0.0,4635.263052
2018-07-22 18:20:00,1532301720.0,58.0,108.11999999999998,1807.0,75.5,55.5,117.30982703999999,65.49492979200001,16.9202,240.8,19.4194,,112.02573676000002,58.7,1532301720.0,445.29824945999997,431.72702560000005,129.92343922,-82.37824166600001,183.35813224,117.30982703999999,65.49492979200001,95.510965872,112.02573676000002,108.85597318,121.70099576,122.61121508,120.65490231999999,121.80784005999999,119.89487421999999,122.19158582,124.86507746,122.52906804,44.941973496,58.493054782,5.219241002,20.552956298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2668344421999995,20.556113294,0.0,1.0,480.0,1.0,112.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,612.0,58.7,32873.21349000001,4271.7807596,4676.215200000001,64.57955963,37024.4,0.0,4621.917581000001
2018-07-22 18:25:00,1532302020.0,58.0,107.62,1807.0,75.4,55.5,116.57425744,65.25417534200001,17.083800000000004,241.0,19.1602,,111.37653777999999,57.82000000000001,1532302020.0,442.13691028000005,428.545027,129.60158259999997,-82.41085879200001,182.44348798000001,116.57425744,65.25417534200001,95.44194395000001,111.37653777999999,108.40814516,121.0761407,122.01394434000001,119.9811033,121.11446062,119.31247465999999,121.49892433999999,124.32609172,121.97341742,44.807945306,58.117396274,5.399159989999999,20.446230044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.317870722,20.49594099,0.0,1.0,485.0,1.0,117.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,617.0,57.82000000000001,34399.469831999995,4254.348036400001,4617.608200000001,64.4955151,37047.0,0.0,4592.0822196
2018-07-22 18:30:00,1532302320.0,58.0,107.66,1807.0,75.4,55.6,116.95965638,65.09501326799999,17.0768,240.0,19.3388,,111.53097264,57.7,1532302320.0,444.07242566,430.54667660000007,129.4452387,-82.36241982,182.7497417,116.95965638,65.09501326799999,95.27092803400001,111.53097264,108.47892010000001,121.41671045999999,122.33896255999998,120.28479325999999,121.46958251999999,119.49484698,121.81612995999998,124.65685042,122.32380140000001,44.74294817799999,58.092891244,5.364145023,20.352065091999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3896031506,20.364403963999997,0.0,1.0,490.0,1.0,122.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,622.0,57.7,34634.2785,4255.7960806,4641.312,64.52285164,37011.4,0.0,4610.7778922
2018-07-22 18:35:00,1532302620.0,58.0,107.6,1807.0,75.4,55.5,116.59621596000002,65.03607798200001,16.6312,240.0,19.2602,,111.34845294000002,57.58,1532302620.0,442.0895539000001,428.56855268,129.24910216000004,-82.38716051,182.45074856000002,116.59621596000002,65.03607798200001,95.177775142,111.34845294000002,108.27372414000001,121.15236526000001,122.00643586000001,119.97541624,121.12019108,119.23237973999998,121.53956302000002,124.31819208000002,121.97779719999998,44.661136070000005,58.132556506,5.381581232,20.374941914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.352184415799999,20.396561478000002,0.0,1.0,495.0,1.0,127.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,627.0,57.58,34869.087168,4253.6617096,4622.447999999999,64.4955151,37048.6,0.0,4592.0318774
2018-07-22 18:40:00,1532302920.0,58.0,107.92,1807.0,75.38,56.0,117.0153446,65.00905708,16.862599999999997,240.0,19.3,,111.55637310000002,57.5,1532302920.0,444.12361842,430.69334496,129.1616069,-82.415547854,182.91874144,117.0153446,65.00905708,95.09850787399999,111.55637310000002,108.8176085,121.45253586000001,122.36156394,120.35019272,121.52260988,119.53031261999999,121.91025676,124.66534026,122.34917380000002,44.62462242,58.253401206,5.333829219,20.384434656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3608471986,20.395423102000002,0.0,1.0,500.0,1.0,132.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,632.0,57.5,34986.491502000004,4264.964284600001,4632.0,64.615137508,36857.4,0.0,4611.5596067999995
2018-07-22 18:45:00,1532303220.0,58.0,108.04,1807.0,75.32000000000001,56.0,117.24217996,65.063708322,16.789800000000003,240.2,19.4592,,111.54560134,57.5,1532303220.0,445.6965258800001,432.32577684,129.02449934,-82.40468194,183.44371280000001,117.24217996,65.063708322,95.10786797800002,111.54560134,109.1314634,121.8943532,122.53691776000001,120.57729594,121.74249994000002,119.74734773999998,122.20803342000002,124.93249226,122.63295716,44.567288753999996,58.511220548000004,5.390777206999999,20.496419566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3676082266,20.380927158,0.0,1.0,505.0,1.0,137.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,637.0,57.5,34869.087168,4268.915427,4674.087600000001,64.563956632,36835.2,0.0,4626.6437622
2018-07-22 18:50:00,1532303520.0,58.0,108.03999999999999,1807.0,75.3,56.0,117.01914774,64.846155502,16.9274,240.2,19.3602,,111.64505254000001,57.5,1532303520.0,443.82664458,430.46399814000006,128.7697118,-82.371544142,183.1974955,117.01914774,64.846155502,95.17698536,111.64505254000001,108.85912542000001,121.45272158,122.37149031999999,120.38556808000001,121.5204881,119.62849988,121.89069972,124.6145779,122.30894552000002,44.460843024,58.582917608,5.289797779,20.38531248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.323491302,20.486928816,0.0,1.0,510.0,1.0,142.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,642.0,57.5,34829.95239,4268.859821399999,4650.348,64.54689634,36831.4,0.0,4609.132083400001
2018-07-22 18:55:00,1532303820.0,58.0,107.72,1807.0,75.24,56.0,116.74831562,64.716288316,16.6704,240.0,19.2204,,111.59990539999998,57.4,1532303820.0,442.46141550000004,429.07619614000004,128.57065165999998,-82.370423426,182.76736522000002,116.74831562,64.716288316,95.113466754,111.59990539999998,108.4610535,121.15956366,122.15256151999999,120.09783638000002,121.25890694,119.40238008000001,121.60879462,124.38172294,122.06667378,44.377575532,58.38564226599999,5.318358175,20.338712786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3293854106,20.33960502,0.0,1.0,515.0,1.0,147.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,647.0,57.4,34908.221946,4257.713457800001,4612.896,64.496323432,36847.2,0.0,4596.3217394
2018-07-22 19:00:00,1532304120.0,58.0,107.4,1807.0,75.2,56.0,116.37272809999999,64.545386682,16.458,240.8,19.140800000000002,,111.45681512000002,57.239999999999995,1532304120.0,440.40519566,426.98441466,128.30619785999997,-82.36624970400001,182.29379288,116.37272809999999,64.545386682,94.974966036,111.45681512000002,108.01496049999999,120.72299944000001,121.76837278,119.75129045999999,120.91025408,119.05287858000001,121.25059560000003,124.02959077999999,121.69983408,44.266748252,58.264202098,5.327105973,20.278638429999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.31264376,20.29386018,0.0,1.0,520.0,1.0,152.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,652.0,57.239999999999995,35143.030614,4246.622141,4609.093,64.46260816,36866.6,0.0,4576.9135362
2018-07-22 19:05:00,1532304420.0,58.0,107.21999999999998,1807.0,75.17999999999999,56.0,116.1661634,64.367895662,16.3938,240.8,19.1,,111.13480325999998,57.2,1532304420.0,439.7311516000001,426.1716034,128.03485274,-82.384305528,182.15336394000002,116.1661634,64.367895662,94.81034383199999,111.13480325999998,107.85529964000003,120.64655087999999,121.59836526,119.60937404,120.74953472,118.84596194000001,121.12965426000001,123.91397204,121.55706849999999,44.152893406,58.239391918,5.390905076000001,20.215002256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3653213084,20.238694736000003,0.0,1.0,525.0,1.0,157.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,657.0,57.2,35182.165392,4240.3895864,4599.1398,64.445543954,36878.6,0.0,4570.7414084
2018-07-22 19:10:00,1532304720.0,58.0,106.91999999999999,1807.0,75.12,56.0,115.83605763999999,64.16698765199999,16.8588,241.4,18.9204,,110.86347258,57.94,1532304720.0,438.37331114,424.73691298000006,127.78191744,-82.374605964,181.85000766000002,115.83605763999999,64.16698765199999,94.62832097399999,110.86347258,107.51080257999998,120.30646641999999,121.28708938,119.26248402000002,120.43890012000001,118.54930483999999,120.77701995999999,123.68054856,121.30440928,44.046627286,58.169459085999996,5.46835164,20.120360366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4349450308,20.172474735999998,0.0,1.0,530.0,1.0,162.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,662.0,57.94,33616.774274,4229.9278404,4567.0163999999995,64.39435133600001,36893.2,0.0,4557.9699356
2018-07-22 19:15:00,1532305020.0,58.0,106.85999999999999,1807.0,75.1,56.0,115.70426486000001,64.077260146,16.575,240.8,19.020400000000002,,110.54447714,56.8,1532305020.0,437.18157132,423.45690446,127.4674661,-82.38806883599999,181.71534767999998,115.70426486000001,64.077260146,94.449486162,110.54447714,107.38638454,120.25164072,121.1066429,119.1139134,120.261075,118.40839834,120.65733096,123.47485180000001,121.07803282,43.914278414,58.240495902,5.373767975000001,20.162981734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4101638218,20.136126943999997,0.0,1.0,535.0,1.0,167.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,667.0,56.8,35808.32184,4227.8132448,4579.9328000000005,64.37728713,36894.6,0.0,4546.8189174
2018-07-22 19:20:00,1532305320.0,58.0,106.55999999999999,1807.0,75.08,56.3,115.30135148,63.775732558,16.730600000000003,241.0,18.9204,,109.95147563999998,56.6,1532305320.0,435.98459883999993,422.25265246,127.12591264,-82.371465152,181.27355294,115.30135148,63.775732558,94.28344842599999,109.95147563999998,107.08665982,120.06148427999999,120.79187954,118.77967412000001,119.90864695999998,118.02729248,120.40132095999998,123.26837981999999,120.86522596,43.770305525999994,58.00517308,5.563874489,20.005427036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.494264144000001,20.084436346,0.0,1.0,540.0,1.0,172.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,672.0,56.6,36160.534842,4217.688485600001,4559.697,64.44208036799999,36821.2,0.0,4535.6566698
2018-07-22 19:25:00,1532305620.0,58.0,106.33999999999999,1807.0,74.96,56.4,115.29911460000001,63.728600112,16.1476,241.4,18.840799999999998,,110.08817316000003,56.48,1532305620.0,435.07622714,421.32850205999995,126.82662478,-82.38759660600002,181.23701408000002,115.29911460000001,63.728600112,94.004771656,110.08817316000003,106.85872162000001,119.77280417999998,120.70904356000001,118.70891767999998,119.87450609999999,117.96500558,120.24448451999999,123.1110107,120.70113114,43.643883012,58.126003372,5.402016575,20.084717104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4919312866,20.052819196,0.0,1.0,545.0,1.0,177.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,677.0,56.48,36160.534842,4209.881550200001,4548.1144,64.36738063,36785.0,0.0,4527.1962456
2018-07-22 19:30:00,1532305920.0,58.0,106.06000000000002,1807.0,74.9,56.5,114.87870106,63.493706485999994,16.236,241.2,18.7796,,109.51708205999998,56.279999999999994,1532305920.0,432.57725996,419.0439156599999,126.4606426,-82.39116676,180.7073315,114.87870106,63.493706485999994,93.870310918,109.51708205999998,106.63066749999999,119.60782906,120.29866686,118.35042864000002,119.45694146000001,117.58442108,119.94226957999999,122.67713902,120.29464008,43.489088726,58.030192508000006,5.415939026000001,20.004617764000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3993974950000005,20.014453404,0.0,1.0,550.0,1.0,141.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,441.6,56.279999999999994,36434.478288,4200.1820368,4529.504,64.34371115,36765.6,0.0,4503.3957925999985
2018-07-22 19:35:00,1532306220.0,58.0,105.75999999999999,1807.0,74.8,56.5,114.47597372,63.20288695199999,16.0898,243.2,18.519399999999997,,109.13022733999999,57.120000000000005,1532306220.0,431.58480321999997,418.11267818,126.10022586,-82.40838831599999,180.20585799999998,114.47597372,63.20288695199999,93.633954846,109.13022733999999,106.32695346,119.24753222,119.94937497999999,117.96399244,119.10930005999998,117.18964098,119.56994904000001,122.50429455999999,120.1284956,43.33636566,57.70156340999999,5.652521860999999,19.866521296000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5196970826000005,19.97026182,0.0,1.0,555.0,1.0,86.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,86.0,57.120000000000005,34595.14372199999,4189.6084092,4503.954,64.25815483,36772.8,0.0,4494.143842
2018-07-22 19:40:00,1532306520.0,58.0,105.76000000000002,1807.0,74.72,56.5,114.28988999999999,63.254868050000006,16.4024,244.0,18.439799999999998,,108.91921624,56.06,1532306520.0,429.42969446000006,416.00516355999997,125.76850246,-82.38556982,180.0614523,114.28988999999999,63.254868050000006,93.47925852200001,108.91921624,106.18081584000001,119.01708814000001,119.69716036,117.76190672,118.84695626000003,117.02852052,119.34554904,122.1277421,119.75124006000001,43.195521808,57.933710202,5.461350033,20.059346248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5726785514,19.973072832,0.0,1.0,560.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,56.06,36512.747844,4189.3870624,4499.3112,64.190303642,36757.2,0.0,4473.538619000001
2018-07-22 19:45:00,1532306820.0,58.0,105.12,1807.0,74.62,56.5,113.78662424,62.953043114,16.003800000000002,243.6,18.359199999999998,,108.68077558,55.879999999999995,1532306820.0,426.13124503999995,412.92234769999993,125.29046151999998,-82.332791664,179.2541146,113.78662424,62.953043114,93.221786364,108.68077558,105.43956804,118.20432839999998,119.15029014,117.2011348,118.30565896,116.49101216,118.6998094,121.54995073999999,119.19804558000001,42.992129756,57.704163830000006,5.411421364,19.96091336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.42831988,19.966024668,0.0,1.0,565.0,1.0,96.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,96.0,55.879999999999995,36669.286956,4167.146951799999,4472.305,64.105134246,36793.2,0.0,4441.9078776
2018-07-22 19:50:00,1532307120.0,58.0,104.78,1807.0,74.55999999999999,56.6,113.59352452,62.69421150200001,16.3296,243.2,18.2806,,108.76037188000001,56.239999999999995,1532307120.0,425.30872678,412.31594832,124.9175818,-82.422667658,179.03488646,113.59352452,62.69421150200001,92.88460486,108.76037188000001,105.13908976,117.92409014,118.98190216,117.00578326,118.16674493999999,116.23508124,118.46378884,121.40514306,119.08873116,42.833065682,57.629743378,5.4952066776,19.861145826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4600659151999995,19.912744388,0.0,1.0,570.0,1.0,101.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,101.0,56.239999999999995,35847.456616,4155.3875054,4445.846,64.081118976,36779.4,0.0,4434.268944199999
2018-07-22 19:55:00,1532307420.0,58.0,104.54,1807.0,74.44000000000001,56.5,113.20681006,62.55958365199999,16.3092,243.4,18.201,,108.2215017,55.52,1532307420.0,423.16155564,410.41613064,124.51626886,-82.385979158,178.57306878,113.20681006,62.55958365199999,92.63307631,108.2215017,104.8773314,117.71776734,118.58238818,116.66361047999999,117.75685192,115.92439212,118.12155997999999,121.02611922000001,118.74535275999999,42.661602294,57.54694961399999,5.538542713,19.897981362000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5063185302,19.904081556,0.0,1.0,575.0,1.0,106.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,106.0,55.52,37021.499950000005,4146.744387000001,4430.1236,63.952082012000005,36808.4,0.0,4413.659285
2018-07-22 20:00:00,1532307720.0,58.0,104.4,1807.0,74.4,56.7,113.15003104,62.34341726,16.2682,243.8,18.2,,108.17825789999999,55.4,1532307720.0,423.03045038,410.24517738,124.21531408000001,-82.38690068999999,178.52128262000002,113.15003104,62.34341726,92.419597612,108.17825789999999,104.76008912,117.5683516,118.52684733999999,116.59371982,117.73277086,115.82437862000002,118.08667924,121.00291613999998,118.71440012000001,42.532741527999995,57.518366445999995,5.564369086,19.810675736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5608787246,19.83287009,0.0,1.0,580.0,1.0,111.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,111.0,55.4,37178.03906,4141.976892600001,4437.1602,63.97162624,36750.2,0.0,4412.7028732
2018-07-22 20:05:00,1532308020.0,58.0,104.17999999999999,1807.0,74.3,56.7,112.82004592000001,62.17349129,15.9546,243.8,18.1398,,107.97326844,55.279999999999994,1532308020.0,421.09338278000007,408.47148569999996,123.90453104000001,-82.378276386,178.19057504000003,112.82004592000001,62.17349129,92.230448,107.97326844,104.52813631999997,117.30282933999999,118.23042665999999,116.29560040000001,117.43759527999998,115.580928,117.809032,120.65956237999998,118.39258093999999,42.399464776,57.53101265400001,5.572535027000001,19.774026514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.574115083200001,19.779977174,0.0,1.0,585.0,1.0,116.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,116.0,55.279999999999994,37217.173838,4134.150294000001,4422.3112,63.88669475999999,36749.6,0.0,4394.0006438
2018-07-22 20:10:00,1532308320.0,57.8,103.94000000000001,1801.6,74.17999999999999,57.0,112.58437636000001,61.968025624000006,16.163400000000003,244.8,17.9194,,107.77549546,55.760000000000005,1532308320.0,419.9676877,407.37148714,123.65120670000002,-82.39103034600001,177.83953212,112.58437636000001,61.968025624000006,92.06276864200001,107.77549546,104.3164471,116.98357584,117.95640754000001,116.03368594000001,117.16637361999999,115.28771108000001,117.54779302,120.45963002,118.1926042,42.290629462000005,57.379902098,5.608227843,19.677396162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5941600044,19.717633155999998,0.0,1.0,590.0,1.0,121.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,121.0,55.760000000000005,35952.494613999996,4111.959508999998,4386.653,63.864694208,36527.4,0.0,4368.1642784000005
2018-07-22 20:15:00,1532308620.0,57.0,103.88,1780.0,74.1,57.0,112.46219995999999,61.951008865999995,15.6384,245.8,17.6194,,107.77233506,54.88000000000001,1532308620.0,418.44597539999995,406.15577156,123.72893795999998,-82.41610298200001,177.34004266000002,112.46219995999999,61.951008865999995,91.85208909199999,107.77233506,104.22254906,116.73077118,117.72721888000001,115.82039236,116.95232430000002,115.09249553999999,117.3154536,120.1884624,117.97090498,42.324047158000006,57.15158025599999,5.508705011000001,19.626961709999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5252985718,19.659342136,0.0,1.0,595.0,1.0,126.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,126.0,54.88000000000001,37046.57913,4054.3076785999997,4330.8326,63.79682288,36012.0,0.0,4293.1054014
2018-07-22 20:20:00,1532308920.0,56.6,103.72,1769.6,74.0,56.9,112.30575031999999,61.935639736000006,16.054,245.2,17.4418,,107.65679178,54.64,1532308920.0,417.22075414,405.08166986,123.64157884,-82.38978077200001,177.03076143999996,112.30575031999999,61.935639736000006,91.682360704,107.65679178,104.01013662,116.53192764,117.51652329999999,115.65156876,116.75126326,114.983944,117.14317377999998,119.96961533999999,117.77466575999999,42.286484296,57.061146097999995,5.468915462,19.649155443999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.509348615800001,19.651821202,0.0,1.0,600.0,1.0,131.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,131.0,54.64,37098.513382,4020.8017219999992,4276.701199999999,63.684503226000004,35790.0,0.0,4251.389062
