Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-22 20:25:00,1532309220.0,57.2,103.22,1785.6,74.08,56.5,111.93638838,61.949229001999996,15.872,245.2,17.560200000000002,,107.49281438,54.6,1532309220.0,415.77182216,403.5639813199999,123.38034780000001,-82.414692492,176.70684486,111.93638838,61.949229001999996,91.54852505400001,107.49281438,103.50646262000001,116.18957874,117.23295868,115.3560798,116.46460418000001,114.72644928,116.84003584,119.71026366000001,117.49678216,42.173877726,56.99658121,5.560393791000001,19.775351284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4790794389999995,19.711478352,0.0,1.0,605.0,1.0,136.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,136.0,54.6,37667.689418,4045.0883842000003,4305.8092,63.645878679999996,36350.4,0.0,4282.388825
2018-07-22 20:30:00,1532309520.0,58.0,102.75999999999999,1807.0,74.14000000000001,56.4,111.50153834,61.671414454,15.945399999999998,245.8,17.7204,,107.08042384000001,54.64,1532309520.0,414.81136814,402.40895288,122.51420324,-82.388905702,176.91198379999997,111.50153834,61.671414454,91.449189226,107.08042384000001,103.06762072000001,115.98113096,117.01587058,115.13697266000001,116.2407189,114.46066046000001,116.62878606000001,119.53788915999999,117.28467891999999,41.800436794,57.374094633999995,5.783140572000001,19.870977665999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7351429924,19.825827134,0.0,1.0,610.0,1.0,141.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,141.0,54.64,38156.40851,4084.7554489999993,4355.6582,63.670143686,36935.8,0.0,4333.4788082
2018-07-22 20:35:00,1532309820.0,57.4,102.47999999999999,1790.8,74.08,56.5,111.19252243999999,61.678445284000006,16.0866,246.0,17.4194,,106.7144947,54.58,1532309820.0,412.20428578,400.03568703999997,122.65146112,-82.396786524,176.16979444,111.19252243999999,61.678445284000006,91.24999245000001,106.7144947,102.85846744,115.52098363999998,116.57842594000002,114.75770093999999,115.80078374000001,114.06559228,116.15747062,119.06826358,116.84722992000002,41.859737154,57.101530872,5.654707472,19.818708133999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.708628604,19.852003528,0.0,1.0,615.0,1.0,146.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,146.0,54.58,37814.331136,4033.5262702,4285.172400000001,63.646083232,36538.8,0.0,4263.1556194
2018-07-22 20:40:00,1532310120.0,57.6,102.28,1796.2,74.1,56.0,110.91624098,61.54062861999999,15.688000000000002,246.0,17.3602,,106.37886548000002,54.54,1532310120.0,411.28753094,399.04541042,122.28403678,-82.40600423400001,175.94352012,110.91624098,61.54062861999999,91.06756053,106.37886548000002,102.64627066,115.38534528,116.39126610000001,114.58686112000001,115.61285188,113.80475009999998,115.99120836,118.90300732,116.66453293999999,41.700768802000006,57.040512804,5.748291945,19.83985982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6750763432,19.804868692,0.0,1.0,620.0,1.0,151.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,151.0,54.54,38044.591768,4040.1905324,4270.609200000001,63.52864196,36843.0,0.0,4269.2464552
2018-07-22 20:45:00,1532310420.0,56.8,102.02000000000001,1774.8,73.92,56.3,110.70705696,61.46612338999999,15.656199999999998,246.0,17.159200000000002,,106.17177007999999,54.5,1532310420.0,409.56985027999997,397.45666878000003,122.3924433,-82.38696530399999,175.373485,110.70705696,61.46612338999999,90.92512233599999,106.17177007999999,102.44442076,115.08814599999998,116.06498463999999,114.2854797,115.2870687,113.53965283999999,115.69674496,118.592038,116.37023468,41.747724092,56.781447,5.663177725,19.718399299999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7329217516,19.79349005,0.0,1.0,625.0,1.0,117.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,117.6,54.5,37322.839906,3975.631645,4221.163200000001,63.45624633999999,36233.8,0.0,4193.3284216
2018-07-22 20:50:00,1532310720.0,55.6,101.9,1743.6,73.86,56.2,110.46163022,61.490706126,15.059999999999999,246.2,16.6398,,105.93662570000001,54.3,1532310720.0,407.38630876,395.48018508,122.74747598000002,-82.420807826,174.35844114,110.46163022,61.490706126,90.65966304400001,105.93662570000001,102.31089854,114.737049,115.64901173999999,113.87309736,114.92712330000002,113.18157971999999,115.31200174,118.19526072,116.00283678000001,41.901236827999995,56.16318043000001,5.541206549,19.589469302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5776971708000005,19.646768974000004,0.0,1.0,630.0,1.0,58.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,58.2,54.3,36930.495892,3888.2853422,4096.651,63.378553941999996,35519.2,0.0,4083.5553994
2018-07-22 20:55:00,1532311020.0,55.0,101.16,1715.4,73.8,56.0,107.4949182,61.969091598,14.703800000000001,246.2,15.598999999999998,,104.84912462,54.040000000000006,1532311020.0,385.14669005999997,373.66857098,121.80617409999999,-82.428387422,170.20134958,107.4949182,61.969091598,90.254385668,104.84912462,92.051336376,110.95757618,112.12232606,110.69837034,111.46837660000001,110.80105616,112.01290179999998,113.98332374000002,111.77429787999999,41.492206388,56.218025841999996,4.279379671,20.476885212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02456009,19.903710676000003,0.0,1.0,635.0,0.8,3.6,0.0,0.0,0.0,0.0,0.8,0.0,0.0,3.6,54.040000000000006,36699.152398000006,3820.3620438,3840.4335999999994,63.27436249,35131.2,0.0,3821.5407134
2018-07-22 21:00:00,1532311320.0,55.0,99.85999999999999,1665.0,73.9,55.9,103.51797959999999,60.91997765000001,14.5226,246.0,14.8602,,101.13948934999999,53.08,1532311320.0,363.55446156,352.27910902,120.05425834,-82.431847252,163.87224299999997,103.51797959999999,60.91997765000001,89.122771798,101.13948934999999,76.689227024,106.19855668,107.69677947999999,106.38216528000001,107.12572679999998,106.39225688000002,107.5574441,109.86247588,107.59730932,40.728292161999995,54.00976714000001,4.0793297420000005,20.19168549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9495613573999995,20.431555025999998,0.0,1.0,640.0,1.0,9.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,9.0,53.08,37537.875444,3773.0648328,3655.6092,63.33209857200001,34773.6,0.0,3610.7661728
2018-07-22 21:05:00,1532311620.0,54.6,99.75999999999999,1605.8,73.86000000000001,55.9,104.1425363,60.246920504,14.495999999999999,245.8,14.9398,,99.466550668,52.61999999999999,1532311620.0,371.00712992,359.95872282,119.36617718,-82.433060236,164.62228658,104.1425363,60.246920504,87.75070323,99.466550668,76.51372230199999,107.71010168000001,108.617508,106.99733614000002,108.01248068,106.23711416,108.32538612,111.30644884,109.11914712000002,40.42686365,53.31583775199999,4.976610848,19.82005686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.439288915200001,20.229532208000002,0.0,1.0,645.0,1.0,84.0,0.0,0.0,0.0,0.0,0.6,0.0,0.0,84.0,52.61999999999999,36900.825366000005,3739.0638338,3672.2112,63.298326252,34020.4,0.0,3658.8618902000003
2018-07-22 21:10:00,1532311920.0,53.8,100.66,1476.2,73.86,55.7,108.03894485999999,60.81612455999999,14.8412,246.0,15.4,,101.24846724,51.8,1532311920.0,387.5736686,377.22627358,118.82849707999999,-82.416840518,169.87811918,108.03894485999999,60.81612455999999,87.16000326999999,101.24846724,87.21504639000001,111.27141223999999,111.85538048000001,110.15199054,111.15770579999999,109.12539359999998,111.43971774000002,114.51873442000002,112.54168382,40.188913285999995,55.359384743999996,4.502738965000001,20.627211277999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9001854212,20.05711153,0.0,1.0,650.0,1.0,194.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.0,51.8,35239.64391599999,3708.2412727999995,3788.4,63.244936816000006,32380.8,0.0,3769.4628533999994
2018-07-22 21:15:00,1532312220.0,52.6,100.58,1136.8,73.7,55.9,108.37335108000002,58.84112285,15.1642,246.2,15.1,,101.82734614,49.239999999999995,1532312220.0,386.56574316,377.13967956,114.04174424,-82.429911622,171.89552348,108.37335108000002,58.84112285,87.29212527199999,101.82734614,99.959502368,111.14959842,111.89356591999999,110.14719464,111.11230324,109.3280399,111.38397907999999,114.32803442,112.52464849999998,38.046037468,57.567489092,4.151297401,20.79508538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2588599824,20.736728152,0.0,1.0,655.0,1.0,132.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.6,49.239999999999995,30072.055668000005,3604.5531224000006,3717.5796,63.163108588,28354.8,0.0,3684.6199608
2018-07-22 21:20:00,1532312520.0,52.0,100.68,1054.0,73.7,55.5,108.74264972,58.279224809999995,14.889800000000003,246.8,14.9204,,102.35802106,47.02,1532312520.0,386.20348162,377.15103056000004,112.15457578,-82.41616165399999,173.01571858000003,108.74264972,58.279224809999995,87.172939142,102.35802106,100.43292937999999,111.22687046000001,111.98897389999999,110.25920844,111.19125284000002,109.51766736000002,111.43304658000002,114.25953264,112.52741931999999,37.18794990600001,58.756185928,3.7847696150000005,21.091274910000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9215390565999995,21.033895899999997,0.0,1.0,660.0,1.0,38.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,47.02,30450.972146000004,3562.3441021999997,3682.3388,63.055857700000004,27402.8,0.0,3642.7946577999996
2018-07-22 21:25:00,1532312820.0,50.6,100.75999999999999,1030.2,73.72,55.5,108.66908482000001,58.376544644,14.953800000000001,246.0,14.5398,,102.61648872,46.67999999999999,1532312820.0,385.5174291,376.83295174,112.30330472,-82.45111762799999,172.80098502,108.66908482000001,58.376544644,86.980233728,102.61648872,100.77985340000001,111.04526592000002,111.8484008,110.14232272,111.04272581999999,109.52427592,111.35174162000001,114.12895708,112.46551956,37.256037886,58.672027963999994,3.7964347430000003,21.12050676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7968152685999996,21.07151026,0.0,1.0,665.0,1.0,43.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,46.67999999999999,30164.164252,3469.0471718,3576.8316000000004,63.072908118,26661.4,0.0,3539.5102618000005
2018-07-22 21:30:00,1532313120.0,50.0,100.28,1020.0,73.7,55.5,108.11575666000002,58.407663621999994,14.539800000000003,245.2,14.359199999999998,,102.27207677999999,46.440000000000005,1532313120.0,382.63297184000004,374.09688476,112.21393318,-82.46107661200001,172.17867016,108.11575666000002,58.407663621999994,86.956537048,102.27207677999999,100.47704736,110.59947170000001,111.37686542000002,109.64208778,110.51423056000002,109.04712339999999,110.82846353999999,113.57943459999998,111.93523112,37.21503934,58.599235576,3.819474464,21.192624283999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7348411721999994,21.256405914000002,0.0,1.0,670.0,1.0,48.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,46.440000000000005,30109.306256,3411.3349808,3520.8836,63.055857700000004,26383.2,0.0,3471.6385764000006
2018-07-22 21:35:00,1532313420.0,48.8,100.34,999.6,73.67999999999999,55.5,108.45906715999999,58.70206272,14.982,246.2,13.9602,,102.76901394000001,46.36,1532313420.0,383.0190057000001,374.7684835,112.42815412,-82.465475478,172.18243414,108.45906715999999,58.70206272,86.871051424,102.76901394000001,100.57652965999999,110.53298715999999,111.4201098,109.72360164000001,110.62314217999999,109.16182964,110.89151660000002,113.65379608,112.06637203999999,37.31324166,58.52863809200001,3.6073048729999995,21.388821068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7533648874,21.263474104,0.0,1.0,675.0,1.0,34.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,46.36,29571.771564000002,3330.9693897999996,3436.9489999999996,63.039011596,25741.8,0.0,3389.4097133999994
2018-07-22 21:40:00,1532313720.0,47.8,100.17999999999999,982.6,73.6,55.5,108.25687287999999,58.75112034,14.515600000000001,247.0,13.5806,,102.56977676000001,46.160000000000004,1532313720.0,381.76447062,373.93167228,112.54141616,-82.472323296,171.79384324,108.25687287999999,58.75112034,86.702076952,102.56977676000001,100.46545248,110.38920327999999,111.19509067999999,109.49977831999999,110.37342541999999,109.02012534,110.7207838,113.41364836,111.90327787999999,37.364993294,58.380194866,3.646404991,21.386127046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6488654304,21.34300767,0.0,1.0,680.0,1.0,39.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,46.160000000000004,29196.233630000002,3256.6174226000003,3354.4082000000003,62.97162718,25212.0,0.0,3306.8081714
2018-07-22 21:45:00,1532314020.0,46.4,100.1,958.8,73.6,55.2,108.02057949999998,59.095674424,14.6054,247.0,13.1204,,102.42859338000001,46.04,1532314020.0,379.47032464,371.81230092,113.23247341999999,-82.44849217999999,171.01441188,108.02057949999998,59.095674424,86.59178837200001,102.42859338000001,100.31536571999999,109.89718518,110.77148536,109.08865206,109.9495866,108.65421726,110.23779296000001,112.97402557999999,111.4909398,37.680750384,58.040386289999994,3.47036029,21.414924044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5347532176,21.41464335,0.0,1.0,685.0,1.0,48.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.8,46.04,28614.518007999995,3157.5536124,3240.7388,62.891606158,24574.8,0.0,3186.1156942000002
2018-07-22 21:50:00,1532314320.0,45.4,99.82000000000001,941.8,73.6,55.0,107.82590026,59.191090394,14.299199999999999,246.2,12.8398,,102.12196298,46.0,1532314320.0,377.76375526,370.49119654000003,113.43822500000002,-82.455681772,170.37448118,107.82590026,59.191090394,86.425099704,102.12196298,100.11452468,109.62232068,110.43366701999999,108.76609148,109.60308694,108.33586894,109.92339224,112.6455872,111.23280326000001,37.774421414,57.728893979999995,3.4069030014,21.416668978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.43772578,21.409478516,0.0,1.0,690.0,1.0,57.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.0,46.0,28147.672806000006,3079.1566198,3161.1306,62.83825881,24134.0,0.0,3100.3921036
2018-07-22 21:55:00,1532314620.0,44.4,99.78,924.8,73.6,55.0,107.7475729,59.341701025999996,14.3242,246.8,12.440800000000001,,102.14973885999999,46.980000000000004,1532314620.0,376.37828276,369.20008344,113.78142915999999,-82.45502243600001,170.04006306,107.7475729,59.341701025999996,86.377973092,102.14973885999999,100.00924835800001,109.39304991999998,110.252039,108.61008164,109.44246322,108.19978422000001,109.75156812,112.37818508000001,110.97994622000002,37.930383168,57.661877982,3.2323733010000004,21.411317864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2910890124000005,21.448484196,0.0,1.0,695.0,1.0,62.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,46.980000000000004,26647.361938000005,3009.1426703999996,3070.3572,62.83825881,23610.4,0.0,3017.6821065999998
2018-07-22 22:00:00,1532314920.0,42.8,99.64000000000001,897.6,73.6,55.0,107.53019881999998,59.54962405,14.478800000000001,248.0,11.9204,,101.89201658,46.0,1532314920.0,374.52525482,367.81733094000003,114.46217413999997,-82.47200431,169.26492204000002,107.53019881999998,59.54962405,86.281605334,101.89201658,99.86436103,109.09619458000002,109.91621708,108.29659060000002,109.10373518000002,107.92608614000001,109.41276462,112.01853925999998,110.70773754,38.23884420200001,57.246382826,3.1775387,21.310779856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1968699242,21.351206396000002,0.0,1.0,700.0,1.0,54.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.4,46.0,26826.662892000004,2894.5123114000003,2956.2592000000004,62.83825881,22779.2,0.0,2889.1835218
2018-07-22 22:05:00,1532315220.0,41.6,99.36000000000001,877.2,73.6,55.0,107.1779013,59.882659106000006,14.296000000000001,246.0,11.680600000000002,,101.50691259999999,46.160000000000004,1532315220.0,372.19765448000004,365.8087031,115.14137964000001,-82.450160972,168.40543304,107.1779013,59.882659106000006,86.315956748,101.50691259999999,99.65271567,108.71495196000001,109.50261786000002,107.90829470000001,108.66869254000001,107.52643584,108.9977359,111.56612499999999,110.31206036,38.545743435999995,56.839308040000006,3.1341590619999997,21.336915674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1659376020000005,21.309249857999998,0.0,1.0,705.0,1.0,51.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.0,46.160000000000004,26065.278136,2802.5341854000003,2873.4276,62.83825881,22170.8,0.0,2785.3536856
2018-07-22 22:10:00,1532315520.0,41.0,99.4,867.0,73.6,54.9,107.30280848,60.06651652400001,13.813399999999998,246.0,11.5408,,101.56323890000002,46.2,1532315520.0,373.18017942,366.8745084599999,115.44803728,-82.46037034999999,168.5375695,107.30280848,60.06651652400001,86.38054952600001,101.56323890000002,99.73601217199999,108.77710010000001,109.61955762,108.01900355999999,108.83428744,107.6001804,109.15007292,111.75753804000001,110.52234791999999,38.683858124,56.780031488,3.219539419,21.382658399999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1751966926,21.355168132,0.0,1.0,710.0,1.0,56.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0,46.2,25724.3486,2762.6481916000002,2839.0368000000003,62.81147416399999,21882.4,0.0,2750.6390718000002
2018-07-22 22:15:00,1532315820.0,39.6,99.38000000000002,843.2,73.6,54.5,107.08361498,60.390411744000005,14.1922,246.6,11.0602,,101.47388889999999,46.4,1532315820.0,371.55513106,365.35293147999994,116.17875054000001,-82.459368182,167.98850788,107.08361498,60.390411744000005,86.547621008,101.47388889999999,99.669305444,108.49200934000001,109.30173364,107.73104541999999,108.50870214000001,107.37106462,108.82982264,111.44091478,110.22209871999999,39.011868736000004,56.54759308,3.1384837350000003,21.378543009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1720376316,21.388251218,0.0,1.0,715.0,1.0,92.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.0,46.4,24835.57548,2665.5685731999997,2727.4296000000004,62.70433558,21271.8,0.0,2642.0066450000004
2018-07-22 22:20:00,1532316120.0,23.4,99.58,633.8,73.66,54.4,106.1035005,63.951819748000005,8.5742,247.0,6.560199999999997,,101.54974200000001,48.0,1532316120.0,361.48629652,357.42669304000003,132.00663881999998,-82.351615484,163.54927156,106.1035005,63.951819748000005,86.645048724,101.54974200000001,99.611634952,107.2940692,108.20155506,106.65005586,107.22104754000001,106.73481688,107.35956216,109.42791756,108.62598625999999,45.426568954000004,54.12135398,2.522485773,18.525250794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9198051182,20.543111466,0.0,1.0,431.4,0.6,57.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6,48.0,14739.127626000001,1573.7241892,1600.7082000000003,62.727663106,12580.0,0.0,1557.909665
2018-07-22 22:25:00,1532316420.0,30.6,100.47999999999999,693.6,74.06,53.5,105.47652178000001,66.095043368,11.2102,246.0,8.6786,,101.601089,51.52,1532316420.0,362.7686336400001,356.95274134,133.09980209999998,-82.395126144,157.00707008000003,105.47652178000001,66.095043368,88.034971332,101.601089,99.34222619,107.3177028,107.84317568000002,106.45168154000001,107.07726629999999,105.9248996,106.70745912000002,109.67329795999999,108.52125272,45.861414206,47.33377208,3.044730919,20.233629166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5606999164,19.110238468,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.52,17568.916428,2086.2780758,2125.1447999999996,62.82040667,17111.2,0.0,2019.1570789999998
2018-07-22 22:30:00,1532316720.0,42.0,99.08,884.0,74.14000000000001,53.5,106.99162654000001,59.437700694,14.2554,245.6,11.720400000000001,,101.36921754,47.08,1532316720.0,371.93319814,365.19844064,115.47724386,-82.45298430999999,167.77407508000002,106.99162654000001,59.437700694,88.070443568,101.36921754,99.38709241000001,108.53265472000001,109.37120442,107.79166275999998,108.58348226000001,107.38229847999999,108.92514931999999,111.51446768000001,110.19105828,38.69592298800001,56.259607408,3.1994317270000003,20.741777706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.239989182,20.099696144,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.08,25903.28138,2820.7482684,2878.5388,62.88726349000001,22991.2,0.0,2810.163155
2018-07-22 22:35:00,1532317020.0,41.4,98.93999999999998,873.8,74.02000000000001,54.0,106.76751598000001,59.416050812,14.042200000000003,246.0,11.5,,101.12621342,46.32000000000001,1532317020.0,370.5372351,363.94549662,115.2005764,-82.4746421,167.52477063999999,106.76751598000001,59.416050812,86.901249394,101.12621342,99.289435172,108.31794762,109.08700795999998,107.52797319999999,108.29175161999999,107.13194143999999,108.6669003,111.24178074,109.94312646,38.572106736,56.28298990200001,3.1756104670000003,20.843944078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2024482579999995,20.790120336,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.32000000000001,26209.970694,2774.8043054,2829.0,62.922228661999995,22503.6,0.0,2758.2447022000006
2018-07-22 22:40:00,1532317320.0,40.4,98.94000000000001,856.8,73.88000000000001,54.0,106.74372392000001,59.83122132999999,13.919599999999999,245.4,11.3184,,101.15114004,46.2,1532317320.0,370.00864950000005,363.62286701999994,115.44710078,-82.475554314,167.38438294000002,106.74372392000001,59.83122132999999,86.406076942,101.15114004,99.248190802,108.16042984,108.98820232,107.43450742,108.20955995999998,107.03628499999999,108.55103882,111.13829635999998,109.87916758000001,38.683122624,56.246086556,3.13544367,21.148098706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1689411074,21.005570682000002,0.0,1.0,17.0,0.8,71.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.2,46.2,25681.640362,2705.7794368000004,2777.4876,62.804861054,21947.0,0.0,2684.5873752
2018-07-22 22:45:00,1532317620.0,39.8,98.76,846.6,73.8,54.0,106.39878866,60.128175399999996,13.7296,246.0,11.079600000000003,,100.96461898,46.4,1532317620.0,367.93209423999997,361.80047464,115.52420615999999,-82.473711626,167.05983384000004,106.39878866,60.128175399999996,86.361207974,100.96461898,99.04793029999999,107.85728178,108.61285694,107.07986776,107.86665631999999,106.72597666000001,108.21529353999999,110.73067932,109.51678138,38.71802843,56.329154524,3.117992716,21.410146972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1074179049999997,21.342052496,0.0,1.0,22.0,1.0,103.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.0,46.4,25118.333458,2658.1991890000004,2725.5816000000004,62.73803059000001,21629.2,0.0,2628.5858714
2018-07-22 22:50:00,1532317920.0,38.6,98.64000000000001,826.2,73.8,54.0,106.26044792,60.380561525999994,13.912599999999998,246.2,10.739799999999999,,100.89601728,46.160000000000004,1532317920.0,367.01963745999996,361.07618536,116.04297940000001,-82.462646704,166.73241362,106.26044792,60.380561525999994,86.420582576,100.89601728,98.93175058199999,107.65544732000001,108.44165459999999,106.9098993,107.70667878000002,106.55808238,108.02941344000001,110.55109118,109.37244077999999,38.951034611999994,56.181322460000004,3.1119928310000002,21.42952691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1227458298000004,21.396944868000002,0.0,1.0,27.0,1.0,108.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.0,46.160000000000004,24728.068544,2571.7116754,2644.1112,62.73803059000001,21007.6,0.0,2545.9629656
2018-07-22 22:55:00,1532318220.0,37.4,98.38,805.8,73.8,54.0,105.71695728,60.564528978,13.5936,247.0,10.259199999999998,,100.4394458,45.96,1532318220.0,364.17444842,358.50137744000006,116.14039152000001,-82.49721173,166.12760422000002,105.71695728,60.564528978,86.54978121799999,100.4394458,98.667941198,107.1963524,107.92297852000002,106.363907,107.13979451999998,106.11676766000001,107.53819295999999,109.98858218000001,108.85723716000003,38.994711658,56.139022048,3.140279891,21.569817324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1063558418,21.529701402,0.0,1.0,32.0,1.0,102.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.2,45.96,24292.15,2480.4198757999998,2534.0224,62.73803059000001,20397.4,0.0,2450.6237342
2018-07-22 23:00:00,1532318520.0,37.0,98.26000000000002,799.0,73.8,54.0,105.49412184,60.65349379199999,13.5126,247.0,10.2204,,100.06576357399999,45.8,1532318520.0,362.88733302,357.4241565,116.20449641999998,-82.48071993399999,165.87959758,105.49412184,60.65349379199999,86.644078198,100.06576357399999,98.55446755599999,106.99935888,107.68332474000002,106.12468780000002,106.89368789999999,105.84836403999998,107.30064244,109.73220678,108.64001002,39.023359436,56.14739082200001,3.1458881570000004,21.63013436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1433039056,21.601881394000003,0.0,1.0,37.0,1.0,89.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.6,45.8,24225.8786,2448.8453984,2524.4388000000004,62.73803059000001,20197.2,0.0,2416.5011524
2018-07-22 23:05:00,1532318820.0,37.0,97.82000000000001,799.0,73.8,54.0,104.95889908,60.549473216,14.1124,247.8,10.0602,,99.672349504,45.8,1532318820.0,360.15330828000003,354.81035576,116.03532270000001,-82.449958256,165.26275375999998,104.95889908,60.549473216,86.692009942,99.672349504,98.08918136,106.45018606,107.19262718,105.62483898,106.37777418,105.39087736000002,106.7833067,109.18799688000001,108.11379179999999,38.947643662000004,56.074756881999996,3.154892713,21.601829558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1632707342,21.628674998,0.0,1.0,42.0,1.0,62.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.4,45.8,24225.8786,2433.7462160000005,2492.8898,62.73803059000001,20235.6,0.0,2397.2675143999995
2018-07-22 23:10:00,1532319120.0,35.8,97.56000000000002,778.6,73.8,54.0,104.78436454,60.743552973999996,13.632,247.4,9.780600000000002,,99.57690724199999,45.8,1532319120.0,359.09654650000004,354.02950706,116.49571092,-82.47046208200001,164.80628528,104.78436454,60.743552973999996,86.616401418,99.57690724199999,97.901110452,106.22139059999999,107.00089711999999,105.45032594,106.21895578000002,105.17368786,106.59778520000002,108.97653202,107.95575724,39.153737254,55.829753245999996,3.171392725,21.589815724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1603598302,21.594141546,0.0,1.0,47.0,1.0,57.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.0,45.8,23607.345525999997,2342.4544168,2419.748,62.73803059000001,19625.2,0.0,2315.4837528000003
2018-07-22 23:15:00,1532319420.0,35.0,97.28,765.0,73.8,53.5,104.28915174,61.021523176,13.503800000000002,247.4,9.602,,99.10440962199999,45.8,1532319420.0,356.83742012,351.58769087999997,117.07526772000001,-82.51042208599999,163.96985564000002,104.28915174,61.021523176,86.57539197,99.10440962199999,97.64556624000001,105.76976216,106.45437648000002,104.931393,105.67369320000003,104.72938142000001,106.11578912,108.52287306000001,107.45997141999999,39.412503412,55.44698253,3.170819686,21.609019766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1469193502,21.619118796000002,0.0,1.0,52.0,1.0,62.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,562.0,45.8,23194.99015,2277.5590822,2375.5348000000004,62.60251903000001,19386.4,0.0,2249.9280478
2018-07-22 23:20:00,1532319720.0,35.0,97.22,765.0,73.8,53.5,104.38254974000002,60.993156797999994,13.268799999999999,248.0,9.4796,,99.1459753,45.8,1532319720.0,357.22776994000003,352.27292704,117.10336104000001,-82.495290574,164.09760652,104.38254974000002,60.993156797999994,86.589165664,99.1459753,97.58892068,105.79490175999999,106.5470347,105.00897782,105.80892831999999,104.74380771999999,106.20365803999998,108.60140053999999,107.59933086000001,39.42495457599999,55.496205972,3.216781118,21.568202225999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2118406828000006,21.583613392,0.0,1.0,57.0,1.0,67.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.0,45.8,23194.99015,2275.5001027999997,2350.9408000000003,62.60251903000001,19391.6,0.0,2252.5542058
2018-07-22 23:25:00,1532320020.0,34.6,97.08,758.2,73.8,53.5,104.10646417999999,61.019632638000004,13.486,247.8,9.3796,,98.91260827,46.739999999999995,1532320020.0,355.79238518,350.79132712,117.08933156,-82.48729865799999,163.74144543999998,104.10646417999999,61.019632638000004,86.589009842,98.91260827,97.420696692,105.51914484,106.28248404000001,104.74530468,105.52194746,104.51477802,105.90826994000001,108.31203532000002,107.29750828000002,39.418605252,55.429410102,3.191044077,21.601027394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2062646696000003,21.59268034,0.0,1.0,62.0,1.0,101.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.2,46.739999999999995,22210.123502000002,2243.239299,2324.2204000000006,62.60251903000001,19192.8,0.0,2218.4911702
2018-07-22 23:30:00,1532320320.0,33.4,96.98,737.8,73.8,53.5,103.89804206,61.438916500000005,13.4,248.2,9.0388,,98.783664954,45.879999999999995,1532320320.0,354.22599552,349.50274044,118.11024209999998,-82.48451226799999,163.00856684000001,103.89804206,61.438916500000005,86.595350488,98.783664954,97.340895326,105.30111872,106.0170543,104.50359528000001,105.26769512000001,104.311852,105.67191438,107.99576598000002,107.03470988,39.872419508,55.01280086199999,3.1366678140000004,21.566496992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1529957727999998,21.576054584,0.0,1.0,67.0,1.0,150.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.0,45.879999999999995,22306.953384000004,2157.4381114,2243.5428,62.60251903000001,18569.2,0.0,2133.3886776
2018-07-22 23:35:00,1532320620.0,33.0,96.8,731.0,73.8,53.5,103.72368046,61.51201224199999,13.4626,247.2,8.9796,,98.50116408199999,46.0,1532320620.0,353.73717204,348.97386472,118.35601502,-82.482041752,162.71687118,103.72368046,61.51201224199999,86.611781412,98.50116408199999,97.138088382,105.12897206,105.85736502,104.32389561999999,105.1088319,104.14273664,105.48826937999999,107.89671246,106.92642201999999,39.98135608,54.82015869400001,3.2027415400000003,21.530656166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1831256372,21.53730157,0.0,1.0,72.0,1.0,155.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.0,46.0,22005.78669,2123.8046547999998,2219.7408,62.60251903000001,18374.0,0.0,2105.5414725999995
2018-07-22 23:40:00,1532320920.0,32.6,96.58,724.2,73.8,53.2,103.53029980000001,61.54371416,12.9298,246.2,8.9,,98.37041602600002,46.0,1532320920.0,352.4348049,347.7931767,118.61273976,-82.48724989799999,162.37143892,103.53029980000001,61.54371416,86.63761938999998,98.37041602600002,96.98608211999999,104.94220632,105.6468495,104.12721528,104.92181792,103.96227370000001,105.33048235999999,107.63200127999998,106.68399064,40.094688544,54.73943765,3.15369083,21.44902562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1901500692000004,21.47544635,0.0,1.0,77.0,1.0,160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,46.0,21801.081694,2088.5733170000003,2191.2,62.520852508000004,18277.6,0.0,2072.5111778
2018-07-22 23:45:00,1532321220.0,32.0,96.66,714.0,73.82000000000001,53.0,103.53334036000001,61.73251166399999,13.021600000000001,248.2,8.6602,,98.486232388,46.04,1532321220.0,352.31415672,347.70928446,119.10317280000001,-82.50759391,162.09132842,103.53334036000001,61.73251166399999,86.73778029799999,98.486232388,97.102882486,104.87261960000001,105.62819084,104.12189788,104.92687842000001,103.89608796,105.3018988,107.60786616,106.6671823,40.311323116,54.483462216,3.133841953,21.421188548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1372889302000004,21.436214168,0.0,1.0,82.0,1.0,165.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,415.0,46.04,21478.560874,2050.0386878,2149.4694000000004,62.483246664,18022.4,0.0,2034.67608
2018-07-22 23:50:00,1532321520.0,32.0,96.73999999999998,714.0,73.8,53.0,103.58711018000001,61.69366242200001,13.087399999999999,248.6,8.6602,,98.465256558,46.04,1532321520.0,352.27928598,347.70198784,119.03365482,-82.475728764,162.15701838,103.58711018000001,61.69366242200001,86.7972812,98.465256558,97.074921932,104.90993628000001,105.62951768,104.14447276000001,104.93620288,103.95863482,105.30324114,107.60065621999999,106.66553234,40.280657424000005,54.556362152,3.0784221684000004,21.413005000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0990083824,21.402350632,0.0,1.0,87.0,1.0,170.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,420.0,46.04,21463.097547999998,2052.7289996,2152.9296000000004,62.46640816,18011.2,0.0,2034.5832500000001
2018-07-22 23:55:00,1532321820.0,31.6,96.32000000000001,707.2,73.8,53.0,103.22629132,61.685848297999996,13.2758,248.6,8.5398,,98.21554833,46.0,1532321820.0,350.79420328000003,346.26128028000005,119.17341584,-82.48751659,161.65997618,103.22629132,61.685848297999996,86.7722445,98.21554833,96.76293865,104.61176799999998,105.31760926,103.80847578000001,104.61178247999999,103.66009644,104.96748688,107.29824038,106.36934790000001,40.342141688000005,54.36173582,3.1430566119999996,21.343706616000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1339042088,21.386214115999998,0.0,1.0,92.0,1.0,176.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.2,46.0,21289.319207999997,2010.8596250000003,2123.0102,62.46640816,17836.8,0.0,2000.8474506000002
2018-07-23 00:00:00,1532322120.0,30.2,96.16,682.6,73.8,53.0,102.88918154000001,62.150607478000005,13.078,248.0,8.1602,,97.92667341,46.11999999999999,1532322120.0,348.48228964,344.11483912,120.14134578000001,-82.491146526,160.72682506,102.88918154000001,62.150607478000005,86.75551206399999,97.92667341,96.54655703800002,104.21305838,104.92726852000001,103.45330847999999,104.21924315999999,103.32961049999999,104.62233746,106.82574946,105.92634306,40.767394052,53.90107560599999,3.0371615390000004,21.383213430000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0584225286,21.356393452,0.0,1.0,97.0,1.0,183.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.0,46.11999999999999,20460.536873999998,1909.2253578,2023.7296000000001,62.46640816,17104.6,0.0,1900.9064642
2018-07-23 00:05:00,1532322420.0,30.0,96.02000000000001,679.0,73.8,53.0,102.64589717999999,62.22451909,13.130599999999998,248.4,8.0612,,97.943582814,46.2,1532322420.0,347.69972753999997,343.10352978000003,120.33330860000001,-82.49352030399999,160.32704376,102.64589717999999,62.22451909,86.800977992,97.943582814,96.43420788799999,103.94072539999999,104.69558002,103.2413346,104.00340336000002,103.11316758000001,104.39557916000001,106.66525314,105.71689078,40.851579776,53.661790622,3.070993611,21.372939316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0685986182000002,21.385100367999996,0.0,1.0,102.0,1.0,188.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.0,46.2,20293.34236,1890.6813528000002,2002.3980000000004,62.46640816,17009.2,0.0,1883.7903873999999
2018-07-23 00:10:00,1532322720.0,30.0,95.82000000000001,679.0,73.8,53.0,102.47989447999998,62.179272312,13.010199999999998,250.0,8.0612,,97.72404209,46.2,1532322720.0,346.66007008,342.10003636,120.2812962,-82.511121498,160.04008376,102.47989447999998,62.179272312,86.793122868,97.72404209,96.208032522,103.79206158,104.4993226,103.06325355999999,103.81548252,102.94133733999999,104.20573436,106.45146378,105.50849043999999,40.828807298,53.588619957999995,3.028595954,21.350465012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04383238,21.357171076000004,0.0,1.0,107.0,1.0,193.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.0,46.2,20293.34236,1883.8180884,2015.3,62.46640816,17026.4,0.0,1877.4473122
2018-07-23 00:15:00,1532323020.0,29.0,95.46,662.0,73.86,53.0,102.0229653,62.43820703600001,12.955599999999999,249.6,7.7398,,97.263009444,46.32000000000001,1532323020.0,344.46110020000003,340.09156498000004,120.96237878,-82.497846492,159.10285584000002,102.0229653,62.43820703600001,86.71868601,97.263009444,95.86774197000001,103.3647309,104.05946432,102.63048522,103.36833945999999,102.54275966,103.79079688000002,105.99775208000001,105.08994342000001,41.126375444000004,53.105103752000005,3.0669781489999997,21.311831594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0378425768,21.331170012,0.0,1.0,112.0,1.0,198.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.0,46.32000000000001,19742.250185999997,1802.9878968,1931.85,62.516923672000004,16543.4,0.0,1808.7257228000003
2018-07-23 00:20:00,1532323320.0,29.0,95.32000000000001,662.0,73.9,53.0,102.00937484,62.461136276000005,12.953999999999999,248.8,7.801,,97.25106056799999,46.4,1532323320.0,344.29047164,339.88307648,121.00524748000001,-82.47341884600002,159.0317885,102.00937484,62.461136276000005,86.663224386,97.25106056799999,95.72150406200001,103.29540537999999,103.99904922,102.5610976,103.33338060000001,102.48234224000001,103.7480482,105.96270406,105.04666854,41.145102132000005,53.06908444,3.037293696,21.316034146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0290324742,21.3314751,0.0,1.0,117.0,1.0,203.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.0,46.4,19713.57589,1798.2935994,1940.8888,62.55060068,16563.6,0.0,1807.6143828
2018-07-23 00:25:00,1532323620.0,29.0,95.16,662.0,73.9,52.5,101.93920088,62.401878354,12.898599999999998,248.0,7.7806,,97.071605224,46.36,1532323620.0,343.84700291999997,339.51551254,120.90601790000001,-82.52155818,158.91180745999998,101.93920088,62.401878354,86.588708282,97.071605224,95.63372147,103.24260586,103.92969468000001,102.51499197999999,103.274621,102.42796382000002,103.69619742,105.87075786,104.96967901999999,41.101840190000004,53.041049627999996,3.0304781249999997,21.300038166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0604372404,21.297582742,0.0,1.0,122.0,1.0,208.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.0,46.36,19742.250183999997,1792.4284292,1929.5888,62.41478759,16736.2,0.0,1805.1163506
2018-07-23 00:30:00,1532323920.0,28.0,94.9,645.0,73.9,52.5,101.45216196,62.646548952,12.8178,248.0,7.5,,96.892494268,46.44,1532323920.0,341.43287460000005,337.07557534,121.66328370000001,-82.52598753800001,157.87442598,101.45216196,62.646548952,86.538890376,96.892494268,95.316037312,102.69358492,103.42793818,102.02302072,102.76833832,101.99433904,103.19469494,105.36984056000001,104.45856576000001,41.43149479,52.504585436,3.0064038020000003,21.215054166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0103006006,21.209050519999998,0.0,1.0,127.0,1.0,104.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.0,46.44,19179.398085999997,1714.864889,1860.0,62.41478759,16232.0,0.0,1735.6945142
2018-07-23 00:35:00,1532324220.0,28.0,94.84,645.0,73.9,52.5,101.4374808,62.74993005,12.586000000000002,248.0,7.5,,96.76483314400001,46.6,1532324220.0,341.36532396,336.96212987999996,121.89362769999998,-82.507227538,157.76654102000003,101.4374808,62.74993005,86.515004288,96.76483314400001,95.29050251999999,102.69291051999998,103.41379414000001,101.9994308,102.76289847999999,101.91509886,103.16957866,105.35576412,104.43471866,41.531578272000004,52.41077689,2.9972378920000002,21.218351781999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0021101792,21.250896168000004,0.0,1.0,132.0,1.0,109.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.0,46.6,19067.64631,1712.8059098,1860.0,62.41478759,16237.4,0.0,1734.8783374
2018-07-23 00:40:00,1532324520.0,28.0,94.76000000000002,645.0,73.9,52.5,101.2110961,62.704263151999996,12.6554,247.8,7.5,,96.538381178,46.6,1532324520.0,340.28919408,335.86923022,121.83216352,-82.50224600199999,157.47246406000002,101.2110961,62.704263151999996,86.46881111799999,96.538381178,95.217288578,102.50428409999999,103.18999738,101.7659186,102.51543480000001,101.74458544000001,102.94443468,105.13131792000001,104.2045401,41.504896934,52.341146130000006,2.9934439779999997,21.199366216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9876332534000003,21.213065266,0.0,1.0,137.0,1.0,114.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.0,46.6,19067.64631,1710.0606038,1858.4796,62.41478759,16244.2,0.0,1728.6434133999999
2018-07-23 00:45:00,1532324820.0,28.0,94.52000000000001,645.0,73.9,52.5,101.02200008,62.62796825400001,12.426599999999999,248.2,7.4592,,96.27583080000001,46.6,1532324820.0,339.40899318000004,335.09974722,121.76915354,-82.52747860400001,157.20824268,101.02200008,62.62796825400001,86.368434202,96.27583080000001,95.005941228,102.34665516,102.99887973999998,101.59745577999999,102.33417539999999,101.58409506000001,102.80274250000002,104.94757462,104.04232402,41.477559406,52.260668094,3.020323959,21.150408852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0282330664000003,21.158624930000002,0.0,1.0,142.0,1.0,119.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.0,46.6,19067.64631,1701.8246862,1851.3612,62.41478759,16265.0,0.0,1723.5727385999999
2018-07-23 00:50:00,1532325120.0,27.0,94.22,628.0,73.9,52.5,100.61315536,62.95826958799999,12.644,248.4,7.179599999999999,,95.895657998,46.64,1532325120.0,336.79317264,332.65027108,122.56145661999999,-82.498866562,156.20090646,100.61315536,62.95826958799999,86.26312858200001,95.895657998,94.61212415600001,101.93993282,102.54372403999999,101.21925322,101.86336792,101.27947638,102.35268570000001,104.39897533999999,103.52375934,41.820838142,51.801931124,2.9106039870000004,21.137431446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.961711191,21.106974322,0.0,1.0,147.0,1.0,124.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.0,46.64,18537.886596,1622.8884928000002,1783.4010000000003,62.41478759,15763.8,0.0,1653.8848163999999
2018-07-23 00:55:00,1532325420.0,27.0,93.96,628.0,73.9,52.5,100.43573332,62.985182269999996,12.3694,249.8,7.1213999999999995,,95.65181798799999,46.8,1532325420.0,335.82342301999995,331.71561524,122.67318644000002,-82.48458487399999,155.8080007,100.43573332,62.985182269999996,86.21163698800001,95.65181798799999,94.35872813,101.64668739999999,102.32973674,101.01624640000001,101.66004978000001,101.04595984,102.10725906,104.19502938000001,103.32534750000002,41.86916286,51.61297132999999,2.8896141920000002,21.116019412000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8882489468,21.157290976000002,0.0,1.0,152.0,1.0,158.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.0,46.8,18429.08022,1613.9662488000001,1778.9296000000002,62.41478759,15786.6,0.0,1648.1023315999998
2018-07-23 01:00:00,1532325720.0,27.0,93.8,628.0,73.9,52.4,100.26613944,62.891351666000006,12.5078,249.4,7.179599999999999,,95.56575993999999,46.75999999999999,1532325720.0,335.34228662000004,331.18102032,122.58867788,-82.46976474600001,155.55307468,100.26613944,62.891351666000006,86.08376053399999,95.56575993999999,94.29072921,101.53949098000001,102.17939522,100.85263058000001,101.53969442,100.8410237,101.99518418,104.09351042,103.21155920000001,41.83257760600001,51.45956426800001,2.945419754,21.058774059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9086645448,21.083499408,0.0,1.0,157.0,1.0,163.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,413.0,46.75999999999999,18456.281813999998,1608.4003951999998,1790.5806,62.387505280000006,15832.8,0.0,1645.4992191999997
2018-07-23 01:05:00,1532326020.0,26.6,93.76,621.2,73.9,52.4,100.29778724,62.967500081999994,12.475,248.6,7.0203999999999995,,95.43845348800001,46.8,1532326020.0,335.15666434,331.1432729200001,122.95602502000001,-82.518385104,155.37958021999998,100.29778724,62.967500081999994,86.008302028,95.43845348800001,94.173291174,101.56346538,102.17432188000001,100.85826244,101.53833363999999,100.87351763999999,101.99543054,104.0542867,103.2034912,41.991099282,51.325293516,2.905703962,20.9764008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9309061069999998,21.019173472,0.0,1.0,162.0,1.0,168.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,418.0,46.8,18229.529672,1579.5712238,1745.2194,62.387505280000006,15625.2,0.0,1622.7523852
2018-07-23 01:10:00,1532326320.0,26.0,93.52000000000001,611.0,73.9,52.4,100.1647126,63.2617528,12.5556,249.6,6.8786000000000005,,95.267162456,46.9,1532326320.0,334.35380468000005,330.61016764,123.51045114000001,-82.492154314,154.89883808,100.1647126,63.2617528,85.96275042799999,95.267162456,93.98705602800001,101.39691766,102.02899375999999,100.71036322,101.40936598,100.73710792,101.81856067999999,103.88480374000001,103.08995076000001,42.23008971,51.014034360000004,2.9252381670000003,21.03166309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9161276352,21.009526885999996,0.0,1.0,167.0,1.0,173.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.0,46.9,17864.04073,1530.1505284,1716.8908,62.387505280000006,15329.8,0.0,1585.5739478
2018-07-23 01:15:00,1532326620.0,26.0,93.44,611.0,73.9,52.0,99.95332608800001,63.240788898000005,12.342000000000002,249.4,6.839800000000001,,95.240121152,46.9,1532326620.0,333.20990386000005,329.58163490000004,123.53755742000001,-82.498948448,154.63045247999997,99.95332608800001,63.240788898000005,85.945633828,95.240121152,93.8324453,101.18375854000001,101.80934144,100.50967041999999,101.21641345999998,100.56364914,101.62810038,103.64250364000002,102.87031524,42.241776888,50.987948836,2.916989145,20.999012013999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9103856872000002,21.01395591,0.0,1.0,172.0,1.0,178.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,428.0,46.9,17864.04073,1527.1042552,1705.8694,62.27837604,15464.2,0.0,1579.1149814000003
2018-07-23 01:20:00,1532326920.0,26.0,93.18,611.0,73.9,52.0,99.65718439,63.131504459999995,12.642999999999999,250.0,6.820400000000001,,94.88324147600001,46.9,1532326920.0,331.92820356000004,328.49744976,123.41171005999999,-82.48722454600001,154.23527764,99.65718439,63.131504459999995,85.847561372,94.88324147600001,93.59985265399999,101.0177365,101.55954088000001,100.24244578,100.94821049999999,100.30426786000001,101.43585556000001,103.37063334,102.63845178000001,42.187637104,50.864644302,2.981267351,20.943867362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9623360930000002,20.967714042,0.0,1.0,177.0,1.0,183.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,433.0,46.9,17864.04073,1518.1820114,1705.1,62.27837604,15486.8,0.0,1572.1811944
2018-07-23 01:25:00,1532327220.0,25.0,92.9,594.0,73.8,52.4,99.29848531399999,63.413348371999994,12.1618,250.0,6.5611999999999995,,94.659955994,46.94,1532327220.0,330.06087022,326.61311504,124.09868406000001,-82.52553944,153.31545612,99.29848531399999,63.413348371999994,85.774993184,94.659955994,93.42388620400001,100.57344505999998,101.22272942,99.84563701199998,100.55473597999999,99.95970602199999,101.05023503999999,102.97270729999998,102.23365442000001,42.482719218,50.342748852,2.935169108,20.93062915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9464392482,20.899502342,0.0,1.0,182.0,1.0,105.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.0,46.94,17276.954092,1439.9588511999998,1640.3,62.30356983,14835.8,0.0,1508.468466
2018-07-23 01:30:00,1532327520.0,24.0,92.41999999999999,577.0,73.8,52.2,96.445196568,64.089541872,11.822399999999998,249.2,6.0,,94.10897761599999,47.260000000000005,1532327520.0,314.69779494000005,311.24296594000003,124.93626038,-82.49353476799999,149.78404031999997,96.445196568,64.089541872,85.783041904,94.10897761599999,86.44206416,97.575509444,98.290179702,97.25670157799999,97.687447848,98.07667016,98.30059320000001,99.570873032,98.80025738399999,42.840798124,50.213167262,2.3550608179999997,21.248743748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6561455177999997,21.050693676,0.0,1.0,187.0,1.0,110.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.0,47.260000000000005,16582.555428,1354.6954741999998,1495.4407999999999,62.249091410000005,14414.0,0.0,1373.1473808
2018-07-23 01:35:00,1532327820.0,24.0,90.31999999999998,577.0,73.8,52.0,90.76938893399999,63.14745888,10.7164,248.6,5.5204,,90.71887178,46.94,1532327820.0,291.55289812,288.04777458,123.68785618,-82.492905236,142.03765484000002,90.76938893399999,63.14745888,85.084592902,90.71887178,74.03905276399999,92.245083812,93.001931716,92.06904871600001,92.423351764,93.04935332599999,93.042163914,94.366235174,93.541702572,42.306358638,47.671419660000005,2.7723136399999997,20.841100241999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5478689426,21.157337264,0.0,1.0,192.0,1.0,100.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.6,46.94,16782.495812,1282.4809482,1372.3796,62.19461299000001,14660.6,0.0,1253.5195795999998
2018-07-23 01:40:00,1532328120.0,24.0,90.1,577.0,73.8,52.0,91.622074318,62.78774316399999,10.9284,249.0,5.7194,,89.27768572000001,46.82000000000001,1532328120.0,297.54479283999996,294.03965572000004,123.55250952000002,-82.49656451999999,141.87873068,91.622074318,62.78774316399999,83.76877736399999,89.27768572000001,73.467518488,93.23562293,93.87755215600001,92.686470428,93.333001178,92.959204922,93.79407529800001,95.72611961199999,94.91309712,42.247727576,46.15261105,3.2910228000000004,20.540015592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9952340572000002,20.659591528,0.0,1.0,197.0,1.0,89.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.4,46.82000000000001,16857.473456,1274.9313571999999,1424.1306,62.19461299000001,14679.6,0.0,1285.4912668
2018-07-23 01:45:00,1532328420.0,9.6,91.44000000000001,230.8,73.83999999999999,51.9,94.734893872,68.938268706,4.718,248.8,2.5602,,90.504943138,50.7,1532328420.0,305.47749858,303.87475212,145.86008062,-82.31118271,137.19065066000002,94.734893872,68.938268706,83.30006434399999,90.504943138,77.240649262,96.162164278,96.68056922999999,95.55467103200002,95.90144679400001,95.47453955600001,95.501330018,97.55668361600002,97.19820719,51.072463538,39.633967018,2.463313317,17.865805172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9314909274,18.87362223,0.0,1.0,80.2,0.4,48.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.2,50.7,6660.5139739999995,523.0127458,605.3184,62.200713174,5838.8,0.0,542.785692
2018-07-23 01:50:00,1532328720.0,24.0,91.5,577.0,74.1,51.5,95.91450582,64.119238728,11.7024,249.0,6.0204,,90.785930392,49.64,1532328720.0,315.95505678000006,311.7131014,127.28914230000001,-82.512694776,146.05281512000002,95.91450582,64.119238728,84.423034326,90.785930392,83.76254182400001,97.50758795600001,97.96007724199998,96.577245938,97.30416513200001,96.342932072,97.51219272,99.90863506,98.966820506,43.832340182,46.144180044,3.052314682,20.286898548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7639676594,19.76451804,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.64,15282.942943999999,1323.4131797999999,1499.0796,62.30725110000001,14783.0,0.0,1374.3555688000001
2018-07-23 01:55:00,1532329020.0,24.0,91.16,577.0,74.08,51.5,96.529054198,63.571283514,11.811800000000002,249.2,6.0408,,90.698201206,47.76,1532329020.0,317.64414294000005,314.00110644,125.69385178,-82.514525048,148.02959208,96.529054198,63.571283514,84.186923292,90.698201206,90.72992338399999,98.08586797000001,98.50159434999999,97.11393752400002,97.80229627399999,97.097864904,98.275163968,100.28362012,99.479758614,43.163242454,47.745971987999994,2.9507044143999996,20.40804106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9787094098,19.797016042,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.76,16445.096414000003,1311.6910046,1505.3592,62.290546312000004,14808.4,0.0,1387.1386042
