Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-23 02:00:00,1532329320.0,24.0,91.1,577.0,73.92,51.9,96.968538464,63.649871246,11.875800000000002,250.2,6.1,,90.882463726,47.6,1532329320.0,320.09178454000005,316.54758858,125.29356591999999,-82.525733206,148.97981588,96.968538464,63.649871246,84.046536876,90.882463726,91.14197881799998,98.45932038999999,98.93876012000001,97.523365728,98.244968304,97.45331413599999,98.65583914000001,100.81972494,100.04226323,42.993418776,48.16009093,3.073724781,20.656452474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0642016167999997,20.649073084,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.6,16445.096414,1309.4998778000001,1526.2397999999998,62.267446264,14650.4,0.0,1401.0377696
2018-07-23 02:05:00,1532329620.0,24.0,91.14000000000001,577.0,73.9,52.0,96.96262497199999,63.736667948000004,11.6564,250.4,6.139799999999999,,91.269358066,47.6,1532329620.0,319.49891878,315.86146130000003,125.1874474,-82.500748058,149.18525982,96.96262497199999,63.736667948000004,84.048130914,91.269358066,91.17350267600001,98.374463518,98.878291516,97.502197654,98.19717530999999,97.538411092,98.63443999199998,100.68945216,99.89028005600001,42.948154790000004,48.495807644,2.927655079,20.78851316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9831442497999996,20.754311146,0.0,1.0,18.0,1.0,124.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.0,47.6,16432.600140000002,1310.8941186,1537.3704,62.27837604,14610.2,0.0,1398.1226468
2018-07-23 02:10:00,1532329920.0,14.4,90.9,346.2,73.84,51.9,95.882269722,66.501837574,7.112399999999999,250.2,3.7000000000000006,,91.48591208799999,49.08,1532329920.0,311.95553848,309.73809997999996,138.12569753999998,-82.390943574,144.15497352000003,95.882269722,66.501837574,84.106229552,91.48591208799999,90.729428638,97.273466986,97.88545220399999,96.607224654,97.05136265200001,96.704741396,97.12659322200001,99.012870048,98.52298991400001,48.02073724,45.142103479999996,2.640720195,18.481100334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8176640254,20.104567476000003,0.0,1.0,13.2,0.6,76.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.8,49.08,9909.545180000001,780.7990802,905.1,62.200713174,8772.0,0.0,832.9048532
2018-07-23 02:15:00,1532330220.0,19.2,91.5,461.6,74.1,51.5,95.999235312,67.514379424,9.3064,250.2,4.8602,,91.540265474,51.279999999999994,1532330220.0,315.57322116,312.16316128000005,135.15528968,-82.46625747600001,142.67096673999998,95.999235312,67.514379424,85.262704292,91.540265474,90.83545787,97.67057285399999,98.091500152,96.786726332,97.37708434199999,96.535190532,97.317402556,99.812905976,99.06101388200001,46.909350078,42.85806075,3.06177858,20.605029348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.746284389,19.223050176,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.279999999999994,11871.460178000001,1056.779523,1205.1,62.307012364,11840.6,0.0,1111.2339978
2018-07-23 02:20:00,1532330520.0,24.0,91.04,577.0,74.1,51.5,97.068176542,63.203882434,11.657,250.0,6.1213999999999995,,91.28543701400001,47.96,1532330520.0,320.32147298,316.80862044,125.61925176,-82.523406922,148.95705425999998,97.068176542,63.203882434,85.01326970199999,91.28543701400001,91.30515821,98.52523446000001,99.01658207199999,97.61787351800001,98.31940551799998,97.63975623399999,98.76002108600001,100.87010518,100.09992154199999,43.131980946,48.086949058,3.0317449940000003,20.07190149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1017762697999998,20.005948586,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.96,16332.629948000002,1307.6276708,1530.35,62.30725110000001,14822.8,0.0,1401.5427147999999
2018-07-23 02:25:00,1532330820.0,24.0,90.9,577.0,74.05999999999999,51.5,97.21282194,63.47338953799999,11.916999999999998,251.0,6.160200000000001,,91.30783971600002,47.64,1532330820.0,321.38743444,317.70494778,125.25004624,-82.53149008,149.52182870000001,97.21282194,63.47338953799999,84.68539113,91.30783971600002,91.424403334,98.68372178799999,99.180645924,97.767026358,98.483625764,97.735584298,98.96863601199998,101.10249574000001,100.29701379999999,42.974904986,48.419332956,3.0841918759999998,20.49848455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0632746416,20.447696588,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.64,16507.577784,1302.7141351999999,1546.2101999999998,62.27384152400001,14826.6,0.0,1408.022929
2018-07-23 02:30:00,1532331120.0,24.0,91.06,577.0,74.0,51.5,97.3075068,63.46623565,12.1252,250.2,6.1204,,91.576669548,47.6,1532331120.0,321.26091448,317.58466114000004,125.01376754,-82.528134166,149.78931186,97.3075068,63.46623565,84.47761499799999,91.576669548,91.44260905,98.697300332,99.21755603,97.84037796,98.54071547600002,97.837178894,98.98248076600001,101.07486967999999,100.27049398,42.874129685999996,48.71444219799999,2.9629871880000005,20.592105963999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0121985524,20.552423322,0.0,1.0,17.0,0.8,105.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.2,47.6,16495.08151,1308.0408715999997,1531.3398,62.223727159999996,14799.8,0.0,1407.8627984
2018-07-23 02:35:00,1532331420.0,24.0,91.0,577.0,73.92,51.6,97.16207249200001,63.43160540199999,11.618,250.4,6.139799999999999,,91.68033296799999,47.559999999999995,1532331420.0,320.48119404,316.82778524,124.81455749999998,-82.550401298,149.69263298,97.16207249200001,63.43160540199999,84.445845858,91.68033296799999,91.351459716,98.553747656,99.088851392,97.72421200200002,98.40412421199999,97.763744164,98.834397986,100.90486038,100.104068378,42.789071046,48.787772616,2.941995889,20.642534358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9424914470000005,20.641297576,0.0,1.0,22.0,1.0,136.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.0,47.559999999999995,16470.088961999998,1305.8415044,1537.4296,62.185231156,14754.8,0.0,1404.1588502
2018-07-23 02:40:00,1532331720.0,14.4,91.08,346.2,73.9,51.5,96.22904649399999,66.97856356,7.064,251.2,3.740800000000001,,92.04845183,49.559999999999995,1532331720.0,312.7368272,310.6722450000001,140.87921028,-82.369834924,143.6537915,96.22904649399999,66.97856356,84.430613904,92.04845183,91.267365612,97.55634528199998,98.15676450599999,96.96182173399998,97.38955350200001,97.06516957000001,97.443328224,99.184552818,98.730011574,49.102735466,44.469238704,2.500965073,17.875828096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7637018905999997,19.59920261,0.0,1.0,15.6,0.6,84.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.0,49.559999999999995,9884.552632,782.740833,918.9612000000001,62.14135086,8871.2,0.0,830.41631
2018-07-23 02:45:00,1532332020.0,19.2,91.58000000000001,461.6,74.14,51.3,96.345211094,66.624527696,9.4678,250.2,4.920399999999999,,92.090436158,50.879999999999995,1532332020.0,317.309015,313.86413905999996,132.30090496,-82.50210474000001,144.05776458,96.345211094,66.624527696,85.64384933400001,92.090436158,91.12818004,97.935423058,98.38805301800001,97.11642549400001,97.719609156,96.92570451600001,97.76298735200001,100.20235814200001,99.444250022,45.813361036,43.85540645,3.099038921,20.811166661999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.788834162,19.43119729,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.879999999999995,12183.867022,1055.3082342,1220.15,62.28462068,11913.2,0.0,1115.0906374
2018-07-23 02:50:00,1532332320.0,24.0,90.7,577.0,74.1,51.5,96.936167998,63.103979628000005,12.014,248.4,6.1408000000000005,,91.50639977799999,47.8,1532332320.0,319.7535749,316.18508134,125.24651435999999,-82.524919238,149.03214094,96.936167998,63.103979628000005,85.20384312799999,91.50639977799999,91.139022596,98.40402514399999,98.906304116,97.540055814,98.20319975999999,97.59213433400001,98.715762676,100.74604002000001,99.96260758000001,42.973321471999995,48.286100932,3.026439591,20.13065816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0533376346000005,19.880041816,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.8,16432.600140000002,1295.9601204000003,1525.3592,62.30725110000001,14852.4,0.0,1399.3458268
2018-07-23 02:55:00,1532332620.0,24.0,90.78,577.0,74.0,51.5,97.106863398,63.344824586,11.945800000000002,247.6,6.160200000000001,,91.619943536,47.6,1532332620.0,320.30413478,316.68173329999996,124.94134468,-82.543701406,149.52226259999998,97.106863398,63.344824586,84.797540306,91.619943536,91.31791543,98.51451143400001,99.056634284,97.697614728,98.369324906,97.725543712,98.86697643599999,100.86639698000002,100.072109944,42.84324540000001,48.655865638,2.9652465400000003,20.50157919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9872547149999997,20.443236124000002,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.6,16495.08151,1298.4323012,1525.25,62.223727159999996,14824.0,0.0,1402.9418991999999
2018-07-23 03:00:00,1532332920.0,24.0,90.7,577.0,73.9,51.5,96.62581705400001,63.42021656199999,11.7984,248.0,6.101000000000001,,91.54803952,47.56,1532332920.0,317.90777786,314.29912086,124.64450995999998,-82.550802258,149.06004878,96.62581705400001,63.42021656199999,84.49553789000001,91.54803952,91.062364452,98.06502919399999,98.58807709599999,97.25898548,97.889251164,97.38015408,98.41151000400001,100.34130964399999,99.54553257799999,42.716428148,48.71873915,2.919715529,20.703788416000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9347432913999993,20.627358656000002,0.0,1.0,17.0,0.8,114.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.8,47.56,16457.592688,1295.417035,1513.048,62.14135086,14808.4,0.0,1390.8757280000002
2018-07-23 03:05:00,1532333220.0,19.2,90.6,551.6,73.84,51.8,96.47455112399999,63.743721916000005,9.604,248.0,4.9601999999999995,,91.65843666999999,47.4,1532333220.0,316.44041176,313.36078666,127.85224320000002,-82.49974470800001,148.29966528,96.47455112399999,63.743721916000005,84.32915341200001,91.65843666999999,91.002366306,97.866625286,98.47678529,97.122245752,97.71767430399998,97.257025334,98.16277338,100.01562745800001,99.33621086999999,43.994540782,48.284037816,2.861659748,19.749181134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9157564846,20.515021748000002,0.0,1.0,17.2,0.8,118.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.0,47.4,13221.057756,1033.6299686,1220.2592,62.173308138,11781.2,0.0,1112.4799822
2018-07-23 03:10:00,1532333520.0,14.4,91.52000000000001,346.2,73.97999999999999,51.5,95.45486179399998,70.07582109,6.9164,248.4,3.7,,92.380007868,52.46,1532333520.0,310.36544261999995,307.86955188,144.51652206,-82.375387328,138.62953626,95.45486179399998,70.07582109,85.05560245,92.380007868,90.68250276399999,97.011027044,97.482269934,96.38026121,96.78277988800001,96.226847648,96.383831188,98.660580352,98.10584579200001,50.548664914,39.968955878,2.650983999,19.527156176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6501480050000006,18.49521316,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.46,8347.510946,795.3659357999999,897.8592000000001,62.207477016000006,8861.8,0.0,810.2773451999999
2018-07-23 03:15:00,1532333820.0,24.0,90.26,577.0,74.03999999999999,51.4,96.18148011,62.595695372,11.940000000000001,248.0,6.0602,,91.469334508,48.14,1532333820.0,316.4978579,312.92161316,125.09217879999999,-82.512181678,147.93596827999997,96.18148011,62.595695372,85.161441086,91.469334508,90.589856388,97.64414703,98.19499000600001,96.865702088,97.49187898800001,96.981624966,97.995193462,100.031200156,99.239847094,42.90642561399999,47.90476814399999,3.0583669860000002,19.68926976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.948168571,20.171367854,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.14,16182.674662,1280.6208849999998,1502.9296,62.229515028,14910.2,0.0,1382.3974567999999
2018-07-23 03:20:00,1532334120.0,24.0,90.35999999999999,577.0,73.92,51.5,96.313055782,63.23313289400001,11.5524,248.0,6.102,,91.60385075,47.56,1532334120.0,316.4626551,312.95884836000005,124.62445315999999,-82.529458306,148.37322504000002,96.313055782,63.23313289400001,84.731395478,91.60385075,90.761443398,97.667673386,98.24446408600001,96.933599426,97.57698652,97.041783624,98.05480544999999,100.02377415,99.24856323399999,42.70783355799999,48.349450874,2.9355074549999998,20.525299339999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.972783607,20.382229332,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.56,16470.088962,1283.8034772000003,1513.296,62.157826119999996,14842.8,0.0,1383.2591929999999
2018-07-23 03:25:00,1532334420.0,19.2,90.24,461.6,73.82000000000001,51.5,95.74854654999999,64.05842985,9.5258,248.2,4.901000000000001,,91.34456335000002,48.1,1532334420.0,312.69741378,309.8970939,130.00662893999998,-82.45973510600001,146.7200108,95.74854654999999,64.05842985,84.199133736,91.34456335000002,90.52937637400001,97.154320768,97.77243787199998,96.448006284,96.951496596,96.65984952599999,97.372769644,99.18473673000001,98.56266441999999,44.836116868,47.53527408,2.814117866,19.222312986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9278162178,20.295094274,0.0,1.0,12.4,0.4,60.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.2,48.1,13183.568934,1023.81584,1205.5776,62.07451406,11865.2,0.0,1101.0175788
2018-07-23 03:30:00,1532334720.0,14.4,90.78,346.2,74.0,51.2,94.44171894600001,69.190919198,6.7554,248.6,3.5989999999999993,,91.66229249400001,51.779999999999994,1532334720.0,306.18092967999996,303.40855962,141.61160840000002,-82.38430188,137.88925404,94.44171894600001,69.190919198,84.91098643799998,91.66229249400001,89.725121852,96.02398162200001,96.458729344,95.403957726,95.75958638,95.34942054400001,95.45286922800001,97.72609767200001,97.100847456,49.424772388,40.163156372,2.659128504,19.766146812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6184698856,18.533125912,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.779999999999994,8872.354448,773.2295802000001,873.9907999999999,62.14131668,9018.6,0.0,801.6234018
2018-07-23 03:35:00,1532335020.0,24.0,88.72,577.0,74.02000000000001,51.4,94.369215938,62.219238082000004,11.5764,248.0,5.9194,,89.93959104199999,47.67999999999999,1532335020.0,308.0292362,304.4156246,124.40338934000002,-82.540280166,145.34632416,94.369215938,62.219238082000004,84.649947438,89.93959104199999,88.835004458,95.91923962199999,96.432721278,95.14365820999998,95.629970096,95.36218077199999,96.162918732,98.14694126600001,97.33089754599999,42.61304625199999,47.199382888,2.961681606,19.606191832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9060016426,19.946280764,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.67999999999999,16457.592688000004,1227.7197546,1468.0112,62.21303976800001,15039.8,0.0,1339.07776
2018-07-23 03:40:00,1532335320.0,24.0,87.86000000000001,577.0,73.9,51.5,93.679985878,62.76450148599999,11.351399999999998,248.4,5.8591999999999995,,88.927852176,47.4,1532335320.0,305.014021,301.61493484000005,123.95359004,-82.517129848,144.76813218,93.679985878,62.76450148599999,83.996620086,88.927852176,88.043502196,95.268495784,95.72606100199998,94.442396602,94.963750314,94.678198864,95.51789529999999,97.46659923,96.693649894,42.42048906,47.301532948,3.0136640189999997,20.34401243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9736590632,20.253143869999995,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.4,16557.56288,1197.9586756,1455.4019999999998,62.14135086,15055.8,0.0,1324.175362
2018-07-23 03:45:00,1532335620.0,9.6,88.08000000000001,320.8,73.94000000000001,51.3,92.18221861800001,69.627148326,4.4398,249.6,2.399,,89.61366866,52.260000000000005,1532335620.0,295.67805484,293.77500948,147.26603164,-82.33157014999999,133.87055514,92.18221861800001,69.627148326,83.843187254,89.61366866,87.74859543,93.821091286,94.392653662,93.20971485,93.454737172,93.15782582199999,93.08085186800001,95.316047444,94.87895447000001,51.670552704,38.554507712,2.696735851,17.956595624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6731152328,17.839635121999997,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.260000000000005,5323.412668,492.7831088,567.6204000000001,62.119097341999996,6065.6,0.0,517.9174144000001
2018-07-23 03:50:00,1532335920.0,24.0,87.5,577.0,74.08,51.0,93.328081448,61.628791314,11.1554,249.0,5.839799999999999,,88.95342960600001,47.9,1532335920.0,303.67256796000004,300.04827268,124.41346761999998,-82.51894909800001,143.48809064,93.328081448,61.628791314,83.84047486200001,88.95342960600001,87.723177918,94.903859778,95.437009248,94.157067156,94.75589435000002,94.28287283,95.216700794,97.162336234,96.335143508,42.616297198000005,46.325754417999995,3.007062058,19.012494118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0189834768,19.487613361999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.9,16357.622496000002,1185.7124916000002,1454.1101999999996,62.152481562000006,15288.2,0.0,1315.9769046
2018-07-23 03:55:00,1532336220.0,24.0,87.17999999999999,577.0,73.94000000000001,51.4,93.17361832,62.637055854,11.0958,249.6,5.7806,,88.74203274999999,47.440000000000005,1532336220.0,302.90133158000003,299.43912150000006,123.77104005999999,-82.530454782,143.66457817999998,93.17361832,62.637055854,83.23866923400001,88.74203274999999,87.55521298000001,94.69138455800001,95.22170854,93.924375558,94.52462827,94.060428872,95.001487112,96.986884368,96.19534819799999,42.342063088,46.677693813999994,3.021729877,20.294992763999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.044808258,19.925103963999998,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.440000000000005,16557.562879999998,1174.6555028,1442.8295999999998,62.146723462,15156.2,0.0,1313.4346345999998
2018-07-23 04:00:00,1532336520.0,9.6,86.94000000000001,230.8,73.92,51.3,91.554012968,67.600552104,4.3233999999999995,250.2,2.3796,,88.97132545,50.56,1532336520.0,292.02125148,290.37311402,144.84494308,-82.335275826,134.53025594000002,91.554012968,67.600552104,82.76441639800001,88.97132545,86.925861416,93.018263934,93.63633804399998,92.52886502599999,92.73696910999999,92.659367514,92.538190404,94.459959924,94.079682778,50.626208438000006,40.07029602,2.5256698089999996,16.974343670000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7993945005999996,18.815047045999997,0.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.56,6673.0102480000005,464.6333492,565.05,62.102717312,6059.2,0.0,521.9938340000001
2018-07-23 04:05:00,1532336820.0,24.0,87.36,577.0,74.08,51.0,92.802996396,63.16520481800001,11.121999999999998,250.0,5.7010000000000005,,88.64813690199999,49.2,1532336820.0,302.42168962,298.5905486600001,125.90787896000002,-82.537715178,141.31451416,92.802996396,63.16520481800001,83.489269612,88.64813690199999,87.284260964,94.46490829,94.98237950200001,93.661425186,94.284321232,93.497278796,94.491675958,96.87696997999998,95.99850172000001,43.245054274000005,44.43754419,3.195505326,19.920150546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8974323980000003,18.774756872,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.2,15545.364695999999,1180.908206,1425.25,62.152481562000006,15300.2,0.0,1305.5697962
2018-07-23 04:10:00,1532337120.0,24.0,86.94,577.0,73.96,51.0,92.99553378,62.401817605999994,11.1268,250.2,5.7204,,88.45002346999999,47.52,1532337120.0,302.48917302,298.98064648,123.65015171999998,-82.52565108600001,143.10022297999998,92.99553378,62.401817605999994,82.9003753,88.45002346999999,87.408224008,94.518794452,95.07920828400002,93.76429290600001,94.403326186,93.835670326,94.91100423199998,96.892846072,96.089689424,42.289935844,46.207376919999994,3.094155647,20.111881766000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.093426212,19.424474596000003,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.52,16520.074058,1166.1696081999999,1431.2204,62.052981106000004,15310.4,0.0,1311.5390048000002
2018-07-23 04:15:00,1532337420.0,14.4,87.52000000000001,346.2,73.9,51.0,92.619987146,65.237499398,6.8282,250.6,3.5602000000000005,,89.107009196,48.52,1532337420.0,297.93869438,295.65654648,137.12887706,-82.398016288,139.04917276,92.619987146,65.237499398,82.448893764,89.107009196,87.89898401,94.021587278,94.665727478,93.491023192,93.88964492999999,93.613164254,93.99626140400001,95.83619224999998,95.313770164,47.601694456000004,43.212980503999994,2.693783023,17.635804946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9469553252000003,19.439391280000002,0.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.52,10009.515372,709.076118,871.3102000000001,62.003696409999996,9154.0,0.0,791.064256
2018-07-23 04:20:00,1532337720.0,19.2,87.17999999999999,461.6,74.04,51.0,91.690146142,65.61897368599999,9.040600000000001,250.2,4.5204,,88.708494356,51.08,1532337720.0,296.13197174,292.79466919999993,133.25204828,-82.45717455799999,136.45402092,91.690146142,65.61897368599999,83.247226552,88.708494356,86.421391912,93.37505221400001,93.84633482000001,92.69008715200002,93.135151708,92.634594054,93.11923967200002,95.426996246,94.65358262800001,46.12024659,41.02702468599999,2.963436485,19.498727098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.690135568,18.199979436,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.08,11896.452723999999,931.4009303999999,1120.15,62.119392332000004,12273.2,0.0,1026.4247586000001
2018-07-23 04:25:00,1532338020.0,24.0,86.17999999999999,577.0,73.92,51.0,92.04906639600001,61.726820424,11.029599999999999,250.6,5.661199999999999,,87.796817042,47.440000000000005,1532338020.0,298.55821832000004,295.04779222,123.32898454000001,-82.523823772,141.53830286,92.04906639600001,61.726820424,82.5710273,87.796817042,86.64204529999999,93.623583012,94.203660232,92.883689266,93.49062961999999,93.01470259999999,94.000208636,95.993017818,95.181546346,42.151159236,45.545285048,3.1324799489999995,19.575661185999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1222276356000003,19.187470396000002,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.440000000000005,16545.066606,1139.9814776,1418.701,62.020124642,15367.4,0.0,1291.5355332
2018-07-23 04:30:00,1532338320.0,19.2,86.32000000000001,461.6,73.82000000000001,51.2,91.648736904,63.408337808,6.633600000000001,250.4,4.6,,87.86518889,47.98,1532338320.0,293.91138906000003,291.50678750000003,131.48013512,-82.443406394,139.87247274,91.648736904,63.408337808,82.08673335,87.86518889,86.615122666,93.097683862,93.736505752,92.457152,92.901907188,92.71949509,93.26162346999999,94.903024448,94.346862792,45.401299222,44.969448284,2.6981258909999997,18.007038592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9866992162,19.53146074,0.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.98,13321.027947999999,913.7773583999999,1141.1897999999999,61.99247857,12239.6,0.0,1021.527376
2018-07-23 04:35:00,1532338620.0,14.4,86.63999999999999,346.2,73.96,51.0,90.68085309599999,67.071206368,6.3634,250.8,3.4592,,88.258956582,51.339999999999996,1532338620.0,291.13443916,288.49928374000007,138.56583144,-82.40775699000001,132.78576386,90.68085309599999,67.071206368,82.54980862599999,88.258956582,85.922085696,92.365523968,92.77773697,91.6981404,92.04831477799999,91.49952962799999,91.87297785400001,94.25027374999999,93.63650987000001,48.226488696000004,38.535490122,2.955656776,18.844717674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.636950242,17.584498845999995,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.339999999999996,9222.250118,683.8981298000001,847.1397999999999,62.053211494,9236.4,0.0,766.7871889999999
2018-07-23 04:40:00,1532338920.0,24.0,86.26,577.0,73.94000000000001,51.0,92.34378451999999,61.363938876,10.7228,250.0,5.7204,,87.49737857,47.52,1532338920.0,299.57982884,296.01503588,123.12584109999997,-82.531069658,141.57526186,92.34378451999999,61.363938876,82.119482214,87.49737857,86.72201122800001,93.898993282,94.452000304,93.126371064,93.74509271,93.137603928,94.22327998799999,96.22771245800001,95.405727866,42.063795635999995,45.347549390000005,3.0619433440000003,19.300143248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1344709064,19.061080288000003,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.52,16507.577784,1142.7806458000002,1430.1,62.03655287400001,15365.0,0.0,1297.4281306
2018-07-23 04:45:00,1532339220.0,19.2,85.66,461.6,73.86,51.0,90.72849123200001,63.491469098,8.652599999999998,250.2,4.5204,,87.511931646,47.779999999999994,1532339220.0,289.79186181999995,287.343582,131.71193336,-82.461810308,138.66162205999998,90.72849123200001,63.491469098,81.73643031200001,87.511931646,85.888502574,92.178851364,92.847043018,91.612741022,91.98646299199999,91.995382542,92.343957738,93.93845967,93.366296068,45.482351588,44.723162384,2.637804835,18.009117512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8779815736000005,19.514068318,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.779999999999994,13333.524222000002,900.7697344000001,1120.15,61.97083519,12313.8,0.0,1003.2974118
2018-07-23 04:50:00,1532339520.0,14.4,85.58000000000001,346.2,73.9,51.0,89.356893764,66.73868467000001,6.1922,250.8,3.3592,,87.3237311,51.21999999999999,1532339520.0,285.51021058,282.53273992000004,137.08297144,-82.427823402,131.45279462000002,89.356893764,66.73868467000001,82.198570144,87.3237311,84.864091704,91.05477330600002,91.46485419400001,90.40786317999999,90.688677066,90.355468598,90.526852194,92.93111233,92.224510074,47.63840166999999,38.521682298,2.867616313,19.100283003999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6105688642,17.780766312,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21999999999999,9109.783652,663.1461068000001,822.1,62.003694032,9275.2,0.0,743.1655969999999
2018-07-23 04:55:00,1532339820.0,24.0,84.55999999999999,577.0,73.84,51.0,89.920496412,61.233154154,10.5986,250.8,5.4388,,85.59312268199999,47.52,1532339820.0,289.53333804000005,285.70545118,122.3953486,-82.55135512999999,138.53184688000002,89.920496412,61.233154154,81.53875077000001,85.59312268199999,84.96456141799999,91.633429844,92.14434835199998,90.810101952,91.28096906,91.01526470000002,91.75816376399999,93.89161695,92.98561150599998,41.747321226,44.640229952,3.065115098,19.485832928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0649280762,19.249974086,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.52,16445.096414000003,1084.1735640000002,1364.0592000000001,61.954404579999995,15490.0,0.0,1246.1504294000001
2018-07-23 05:00:00,1532340120.0,14.4,85.61999999999999,346.2,73.78,51.0,90.672075392,64.18078915999999,6.4358,251.0,3.3592000000000004,,86.40458822800001,48.52,1532340120.0,290.57132896,288.20719606,135.31145422000003,-82.415397806,136.40111498000002,90.672075392,64.18078915999999,81.131618424,86.40458822800001,86.09296610599999,92.18699227599998,92.82755786999999,91.62702682599999,92.07562014199999,91.544777622,92.26181220400001,94.129633296,93.57602755600001,46.890289493999994,42.271481694,2.903952162,17.290499666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0739494931999998,19.209842375999997,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.52,10009.515372,661.5579846,823.1796,61.904875608,9260.4,0.0,762.353374
2018-07-23 05:05:00,1532340420.0,14.4,86.53999999999999,346.2,73.92,50.8,90.225064038,67.300779816,6.7780000000000005,250.2,3.4204,,87.41490162,51.42,1532340420.0,289.75023108000005,286.77621332,137.6858042,-82.446361694,130.64213886,90.225064038,67.300779816,82.004594088,87.41490162,85.83833707400001,91.83402275800002,92.286091598,91.22058761000001,91.694708166,91.078299882,91.585212868,93.934109796,93.23564561,47.877601918,36.708029059999994,3.0105815730000005,19.423177904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.790726997,17.671888874,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.42,9172.26502,674.7160058,834.0796,61.965184263999994,9314.4,0.0,756.718375
2018-07-23 05:10:00,1532340720.0,24.0,85.32,577.0,73.88000000000001,50.9,91.19095632,61.092784394,10.8826,250.0,5.6213999999999995,,87.126736632,47.279999999999994,1532340720.0,294.55684454000004,290.90532862,122.37693882,-82.56107735799999,139.99817234000002,91.19095632,61.092784394,81.52779931,87.126736632,85.702758284,92.564091764,93.25704901600001,92.01353175,92.65970956800001,92.069092734,93.143935482,95.06748554800001,94.214547318,41.739191932,44.930686797999996,3.023590995,19.35359246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1127813764,19.201930702000002,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.279999999999994,16620.04425,1110.2860818,1405.35,61.959844086,15465.2,0.0,1272.7502843999998
2018-07-23 05:15:00,1532341020.0,9.6,85.24,230.8,73.76,51.0,88.562711114,67.117787142,4.15,250.4,2.3398,,87.40858426599999,51.0,1532341020.0,277.7507914,276.17499826000005,143.57072028,-82.34444862400001,131.15058516,88.562711114,67.117787142,81.371128782,87.40858426599999,84.725477568,89.80535374799999,90.306032888,89.437655604,89.631724396,89.761665978,89.59595520600001,91.03579657200001,90.661998574,50.127916811999995,40.114788585999996,2.0992874620000004,16.98987033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6109505499999996,18.769296758000003,0.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.0,6685.506521999999,441.03865640000004,555.1,61.888207855999994,6173.6,0.0,501.817314
2018-07-23 05:20:00,1532341320.0,19.2,84.67999999999999,461.6,74.0,50.5,86.482961012,65.28633066,8.032,251.0,4.0796,,86.13787740400001,51.48,1532341320.0,273.42145358,270.30299551999997,132.96551186000002,-82.444870556,128.04935596,86.482961012,65.28633066,82.181886134,86.13787740400001,83.947557726,88.18317477,88.608018476,87.567340732,87.840210606,87.739384554,87.91650107999999,90.009881182,89.243233672,45.986438754000005,38.039474766000005,2.760272656,19.299891906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1606801506,18.293563738,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.48,11734.001162,860.9828092,1013.9898,61.948487742,12570.8,0.0,930.027917
2018-07-23 05:25:00,1532341620.0,24.0,83.38,577.0,73.92,50.5,87.124776646,60.671942982,10.2242,251.6,5.2214,,84.66098056000001,47.12,1532341620.0,276.8638435,273.51155974000005,121.69782022,-82.537551904,133.9758571,87.124776646,60.671942982,80.64315579199999,84.66098056000001,83.87910248,88.86110466,89.397941284,88.090642876,88.64423815,88.512996662,89.13820977600001,90.85974074800001,90.03973143200001,41.441867648000006,43.116116356,2.9149547829999998,19.230075338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0326896232000005,18.446456012,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.12,16745.00699,1043.5175095999998,1313.6724000000002,61.882968786000006,15771.4,0.0,1180.7764974
2018-07-23 05:30:00,1532341920.0,4.8,83.8,205.4,73.85999999999999,50.6,85.79571090199998,67.10436741800001,2.0344,251.6,1.1989999999999998,,85.01217409200001,50.67999999999999,1532341920.0,267.91369172,266.89669476000006,145.58838785999998,-82.31605469600001,125.32115054,85.79571090199998,67.10436741800001,80.109718446,85.01217409200001,83.63747077400001,87.693151336,87.86310334800001,86.976720554,87.108796378,87.257069946,86.878142756,88.64300628800001,88.39427192999999,50.970671636,36.678144232,2.598561028,16.133695784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7885389966000003,17.958533576,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.67999999999999,3373.993946,208.905647,260.98979999999995,61.86076653400001,3121.0,0.0,233.3926048
2018-07-23 05:35:00,1532342220.0,19.2,83.67999999999999,461.6,74.05999999999999,50.5,87.052406266,63.85808272199999,8.2578,252.0,4.2408,,84.68175040999999,50.779999999999994,1532342220.0,277.66690428000004,274.30857810000003,131.92119316,-82.506644446,128.14976446,87.052406266,63.85808272199999,80.81867587400001,84.68175040999999,83.547399062,88.942288212,89.426741178,88.118474864,88.674324966,87.95009365,88.571547864,91.027750122,90.21499514,45.56596034,37.122014367999995,3.162588873,18.292122384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8185443024000003,17.621876098,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.779999999999994,12271.34094,837.0688396000002,1058.652,61.997628166000005,12641.0,0.0,959.4416337999999
2018-07-23 05:40:00,1532342520.0,24.0,83.64,577.0,73.9,50.5,89.145236256,61.001591272,10.7032,252.0,5.3591999999999995,,84.85042684,47.160000000000004,1532342520.0,286.2195278000001,282.73331584,122.10877229999998,-82.541809988,136.18164674,89.145236256,61.001591272,79.787600524,84.85042684,84.20355047999999,90.608493092,91.26757050199998,90.00637174799999,90.659289784,89.972427578,91.054077874,93.108652732,92.276765652,41.621842304,43.072994019999996,3.131529395,19.379748976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2009184458,18.281352294000005,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.160000000000004,16707.518168000002,1052.3860218000002,1350.5184000000002,61.86658784,15744.2,0.0,1229.3488792
2018-07-23 05:45:00,1532342820.0,0.0,84.86,90.0,73.82000000000001,50.7,87.33903330199999,70.47247171400001,0.0,252.0,0.199,,85.640684122,52.339999999999996,1532342820.0,272.80289696,272.29066482,154.26563460000003,-82.230585386,122.28690248000001,87.33903330199999,70.47247171400001,79.989105184,85.640684122,84.21489059000001,88.889185368,89.368179772,88.48665107999999,88.61114407,88.58821388,88.222190344,89.855756852,89.732715138,54.35013364,32.431145644000004,2.393681834,16.12233808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7271822058,17.38949125,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.339999999999996,0.0,0.0,0.0,61.855327028,0.0,0.0,0.0
2018-07-23 05:50:00,1532343120.0,24.0,84.74,577.0,74.05999999999999,50.5,88.66744620400002,63.28378788,10.0564,251.0,5.3194,,85.49760509799998,50.32,1532343120.0,285.1312527200001,281.3708815,126.44079312,-82.576987072,132.94907694,88.66744620400002,63.28378788,80.89441407,85.49760509799998,84.15415581599999,90.259295912,90.867238908,89.69039187199999,90.25191459599999,89.519843042,90.431885902,92.84630078199999,91.946370426,43.436279746000004,40.102776178,3.2789242229999997,19.847508136000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9313216778,19.330869816,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.32,14833.077084,1090.5638134,1335.1694000000002,61.997628166000005,15685.2,0.0,1211.2200174
2018-07-23 05:55:00,1532343420.0,24.0,83.67999999999999,577.0,73.88000000000001,50.5,89.52383562600001,61.629087328000004,10.531600000000001,252.0,5.4388,,85.50446994199999,47.1,1532343420.0,287.80288814,284.3112108,121.99391806000001,-82.523330848,137.6031165,89.52383562600001,61.629087328000004,80.13920422999999,85.50446994199999,84.09869608,90.884687528,91.61690707599999,90.40065489199999,91.04053100799999,90.37978160200001,91.441271234,93.484248006,92.65471283,41.57391975200001,44.118868477999996,3.1308772019999997,20.055167582000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1383179244,19.122758368,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.1,16732.510716,1053.7042792,1370.5776,61.84996633000001,15736.4,0.0,1238.0280882
2018-07-23 06:00:00,1532343720.0,0.0,85.1,0.0,73.88,50.4,87.09470737,72.50078013800001,0.0,252.0,0.199,,86.07759988199999,54.260000000000005,1532343720.0,271.01270338,270.94212406,159.36233216,-82.22565255800001,118.8438578,87.09470737,72.50078013800001,80.53280255,86.07759988199999,83.96194922599999,88.57832148799999,88.97051255400001,88.140281652,88.263369844,88.23616567600001,87.699802162,89.423562386,89.406124938,56.337702904000004,29.420295394,2.3114175694,16.163077234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6585879816,17.286357504,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.260000000000005,0.0,0.0,0.0,61.82213065999999,0.0,0.0,0.0
2018-07-23 06:05:00,1532344020.0,24.0,84.04,577.0,74.05999999999999,50.2,88.969466444,62.11972769199999,10.303999999999998,251.0,5.3194,,85.60189397399999,49.120000000000005,1532344020.0,286.47077748000004,282.49455144,124.66041298,-82.57367144000001,134.67409208,88.969466444,62.11972769199999,81.255009718,85.60189397399999,83.90477536,90.51205899200001,91.18393076999999,89.98668009599999,90.58496859200001,89.73994961000001,90.767713898,93.16763828999999,92.21736770999999,42.708264424000006,41.506453782,3.2479012640000002,19.411463268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8897631548,19.279869408,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.120000000000005,15582.853516,1066.3138106000001,1335.1694,61.914747496,15843.4,0.0,1223.6686768
2018-07-23 06:10:00,1532344320.0,19.2,83.4,551.6,73.9,50.5,89.091941732,62.264490548000005,8.1672,251.0,4.3582,,85.446418186,47.339999999999996,1532344320.0,284.52185668000004,281.626793,127.1072985,-82.517821698,136.51117019999998,89.091941732,62.264490548000005,80.307873194,85.446418186,83.86528889799999,90.46706458199999,91.272969368,90.02849871599999,90.556883682,90.13641519799998,90.914362384,92.69761155400002,92.008019528,43.646750562,43.813558648000004,2.916077796,18.61773999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1216755897999997,18.774474188000003,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.339999999999996,13396.005592000001,835.3738151999996,1083.9184,61.866347276,12616.6,0.0,986.6913970000002
2018-07-23 06:15:00,1532344620.0,0.0,85.28,0.0,73.9,50.2,86.443261004,73.35581139400001,0.0,252.6,0.199,,85.96767323600001,54.58,1532344620.0,269.78192638,269.24215182,157.00164228000003,-82.29440704200002,116.73367771999999,86.443261004,73.35581139400001,80.80325747,85.96767323600001,83.65659869999999,87.92392334400002,88.30341636800001,87.398772222,87.63441411199999,87.50145519200001,87.019679316,89.117156712,88.98471690599999,55.433749976,27.616521001999995,2.541455896,17.922061422000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5110727912,16.990767499999997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.58,0.0,0.0,0.0,61.783366588,0.0,0.0,0.0
2018-07-23 06:20:00,1532344920.0,24.0,83.74,577.0,74.08,50.0,88.93700242,60.857912985999995,10.4602,252.0,5.3582,,85.403804286,49.28,1532344920.0,286.12527074,282.23866777999996,124.22016086000001,-82.57478753000001,135.3712142,88.93700242,60.857912985999995,81.268324362,85.403804286,83.67032663399999,90.538780902,91.214645008,90.037749786,90.645132418,89.78808809,90.94455541800001,93.086481034,92.157699934,42.5210822,42.28473313799999,3.220697514,18.336830792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0601269486,19.299106683999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.28,15495.3796,1055.9201669999998,1350.2664,61.875840464,15938.6,0.0,1223.0819239999998
2018-07-23 06:25:00,1532345220.0,14.4,83.16,436.2,73.86,50.4,88.61137295799999,63.5991892,6.25,251.2,3.299000000000001,,85.29445557799998,47.96,1532345220.0,280.87641646000003,278.68267866,134.19617236000002,-82.452416852,133.44025634,88.61137295799999,63.5991892,80.279123108,85.29445557799998,83.53581817599999,89.82514523,90.53419185800001,89.44699192200001,89.942250062,89.55612068600001,90.10933747000001,91.822077844,91.296950208,46.432205282,41.61817847,2.6855772480000004,17.166983924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9807588873999995,18.035770648,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.96,10009.515372,620.2371512000001,809.1296,61.80579735599999,9506.8,0.0,734.6768274
2018-07-23 06:30:00,1532345520.0,4.8,85.28,115.4,73.88,50.2,86.346776604,74.133036772,1.9,251.0,1.1592,,85.64936309999999,55.15999999999999,1532345520.0,268.3043222,267.67235098000003,159.14413392,-82.25817307,114.02335951999999,86.346776604,74.133036772,80.86835215400001,85.64936309999999,83.43827716199999,87.67145389199999,87.89271504199999,87.25257581000001,87.39377550600003,87.188510894,86.797103988,88.74837032199999,88.592964804,56.21167798399999,25.274989205999997,2.246188197,17.92135879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.234361588,16.237446684,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.15999999999999,2124.366558,225.27948379999998,251.0,61.767035732,3148.0,0.0,211.4975896
2018-07-23 06:35:00,1532345820.0,24.0,83.54,577.0,74.03999999999999,50.0,89.04129477,61.20999914400001,10.456399999999999,250.6,5.4194,,85.266462736,48.78,1532345820.0,286.9573752,283.02617436,124.12978768,-82.575246636,135.55226707999998,89.04129477,61.20999914400001,81.242429994,85.266462736,83.52406188199998,90.629226692,91.373062626,90.165842322,90.821716012,89.83955590999999,91.10445263800001,93.283995674,92.34617086,42.485838056000006,42.268271414000004,3.3048760919999998,18.724161092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9880684802,19.37561921,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.78,15782.793899999999,1048.949708,1358.15,61.84317630400001,15946.6,0.0,1227.7956378
2018-07-23 06:40:00,1532346120.0,9.6,83.17999999999999,320.8,73.82000000000001,50.5,88.10425226999999,65.29084931999999,4.085800000000001,251.2,2.2592,,85.22413906799999,49.17999999999999,1532346120.0,278.70322848000006,276.79518586000006,138.81900085999996,-82.42698902999999,130.7173414,88.10425226999999,65.29084931999999,80.21975226,85.22413906799999,83.400262104,89.498328608,90.188037818,89.03333223,89.457602362,89.18524357600002,89.399564746,91.29256835200002,90.83526377199999,48.271201747999996,39.424773054,2.731011504,17.019647572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0080536376,17.874865478,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.17999999999999,6648.017699999999,410.056055,537.0898000000001,61.80010179999999,6320.6,0.0,488.5930574
2018-07-23 06:45:00,1532346420.0,9.6,85.16,230.8,73.97999999999999,50.0,86.279705642,73.35705472000002,3.864,252.4,2.0591999999999997,,85.49808683,55.04,1532346420.0,271.52881264,269.77918855999997,151.2640849,-82.331634202,116.98572272000001,86.279705642,73.35705472000002,81.28223707799998,85.49808683,83.309330672,88.004378594,88.391759514,87.456451524,87.77854191200001,87.30898662,87.33454814,89.529466412,89.1054656,53.189326656000006,27.456256292,2.825759958,20.167728068000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.584623843,17.801565256,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.04,4886.043084,438.99860499999994,488.8296,61.79393492199999,6335.2,0.0,456.2371382
2018-07-23 06:50:00,1532346720.0,24.0,82.97999999999999,577.0,74.03999999999999,50.0,89.21042425800002,59.351203922,10.611600000000001,251.6,5.399,,85.183558534,48.14,1532346720.0,286.91115016,283.30563694,122.67932349999998,-82.567278066,135.93292748,89.21042425800002,59.351203922,80.96252700400001,85.183558534,83.427947332,90.627819018,91.38314494800001,90.22882739600001,90.86048232600001,90.05805215400001,91.238721062,93.27333639000001,92.414401216,41.866246672,42.659591068000005,3.2039769540000003,17.48495725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1807842895999996,18.756769728000002,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.14,16182.674662,1029.7325666,1358.3684,61.84317630400001,15995.2,0.0,1231.5370894000002
2018-07-23 06:55:00,1532347020.0,4.8,83.82,205.4,73.82000000000001,50.1,87.637237242,68.29569423800001,2.0601999999999996,251.4,1.2388,,85.32257417999999,51.02,1532347020.0,275.36869796,274.35438614,147.94409559999997,-82.32158090600001,126.01815942,87.637237242,68.29569423800001,80.37332417000002,85.32257417999999,83.44077795999999,89.07179238,89.68645182,88.61135428399999,88.95287693399999,88.703929926,88.66667695999999,90.480821222,90.236959492,51.874213266000005,35.537338214,2.599722253,16.421480975999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9160353326,17.364398442000002,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.02,3336.5051240000003,205.3224154,270.9796,61.690044807999996,3193.8,0.0,246.01625479999998
2018-07-23 07:00:00,1532347320.0,9.6,85.12,230.8,74.08,49.8,86.47885882,72.22208246599999,4.2702,251.4,2.2388,,85.010409698,54.46,1532347320.0,272.87904172,270.88635386,147.88543135999998,-82.38852500800002,118.45229686,86.47885882,72.22208246599999,81.50461898,85.010409698,83.52238535800001,88.171061536,88.554719662,87.53143594,87.94143216,87.408938782,87.661561856,89.852046578,89.370658966,51.838736862,28.600250294,2.891800146,20.383345604000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5358611058,18.299232544,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.46,5785.774802,427.97245519999996,531.9694,61.820682248000004,6436.8,0.0,482.7037214
2018-07-23 07:05:00,1532347620.0,24.0,83.0,577.0,74.05999999999999,49.9,89.116367604,59.395698156,10.3898,251.2,5.4184,,85.19212014,47.78,1532347620.0,286.47938161999997,282.86289648,122.67382092,-82.57482530200001,135.78414206,89.116367604,59.395698156,80.811238304,85.19212014,83.55451883200001,90.537223608,91.285989438,90.13883310199999,90.75855556399999,90.03727526,91.171683264,93.17084828,92.3083233,41.864569941999996,42.61329377,3.1919556940000002,17.531128218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.238030052,18.456060265999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.78,16420.103866,1030.39643,1361.098,61.831929276000004,16030.4,0.0,1229.2285852
2018-07-23 07:10:00,1532347920.0,4.8,83.85999999999999,115.4,73.84,50.0,87.10763206200001,69.064166112,2.0242,251.0,1.2388,,85.302171484,51.86,1532347920.0,272.65575326,271.7924956,150.76502054000002,-82.29160722999998,124.60949828,87.10763206200001,69.064166112,80.33876116399999,85.302171484,83.441558208,88.619844732,89.14954318400001,88.231952748,88.370196666,88.38020649199999,88.12923817999999,89.81406741800001,89.605978484,52.967331134000005,34.795430866,2.498346427,16.096834984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8412907034,17.291602954,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.86,3311.512576,204.636089,270.9796,61.679118854,3195.6,0.0,246.2055618
2018-07-23 07:15:00,1532348220.0,14.4,84.94,346.2,74.04,49.7,86.989584008,69.79316168400001,6.0704,251.6,3.2194000000000003,,85.128153386,54.0,1532348220.0,275.97018714,273.31247390000004,142.31675067999998,-82.46967322,121.76840073999999,86.989584008,69.79316168400001,81.550609248,85.128153386,83.495250138,88.626229324,89.08171295999999,88.03164082200001,88.407207978,87.81079488999998,88.28412286199999,90.60268125599998,89.96307697,49.683476696,31.165719493999994,2.9734929649999997,20.109684989999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5762693246,18.6074459,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,8110.081742,649.6890446,789.1897999999999,61.759858504,9621.6,0.0,719.335625
2018-07-23 07:20:00,1532348520.0,24.0,83.0,577.0,74.0,49.9,89.336295986,60.559320316000004,10.7784,251.0,5.379599999999999,,85.30884023399999,47.620000000000005,1532348520.0,287.32980827999995,283.85975956000004,122.45711714000001,-82.573095886,136.52679914,89.336295986,60.559320316000004,80.665678266,85.30884023399999,83.62917866400001,90.733261198,91.468098368,90.299866994,90.94058135200001,90.208059202,91.358064254,93.372428316,92.546927146,41.773020390000006,43.154370812,3.2106311590000005,18.786299928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2650330908000003,18.83638536,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.620000000000005,16482.585236,1030.2351045999999,1350.2796000000003,61.782739544,16016.6,0.0,1234.3300536
2018-07-23 07:25:00,1532348820.0,0.0,84.32000000000001,90.0,73.83999999999999,50.0,86.550796872,71.91819699,0.0,251.2,0.199,,85.37644467800001,52.739999999999995,1532348820.0,269.0147928,268.66901848,158.83643978000003,-82.260629556,120.06313998,86.550796872,71.91819699,80.678579762,85.37644467800001,83.622660264,88.14392364,88.53407597999998,87.79309169000001,87.759276382,87.893032422,87.45600585199999,88.92780297600001,88.841657042,56.120916062000006,31.135337002000007,2.290860172,15.797280932000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6152455241999997,16.75433552,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.739999999999995,0.0,0.0,0.0,61.679118854,0.0,0.0,0.0
2018-07-23 07:30:00,1532349120.0,14.4,84.67999999999999,346.2,74.08,49.9,87.22227561000001,68.740173482,6.139799999999999,251.0,3.2194000000000003,,85.278116084,53.52,1532349120.0,278.59220904,275.26740828,139.17735118,-82.505005816,124.21952517999998,87.22227561000001,68.740173482,81.864352924,85.278116084,83.703132254,89.01467699199999,89.53818782,88.44931284799999,88.87264988000001,88.11680907,88.74061500799999,91.245163642,90.445810954,48.459976794,32.974361544000004,3.2235353419999995,20.280196689999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8031035626,19.483835883999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.52,8622.428969999999,636.8786236,788.0898,61.848067863999994,9557.8,0.0,729.1022799999998
2018-07-23 07:35:00,1532349420.0,19.2,83.17999999999999,551.6,73.96000000000001,50.0,89.57045163,60.779378642,8.264800000000001,251.6,4.3786000000000005,,85.48479057200001,47.519999999999996,1532349420.0,287.5547190800001,284.47199861999997,124.42460283999999,-82.553790754,136.74256259999999,89.57045163,60.779378642,80.734704286,85.48479057200001,83.78697301,90.997056052,91.744689644,90.537520526,91.14790289,90.46599989599999,91.596185082,93.421941288,92.69133489999999,42.58521253599999,43.32062132200001,3.1208832630000005,18.194166107999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3112692122000005,18.532078948,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.519999999999996,13221.057756,829.0536484,1091.1979999999999,61.777604066,12775.0,0.0,993.1241532
