Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-23 07:40:00,1532349720.0,0.0,85.12,0.0,73.97999999999999,49.7,87.170116644,73.203846328,0.0,251.2,0.199,,85.6935768,54.720000000000006,1532349720.0,270.2860376,270.20558756,160.57787696,-82.25164280199999,117.40201325999999,87.170116644,73.203846328,80.85528557,85.6935768,83.843119936,88.325069298,88.70748893199999,87.883426768,88.03014925800001,87.95601630399999,87.450591002,89.24170429,89.222183578,56.779179023999994,28.160308976,2.052066935,16.424667302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4318498271999998,16.585197481999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.720000000000006,0.0,0.0,0.0,61.710665162,0.0,0.0,0.0
2018-07-23 07:45:00,1532350020.0,24.0,84.3,577.0,74.17999999999999,49.5,89.054602426,63.11168592,10.418000000000001,250.4,5.3408,,85.539721034,50.940000000000005,1532350020.0,287.21587312,283.5034867,128.60268556,-82.60557601400001,132.29935796,89.054602426,63.11168592,81.63336225200001,85.539721034,84.02371559399998,90.67463648200001,91.305623414,90.10064180399999,90.72414753599999,89.74188343,90.91784688000001,93.331362938,92.448990836,44.299783667999996,38.96799501,3.394388411,18.811902261999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8325017066,19.236650652,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.940000000000005,14520.670236,1075.0244556000002,1337.2398,61.819410608,16074.4,0.0,1215.3120165999999
2018-07-23 07:50:00,1532350320.0,19.2,83.62,461.6,73.96,49.9,89.49819538,63.24896060000001,6.171799999999999,251.2,4.4602,,85.835705182,48.300000000000004,1532350320.0,285.70218126,283.05979698,132.35592196,-82.47267779,135.11824122000002,89.49819538,63.24896060000001,80.537724342,85.835705182,84.23782805200001,90.873467218,91.69560529199998,90.54503333,90.970168514,90.51693312,91.223446978,92.97628509,92.350204132,45.709539461999995,42.141956134,2.852008754,17.539421142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1557582232000003,17.875754834,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.300000000000004,13283.539126,839.2183509999999,1109.5203999999999,61.750075384,12776.6,0.0,983.425124
2018-07-23 07:55:00,1532350620.0,0.0,86.06000000000002,0.0,73.94000000000001,49.8,86.477005896,74.735555986,0.0,252.0,0.199,,85.737376708,55.65999999999999,1532350620.0,269.79710206,269.16259968,159.22116046000002,-82.287909956,113.76238312000001,86.477005896,74.735555986,81.296569128,85.737376708,84.3305969,88.15640551199999,88.31407809800001,87.63738514399999,87.643835202,87.775870972,87.312638996,89.11856318,88.96326795600001,56.251057952,24.643819946,2.4862620630000003,18.484498031999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.449236926,16.887810925999997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.65999999999999,0.0,0.0,0.0,61.705773602,0.0,0.0,0.0
2018-07-23 08:00:00,1532350920.0,24.0,84.4,577.0,74.08,49.7,90.08411588599999,62.367231746,10.510000000000002,251.0,5.380599999999999,,85.90575075000001,50.28,1532350920.0,291.67715511999995,287.93767272,124.95481554,-82.580097396,136.87418458000002,90.08411588599999,62.367231746,81.822179742,85.90575075000001,84.584645988,91.713538406,92.380524914,91.13209966199999,91.81076591000001,90.623678112,92.094414538,94.39539673,93.51421813200001,42.838573847999996,42.47878788,3.4301022455999997,19.528657898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2034642308000003,20.311312492,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.28,14870.565906,1078.3391588,1350.5306,61.792522664,15978.4,0.0,1250.7225882
2018-07-23 08:05:00,1532351220.0,19.2,84.26,461.6,74.05999999999999,49.9,90.36484001200002,63.183955552,8.590799999999998,250.4,4.4398,,86.38468534199998,48.18000000000001,1532351220.0,289.80517457999997,287.00781010000003,129.80855132000002,-82.539387072,137.52239992,90.36484001200002,63.183955552,80.94371133000001,86.38468534199998,84.91517201200001,91.68260305,92.474650082,91.265092346,91.792177318,91.224436192,92.082787846,93.94889256799999,93.291549816,44.725349234,43.573507338,2.926709801,18.458606328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1764387546000004,18.831477404,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.18000000000001,13246.050304,855.1647872000001,1101.1204,61.83178504799999,12750.6,0.0,1006.6031756
2018-07-23 08:10:00,1532351520.0,4.8,86.62,115.4,74.16,49.5,88.036742438,73.451291426,2.0898000000000003,251.0,1.199,,86.14648801399998,54.64000000000001,1532351520.0,275.18580790000004,273.76796618,155.46090376,-82.317643388,119.5647079,88.036742438,73.451291426,81.634046108,86.14648801399998,84.97582757,89.19174049,89.472106908,88.643169824,88.85277274399999,88.54886145,88.457670412,90.433561754,90.09479344000002,54.796489998000006,29.13114614,2.058051002,18.654801436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1472756724,17.272534936,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.64000000000001,2661.706334,230.8546742,260.98979999999995,61.802637426000004,3180.6,0.0,243.4949302
2018-07-23 08:15:00,1532351820.0,24.0,84.88,577.0,74.24,49.5,90.927155256,60.528647444,10.7256,250.4,5.5,,86.651639316,48.68,1532351820.0,294.49177369999995,290.94044488,124.12776346000001,-82.632157454,138.32446218,90.927155256,60.528647444,81.79674695000001,86.651639316,85.43630985,92.38231497199999,93.06224929999999,91.892072998,92.555712296,91.594994204,92.91529213800001,95.05222685199999,94.22229359399999,42.489237319999994,43.272235338,3.295138338,18.039410128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9665685537999997,19.113857674,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.68,15970.238006,1095.0889501999998,1377.2,61.868492104,16038.0,0.0,1267.9800312
2018-07-23 08:20:00,1532352120.0,19.2,84.88,461.6,74.12,49.8,90.867769768,63.35948100200001,8.668199999999999,250.4,4.5204,,87.03555508,48.0,1532352120.0,291.74908202,288.95258298000005,130.44712404,-82.505489718,138.24220448,90.867769768,63.35948100200001,81.18494769200001,87.03555508,85.760725766,92.267241616,92.966519652,91.774239758,92.314537118,91.83830716,92.68661441399999,94.403070526,93.74961696799998,44.97470336399999,43.839133964,2.881847197,18.384777636000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1378016118000005,18.848480252,0.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,13308.531674000002,875.152847,1121.2703999999999,61.853151692,12746.6,0.0,1015.2724807999999
2018-07-23 08:25:00,1532352420.0,9.6,86.92000000000002,230.8,74.17999999999999,49.5,89.09869422599999,71.428133372,4.2264,250.0,2.2592,,86.917127744,54.1,1532352420.0,281.9689598,279.81670832,149.26311643999998,-82.38522239,124.66560506,89.09869422599999,71.428133372,81.85549739199999,86.917127744,85.601753318,90.518994104,90.796593354,89.975162042,90.22083378999999,89.756274458,89.94453702999999,92.06743341399999,91.55781414,52.381427775999995,32.598171646000004,2.4591199109999997,19.046705602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3074930607999997,17.326523478000006,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.1,5123.472287999999,469.89181800000006,534.95,61.819162998,6335.4,0.0,496.8996336
2018-07-23 08:30:00,1532352720.0,24.0,85.32,577.0,74.14000000000001,49.7,91.31844576,61.188784418,10.671999999999999,250.0,5.601000000000001,,87.27739015200001,48.2,1532352720.0,295.89919632,292.04855292,124.01872920000001,-82.630428376,139.68844936,91.31844576,61.188784418,81.82812022799999,87.27739015200001,86.005890064,92.75909319,93.495703302,92.30952741399999,92.95339061400001,92.186834868,93.40934562,95.37871117,94.48207694800001,42.44545543,44.309738194,3.163631188,18.743328994000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1026967072000002,19.482292515999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.2,16207.66721,1110.0725690000002,1400.25,61.84209937999999,15911.8,0.0,1275.7237043999999
2018-07-23 08:35:00,1532353020.0,9.6,85.58,320.8,73.78,50.4,90.753252976,66.36445069599999,4.5064,250.6,2.3398,,87.567838964,50.06,1532353020.0,289.49439784000003,287.55025138,141.02701404,-82.441623174,134.99068826,90.753252976,66.36445069599999,81.561101842,87.567838964,86.466719726,92.18137012199999,92.83503486200001,91.728763656,92.07974528,91.749993354,92.162780424,93.86715335199999,93.41455838600001,49.127599048,41.123534922000005,2.661305412,17.23685165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.990437804,18.74146717,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.06,6535.5512340000005,440.8647734,555.1,61.739782992,6274.4,0.0,511.59479840000006
2018-07-23 08:40:00,1532353320.0,9.6,87.82,230.8,73.92,50.1,89.288172032,73.224936102,4.318,250.4,2.2796,,87.66791927599999,55.540000000000006,1532353320.0,283.57311542,281.5762353200001,151.17800012000004,-82.434777586,122.22374342,89.288172032,73.224936102,82.772587294,87.66791927599999,86.46078747199999,90.789293216,91.11906282,90.17083439799998,90.466577968,90.00500935199999,90.268589066,92.44478633,91.97654068800001,53.105619475999994,29.77895709,2.6883686580000004,20.119316628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.343280794,17.685056212,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.540000000000006,5148.464834,476.6929674000001,540.05,61.77219671600001,6234.6,0.0,501.4943502
2018-07-23 08:45:00,1532353620.0,24.0,86.41999999999999,577.0,73.96,50.1,92.535742616,60.776041856000006,11.0118,248.4,5.739800000000001,,88.20082318600001,48.44,1532353620.0,300.9361705,297.12580332000005,124.83569426,-82.60411740800001,140.66995574,92.535742616,60.776041856000006,82.388651086,88.20082318600001,87.085960358,93.950867248,94.674454756,93.47052887599997,94.117503814,93.31020764600001,94.54732171,96.53835869,95.66218796199999,42.793815423999995,44.13159704,3.126445344,17.982226431999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1832736194000004,18.973682564,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.44,15945.245455999999,1147.6423042000001,1425.7500000000002,61.805395448,15644.8,0.0,1300.4149958
2018-07-23 08:50:00,1532353920.0,4.8,87.38,205.4,73.78,50.4,91.46925567999999,69.32814847,2.2438,248.4,1.299,,88.472617806,51.82000000000001,1532353920.0,290.3292861,289.13666516,149.99331750000002,-82.399148192,130.97865908,91.46925567999999,69.32814847,82.130907816,88.472617806,86.95150566800001,92.776906416,93.213816262,92.27785351,92.47320298,92.306231802,92.447798936,94.05886627999999,93.78442287800002,52.615546186,36.919792796,2.315167195,16.712602282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7506157754,17.905691052,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.82000000000001,3224.038658,225.9337872,282.67040000000003,61.73959144199999,3105.0,0.0,262.31804
2018-07-23 08:55:00,1532354220.0,14.4,88.4,346.2,73.97999999999999,49.9,90.440920918,72.00333903399999,6.3336,249.0,3.3,,88.14752243999999,55.24000000000001,1532354220.0,289.23610945999997,286.98083278,146.50248874,-82.452958462,125.76638344,90.440920918,72.00333903399999,83.45638238199999,88.14752243999999,86.94129272800001,92.02573626600001,92.41043689199999,91.37877728800001,91.73146742200001,91.208842214,91.76470651000001,93.78064041,93.25974658999999,51.29051692400001,31.985743018,2.818825671,20.712822116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3091769624,18.709267953999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.24000000000001,7510.2605956,715.6759804000001,801.8796,61.76616232199999,9385.2,0.0,751.9481618
2018-07-23 09:00:00,1532354520.0,24.0,86.56000000000002,577.0,74.0,50.0,93.067953868,62.587147774,11.304599999999999,248.6,5.7194,,88.718999558,48.7,1532354520.0,302.99977982,299.67927598,124.96860916,-82.58844503200001,142.36292887999997,93.067953868,62.587147774,83.07300630400002,88.718999558,87.41639910399999,94.401672262,95.17304765399999,93.949491704,94.60844922199999,93.81747737,95.03216759,97.00947154,96.250592322,42.85406525999999,45.353457356,3.1826384539999997,19.733082518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2158956360000004,20.10282832,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.7,15807.786446000002,1152.4778112,1421.8306000000002,61.81051214400001,15674.0,0.0,1311.0550678
2018-07-23 09:05:00,1532354820.0,4.8,88.14000000000001,115.4,73.82000000000001,50.1,91.21237418800001,71.240980164,2.2039999999999997,248.2,1.3194,,89.01866419400001,53.44,1532354820.0,288.6483611,287.67237264,154.70860546,-82.316328886,129.46495338,91.21237418800001,71.240980164,83.03305785399999,89.01866419400001,87.589763972,92.55072769,93.004850082,92.09773647,92.34504906999999,92.26207847200001,92.124706528,93.66678525199998,93.44108120000001,54.427051389999995,35.798168116,2.2287070129999997,16.813928779999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6851751544000004,18.20862615,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.44,3199.04611,229.97589520000002,287.7296,61.690044808,3126.8,0.0,262.19558040000004
2018-07-23 09:10:00,1532355120.0,14.4,88.46000000000001,346.2,74.05999999999999,49.5,91.360963596,71.160511038,6.875200000000001,247.8,3.5387999999999997,,88.94683623,54.98,1532355120.0,293.67172282,291.14067098,144.73965707999997,-82.470158786,128.93825149999998,91.360963596,71.160511038,84.38336780999998,88.94683623,87.85431451,92.900453378,93.333350814,92.273008688,92.712146976,91.99106876,92.71053555,94.808881588,94.229485288,50.593840246,34.129369915999995,2.8685216909999998,20.566670793999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.37179408,19.049223002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.98,8060.096647999999,715.5763864,856.702,61.72074020800001,9454.6,0.0,782.7958348
2018-07-23 09:15:00,1532355420.0,24.0,87.12,577.0,74.0,50.0,93.56948200400001,62.901842192000004,11.315000000000001,248.0,5.8,,89.40620179999999,48.720000000000006,1532355420.0,305.10487068000003,301.68016936000004,125.76972552,-82.61335760400002,143.07579500000003,93.56948200400001,62.901842192000004,83.7139258,89.40620179999999,87.97397784,94.951906388,95.620263462,94.44519068400001,95.112578354,94.380694962,95.51630057399998,97.487136026,96.70836222400001,43.194589068,45.588658978000005,3.138880216,19.707253126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.173336405,19.744567956,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.720000000000006,15795.290175999999,1171.6949525999999,1438.3786,61.81051214400001,15625.6,0.0,1320.2993508
2018-07-23 09:20:00,1532355720.0,0.0,89.05999999999999,90.0,73.88,50.0,91.6950681,73.97385292199999,0.0,249.6,0.199,,89.78773734200001,54.67999999999999,1532355720.0,290.40060048,290.18544068,162.49429145999997,-82.24486435000001,126.04280168,91.6950681,73.97385292199999,83.90333002,89.78773734200001,88.649034328,93.17863371600001,93.60644787199999,92.78672259000001,92.91417745599999,92.76422970600001,92.45151327599999,94.09399875,94.043381396,57.42998998,31.948802924,2.3483132959999997,16.543862944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6248070194,17.508594715999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.67999999999999,0.0,0.0,0.0,61.712029380000004,0.0,0.0,0.0
2018-07-23 09:25:00,1532356020.0,19.2,89.32000000000001,461.6,74.16,49.5,93.09977642800001,69.016272004,8.837399999999999,248.2,4.6,,90.14865959,54.36,1532356020.0,303.60608898,300.0783234,138.25656656000004,-82.490221622,135.40453466,93.09977642800001,69.016272004,85.0982644,90.14865959,89.18946125200002,94.75741497599999,95.310970236,94.171544212,94.719434792,93.812581326,94.69835435,97.12166042999999,96.32266182400001,48.124569456,38.282874236000005,3.222885393,20.891702548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9013556102,20.108063378,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.36,10521.862599999999,989.0381153999999,1130.9296,61.802885036,12531.4,0.0,1058.5785682
2018-07-23 09:30:00,1532356320.0,24.0,87.96000000000001,577.0,74.08,49.9,94.60485415000001,63.87990069600001,11.459399999999999,248.0,5.9388,,90.376966466,48.980000000000004,1532356320.0,309.75899290000007,305.94246136000004,126.61307959999999,-82.58804149400001,144.84832272,94.60485415000001,63.87990069600001,84.299899452,90.376966466,89.00306854,95.919709382,96.63285798,95.428186744,96.068887078,95.39592348400001,96.522856288,98.53488243000001,97.676478124,43.553076104,46.313440302000004,3.0716239730000003,20.326824592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1535405216,20.023087842000002,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.980000000000004,15682.82371,1200.658996,1472.8223999999998,61.848262580000004,15603.2,0.0,1343.0506246
2018-07-23 09:35:00,1532356620.0,0.0,89.9,90.0,73.97999999999999,50.0,92.45367903799999,73.384066698,0.0,249.0,0.199,,90.715966456,54.78000000000001,1532356620.0,293.91897974000005,293.1852999,159.94733115999998,-82.305996384,129.0879949,92.45367903799999,73.384066698,84.371037584,90.715966456,89.55687838,93.842146748,94.358302046,93.40159858,93.552143148,93.557010056,93.182269094,94.909476526,94.74123295,56.424441763999994,34.178518358,2.287553913,16.959624939999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5865810633999997,18.158697862000004,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.78000000000001,0.0,0.0,0.0,61.794181288000004,0.0,0.0,0.0
2018-07-23 09:40:00,1532356920.0,19.2,89.89999999999999,461.6,74.2,49.5,94.36723049400001,67.947470484,8.951400000000001,248.4,4.7592,,91.135110908,54.3,1532356920.0,309.18023878,305.41851468000004,137.21469546,-82.53134643199999,138.04490412,94.36723049400001,67.947470484,85.56282832,91.135110908,90.156444234,95.923033762,96.537117454,95.339140134,95.923630818,94.98409734399999,96.019506034,98.380730816,97.53851784000001,47.764077623999995,39.664173298,3.171287345,20.183392864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8534702231999995,19.86029346,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.3,10559.351422,1003.5585504000001,1171.5908,61.83568857,12504.0,0.0,1082.6918146
2018-07-23 09:45:00,1532357220.0,24.0,89.08,577.0,74.14000000000001,49.9,95.82353201200002,64.24413712399999,11.761,249.2,6.0204,,91.42569637599999,49.22,1532357220.0,314.74141677999995,311.21569134000003,127.27024564000001,-82.59744829,146.11063209999998,95.82353201200002,64.24413712399999,84.80124052800001,91.42569637599999,90.115461298,97.02799597200001,97.784367922,96.540683354,97.220558776,96.44366167,97.65285371399997,99.64277862000002,98.859395048,43.82998824,46.467853488,3.0358630339999997,20.414148888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0553625138,19.495416418,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.22,15570.357244000003,1239.2547206,1500.3,61.89749458,15519.4,0.0,1368.081812
2018-07-23 09:50:00,1532357520.0,0.0,90.7,90.0,74.04,49.8,93.340347154,74.368371236,0.0,250.0,0.199,,92.090179882,54.94000000000001,1532357520.0,297.38141002,297.00907960000006,163.0914698,-82.244969674,129.58105196,93.340347154,74.368371236,85.021735812,92.090179882,90.67937924399999,94.86061813,95.300033992,94.405762798,94.46551806599999,94.54123548800001,94.13486135600002,95.716197656,95.63101729399999,57.59273642600001,33.864854300000005,2.290670141,16.775634818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.564612023,17.948000562,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.94000000000001,0.0,0.0,0.0,61.787633552,0.0,0.0,0.0
2018-07-23 09:55:00,1532357820.0,24.0,90.63999999999999,577.0,74.32000000000001,49.5,95.500701536,65.520669036,11.3048,250.0,5.901000000000001,,91.994645332,53.1,1532357820.0,314.57028002000004,310.34817460000005,131.54616900000002,-82.583158602,143.98811866,95.500701536,65.520669036,86.030430856,91.994645332,90.883374764,97.02459720799999,97.69172814600002,96.439820594,97.08492537400001,96.165157774,97.309172444,99.60449602999999,98.663969834,45.601866789999995,44.383622622,3.1632682960000005,19.91880225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8755915437999997,19.801116924,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.1,13258.546575800001,1292.9647528,1475.25,61.933598992,15555.6,0.0,1356.7608145999998
2018-07-23 10:00:00,1532358120.0,24.0,89.66,577.0,74.16000000000001,49.8,96.280016188,64.35490886400001,11.632199999999997,249.4,6.0,,92.123498744,49.4,1532358120.0,316.69857186,312.95572424,128.25581912,-82.55672761000001,146.60288828,96.280016188,64.35490886400001,85.21214338600001,92.123498744,90.558053098,97.516161978,98.263174706,97.03417306,97.677140206,97.019084282,98.16362568000001,100.075643672,99.24756786600001,44.244387294,46.527244638,2.9675516770000003,20.110521572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0096588187999997,19.156691186,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.4,15470.387051999996,1259.1357252000003,1496.4,61.886247552,15506.2,0.0,1376.247312
2018-07-23 10:05:00,1532358420.0,4.8,90.72,205.4,74.1,49.9,94.251420894,72.05167367199999,2.2281999999999997,249.2,1.3796,,92.009922844,53.4,1532358420.0,303.1403696400001,301.98559026,154.06336368,-82.32522268,134.8016275,94.251420894,72.05167367199999,85.15269587,92.009922844,90.159604236,95.773364636,96.209428888,95.22821268,95.34792427400001,95.40125419200001,95.292173298,97.02662858800001,96.76725372199999,54.189984863999996,37.774998916,2.515832827,17.861688809999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6830489698000006,18.760148862,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.4,3111.5721939999994,252.09981,303.8796,61.86439872000001,3084.8,0.0,274.49375679999997
2018-07-23 10:10:00,1532358720.0,24.0,90.46,577.0,74.34,49.5,96.24495125800001,64.364510838,11.511800000000001,250.0,5.9204,,92.00308721799999,52.52,1532358720.0,318.01900652000006,313.81645148,131.5569551,-82.568985568,144.88182786,96.24495125800001,64.364510838,85.82912468200001,92.00308721799999,90.69262692999999,97.741728102,98.46809515,97.16694355,97.868407134,96.81567769200001,98.1474467,100.36308128200001,99.433576778,45.608573944,44.518746572,3.18862552,18.755936900000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9967093412000003,18.964579993999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.52,13633.434792,1286.8412555999998,1480.1,61.949874474,15576.0,0.0,1375.3308155999998
2018-07-23 10:15:00,1532359020.0,24.0,89.8,577.0,74.24,49.6,96.294882264,65.20042391,11.514199999999999,250.0,6.0194,,92.29814220799999,49.56,1532359020.0,316.8407542,313.19448174,129.19369764,-82.558705676,146.61546718000002,96.294882264,65.20042391,85.31702119,92.29814220799999,90.751671066,97.57166379,98.305396514,97.079450588,97.72225021599999,97.161106664,98.205610578,100.10648781199998,99.300278052,44.637632664,46.50897939400001,3.005395788,20.562791246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0251069668,19.326690044,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.56,15420.401955999998,1264.0019802,1504.85,61.89630942,15577.0,0.0,1374.8051728
2018-07-23 10:20:00,1532359320.0,14.4,90.86,346.2,74.14,49.9,96.288624432,69.037858454,4.8406,248.2,3.7602,,92.681023762,51.86,1532359320.0,314.03906414,312.11186158,146.09409272,-82.40552566199999,142.16402651999996,96.288624432,69.037858454,85.072305396,92.681023762,91.18460828399999,97.66414952400001,98.32013743600001,97.19964479400001,97.63086391,97.18694362800001,97.71655820000001,99.47999575000001,99.0557604,51.11239374,42.684030792,2.7671359699999996,17.925464713999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9254781673999997,19.757663074,0.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.86,9272.235212,761.1579696000001,912.7888,61.89749458,9246.8,0.0,824.9438893999999
2018-07-23 10:25:00,1532359620.0,19.2,91.92,461.6,74.3,49.5,96.29142388599999,68.51011546400001,9.2618,248.0,4.901000000000001,,93.17325486,53.84000000000001,1532359620.0,317.41788514,313.91609014,137.33118788000002,-82.53602375400001,142.67686684000003,96.29142388599999,68.51011546400001,86.14493895,93.17325486,92.06061838000001,97.925362334,98.49503703799999,97.33955301199998,97.88039314199999,97.224691768,98.025059452,100.22831651999999,99.45747337200001,47.846521018000004,42.448550352,3.166049498,20.663594445999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0080198898,19.36748584,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.84000000000001,10771.788075999999,1059.3647726000004,1205.5776,61.917321030000004,12382.0,0.0,1102.9390660000001
2018-07-23 10:30:00,1532359920.0,24.0,90.68000000000002,577.0,74.3,49.6,97.178889956,65.67038080999998,11.738199999999999,247.6,6.119399999999999,,93.15578071999998,49.98,1532359920.0,321.01846220000004,317.34900612,129.68430868000002,-82.56093345,148.12956065999998,97.178889956,65.67038080999998,85.95653889,93.15578071999998,91.79954647,98.454700812,99.198207702,97.93182566799999,98.591945548,97.947193864,99.068574772,101.02202384,100.21869952,44.842107274,47.107536832,3.039809545,20.828273535999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0518365656,20.185850444000003,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.98,15195.469024,1294.360675,1515.1316000000002,61.945138346,15514.6,0.0,1396.1089074
2018-07-23 10:35:00,1532360220.0,24.0,90.35999999999999,577.0,74.2,50.0,96.876518928,66.018524918,11.825800000000001,248.0,6.1408000000000005,,92.994867202,49.71999999999999,1532360220.0,319.59997562,316.0053926400001,129.57944432,-82.570799714,148.2556114,96.876518928,66.018524918,85.811336978,92.994867202,91.63077187399999,98.14904981800001,98.893256886,97.623216598,98.276358488,97.700419738,98.773088994,100.71166164000002,99.922075448,44.798785966000004,47.543949758000004,3.0455565229999997,21.219738954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9989367924,21.198724751999997,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.71999999999999,15295.439215999999,1283.4190942,1522.9184,61.97502276,15388.6,0.0,1388.7230946
2018-07-23 10:40:00,1532360520.0,9.8,92.05999999999999,324.2,74.22,49.7,95.54866390800001,73.16096605599999,4.614,247.6,2.5194,,93.32270159,55.6,1532360520.0,310.7494229,308.7022426,154.34417035999996,-82.383942744,138.08381858,95.54866390800001,73.16096605599999,86.13389693,93.32270159,92.09420339,97.231091728,97.760811084,96.63200699,96.96789439199999,96.556756036,96.721604692,98.733575088,98.284094898,54.278797338000004,39.350243496000004,2.735430988,18.882168720000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7693194427999996,19.069352435999996,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.6,4407.2647022,558.429663,592.8,61.907848774,6251.0,0.0,543.5304253999999
2018-07-23 10:45:00,1532360820.0,26.0,91.8,611.0,74.4,49.5,98.36268936799999,64.20547657,11.759599999999999,247.4,6.7,,93.828077364,51.52,1532360820.0,327.20926586,323.15475348000007,129.22068382000003,-82.54244497599998,149.81927058000002,98.36268936799999,64.20547657,86.73531833999999,93.828077364,93.211659316,99.74054962400001,100.46562082,99.13312319,99.867323358,98.94115678,100.287197676,102.36140022,101.48582234,44.646613092,47.457870372,3.123132967,19.558863482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0995031328000002,19.787162938,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.52,15146.588454,1470.2680518000002,1657.6,61.9987034,16527.8,0.0,1534.0288486000002
2018-07-23 10:50:00,1532361120.0,27.0,92.04,628.0,74.3,49.7,98.72524423799999,64.987252922,12.264000000000001,247.2,6.9796,,94.411649966,49.31999999999999,1532361120.0,328.91702943999996,324.83750720000006,127.38090382,-82.575417796,151.56079846,98.72524423799999,64.987252922,86.296986404,94.411649966,93.62430965000001,100.10638044000001,100.82552726000002,99.490316562,100.22378988,99.37879871,100.63941093999999,102.72807193999999,101.85064864,43.877704116000004,48.832726515999994,3.1254044160000003,21.109548808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1360601310000003,20.730359896,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.31999999999999,16987.395714,1547.0314806,1725.3612,61.972955662000004,16945.2,0.0,1599.3474954
2018-07-23 10:55:00,1532361420.0,26.6,92.42,621.2,74.18,50.0,98.99639070200001,65.19978526999999,12.2366,248.6,6.879599999999999,,94.72776007400002,49.120000000000005,1532361420.0,330.11643534000007,326.13453014000004,127.52757790000001,-82.578842394,151.98300906000003,98.99639070200001,65.19978526999999,85.93707193,94.72776007400002,94.179465098,100.381216086,101.0875978,99.748765546,100.468832468,99.677256546,100.87549354000001,102.98414887999999,102.13014616000001,43.939210388000006,48.998860184,3.1337554539999997,21.260574882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1088172998000005,21.210262540000002,0.0,1.0,15.0,0.4,74.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.6,49.120000000000005,16857.343507999998,1532.5238370000002,1710.2612000000001,61.958452472,16575.8,0.0,1585.0858320000002
2018-07-23 11:00:00,1532361720.0,27.0,92.4,628.0,74.1,50.0,98.84855843,65.39413852800001,11.9664,247.8,6.9592,,94.967419556,49.14,1532361720.0,329.05052870000003,324.98661744000003,127.19075136,-82.568934472,152.18101386000004,98.84855843,65.39413852800001,86.01581882600001,94.967419556,93.77717415800001,100.266831824,100.99023326,99.621749058,100.296808496,99.70344976999999,100.7463043,102.75631945999999,101.88254476,43.797616918,49.424694386,3.033986348,21.596521611999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0539547741999997,21.473762958,0.0,1.0,20.0,1.0,190.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,440.0,49.14,16973.794918,1559.0770122,1724.4815999999998,61.89217132,16770.2,0.0,1600.4806512000002
2018-07-23 11:05:00,1532362020.0,27.0,93.04,628.0,74.1,50.0,99.450716682,65.481876338,12.1766,248.0,7.0009999999999994,,95.327150442,49.1,1532362020.0,331.9622447,328.04139408000003,127.15813172,-82.550928214,153.00358116,99.450716682,65.481876338,86.14401635,95.327150442,94.777984256,100.90714742,101.59310852000002,100.190157676,100.91838924000001,100.208710274,101.33781963999999,103.37712343999999,102.53983516000001,43.783731156,49.62645776,3.089118477,21.69814518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0798185862000005,21.602171448,0.0,1.0,25.0,1.0,195.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,445.0,49.1,17000.99651,1581.0394595999999,1736.248,61.89217132,16714.6,0.0,1617.3487797999999
2018-07-23 11:10:00,1532362320.0,27.0,93.34,628.0,74.1,50.0,99.494062982,65.69239597599999,12.31,247.6,7.0611999999999995,,95.732567302,49.779999999999994,1532362320.0,332.09851928,328.35285134,127.3122515,-82.526806262,153.26326154,99.494062982,65.69239597599999,86.355528224,95.732567302,94.902445514,100.99293398,101.70369548,100.29223199999998,100.93878588,100.45400522,101.38390211999999,103.40609648,102.60666079999999,43.848766398,49.85716506,3.112597838,21.843629579999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0802315374000004,21.805449881999998,0.0,1.0,30.0,1.0,200.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,450.0,49.779999999999994,16538.569406,1591.3343568,1748.3164000000002,61.89217132,16688.6,0.0,1617.8457715999998
2018-07-23 11:15:00,1532362620.0,27.0,93.96000000000001,628.0,74.1,50.0,100.170655102,65.870561812,12.796000000000001,248.0,7.1,,96.27078142600001,49.120000000000005,1532362620.0,335.63845996,331.54681736,127.70738706000002,-82.52256512599999,154.24223604000002,100.170655102,65.870561812,86.555047446,96.27078142600001,98.22800808999999,101.7418317,102.48719567999999,101.01247094,101.66434752,101.14983007999999,102.09832172,104.1553608,103.28878913999999,44.015214121999996,50.086875236,3.118134025,21.85534769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.16274116,21.843343232000002,0.0,1.0,35.0,1.0,173.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.4,49.120000000000005,16987.395714000002,1612.6104776,1760.8,61.89217132,16634.4,0.0,1637.553226
2018-07-23 11:20:00,1532362920.0,27.0,94.48,628.0,74.1,50.0,100.41420022,66.128914838,12.453999999999999,248.0,7.160200000000001,,96.87340948399999,49.2,1532362920.0,337.03990746000005,332.7344759199999,127.94962068,-82.512207906,154.70883074000005,100.41420022,66.128914838,86.85451898200002,96.87340948399999,101.69240617999999,101.98492658,102.78395328000002,101.25916558,101.86851418,101.53168564,102.34060613999999,104.45023885999998,103.5410314,44.117035244,50.25859185,3.126831182,22.011879598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1198413972,21.959338945999995,0.0,1.0,40.0,1.0,131.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,49.2,16932.99253,1630.4549658,1775.7296,61.89217132,16589.2,0.0,1645.1932573999998
2018-07-23 11:25:00,1532363220.0,27.4,94.3,634.8,74.1,50.0,100.12578313200001,66.13990877399999,12.580200000000001,248.0,7.161200000000001,,97.217170892,49.2,1532363220.0,335.2258468200001,331.04414232000005,127.69423692000001,-82.51665255399999,154.56457916000005,100.12578313200001,66.13990877399999,87.17139334000001,97.217170892,102.26700028,101.75380181999999,102.53607454,101.03018918000001,101.5839324,101.4619715,102.08613371999999,104.0678817,103.18133682,44.009471836,50.496697489999995,3.055553684,22.130436942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0271877764000004,22.08014476,0.0,1.0,45.0,1.0,136.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.0,49.2,17116.343402,1651.7345460000001,1775.9776000000002,61.89217132,16815.8,0.0,1656.2902594
2018-07-23 11:30:00,1532363520.0,28.0,94.78,645.0,74.1,50.0,100.8734568,65.90052875,12.6922,247.2,7.4388000000000005,,97.886177274,49.1,1532363520.0,338.75940348000006,334.43080458,127.16215260000001,-82.485547686,155.75532170000002,100.8734568,65.90052875,87.356956304,97.886177274,101.91295034,102.48829398000001,103.32341564000001,101.73257976,102.36359304,102.0812965,102.86495529999999,104.8111253,103.90047442,43.785519778,50.944196375999994,3.027017624,22.115008974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.089861224,22.127776566,0.0,1.0,50.0,1.0,141.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.0,49.1,17461.21457,1709.3911592,1838.8632000000002,61.89217132,17090.2,0.0,1709.9126754000001
2018-07-23 11:35:00,1532363820.0,28.0,94.66,645.0,74.1,50.0,101.2026044,66.007502052,12.9774,247.6,7.4388000000000005,,98.342136842,49.1,1532363820.0,340.98657372,336.59172767999996,127.53449764000001,-82.501560098,156.21398482,101.2026044,66.007502052,87.50766787399999,98.342136842,101.14104678,102.74351601999999,103.68146552,102.03943199999999,102.72635402,102.38144704000001,103.11612556,105.27596197999999,104.35576918,43.942277974,50.938022874,3.15316478,22.065224079999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1000662492,22.109190328,0.0,1.0,55.0,1.0,146.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.0,49.1,17461.21457,1705.2732004000002,1841.8428,61.89217132,17100.6,0.0,1722.4522834000004
2018-07-23 11:40:00,1532364120.0,28.0,95.36000000000001,645.0,74.1,50.0,101.75809097999999,66.210965458,12.854,248.0,7.5,,98.995600514,49.160000000000004,1532364120.0,342.79649865999994,338.39728298,127.67902915999998,-82.493699462,156.9507739,101.75809097999999,66.210965458,87.75182709200001,98.995600514,102.73548222,103.24039905999999,104.15710351999999,102.58700238000002,103.2221826,102.94339078,103.6505535,105.6522326,104.73488424,44.003271698,51.298541312,2.9767932580000003,22.207693761999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0700462450000003,22.111349146,0.0,1.0,60.0,1.0,151.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.0,49.160000000000004,17419.307653999997,1729.2946268,1860.0,61.89217132,17039.8,0.0,1732.9282441999999
2018-07-23 11:45:00,1532364420.0,28.0,94.54,645.0,74.1,50.0,101.02295622,66.242654504,12.617999999999999,247.2,7.4398,,98.90671471599998,49.160000000000004,1532364420.0,339.33698702000004,334.85164530000003,127.76855706,-82.48178210600001,156.13721442000002,101.02295622,66.242654504,87.940037742,98.90671471599998,102.45219514,102.58717376,103.49696286000001,101.92607372,102.46862475999998,102.47426504,102.95521925999999,104.93085884,103.98826508000002,44.04081828000001,51.206355574,2.965308856,22.201836226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9047756540000003,22.233590968,0.0,1.0,65.0,1.0,156.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.0,49.160000000000004,17419.307653999997,1701.1552414000002,1839.1306,61.89217132,17111.2,0.0,1712.2458004000005
2018-07-23 11:50:00,1532364720.0,28.8,94.96,658.6,74.1,50.0,101.87351278000001,66.10371956200001,12.749799999999999,247.8,7.660200000000001,,99.230766082,49.14,1532364720.0,344.31044234,339.64895401999996,127.45416464,-82.481140164,157.46923454,101.87351278000001,66.10371956200001,88.07259503399999,99.230766082,102.42519259999999,103.4134671,104.38094256,102.74361337999999,103.38909388000002,103.14859386,103.78604116,105.96398933999998,104.99473822,43.908382718,51.505245226,3.1212254600000002,22.195336852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0761308586,22.211917664,0.0,1.0,70.0,1.0,201.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.8,49.14,17801.082900000005,1770.481134,1898.2092,61.89217132,17496.2,0.0,1785.7119856000002
2018-07-23 11:55:00,1532365020.0,29.4,95.78,668.8,74.14,50.0,102.6593881,66.187088814,12.9304,248.0,7.9,,99.848546258,49.1,1532365020.0,347.24052150000006,342.76489302,127.17821669999998,-82.470401178,158.74716124000003,102.6593881,66.187088814,88.289093394,99.848546258,104.28027428,104.23801501999999,105.07532701999999,103.42870418000003,104.14056559999999,103.80463754000002,104.6488593,106.57032393999998,105.6460301,43.792296056000005,52.17683729400001,2.986642033,22.39479276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0706307238000004,22.227412909999998,0.0,1.0,75.0,1.0,217.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.0,49.1,18134.930494,1839.9138058,1959.2,61.925311896000004,17750.0,0.0,1836.3677388
2018-07-23 12:00:00,1532365320.0,30.0,96.24,679.0,74.12,50.0,102.87177879999999,65.940358536,12.899199999999999,247.8,8.0816,,100.44617164,49.059999999999995,1532365320.0,348.7592306,344.36779938000006,126.48819026000001,-82.469091266,159.4712157,102.87177879999999,65.940358536,88.51461623000002,100.44617164,104.23228838,104.44863889999999,105.4034291,103.73891126000001,104.40517975999998,104.13316531999999,104.89814470000002,106.88172486,105.97779368000002,43.50060685,52.589490834,3.1060148960000005,22.439751691999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0533980099999996,22.474335746,0.0,1.0,80.0,1.0,222.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.0,49.059999999999995,18425.766652,1896.829838,2002.6164,61.908741608,18021.8,0.0,1879.712322
2018-07-23 12:05:00,1532365620.0,30.0,96.36000000000001,679.0,74.17999999999999,50.0,103.34420944000001,66.15420007399999,12.912400000000002,247.0,8.179599999999999,,100.70217038,48.980000000000004,1532365620.0,350.99576465999996,346.5018119,126.807771,-82.453135554,160.05453222,103.34420944000001,66.15420007399999,88.70703432000002,100.70217038,104.8283694,104.88523714,105.83231776,104.15209710000002,104.83250817999999,104.55264656,105.3439351,107.33763414,106.41699056,43.635905254,52.71689808799999,3.072781126,22.518294821999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0986254766000005,22.458735253999997,0.0,1.0,85.0,1.0,227.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.0,48.980000000000004,18528.703896000003,1901.1105592,2020.3612,61.958452472,18024.6,0.0,1893.1189742
2018-07-23 12:10:00,1532365920.0,30.8,96.96000000000001,693.4,74.2,50.0,103.50537354000001,66.08843632,13.1976,247.0,8.399000000000001,,101.0297482,49.02,1532365920.0,352.36709018,347.92201544,126.37783056,-82.434533504,160.70463425999998,103.50537354000001,66.08843632,88.978432914,101.0297482,107.39148492,105.21847857999998,106.07492870000002,104.32305933999999,105.05767671999999,104.73094214,105.69408128,107.6175251,106.7097464,43.453851887999996,53.08710915600001,3.2043728710000003,22.634584433999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.111945764,22.641245731999998,0.0,1.0,90.0,1.0,232.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.0,49.02,18906.948994,1976.7134856,2074.553,61.97502276,18406.8,0.0,1950.2111261999999
2018-07-23 12:15:00,1532366220.0,31.0,97.67999999999999,697.0,74.2,50.0,104.28177215999999,66.231054958,13.382200000000001,247.2,8.5408,,101.90772455999999,49.019999999999996,1532366220.0,355.59654978,351.14844288000006,126.33397668,-82.438586048,161.99798666,104.28177215999999,66.231054958,89.25025479,101.90772455999999,108.38444344,106.04517203999998,106.90169065999999,105.16556082,105.91510601999998,105.61673592,106.62539253999998,108.27144588000002,107.36911672000001,43.435328727999995,53.72654076799999,3.087344581,22.795726236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1905395212000003,22.695124266,0.0,1.0,95.0,1.0,237.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.0,49.019999999999996,19004.796768,2015.1609582,2111.2776,61.97502276,18451.4,0.0,1982.6558684
2018-07-23 12:20:00,1532366520.0,32.0,97.14000000000001,714.0,74.2,50.0,103.46098688,65.88054350000002,13.316400000000002,246.8,8.6602,,101.69885126,49.4,1532366520.0,352.3284714,347.59417804,125.66449475999998,-82.451286802,161.24960056,103.46098688,65.88054350000002,89.41502879000001,101.69885126,108.95934953999999,105.28651140000002,106.17789536000001,104.40873260000001,105.0831349,104.9565804,105.82913724,107.60748170000002,106.63993116000002,43.151145500000005,53.64211883200001,3.178944252,22.729398002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1047044016000003,22.795763932,0.0,1.0,100.0,1.0,178.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,428.0,49.4,19174.525192,2065.2714396,2137.3296,61.97502276,19025.6,0.0,2022.7655874
2018-07-23 12:25:00,1532366820.0,32.0,97.67999999999999,714.0,74.2,50.0,104.6658543,65.92553759399999,13.5478,246.0,8.859199999999998,,102.48076,48.86,1532366820.0,358.53323120000005,353.9264317,125.90480863999998,-82.460853224,162.62229946,104.6658543,65.92553759399999,89.518908704,102.48076,107.96678265999999,106.34396941999998,107.39386528,105.62195979999998,106.29532735999999,106.03989666,106.90611978000001,108.8624657,107.93365048000001,43.253318104,53.759833748000005,3.2677962000000003,22.672219489999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2982179322,22.670977466,0.0,1.0,105.0,1.0,128.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.2,48.86,19592.035014,2083.8022544,2179.3632000000002,61.97502276,18978.4,0.0,2062.5450318
2018-07-23 12:30:00,1532367120.0,33.4,98.34,737.8,74.2,50.0,105.2120099,65.782936502,13.336000000000002,246.6,9.239799999999999,,102.97024730000001,49.02,1532367120.0,361.27231492,356.43214800000004,125.33284714000001,-82.44422018200001,163.79135183999998,105.2120099,65.782936502,89.799751896,102.97024730000001,109.31748631999999,107.00681560000001,107.92028972,106.13043186,106.8488069,106.57244598,107.5606497,109.41079127999998,108.44037791999999,43.009596261999995,54.380560586,3.2283680400000003,22.773340242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1673587156,22.754140892000002,0.0,1.0,110.0,1.0,51.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.0,49.02,20118.156296,2202.5488428000003,2278.5908,61.97502276,19658.8,0.0,2166.5486518000002
2018-07-23 12:35:00,1532367420.0,34.0,98.03999999999999,748.0,74.2,50.0,105.33364609999998,65.31139290399999,13.771799999999999,247.0,9.3786,,103.25622844000002,48.74000000000001,1532367420.0,360.79814008000005,355.81525622000004,124.87607066000001,-82.440471858,164.05402771999997,105.33364609999998,65.31139290399999,89.88552908599999,103.25622844000002,108.08178837999999,106.93341384,108.00724620000001,106.29800526,106.90761330000001,106.84119460000002,107.51581079999998,109.31422844,108.31420165999998,42.815109994,54.739799294,2.9805555630000002,22.496282916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.157492519,22.590231164000002,0.0,1.0,115.0,1.0,132.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.8,48.74000000000001,20622.187117999998,2233.438723,2316.5142,61.97502276,20001.4,0.0,2200.7629594
2018-07-23 12:40:00,1532367720.0,35.0,96.94000000000001,765.0,74.2,50.0,104.46421547999998,64.79221295400001,13.3202,247.0,9.5204,,102.49429416000001,48.620000000000005,1532367720.0,358.45361754,353.31196676,124.0466774,-82.434900148,163.36849608000003,104.46421547999998,64.79221295400001,89.712929906,102.49429416000001,106.48450984000002,106.29285616,107.38069355999998,105.57586323999999,106.19430054,106.14952831999999,106.80826430000002,108.84632237999999,107.80886902,42.460289252,54.52217369399999,3.344653535,22.331923706000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1584271405999997,22.42722579,0.0,1.0,120.0,1.0,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,575.0,48.620000000000005,21190.280290000002,2264.332063,2351.5388,61.97502276,20624.2,0.0,2247.1288154
2018-07-23 12:45:00,1532368020.0,35.0,97.11999999999998,765.0,74.17999999999999,50.0,105.16000919999999,64.743322286,13.746199999999998,247.0,9.6204,,102.34380185999999,48.54,1532368020.0,362.3219198,357.13987334,124.26151336000001,-82.408742762,163.93576635999997,105.16000919999999,64.743322286,89.430056362,102.34380185999999,106.74300944,106.97416507999999,107.98302359999998,106.18134934,106.87414157999999,106.55060002,107.42601948,109.61975383999997,108.58280952,42.552388050000005,54.31601252,3.4228003110000005,22.190934234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3729552986,22.21970608,0.0,1.0,125.0,1.0,80.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.0,48.54,21239.98384,2270.4547472,2376.2388,61.958452472,20604.2,0.0,2273.2747496
2018-07-23 12:50:00,1532368320.0,36.2,97.96000000000001,785.4,74.2,50.0,105.9191139,64.743558394,13.815599999999998,247.0,10.0796,,102.910097,48.5,1532368320.0,366.76950172,361.25580384,123.77760246,-82.414556274,165.34369718000002,105.9191139,64.743558394,89.45759427200001,102.910097,107.65575430000001,107.83021628000002,108.8164554,107.10556695999999,107.80502659999999,107.30681102000001,108.36830344,110.50098174,109.40754392,42.344793634,54.84271543599999,3.488430033,22.398764762000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4124231548,22.314856524,0.0,1.0,130.0,1.0,91.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.8,48.5,21857.412382000002,2381.7042684,2489.6612,61.97502276,21168.0,0.0,2378.9560348
2018-07-23 12:55:00,1532368620.0,37.0,97.88,799.0,74.22,50.0,105.17804851999999,64.60783212000001,13.844399999999998,246.6,10.180600000000002,,102.76090752,48.5,1532368620.0,363.3970065,357.38668192,123.44949968,-82.482171724,164.88560968,105.17804851999999,64.60783212000001,89.585321754,102.76090752,109.28535476000002,107.33958806000001,108.13046514,106.41856299999999,107.15420512,106.8159676,107.85240710000001,109.83315586,108.63245304,42.203355606,55.05245379200001,3.4544045310000002,22.404476516000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5055320694,22.411039962,0.4,0.9,135.0,1.0,94.0,0.6976929236,0.0070285502,0.0,0.0,0.0,0.0,0.0,394.0,48.5,22253.19991,2433.92558,2510.5276000000003,61.991348824,21601.0,0.0,2404.8426854
2018-07-23 13:00:00,1532368920.0,37.6,98.82000000000001,809.2,74.2,50.0,107.00855959999998,65.542236346,13.798000000000002,246.6,10.499,,103.68361628,48.7,1532368920.0,370.35208812,363.56278548,124.52321024,-82.580847704,166.84249495999998,107.00855959999998,65.542236346,90.048641936,103.68361628,109.15607492000001,108.56757139999999,109.50119595999999,107.81446108,108.57222628,107.90318436,109.17009086,111.20516674000001,109.8668845,42.66451069399999,55.63732823400001,2.858324896,22.877725648000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0966130874,22.771471908000002,1.0,1.0,140.0,1.0,109.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.2,48.7,22344.507172,2507.3141215999995,2589.1336,61.97502276,21831.0,0.0,2489.6370801999997
2018-07-23 13:05:00,1532369220.0,38.0,98.84,816.0,74.2,50.4,106.99754096,64.916573024,14.135200000000001,246.4,10.601000000000003,,103.9353924,48.620000000000005,1532369220.0,369.74514250000004,362.86051657999997,124.51664052000001,-82.578033406,166.6257138,106.99754096,64.916573024,90.356976766,103.9353924,107.57586992000002,108.5842128,109.49167778,107.83817406,108.52894928,108.14152042,109.06443227999998,111.0850215,109.72599037999998,42.661722208,55.540692316000005,2.728449432,22.254850818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7575870023999998,22.466076464000004,1.0,1.0,145.0,1.0,112.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.0,48.620000000000005,22602.965636,2535.7623995999998,2612.1062,62.0857714,21910.6,0.0,2509.9440104
2018-07-23 13:10:00,1532369520.0,39.0,98.9,833.0,74.2,50.4,107.22032274,64.966681188,13.9284,246.0,10.9184,,103.72774884,48.78,1532369520.0,371.12109666000003,363.8766426,124.49438504,-82.55806772999999,166.73755414,107.22032274,64.966681188,90.356519236,103.72774884,107.20739137999999,108.82762896,109.67105963999998,108.02544802,108.74209570000001,108.19525272000001,109.28742236000001,111.3556627,109.92911226000001,42.652097819999994,55.381891438000004,2.7087895029999998,22.31458337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7499905392,22.246906804,1.0,1.0,150.0,1.0,112.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.0,48.78,22929.536368,2606.4626748,2685.9263999999994,62.0857714,22432.6,0.0,2582.234141
2018-07-23 13:15:00,1532369820.0,40.0,99.38000000000002,850.0,74.22,50.4,107.77917048000002,64.752059688,14.2024,246.0,11.3184,,103.83151172000001,48.78000000000001,1532369820.0,374.6490342,367.2191746,124.1249335,-82.576124404,167.50401775999998,107.77917048000002,64.752059688,90.35584392999999,103.83151172000001,107.17740888,109.37541725999999,110.24923358000001,108.566149,109.36507784,108.56400885999999,109.8653096,112.0421298,110.5893628,42.49391490199999,55.461887962000006,2.810192318,22.258144788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8061839154,22.283425337999997,1.0,1.0,155.0,1.0,112.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.0,48.78000000000001,23415.894815999996,2691.6293872,2784.3264,62.102097463999996,22922.4,0.0,2671.9992525999996
