Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-23 13:20:00,1532370120.0,40.6,98.68000000000002,860.2,74.2,50.5,107.02741344,64.336247786,13.831,245.4,11.3602,,103.42469548000001,48.739999999999995,1532370120.0,370.82714560000005,363.19437344,123.80425666000001,-82.599053192,166.47300093999996,107.02741344,64.336247786,90.19693454,103.42469548000001,106.34313841999999,108.63908638000002,109.50049025999999,107.86993464000003,108.58444654,108.04873276000001,109.09739271999999,111.29777996,109.79334404,42.356285056000004,55.175220988,2.765930575,21.979962732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7152986934000003,22.118570184,1.0,1.0,160.0,1.0,80.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.2,48.739999999999995,23715.956987999998,2708.815516,2787.7092000000002,62.113458560000005,23262.8,0.0,2685.262846
2018-07-23 13:25:00,1532370420.0,41.0,99.44,867.0,74.2,50.7,107.84568915999998,64.47242483400001,14.0476,245.0,11.5786,,103.67984754,48.7,1532370420.0,374.83264952,367.03108438,123.78785284,-82.565580074,167.44801014,107.84568915999998,64.47242483400001,90.06683562399999,103.67984754,109.52663580000001,109.58885244000001,110.30846102000001,108.60320254000001,109.44365906,108.60222526,110.07793164,112.07709746,110.55156109999999,42.349324342,55.37091269,2.7058719350000002,22.123100496000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7959147277999996,21.998997871999997,1.0,1.0,165.0,1.0,59.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,48.7,23940.5434,2762.5044575999996,2836.7570000000005,62.168579288000004,23343.0,0.0,2743.8280862
2018-07-23 13:30:00,1532370720.0,41.6,99.72,877.2,74.2,51.0,108.07349490000001,64.19861539799999,14.0298,245.4,11.719399999999998,,104.00924930000001,48.7,1532370720.0,376.37640902000004,368.36621214,123.6277171,-82.573822936,167.69065704,108.07349490000001,64.19861539799999,90.04825402200001,104.00924930000001,109.54677678,109.82011254,110.57647870000001,108.86436812,109.69393122000001,108.86862304000002,110.26316557999999,112.37592451999998,110.81425558000001,42.280378385999995,55.314732544,2.740760683,21.918237016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7099643864000003,22.003247524,1.0,1.0,170.0,1.0,59.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,48.7,24222.196852,2813.5258315999995,2875.9928,62.25126038,23538.4,0.0,2798.3076706
2018-07-23 13:35:00,1532371020.0,42.0,99.92,884.0,74.2,51.0,107.78717858,64.37192228,13.943000000000001,245.8,11.8398,,104.20180378,48.7,1532371020.0,375.30585695999997,367.09796888000005,123.5799037,-82.54152748200002,167.47525112000002,107.78717858,64.37192228,90.12065226999998,104.20180378,109.80999611999998,109.63896729999999,110.34705242,108.64530520000001,109.41914455999999,108.79549804000001,110.05936092000002,112.16929596,110.56524972,42.25995201,55.305955147999995,2.778071142,22.111970276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7295160796,22.04072326,1.0,1.0,175.0,1.0,59.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,48.7,24409.96582,2847.8456147999996,2910.2306,62.25126038,23731.8,0.0,2817.7322563999996
2018-07-23 13:40:00,1532371320.0,43.2,99.94,904.4,74.22,51.1,107.93778968000001,64.12291871,14.4946,245.4,12.1204,,103.96766694,48.7,1532371320.0,376.36991407999994,367.85080108,122.71613499999998,-82.587888474,167.92585986,107.93778968000001,64.12291871,90.078903802,103.96766694,110.54955044,109.86168002,110.53138466,108.7472893,109.57676999999998,108.85763813999999,110.27569074,112.37561772,110.71389784,41.887283638,55.550242151999996,2.7761081259999996,22.235635076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7657172819999998,22.184205795999997,1.0,1.0,180.0,1.0,63.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.2,48.7,24993.154144,2931.0322964,2974.1979999999994,62.295585704,24334.4,0.0,2912.5739212
2018-07-23 13:45:00,1532371620.0,44.0,100.72,918.0,74.2,51.5,109.11432982000001,63.973469934,14.5548,244.4,12.6204,,104.79490154,48.660000000000004,1532371620.0,382.00807042,373.4327534,122.44539748,-82.601528394,169.7102883,109.11432982000001,63.973469934,90.049044436,104.79490154,111.39175844000002,110.98689712000001,111.66697998000002,109.95916126,110.74646432,109.96671289999999,111.33115658000001,113.45857659999999,111.80459322000002,41.770602415999996,56.251711718,2.690263398,22.20286752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7820907904000003,22.186160228,1.0,1.0,185.0,1.0,66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.0,48.660000000000004,25388.573500000002,3012.9628044,3084.4174,62.38960438,24554.8,0.0,3015.9827584
2018-07-23 13:50:00,1532371920.0,44.4,99.88,924.8,74.2,51.6,108.13920426000001,63.70481985,14.306400000000002,244.0,12.5,,104.00008762,48.7,1532371920.0,377.26206476000004,368.59934262,122.07496228,-82.586220822,168.51508058,108.13920426000001,63.70481985,89.958609528,104.00008762,110.98871356,110.12111439999998,110.77929544000001,108.99007204,109.82397037999999,109.10421016000001,110.45329998,112.54733512,110.86039263999999,41.610009382,55.967745444,2.721188386,22.094810474000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6074265782,22.158680585999996,1.0,1.0,190.0,1.0,66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.0,48.7,25536.579628,3011.6695688,3050.0,62.417146314,24806.4,0.0,3005.5521268
2018-07-23 13:55:00,1532372220.0,45.0,100.58,935.0,74.2,52.0,109.13223658,63.728265654000005,14.268,244.0,12.9194,,104.31645186,48.78000000000001,1532372220.0,382.48802666,373.64710008000003,121.90696116,-82.595411316,169.88934683999997,109.13223658,63.728265654000005,89.95206259,104.31645186,111.63943950000001,111.04299202,111.67712501999999,109.87299461999999,110.78421619999999,109.83216584000002,111.43423334000002,113.55155208000001,111.84758131999999,41.53722629799999,56.337794752,2.715344737,22.191039353999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8044488176000004,22.157434493999997,1.0,1.0,195.0,1.0,66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.0,48.78000000000001,25737.234704,3077.1796042,3152.3336000000004,62.527314049999994,24933.6,0.0,3092.4767128
2018-07-23 14:00:00,1532372520.0,46.2,100.44,955.4,74.28,52.0,109.08824912,63.461686013999994,14.656200000000002,244.0,13.220399999999998,,104.21652663999998,48.86,1532372520.0,382.82177773999996,373.6171139,121.18965713999998,-82.57396951999999,170.14904431999997,109.08824912,63.461686013999994,90.02312810200002,104.21652663999998,110.55119391999999,110.97130035999999,111.67116186000001,109.88244219999999,110.7811009,109.81849849999999,111.38777947999999,113.61583637999999,111.84236598,41.225356571999995,56.53320795,2.7541168860000003,22.236329444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.727224209,22.25650422,1.0,1.0,200.0,1.0,61.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.4,48.86,26298.700736,3154.9612816,3225.7776000000003,62.593374362000006,25596.0,0.0,3182.6035856000003
2018-07-23 14:05:00,1532372820.0,47.0,100.33999999999999,969.0,74.28,52.4,109.41191752,63.244291948,14.7274,244.0,13.5204,,104.37054818000001,48.86,1532372820.0,384.98113444000006,375.46926176,120.75999574,-82.565064706,170.72733352,109.41191752,63.244291948,90.01344212199999,104.37054818000001,104.53121891999999,111.18599420000001,111.9957768,110.24851919999999,111.10214976,110.07790445999998,111.63111647999999,114.02693932,112.2014847,41.03805711,56.70039422399999,2.789567137,22.20623484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7285811182,22.225879235999997,1.0,1.0,205.0,1.0,43.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,48.86,26673.134145999997,3206.7455364,3298.9775999999997,62.70318651,25898.2,0.0,3259.6825249999997
2018-07-23 14:10:00,1532373120.0,48.0,100.26000000000002,986.0,74.24,52.6,109.49973216000001,63.218363520000004,14.7126,244.0,13.820400000000001,,104.59685566,48.9,1532373120.0,384.77633710000003,375.16679774000005,120.27716694,-82.60249058999999,171.24157528,109.49973216000001,63.218363520000004,89.96729663800001,104.59685566,101.6345896,111.21020374,112.04283855999999,110.36775811999999,111.2078673,110.23504853999998,111.69131345999999,113.98727234,112.14204858000001,40.826973695999996,57.254302936,2.642316424,22.391389827999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7360448184,22.324423869999997,1.0,1.0,210.0,1.0,43.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,48.9,27055.667395999997,3272.6840954,3372.1776,62.724825671999994,26359.4,0.0,3330.6067758000004
2018-07-23 14:15:00,1532373420.0,49.0,100.0,1003.0,74.34,52.8,109.2842167,62.978235468,14.6036,244.0,14.1,,103.69965832,48.9,1532373420.0,384.8378632,374.90601001999994,119.56180841999999,-82.54401583799999,171.20556502000002,109.2842167,62.978235468,89.89969634399999,103.69965832,102.60692254,111.15198886,111.80128180000001,110.0625323,111.00504321999999,109.77638786,111.63798086,113.99959606,112.09227126,40.513081946,57.205968984,2.8080545779999997,22.465153523999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7698364408,22.38963358,1.0,1.0,215.0,1.0,43.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,48.9,27630.755884000002,3332.8265961999996,3440.4,62.862856374,26867.0,0.0,3404.5086442
2018-07-23 14:20:00,1532373720.0,50.0,100.96000000000001,1020.0,74.38000000000001,53.0,110.15897382,62.871176254,14.912599999999998,243.6,14.5612,,103.97751181999999,49.019999999999996,1532373720.0,389.91868007999994,379.88404204,119.26268968,-82.56645561399999,172.63743728000003,110.15897382,62.871176254,90.13825400200001,103.97751181999999,103.67828721999999,112.03062544000002,112.69257124,110.92147757999999,111.92344954000001,110.42409374000002,112.54889754000001,114.96089864000001,113.05306943999999,40.38156174,57.676538626,2.894095603,22.489614514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8468932689999997,22.49231182,1.0,1.0,220.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,49.019999999999996,28010.711912000006,3434.6724324,3547.0726000000004,62.951242318000006,27254.8,0.0,3523.852404
2018-07-23 14:25:00,1532374020.0,51.0,101.13999999999999,1037.0,74.32000000000001,53.4,110.49714078,62.62631648,14.9178,244.0,14.9398,,104.53927382000002,49.1,1532374020.0,391.05951292,380.90138346,118.78624098,-82.606969772,173.38482496,110.49714078,62.62631648,90.419424304,104.53927382000002,103.25862382,112.25826887999999,113.02608058000001,111.29096174000001,112.26031235999999,110.8882318,112.8306767,115.17446984,113.24704534,40.171480588,58.210355129999996,2.749904582,22.454835894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7468225956,22.497632754,1.0,1.0,225.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,49.1,28320.346622,3509.6285336,3645.3112,63.010538164,27625.6,0.0,3605.8689984000002
2018-07-23 14:30:00,1532374320.0,51.8,101.34,1050.6,74.32000000000001,53.7,111.01745902,62.636650496,15.031199999999998,243.4,15.279599999999999,,105.00483272,49.46,1532374320.0,393.81342839999996,383.45389304,118.39152659999999,-82.611864126,174.49754786,111.01745902,62.636650496,90.638632522,105.00483272,103.36637544,112.77818133999999,113.54814692,111.83388316,112.79031116000002,111.40638748,113.3419982,115.69116792,113.73585716,39.996974847999994,58.806379928,2.718398112,22.639675652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7882594987999996,22.543952212,1.0,1.0,230.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,49.46,28280.951954,3571.6307486000005,3719.0428,63.09245326200001,27934.2,0.0,3688.8664358
2018-07-23 14:35:00,1532374620.0,53.0,101.55999999999999,1252.0,74.28,54.4,111.67870267999999,64.492373942,14.474599999999999,243.4,15.680600000000002,,105.16598924,50.64,1532374620.0,398.1810008599999,387.00570054,121.21750304,-82.58085618,175.18317808,111.67870267999999,64.492373942,91.155435382,105.16598924,103.99820170000001,113.4948664,114.28561112,112.53355508,113.52662131999998,111.92969237999998,114.06707606,116.5036955,114.41086374000001,41.237035954,58.67948259399999,2.7321610430000005,23.255337992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.720447875,23.036876862,1.0,1.0,235.0,1.0,182.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.8,50.64,32049.888796000003,3672.3361046,3816.6858,63.24900374600001,30192.6,0.0,3809.8155278
2018-07-23 14:40:00,1532374920.0,53.4,101.52000000000001,1333.6,74.22,55.1,111.27037051999999,64.32297039,15.0264,243.4,15.8602,,105.02949887999998,51.58,1532374920.0,395.85808954,384.55199761999995,121.90279232,-82.59261102599999,174.30849338000002,111.27037051999999,64.32297039,91.646226286,105.02949887999998,103.83108614,113.2457072,113.90550742,112.15716311999999,113.1133531,111.78291372000001,113.77901996,116.07218458,113.94487532000001,41.53517805,58.236308801999996,2.6745048319999998,22.787792338000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6589623540000002,22.946161668,1.0,1.0,240.0,1.0,199.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.0,51.58,32673.446366,3703.0642928,3860.2888,63.38818091400001,30948.4,0.0,3815.0115158
2018-07-23 14:45:00,1532375220.0,53.6,101.2,1398.8,74.16000000000001,56.1,111.21943356,65.15271635000002,15.0452,244.0,15.820400000000001,,104.81616727999999,53.32000000000001,1532375220.0,396.01957864,384.39887957999997,123.61158050000002,-82.577640314,173.8328949,111.21943356,65.15271635000002,91.95049955800002,104.81616727999999,103.28889536,113.22123606,113.95871509999999,112.18923712,113.16367906,111.72979683999999,113.76192819999999,116.10120182,113.91485141999999,42.273419422,57.731693104,2.695417888,22.879296934000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.750715597,23.019153546000002,1.0,1.0,245.0,1.0,199.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.0,53.32000000000001,31569.096284,3709.9297320000005,3860.1776,63.606766664,31395.4,0.0,3827.2735671999994
2018-07-23 14:50:00,1532375520.0,53.8,101.28,1427.4,74.17999999999999,56.3,111.22802531999999,64.837173566,15.067400000000001,244.0,15.880600000000001,,104.78410692,53.08,1532375520.0,396.59086744,384.80636208,123.66949932,-82.56702992799998,173.56591708000002,111.22802531999999,64.837173566,91.96844992999999,104.78410692,103.33485188,113.19769836,113.94153071999999,112.14147483999997,113.18929782000001,111.67328868,113.74903873999999,116.20885694,113.99364762,42.298068704,57.357060137999994,2.765622326,22.53910486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.705404591,22.388839732,1.0,1.0,250.0,1.0,199.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.0,53.08,32598.425408000003,3728.0498726000005,3874.8664,63.677118352,31696.6,0.0,3847.151053
2018-07-23 14:55:00,1532375820.0,55.0,101.2,1665.0,74.18,57.3,111.82258440000001,66.37958753800001,15.309199999999999,244.0,16.3806,,104.79739038,55.120000000000005,1532375820.0,400.04555596,387.39646806,125.99823314,-82.540674162,174.23323050000002,111.82258440000001,66.37958753800001,92.24909819199999,104.79739038,103.51931293999999,113.86373994,114.51187312000002,112.72279171999999,113.85445368,112.08757908,114.43644562,116.84771462,114.48389038,43.292441608000004,57.385515878,2.661306011,23.087145936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6934836716,23.027878305999998,1.0,1.0,255.0,1.0,14.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,14.0,55.120000000000005,34364.644858,3820.8580902000003,3996.8664,63.944744406,34274.6,0.0,3962.4071866
2018-07-23 15:00:00,1532376120.0,55.0,102.1,1665.0,74.14,58.0,112.87314706,66.58974460200001,15.356399999999999,243.6,16.5796,,105.71618656000001,55.839999999999996,1532376120.0,405.64979486000004,392.6102732,127.05972394,-82.57026102200001,175.3180795,112.87314706,66.58974460200001,92.885796744,105.71618656000001,104.31886888,114.81968146,115.50042802,113.81731302,114.86668162000001,113.04248522,115.36545835999998,117.87670414000002,115.46486958,43.74225378,57.441375394,2.5917225260000003,22.847490822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6742488530000004,22.887082002000003,1.0,1.0,260.0,1.0,19.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,19.4,55.839999999999996,32994.3862,3852.1454295999997,4038.7826,64.096946694,33970.8,0.0,4014.7951765999996
2018-07-23 15:05:00,1532376420.0,55.8,101.9,1748.8,74.2,58.6,112.51248452,66.802326808,15.3008,244.0,16.6398,,105.83542075999999,56.34000000000001,1532376420.0,403.99215876,390.60862162,127.39837126,-82.562685254,174.93829766000002,112.51248452,66.802326808,93.349796994,105.83542075999999,104.06552941999999,114.51319812,115.24945,113.53810924,114.56273001999998,112.91849613999997,115.05091115999998,117.57326406,115.08913834,43.885112886,57.365033606,2.576653804,22.917213924000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5221126454,22.907861357999998,1.0,1.0,265.0,1.0,93.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,93.8,56.34000000000001,33820.41805,3904.8251574,4060.1112000000003,64.307877798,34962.4,0.0,4056.8100038
2018-07-23 15:10:00,1532376720.0,56.6,101.46,1769.6,74.2,59.0,111.91258592000001,66.716163952,15.2166,243.8,16.8796,,105.46661392000001,57.5,1532376720.0,400.4638648800001,386.90405432,127.12054306,-82.569472784,174.50590345999998,111.91258592000001,66.716163952,93.668593266,105.46661392000001,103.62677122,114.04760422,114.6873501,112.95996002,114.03553106,112.52352556000001,114.58992076,116.92486468,114.3905344,43.767919256000006,57.581038772,2.477948487,22.948244698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.511641222,22.964908342,1.0,1.0,270.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,57.5,32017.532757999998,3945.3426348000003,4115.2826000000005,64.41341195,35373.8,0.0,4080.548528200001
2018-07-23 15:15:00,1532377020.0,57.6,100.32000000000001,1796.2,74.22,59.4,111.02859426,66.287766372,15.532999999999998,244.0,16.940800000000003,,104.44106680000002,56.56,1532377020.0,396.79418974,383.27407424,126.48339016,-82.566114432,173.45630684000002,111.02859426,66.287766372,93.469170354,104.44106680000002,102.13841923999999,113.21059528,113.96053234000001,112.18254482,113.21940457999999,111.60458608000002,113.77274910000001,116.24689744,113.70208213999999,43.49862907199999,57.20940941599999,2.673487862,22.789137302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6080795648,22.800033276,1.0,1.0,275.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.56,34349.00827400001,3975.761331,4133.5552,64.53646218399999,35979.6,0.0,4117.478235
2018-07-23 15:20:00,1532377320.0,58.0,100.34,1807.0,74.22,59.6,111.07361264,66.290969092,15.323400000000001,244.0,17.101,,104.32295508,56.6,1532377320.0,397.1466988,383.49207248000005,126.39714835999999,-82.544374516,173.6432485,111.07361264,66.290969092,93.26387599400002,104.32295508,101.78055832,113.18390512,114.00149310000002,112.22278305999998,113.26665406,111.60024152000001,113.79223102,116.31178166000002,113.74307031999999,43.462137136,57.331466846,2.669457647,22.828831960000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6805709426,22.837830056,1.0,1.0,280.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.6,34477.739388,4004.279087,4172.644,64.58929417,36168.6,0.0,4150.1100816
2018-07-23 15:25:00,1532377620.0,57.8,100.34,1801.6,74.2,60.0,111.22383964000001,66.249241778,15.25,244.0,17.1602,,103.99111498000002,56.64000000000001,1532377620.0,398.11345408,384.4472613,126.8307368,-82.57813775599999,173.41560732000002,111.22383964000001,66.249241778,93.087443348,103.99111498000002,102.18464466,113.38609327999998,114.10418398000002,112.297403,113.40881336,111.55777499999999,113.95206356000001,116.49131317999999,113.92537348,43.645271324,56.92429413999999,2.7015338459999994,22.603970458000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6742255612,22.686950616,1.0,1.0,285.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.64000000000001,34257.41946600001,3990.6711301999994,4187.0887999999995,64.67757188,35915.6,0.0,4144.781382800001
2018-07-23 15:30:00,1532377920.0,58.0,100.91999999999999,1807.0,74.28,60.0,111.79958726,66.36110330199999,15.506200000000002,244.0,17.200000000000003,,104.86331003999999,56.6,1532377920.0,400.95737526000005,387.12078977999994,126.67633900000001,-82.567910512,174.47990216,111.79958726,66.36110330199999,93.163421796,104.86331003999999,102.50539238000002,113.78876296000001,114.67783182000001,112.94746444,113.98983469999999,112.18978123999997,114.40787832000001,117.01691108,114.43259372000003,43.580369950000005,57.462991102000004,2.633006478,22.780733352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6774643936,22.707311262,1.0,1.0,290.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.6,34595.14372199999,4024.6421686000003,4196.799999999999,64.74664196399999,36005.8,0.0,4188.5322816
2018-07-23 15:35:00,1532378220.0,58.0,100.52000000000001,1807.0,74.3,60.3,111.4314263,66.1076926,15.1478,241.6,17.4,,104.80559696,56.56,1532378220.0,399.12766650000003,385.29292993999996,126.49148774,-82.604576514,173.97250346000004,111.4314263,66.1076926,93.229768628,104.80559696,101.9290722,113.44010355999998,114.31844377999998,112.57062393999999,113.6164515,111.91959414,114.04589514,116.6786294,114.08556528,43.502105684,57.293874046,2.6541389430000004,22.605586912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.679057157,22.660964168,1.0,1.0,295.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.56,34712.548056,4011.1875906,4203.4816,64.84214828399999,35952.6,0.0,4170.1766370000005
2018-07-23 15:40:00,1532378520.0,58.0,100.05999999999999,1807.0,74.2,59.1,110.82095155999998,65.82641339599999,15.4036,243.2,17.1214,,104.08813312,56.44,1532378520.0,395.9792252000001,382.34425948,126.20963714,-82.577545862,173.07196001999998,110.82095155999998,65.82641339599999,93.072459418,104.08813312,101.74706096,112.98033608,113.73956143999999,111.9704751,113.01218652,111.35438914000001,113.52056531999999,116.09500288,113.52415418000001,43.382774522,56.97695717399999,2.7032026030000003,22.443638882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6706617658,22.509687984,1.0,1.0,300.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.44,34751.68283399999,3994.2498906,4163.9400000000005,64.439879338,36343.8,0.0,4138.489548399999
2018-07-23 15:45:00,1532378820.0,58.0,99.8,1807.0,74.2,58.9,110.51830226000001,65.462818812,14.9602,242.0,17.1796,,103.63797678,56.18000000000001,1532378820.0,395.22254078000003,381.7596799,125.84663286,-82.60007752599999,172.59244963999998,110.51830226000001,65.462818812,92.75970845600001,103.63797678,101.73137712,112.75619246000001,113.51942844,111.68555258,112.76537274,110.99656126,113.29134257999999,115.95315559999999,113.41140176000002,43.228690452,56.639294056000004,2.893099495,22.23412836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7660813234,22.353772584,1.0,1.0,305.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.18000000000001,35260.434948,3985.181889200001,4157.463199999999,64.387028412,36428.2,0.0,4131.3214002
2018-07-23 15:50:00,1532379120.0,58.0,100.38,1807.0,74.28,58.5,111.12701394000001,65.58612893,15.039800000000003,243.0,17.1796,,104.1866368,56.160000000000004,1532379120.0,397.67300272,384.0313721,125.73805074000002,-82.58597260799999,173.44047502,111.12701394000001,65.58612893,92.67267912,104.1866368,102.1455148,113.21409450000002,114.02037184000001,112.27748732,113.30570589999999,111.54453498000001,113.76466536000001,116.40975547999999,113.84611500000001,43.182551044,57.030719512,2.719101061,22.40357789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7843897926,22.335777833999998,1.0,1.0,310.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.160000000000004,35456.10883800001,4005.0171158,4174.6428,64.34987645999999,36515.8,0.0,4156.574376
2018-07-23 15:55:00,1532379420.0,57.6,100.92,1796.2,74.2,58.7,111.92719832,65.501250838,15.5054,242.8,17.2388,,104.81728748,56.14,1532379420.0,401.91576666000003,388.28000202000004,125.9466975,-82.57053095199998,174.32122174,111.92719832,65.501250838,92.73808068000001,104.81728748,102.68113006000002,113.92792064,114.79639907999999,113.02049746,114.10438684,112.20192242,114.5102939,117.19351074000001,114.65197712,43.271158158000006,57.127711006000006,2.724778805,22.230092682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7347026724,22.261323278,1.0,1.0,315.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.14,35127.6106,3995.7849212,4185.5488,64.334261336,36139.8,0.0,4170.3536856
2018-07-23 16:00:00,1532379720.0,58.0,101.05999999999999,1807.0,74.24000000000001,58.5,111.934002,65.446413188,15.1642,241.8,17.4602,,104.90620386,56.120000000000005,1532379720.0,401.84757352,387.93431252,125.47969235999999,-82.57386328000001,174.60350396,111.934002,65.446413188,92.83344455,104.90620386,102.94734362000001,113.98347354,114.76795265999999,113.03960400000001,114.06358398,112.31777301999998,114.54665450000002,117.18066884,114.58631576,43.072662356,57.422835134,2.6523137409999995,22.373750832000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7244195490000003,22.316910353999997,1.0,1.0,320.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.120000000000005,35456.10883800001,4028.2408106000003,4221.8694000000005,64.31568536,36449.0,0.0,4199.462847000001
2018-07-23 16:05:00,1532380020.0,58.0,100.9,1807.0,74.32000000000001,58.5,111.62327220000002,65.36725388800001,15.136800000000003,242.8,17.359199999999998,,104.73826468,56.019999999999996,1532380020.0,399.83411864000004,386.1014674,125.3901447,-82.57877860400001,174.25370666,111.62327220000002,65.36725388800001,92.910119156,104.73826468,102.52479335999999,113.75306173999999,114.50976622,112.71500655999998,113.78184134,112.09387242,114.30974684,116.80985656,114.23977312000002,43.034543676,57.443850122,2.6165009250000004,22.332710214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6045670674,22.381589990000002,1.0,1.0,325.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.019999999999996,35808.32184,4022.9735258,4214.7856,64.38425466199999,36477.8,0.0,4179.152537799999
2018-07-23 16:10:00,1532380320.0,58.0,100.84,1807.0,74.28,58.5,111.33870343999999,65.233501618,15.49,242.2,17.2796,,104.43021684,55.98,1532380320.0,398.22352295999997,384.774939,125.17839438000001,-82.570822488,173.85361964,111.33870343999999,65.233501618,92.832637002,104.43021684,102.48623882,113.56792338,114.22585694,112.44476934,113.50655698,111.80833777999999,114.09569317999998,116.51186710000002,113.98766574000001,42.944279198,57.34175251399999,2.6489622699999997,22.289222418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6231418786,22.310158458,1.0,1.0,330.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.98,35808.32184,4020.8026248,4185.103,64.34987645999999,36475.8,0.0,4163.089200600001
2018-07-23 16:15:00,1532380620.0,58.0,100.96,1807.0,74.22,58.5,111.38984969999998,65.244275082,15.1384,242.0,17.319399999999998,,104.44696778,55.879999999999995,1532380620.0,398.78940716,385.34122568000004,125.12076376,-82.57098140999999,173.94937167999996,111.38984969999998,65.244275082,92.738440308,104.44696778,102.4375082,113.56818656,114.26545342000001,112.46996872,113.54174892,111.84748034000002,114.12709423999999,116.61708134,114.09575428000001,42.919786678,57.33229033599999,2.705904589,22.324488404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6995587110000003,22.292003040000004,1.0,1.0,335.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.879999999999995,35886.591395999996,4024.7534754,4191.2948,64.29858981,36454.0,0.0,4168.960519800001
2018-07-23 16:20:00,1532380920.0,58.0,100.56,1807.0,74.26,58.4,111.1401688,65.138269542,15.2486,242.6,17.201,,104.38534134000001,55.879999999999995,1532380920.0,397.62866963999994,384.18199695999994,124.97561275999999,-82.58726262599998,173.7039832,111.1401688,65.138269542,92.67905042,104.38534134000001,101.79010648,113.21303476,114.06901583999999,112.27931334,113.30645307999998,111.71048470000001,113.79361038000002,116.40024596,113.87350848000001,42.857825842000004,57.303737221999995,2.733339687,22.280443704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7436865785999998,22.269357828,1.0,1.0,340.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.879999999999995,35964.860952,4011.0651902,4172.922600000001,64.30625295600001,36527.6,0.0,4157.300793599999
2018-07-23 16:25:00,1532381220.0,58.0,100.11999999999999,1807.0,74.3,58.0,110.73540421999999,64.932917198,15.3132,243.0,17.1204,,103.70305778,55.8,1532381220.0,395.41477655999995,382.14162914,124.7713344,-82.56098609,172.98716583999996,110.73540421999999,64.932917198,92.50299210799999,103.70305778,101.49876456000001,112.96648741999999,113.61039283999999,111.81108677999998,112.91573412,111.17526425999999,113.51142660000001,115.99044666,113.48595485999999,42.770617314,56.99671918399999,2.750550647,22.162299888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.724345563,22.225067556,1.0,1.0,345.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.8,36199.66962,3995.7847678,4160.2572,64.23433224,36697.2,0.0,4135.0835978000005
2018-07-23 16:30:00,1532381520.0,58.0,100.02,1807.0,74.38000000000001,58.0,110.5234588,64.90594938199999,15.243800000000002,243.0,17.019399999999997,,103.61491448,56.4,1532381520.0,394.18061342,380.8214608,124.60709516000001,-82.570035322,172.79462817999996,110.5234588,64.90594938199999,92.35157938,103.61491448,101.58982236,112.73164351999999,113.38857454,111.60974065999999,112.69380138,111.00702138000001,113.30595722000001,115.75979391999999,113.23279222000001,42.700410496,57.034834242,2.709333434,22.205538888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.748921919,22.202118571999996,1.0,1.0,350.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,56.4,35182.165392,3992.5754509999997,4135.7142,64.30253483999999,36721.4,0.0,4122.7126778
2018-07-23 16:35:00,1532381820.0,57.6,100.02000000000001,1796.2,74.22,58.3,110.65907442,64.821882354,14.978199999999998,243.0,16.9194,,103.67729021999999,55.8,1532381820.0,395.06430854,381.93016378000004,124.81212153999999,-82.596735516,172.69691791999998,110.65907442,64.821882354,92.18280864,103.67729021999999,101.69569854,112.76032649999999,113.55375031999999,111.79077176000001,112.81374642,111.05584490000001,113.30752962,115.92463310000001,113.44504979999999,42.78803118399999,56.772284814,2.7859753739999995,22.033851170000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7674226727999995,22.080623982,1.0,1.0,355.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.8,35827.943371999994,3964.6636734,4111.4142,64.245385038,36345.8,0.0,4102.757546
2018-07-23 16:40:00,1532382120.0,57.0,100.02000000000001,1780.0,74.1,58.5,110.48356656000001,64.628844552,14.855599999999999,242.8,16.7408,,103.77258814,55.6,1532382120.0,393.871367,380.93726818,124.87327789999999,-82.595030344,172.12093828,110.48356656000001,64.628844552,92.11388996000001,103.77258814,101.59401186,112.53969113999999,113.36996212,111.60105082,112.63465586,110.90600714,113.09561162,115.70195573999999,113.25478942,42.814146374,56.41898254,2.771222846,21.814698181999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.745873141,21.924816938,1.0,1.0,360.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.6,35658.77804,3922.9449733999995,4064.594,64.19506286,35883.2,0.0,4047.468746
2018-07-23 16:45:00,1532382420.0,57.0,99.98,1780.0,74.02000000000001,58.5,110.35732072,64.702122164,14.859200000000001,243.2,16.720399999999998,,103.58222936,55.56,1532382420.0,393.14538874000004,380.20695412000003,124.7604246,-82.56025189200001,172.03791919999998,110.35732072,64.702122164,91.98187847599999,103.58222936,101.72004438,112.59280601999998,113.20828916,111.43366495999999,112.48310369999999,110.84450852,113.11627433999999,115.56659806,113.11514319999999,42.765942708,56.47132116600001,2.757822493,21.936179456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7636887226,21.887486424,1.0,1.0,365.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.56,35581.67797999999,3921.3494678,4066.3174,64.126665524,35871.6,0.0,4040.3367358000005
2018-07-23 16:50:00,1532382720.0,57.0,99.85999999999999,1780.0,74.0,58.5,110.30953796000001,64.518218342,15.3606,243.2,16.7,,103.55791833999999,55.44,1532382720.0,393.11530096,380.2564129,124.5884111,-82.566833234,171.94397255999996,110.30953796000001,64.518218342,91.85387662000001,103.55791833999999,101.43035603999999,112.45446874,113.1929001,111.41599118000002,112.46474004,110.79122695999999,113.0110001,115.56048476000001,113.12413552000001,42.692436674,56.38348777,2.814597549,21.825781670000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8085998572000004,21.852572218,1.0,1.0,370.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.44,35774.42812999999,3917.1757958000003,4061.4009999999994,64.10956619,35878.2,0.0,4040.3157721999996
2018-07-23 16:55:00,1532383020.0,57.0,100.12,1780.0,73.92,58.5,110.63570014,64.493380842,15.174200000000003,244.0,16.680600000000002,,103.57031113999999,55.4,1532383020.0,394.77463473999995,381.9242928,124.67166182000001,-82.585600372,172.27400366000003,110.63570014,64.493380842,91.77817094800001,103.57031113999999,101.80996596000001,112.80400046,113.48535214,111.68807414,112.75139916,110.98829170000002,113.3417367,115.87118044000002,113.44446167999999,42.727873802,56.402823235999996,2.808761562,21.765507042000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7844298646,21.810383418,1.0,1.0,375.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,55.4,35697.32807,3925.873085,4070.0276,64.040406558,35841.2,0.0,4056.9641841999996
2018-07-23 17:00:00,1532383320.0,55.0,100.14,1728.0,73.9,58.5,110.17701176,64.50471268999999,14.760200000000001,243.8,16.0796,,103.57677034000001,55.4,1532383320.0,390.71547066,378.31847576,125.4965478,-82.57979341199999,170.84249566,110.17701176,64.50471268999999,91.656804588,103.57677034000001,101.62422284,112.29332232000002,112.92955522,111.22535315999998,112.2175231,110.7301356,112.84634802000001,115.11037553999999,112.75158004,43.079856682,55.732120122000005,2.5745682590000003,21.424856008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6857795036,21.541352055999997,1.0,1.0,380.0,1.0,14.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,14.0,55.4,34617.06093,3788.1891534,3920.0631999999996,64.02311665,34595.2,0.0,3871.686948
2018-07-23 17:05:00,1532383620.0,55.0,99.16,1702.8,73.9,58.5,109.35785495999998,64.095434044,14.780599999999998,243.4,15.8388,,102.9339326,55.160000000000004,1532383620.0,387.46292586,375.00022822,125.09659374,-82.60427386,169.63919734,109.35785495999998,64.095434044,91.29318640599999,102.9339326,100.64291822,111.48640522000001,112.19377548,110.45044150000001,111.47474798,109.93027846,112.02396598,114.49773725999998,112.11091530000002,42.909413988,55.141460106,2.753060318,21.186020055999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6648564751999997,21.307655093999998,1.0,1.0,385.0,1.0,14.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,14.0,55.160000000000004,34553.128516,3753.1151588000002,3855.0876000000003,64.02311665,34419.6,0.0,3840.2774884000005
2018-07-23 17:10:00,1532383920.0,54.6,99.03999999999999,1581.4,73.86,58.5,109.34887820000002,63.348364414,14.792999999999997,243.0,15.720400000000001,,102.72321666,54.54,1532383920.0,387.17461864,374.9291186,123.92849056,-82.583029604,169.58311555999998,109.34887820000002,63.348364414,90.85198126600001,102.72321666,100.64812756,111.439447,112.11491556000001,110.42852404,111.4188771,109.80616442,111.97746502,114.44332928000001,112.09729550000002,42.40915406399999,55.139786294,2.748417284,20.939210351999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7549359776,21.055519364,1.0,1.0,390.0,1.0,88.0,0.0,0.0,0.0,0.0,0.6,0.0,0.0,88.0,54.54,33063.602994,3714.8624834,3820.0572,63.988910418,33023.8,0.0,3811.6433096
2018-07-23 17:15:00,1532384220.0,54.0,99.05999999999999,1456.0,73.9,58.2,108.95749946000001,62.356501335999994,14.7244,243.0,15.5,,102.6326133,53.44,1532384220.0,384.92680604000003,373.00823063999997,122.27649173999998,-82.59990219000001,169.1981977,108.95749946000001,62.356501335999994,90.27461118,102.6326133,100.49657892,110.95830294,111.69927884,109.99926298,110.988551,109.49045114,111.55095947999999,114.01679333999998,111.72377036,41.697504838,55.181404365999995,2.766270881,20.658996503999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7519784536000005,20.715348638000002,1.0,1.0,395.0,1.0,199.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.0,53.44,32258.31885,3667.656235,3766.5,63.944029996000005,31612.2,0.0,3750.7250163999997
2018-07-23 17:20:00,1532384520.0,54.0,98.67999999999999,1456.0,73.9,58.0,108.69896466,62.385773214,14.4202,243.0,15.4806,,102.25883085999999,52.9,1532384520.0,383.5239806,371.4992221,121.94206844,-82.58788571199999,168.96573788,108.69896466,62.385773214,89.78075349000001,102.25883085999999,100.17594137,110.74258352,111.40560565999999,109.68911310000001,110.72263418,109.16590156,111.31378953999997,113.74968812,111.4294826,41.552573746,55.216049768000005,2.7305179390000003,20.833199474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7421716394000004,20.82422847,1.0,1.0,400.0,1.0,199.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.0,52.9,33109.71143,3654.4706235999997,3761.7858,63.89130556,31706.8,0.0,3737.6480682
2018-07-23 17:25:00,1532384820.0,53.2,98.67999999999999,1341.6,73.9,58.0,108.28663051999999,61.67201686999999,14.5078,243.6,15.1398,,101.98907679999999,51.980000000000004,1532384820.0,380.88909536,369.25882186,120.69011889999999,-82.577487604,168.49161758,108.28663051999999,61.67201686999999,89.449514478,101.98907679999999,100.123246276,110.37246382000001,110.94952235999999,109.25132934000001,110.28577190000001,108.80250904000002,110.91943732,113.24563132,110.99064533999999,41.00690264800001,55.245986288,2.704014837,20.665114222000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7132942964,20.751403776,1.0,1.0,405.0,1.0,199.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.0,51.980000000000004,31822.486932000007,3593.7815964,3687.9908000000005,63.89130556,30240.6,0.0,3658.8233552000006
2018-07-23 17:30:00,1532385120.0,53.6,98.4,1386.6,73.9,58.0,108.07716982,62.15461277000001,14.310000000000002,243.2,15.260200000000001,,101.6244009,51.86,1532385120.0,380.20732438,368.4767375,120.55393011999999,-82.57390721200002,168.53723042,108.07716982,62.15461277000001,88.957521206,101.6244009,99.86927026200001,110.16889132000001,110.77753726,109.0858295,110.06123324,108.54173416,110.68440663999999,113.11558446,110.83779268,40.947582546,55.421645976,2.7606228589999997,21.207030228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7474024328000004,20.834874804000002,1.0,1.0,410.0,1.0,199.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.0,51.86,33092.104026,3613.8184611999995,3711.249,63.89130556,30871.4,0.0,3680.1806058
2018-07-23 17:35:00,1532385390.0,53.0,98.10000000000001,1252.0,73.9,57.875,107.59416730000001,60.6801028775,14.304749999999999,242.5,15.100750000000001,,101.44412745,50.574999999999996,1532385390.0,377.24146114999996,366.0366693,118.488881225,-82.626637865,168.152548625,107.59416730000001,60.6801028775,88.869058965,101.44412745,99.2246149975,109.56687135,110.27216165,108.588710475,109.52414677499999,108.11882152499999,110.100639075,112.54474640000001,110.3570599,40.040090642500004,55.607802237499996,2.76289258125,20.6400122325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72727239725,21.0489108475,1.0,0.875,414.5,1.0,200.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.75,50.574999999999996,31622.828094999997,3555.1192457500006,3661.9567500000003,63.8582240625,29331.0,0.0,3613.9961574999998
2018-07-23 17:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 17:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 17:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 17:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
