Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-23 18:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 18:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 19:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 20:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 21:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 22:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-23 23:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
