Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-24 00:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 00:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 01:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 02:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 03:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 04:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
