Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-24 05:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 05:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 06:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:05:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:10:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:15:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:20:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:25:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:30:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:35:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:40:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:45:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:50:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 07:55:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 08:00:00,1532437320.0,19.2,79.98,461.6,74.00000000000001,49.6,84.99146749,60.096254298,7.546000000000001,251.0,4.0398000000000005,,81.53149900999999,49.24,1532437320.0,268.46726548000004,265.41558954000004,130.13323873999997,-82.654997766,127.95769282,84.99146749,60.096254298,76.73603471200002,81.53149900999999,80.345508294,86.68027750600001,87.23917129399999,86.06477598400002,86.617861612,85.967298826,87.10594161999998,88.786105382,88.02725440600001,44.824292128,39.171587427999995,3.035786914,15.271962171999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.20025926,19.16986554,0.0,1.0,334.8,0.6,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.0,49.24,12608.740335999999,742.37825884,1004.0,61.699514181999994,13133.4,0.0,916.2106715999998
2018-07-24 08:05:00,1532437620.0,0.0,81.3,0.0,73.85999999999999,49.8,82.777748224,58.710978266,0.0,251.0,0.199,,82.60490352,56.21999999999999,1532437620.0,255.21412708000003,255.03305284000004,163.41407628000002,-82.30867405400001,109.17564964,82.777748224,58.710978266,76.539491066,82.60490352,80.425888066,84.582964092,84.812764812,84.052091646,84.310120946,84.00985596599999,83.78677483200002,85.43345541800001,85.38654090399999,57.794316714000004,23.742194198,2.6087926789999996,0.9166615519999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7282203562000005,4.9270357358000005,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.21999999999999,0.0,0.0,0.0,61.640051045999996,0.0,0.0,0.0
2018-07-24 08:10:00,1532437920.0,10.8,81.44000000000001,346.2,74.13999999999999,49.5,83.357726528,61.875875734,3.9218,251.0,2.7796,,82.68485379,55.839999999999996,1532437920.0,261.30783534,258.40952184,146.49529198,-82.552424126,113.054689722,83.357726528,61.875875734,77.526988788,82.68485379,80.534382192,85.380137826,85.6966873,84.732169846,85.164382398,84.421394886,84.94608857400002,86.95650327799999,86.229687748,51.20759032000001,26.098186434000002,2.871961219,10.668285416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6987734242,4.4136273174000005,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.839999999999996,7422.7866778,336.19019132000005,677.7,61.786359464,8545.0,0.0,477.64883268000006
2018-07-24 08:15:00,1532438220.0,14.4,80.08000000000001,346.2,73.86,49.7,85.22595873200001,58.964426544000005,5.9538,250.8,3.1204,,82.07142851400002,50.72,1532438220.0,267.5292969,265.5495894,138.8425262,-82.57044937,126.51030766000001,85.22595873200001,58.964426544000005,77.160571904,82.07142851400002,80.49077288000001,86.816604838,87.38323122599999,86.27338198200002,86.719971376,86.240667994,87.09359843600001,88.54667469799999,88.057030318,48.24187318,37.963632978,2.8310715870000003,10.722553362000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9985011114000004,15.113052878000001,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.72,9447.183046,552.5955414,762.2203999999999,61.612419116,9839.0,0.0,690.9229318
2018-07-24 08:20:00,1532438520.0,0.0,81.94,0.0,73.88,49.7,83.07864178599999,59.264615830000004,0.0,251.0,0.199,,83.298712976,57.260000000000005,1532438520.0,255.98117468,255.60186404,165.23578124,-82.336940806,106.84586654,83.07864178599999,59.264615830000004,77.36950954599999,83.298712976,81.25875912000001,84.88901970399999,85.06904283600001,84.30344002999999,84.535022564,84.28145206000002,84.03211443400001,85.63140436799999,85.53349305200001,58.43907130800001,21.214462198,2.4548512639999998,0.825544521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5144325712,2.7101292122,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.260000000000005,0.0,0.0,0.0,61.628951716,0.0,0.0,0.0
2018-07-24 08:25:00,1532438820.0,14.4,81.82,346.2,74.16,49.4,84.637333968,62.139131694,5.8976,250.8,3.1602,,83.196488188,54.8,1532438820.0,267.77383486,264.55075066,140.66433414,-82.60736337400002,117.70169854000001,84.637333968,62.139131694,78.193457076,83.196488188,81.687465826,86.508824862,86.88250339999999,85.851594054,86.362025902,85.54938351599999,86.341912936,88.58318515399999,87.785104194,48.974369376000006,29.118513378,3.1477702269999996,13.16476232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8246548778,6.2994243466,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.8,8235.04448,586.65527076,772.1908000000001,61.774934099999996,9791.0,0.0,697.1862686000001
2018-07-24 08:30:00,1532439120.0,9.6,81.8,230.8,73.86000000000001,50.0,85.63885196999999,58.682363746,2.018,251.0,2.199,,83.440980488,51.8,1532439120.0,268.19291606,266.86414642,150.40889356000002,-82.43409785200001,122.58236176,85.63885196999999,58.682363746,77.585670388,83.440980488,82.216180158,87.325621702,87.847040916,86.811761038,87.15631375000001,86.832995284,87.14738208600001,88.711799356,88.386357554,52.736948264,33.870562387999996,2.747505579,5.945415482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9971750218,12.390968776399998,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.8,6523.05496,387.99605715999996,521.9795999999999,61.695696076000004,6445.2,0.0,456.9587386
2018-07-24 08:35:00,1532439420.0,0.0,83.14,0.0,74.06,49.5,83.647317212,60.070786185999985,0.0,251.4,0.199,,84.46089112,57.85999999999999,1532439420.0,259.04827955999997,258.76609776,166.4066105,-82.28408039199999,105.29631873999999,83.647317212,60.070786185999985,78.265671782,84.46089112,81.915425598,85.624887142,85.84491866200001,85.117861782,85.31692473800001,85.056054114,84.72672232599999,86.41860756599999,86.346368394,58.85068505,18.87771118,2.69905118,1.220101137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.665566675,1.4409505638,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.85999999999999,0.0,0.0,0.0,61.720982963999994,0.0,0.0,0.0
2018-07-24 08:40:00,1532439720.0,24.0,82.4,577.0,74.16000000000001,49.4,86.52885319199999,62.077663971999996,9.387,251.0,4.9806,,83.97401261799999,52.81999999999999,1532439720.0,276.50024644,272.383414,132.67647456,-82.694583048,125.15609522,86.52885319199999,62.077663971999996,78.818807528,83.97401261799999,82.660229136,88.35410340600001,88.772470194,87.671793742,88.28328026,87.324051138,88.436520664,90.751145448,89.74662963799999,45.904199708,34.40494979,3.217776448,16.173464271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0857257954,9.523474568000001,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.81999999999999,13333.524220800002,1009.6922239399998,1250.1306,61.774934099999996,16268.2,0.0,1140.8420207000001
2018-07-24 08:45:00,1532440020.0,4.8,82.47999999999999,115.4,73.92,49.9,86.09791326199999,59.458621554000004,2.036,252.2,1.2193999999999998,,84.26825072199999,53.239999999999995,1532440020.0,267.16579346,266.34429552,157.03025156,-82.37070787,120.41317675999998,86.09791326199999,59.458621554000004,78.27174866200001,84.26825072199999,82.890964736,87.37691515200001,87.792339064,87.03444240600001,87.178783258,86.92139954400001,87.023416566,88.458492218,88.257723852,55.26775611400001,31.954684536000002,2.159810589,4.190865436999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5598890684000004,10.940775111799999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.239999999999995,3186.549838,197.7499633,267.17040000000003,61.717459264,3250.0,0.0,235.9062258
2018-07-24 08:50:00,1532440320.0,0.0,83.86,0.0,74.02000000000001,49.6,84.29552703,61.060960706,0.0,252.8,0.199,,85.240571054,58.81999999999999,1532440320.0,259.6726736,259.37348856,168.25617224,-82.34076844199998,103.63909282,84.29552703,61.060960706,79.299266974,85.240571054,83.204309634,85.795458452,85.93032462800001,85.273831424,85.44564084199999,85.273033052,84.866440928,86.578270788,86.502098166,59.494242994000004,17.060822035999998,2.206571134,1.566717709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1088009926,1.2070808683999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.81999999999999,0.0,0.0,0.0,61.71585112800001,0.0,0.0,0.0
2018-07-24 08:55:00,1532440620.0,24.0,83.2,577.0,74.12,49.6,88.23156494,62.88060917400001,10.174200000000003,251.8,5.160200000000001,,84.656299292,52.55999999999999,1532440620.0,284.04219318,279.74305448,127.08592994,-82.71669411399999,131.5280458,88.23156494,62.88060917400001,79.52097265,84.656299292,83.78244494600001,89.859329578,90.42224725000001,89.229727302,89.89897591600001,88.78063965800001,90.25976589,92.590156256,91.557061538,43.740750457999994,38.93788955,3.3254966,19.139858718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9704780702,12.449949053400001,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.55999999999999,13470.9832336,1037.1913706,1299.2908,61.79784924799999,16124.0,0.0,1203.8966804
2018-07-24 09:00:00,1532440920.0,0.0,84.14,90.0,73.88,50.0,87.13071308599999,59.524865637999994,0.0,251.6,0.199,,85.587493014,54.71999999999999,1532440920.0,272.08176252000004,271.60101406,161.01186452000002,-82.33639161800001,120.42544648,87.13071308599999,59.524865637999994,78.897493496,85.587493014,84.06148581599999,88.574755554,89.034014314,88.141228204,88.360996494,88.14303411400002,88.156739038,89.68296941999999,89.56737781199999,56.791122832,30.742477079999997,2.4366647260000005,2.7337428029999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7254437428000005,9.750300016199999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.71999999999999,0.0,0.0,0.0,61.712273298,0.0,0.0,0.0
2018-07-24 09:05:00,1532441220.0,4.8,85.48000000000002,115.4,74.06,49.6,85.63022244199999,61.971284622000006,1.954,250.8,1.1388,,86.075117206,59.94,1532441220.0,268.356438,267.11741648,163.77961104000002,-82.369671972,107.86676998,85.63022244199999,61.971284622000006,80.02747222999999,86.075117206,84.49490861400001,87.49809048,87.732551458,86.88104048400001,87.18847894199999,86.791537574,86.649681732,88.74616732999999,88.448240522,57.810586116,19.120602642,2.8180180810000004,4.160698506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5369625664,1.6579044398,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.94,1612.0193294,223.9379614,244.9,61.748659516,3193.2,0.0,231.771108
2018-07-24 09:10:00,1532441520.0,24.0,84.32000000000001,577.0,74.12,49.6,89.342488598,62.029149786000005,10.4218,250.6,5.3591999999999995,,85.76276055000001,50.800000000000004,1532441520.0,286.28752081999994,282.49595738,128.67853712000002,-82.65042254,134.73559957999998,89.342488598,62.029149786000005,79.912587676,85.76276055000001,85.05936734,90.8429206,91.409961158,90.29859734,90.920636996,90.13189025,91.448385902,93.12180938399999,92.21944866599999,44.382133749999994,41.613790198000004,2.87696007,17.647016041999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0423636656,14.287364422,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.800000000000004,14570.655334,1075.6255206,1343.0388,61.797801207999996,16026.6,0.0,1211.4763314
2018-07-24 09:15:00,1532441820.0,0.0,85.06,0.0,73.92,49.9,86.942276106,59.368671678,0.0,251.0,0.199,,86.28950768600001,55.739999999999995,1532441820.0,271.87647527999997,271.83850603999997,165.7404317,-82.288679314,118.95862182,86.942276106,59.368671678,79.49336115199999,86.28950768600001,85.34348408999999,88.68568248,89.09916285,88.177016958,88.315664446,88.3494002,88.086886636,89.63804864400001,89.62892835599999,58.613983132,29.320573168,2.6866522529999997,0.7546885430000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.683621338,6.6282102126,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.739999999999995,0.0,0.0,0.0,61.717459264,0.0,0.0,0.0
2018-07-24 09:20:00,1532442120.0,9.6,86.25999999999999,230.8,74.17999999999999,49.3,86.515259814,62.949331338,4.0062,249.4,2.1592,,86.509848104,59.879999999999995,1532442120.0,273.34971522000006,271.89023678,159.74969786000003,-82.433864068,112.10368564000001,86.515259814,62.949331338,80.700661258,86.509848104,85.624843696,88.50595899999999,88.764611796,87.87005514,88.18355745,87.667850494,87.9061662,89.962198378,89.618551242,56.269130132,22.141487262000002,3.103291427,6.6802012070000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8628148312,2.5086336628,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.879999999999995,3636.4156968,451.97024380000005,509.95,61.763554702,6413.2,0.0,457.4993574
2018-07-24 09:25:00,1532442420.0,19.2,84.53999999999999,551.6,74.04,49.8,90.023098614,59.87313669800001,8.3664,250.0,4.399,,86.55582268599998,50.28,1532442420.0,288.22429672000004,284.58510328,133.21622312,-82.600291082,134.55851662,90.023098614,59.87313669800001,80.18557393399999,86.55582268599998,85.335974278,91.37192186,92.073255818,90.89264351400001,91.484598372,90.899990098,91.941287874,93.578215986,92.7176804,46.133987086,40.980300662000005,2.694581789,13.739149615000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0168133458,14.147244324999999,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.28,11871.460175999999,868.8687143999999,1089.8,61.787823372000005,12752.8,0.0,990.9621926
2018-07-24 09:30:00,1532442720.0,0.0,86.39999999999999,0.0,73.96000000000001,49.7,87.987007224,60.46930486,0.0,250.2,0.199,,87.348268732,56.92,1532442720.0,275.44549162000004,275.31663234,168.03675986000002,-82.26899371800002,114.49972616,87.987007224,60.46930486,80.031764338,87.348268732,85.49941410199999,89.519440792,89.70217121200001,88.98937516599999,89.29338137799999,88.915227312,88.70930315999999,90.51425111199998,90.48289597399999,59.420555212,23.985475068,2.495888752,1.048749646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4759284016,4.853035482,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.92,0.0,0.0,0.0,61.694674272,0.0,0.0,0.0
2018-07-24 09:35:00,1532443020.0,14.4,86.58,346.2,74.24000000000001,49.5,88.460948898,63.153900037999996,6.4828,250.4,3.2194000000000003,,87.284242264,58.339999999999996,1532443020.0,282.71158619999994,279.09694938,147.68464204,-82.557519026,120.48011535999999,88.460948898,63.153900037999996,81.00743699999998,87.284242264,85.86946556199999,90.291805726,90.729358692,89.64185582799999,90.106498922,89.341021122,90.025608296,92.242902146,91.383835028,51.708942102,28.23721321,2.922886128,11.444957937000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7573172154,5.4073837527999995,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.339999999999996,6585.53633,684.3281048,784.95,61.868244493999995,9562.4,0.0,733.9537288000001
2018-07-24 09:40:00,1532443320.0,14.4,84.82,436.2,74.02000000000001,49.8,90.04400045000001,59.973204628,6.4946,250.2,3.3602000000000003,,86.965389258,50.44,1532443320.0,288.04220198,285.00256462,137.30508509999999,-82.55496605200001,133.63895478,90.04400045000001,59.973204628,80.13337983,86.965389258,86.25251843000001,91.52570837399999,92.19975286600001,91.010653596,91.47596052400002,91.15676691799999,91.98281432400002,93.531361258,92.815078086,47.687128058,40.10759351400001,2.771077633,12.286076573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9337358218,15.344515468000003,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.44,9159.768745999998,657.3157668000001,821.25,61.771492516,9569.8,0.0,747.206226
2018-07-24 09:45:00,1532443620.0,0.0,87.03999999999999,0.0,74.02,49.8,87.843477532,61.137410274000004,0.0,250.0,0.199,,87.89453436800001,58.14,1532443620.0,275.33401228,275.29448035999997,169.79579424000002,-82.310039984,113.26242322,87.843477532,61.137410274000004,80.263469092,87.89453436800001,87.13102109200001,89.75749553799999,89.867025438,89.107225382,89.269917792,89.187332196,88.94964548200001,90.486853152,90.477409252,60.031173476000006,22.775570064,2.6339317190000004,1.1062367969999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5984174522,4.073311733800001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.14,0.0,0.0,0.0,61.771492516,0.0,0.0,0.0
2018-07-24 09:50:00,1532443920.0,19.2,87.08,461.6,74.28,49.5,90.38302936399998,63.713865582,8.422,249.4,4.380599999999999,,87.939827954,55.32000000000001,1532443920.0,292.55555686,288.18436166,137.02550518,-82.680374964,129.57641708,90.38302936399998,63.713865582,80.87065436000002,87.939827954,87.154221632,92.074454994,92.59398744,91.447782824,92.058666858,91.19952121200001,92.251368204,94.580451684,93.55817908200001,47.666968302,34.995965358,3.175149719,16.04689728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0692108968,9.1811234374,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.32000000000001,10146.9743846,930.2819544000001,1081.9591999999998,61.90104554799999,12704.6,0.0,1008.4678619999999
2018-07-24 09:55:00,1532444220.0,14.4,86.02000000000001,346.2,74.02000000000001,49.9,91.602281748,61.70278484400001,6.4554,250.2,3.439800000000001,,88.36685927799999,50.48,1532444220.0,293.64927044,290.9149636,139.74676302000003,-82.539010648,135.74062106000002,91.602281748,61.70278484400001,80.609425474,88.36685927799999,86.89846366399999,92.852502616,93.544200932,92.371801648,92.882268606,92.458571434,93.243833422,94.845851184,94.21202604999999,48.65466694,40.894769898,2.609744305,13.048117903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8286257334,17.012646269999998,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.48,9322.220308,680.7274610000001,840.05,61.799265116,9478.4,0.0,768.3407244
2018-07-24 10:00:00,1532444520.0,0.0,88.16,0.0,74.06,49.8,88.611600228,61.47481219800001,0.0,251.0,0.199,,88.33240604800001,59.0,1532444520.0,277.37006082,277.43648432000003,170.22675458,-82.289163138,113.66962358,88.611600228,61.47481219800001,81.19617124199999,88.33240604800001,86.56996194999999,90.241471288,90.39292454199999,89.664837214,89.82110330399999,89.813499628,89.469618016,90.981835098,90.997911756,60.179854808,22.687788492000003,2.3863115280000002,1.294957388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3561733896,4.0978063696,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,0.0,0.0,0.0,61.804156676000005,0.0,0.0,0.0
2018-07-24 10:05:00,1532444820.0,24.0,86.70000000000002,577.0,74.25999999999999,49.5,92.212106654,62.320196104000004,10.779599999999999,250.0,5.501,,88.579651176,53.5,1532444820.0,300.76289230000003,295.68823394,131.20297414,-82.687699526,135.89688800000002,92.212106654,62.320196104000004,81.540305314,88.579651176,87.39841404799999,93.759674986,94.4323807,93.17741221200001,93.93694927200002,92.77767129200001,94.251135964,96.49833439599999,95.327948908,45.454622066,39.39855360599999,3.115842253,16.865574038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9441107386,10.864717713400001,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.5,12971.1322796,1157.5981070000003,1375.25,61.884770066,15884.4,0.0,1282.8709175999998
2018-07-24 10:10:00,1532445120.0,14.4,86.76000000000002,346.2,74.05999999999999,49.9,92.21195371000002,61.81004514999999,6.5024,250.2,3.4796000000000005,,89.032277668,50.940000000000005,1532445120.0,295.3421121,292.72596684000007,143.3976155,-82.54890502399999,135.42426306,92.21195371000002,61.81004514999999,81.274576968,89.032277668,87.857430048,93.36991365200001,94.04549294200001,92.974351792,93.41377379,92.99753974,93.68021445400001,95.233969664,94.632139398,50.025998492,40.190293408,2.420185686,11.784046656000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7309538128,15.754061017999998,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.940000000000005,9309.724033999999,689.0169724,850.0,61.831929276000004,9462.2,0.0,776.900797
2018-07-24 10:15:00,1532445420.0,4.8,89.08,115.4,74.08,49.7,89.461994266,62.247655376,1.9975999999999998,250.0,1.199,,89.307709944,59.239999999999995,1532445420.0,281.4121978,280.75734176000003,168.65984743999996,-82.32849836599999,115.36330884000002,89.461994266,62.247655376,81.648287456,89.307709944,88.525122688,91.011804222,91.15718595000001,90.37916773599999,90.51578215800001,90.44517745200001,90.15165375199999,91.954559482,91.801467698,59.58017316200001,23.408749354,2.339473432,2.6674822149999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1634972836000004,3.5409579488,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.239999999999995,1699.4932463999999,247.959388,259.95,61.792909648,3132.2,0.0,222.48732839999997
2018-07-24 10:20:00,1532445720.0,24.0,87.41999999999999,577.0,74.32,49.5,92.71123119200001,63.857111128,11.166,250.0,5.660200000000001,,89.02159736,52.4,1532445720.0,301.86646088,297.13986204,130.93003634,-82.715834112,138.28185892000002,92.71123119200001,63.857111128,81.85325211199999,89.02159736,88.424895982,94.34982557000001,94.85062241,93.608210598,94.335278374,93.434070764,94.85436436799999,96.749918574,95.66267894399999,45.346358424,41.531940344000006,2.951447753,18.51075271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8361384186,13.0098885212,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.4,13695.916162,1182.4661902,1415.05,61.933598992,15836.0,0.0,1289.7036432
2018-07-24 10:25:00,1532446020.0,14.4,87.39999999999999,436.2,74.12,49.9,92.511825766,62.59068749200001,6.718000000000001,249.6,3.520400000000001,,89.33815271199998,50.46,1532446020.0,297.61837198,294.63988587999995,139.72163425999997,-82.57040674800001,138.01269299999998,92.511825766,62.59068749200001,81.89767578799999,89.33815271199998,88.736886064,93.873437284,94.562539504,93.27428964999999,93.80482417,93.55585715800001,94.36661416400001,95.755875824,95.073826558,48.635010855999994,42.256817180000006,2.56200079,13.955676639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.770272006,17.436487212000003,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.46,9234.74639,710.3473472,857.8796,61.881163724,9412.6,0.0,783.1047312
2018-07-24 10:30:00,1532446320.0,4.8,89.00000000000001,115.4,74.1,49.7,90.35034599000001,63.607812962000004,2.1781999999999995,249.2,1.299,,90.029652934,58.720000000000006,1532446320.0,289.03199259999997,287.18385728000004,161.93102566,-82.43271236000001,122.25202552,90.35034599000001,63.607812962000004,82.279487976,90.029652934,89.313429578,92.338184408,92.54789194000001,91.568663264,91.931824252,91.380895722,91.68742606400001,93.741530388,93.31950012000001,57.089036756000006,28.510495122,2.96915413,6.51877621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.596517656,5.7923909288,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.720000000000006,2061.8851879999997,248.64571460000002,283.81020000000007,61.809242952,3130.4,0.0,260.3522708
2018-07-24 10:35:00,1532446620.0,24.0,88.28,577.0,74.28,49.5,94.10587953,63.078150615999995,11.0376,249.0,5.7602,,90.249918662,51.6,1532446620.0,306.70224886000005,302.1661350400001,130.21480782,-82.671136122,140.6953607,94.10587953,63.078150615999995,82.2351315,90.249918662,89.441837732,95.418230312,96.008462474,94.84933315800001,95.54626894600001,94.843568542,96.139269456,97.84505832599999,96.815867602,45.060363624,42.850302394,2.7099880730000003,18.017787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.977396504,15.078897482999997,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.6,14170.774567999999,1211.8713466,1434.2703999999999,61.901048028000005,15751.6,0.0,1317.8378438000002
2018-07-24 10:40:00,1532446920.0,19.2,87.58000000000001,461.6,74.05999999999999,49.9,93.26498781000001,63.233072972000016,6.7562,250.2,4.6204,,89.715035396,51.14,1532446920.0,301.48205682,298.33002714,138.92835498,-82.54976711200001,139.45179656,93.26498781000001,63.233072972000016,82.489960614,89.715035396,88.968029536,94.61971161599999,95.280359984,94.059818724,94.59817369800001,94.15324650800001,95.133532958,96.658175882,95.93731674200001,48.364417104000005,42.793620702,2.672328932,14.868655874000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7076412966,18.05999168,0.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.14,11933.941546,943.8084948,1145.15,61.831929276000004,12535.4,0.0,1035.8015090000001
2018-07-24 10:45:00,1532447220.0,9.6,90.39999999999999,230.8,74.1,49.7,92.06520221999999,64.228545562,4.203999999999999,251.0,2.3592,,90.286409728,58.919999999999995,1532447220.0,296.14804558000003,294.055966,159.67871485999999,-82.435585528,125.51733678000001,92.06520221999999,64.228545562,82.70679882799999,90.286409728,89.58909363000001,93.85664648,94.12627941399998,93.190123668,93.493291314,93.09457445799998,93.321756674,95.41864755200001,94.94110450399998,56.24693057400001,30.09868923,2.8759022849999996,7.9816149890000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6275133502,6.8707382813999995,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.919999999999995,3923.829995,513.0769379999999,562.1897999999999,61.809242952,6221.0,0.0,511.272149
2018-07-24 10:50:00,1532447520.0,24.0,89.02000000000001,577.0,74.2,49.6,95.044665822,63.88030591600001,11.1976,250.2,5.8796,,90.874194888,51.56,1532447520.0,311.23430016000003,306.54871012,131.04203476000004,-82.694833012,142.32978264,95.044665822,63.88030591600001,82.795927792,90.874194888,90.725244048,96.40094732000001,97.01136085,95.76492451200001,96.503235906,95.666500026,97.05394550999998,98.863937662,97.812383388,45.40385525,43.465844968,2.767717568,18.476450665999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9076094648000006,16.057488228,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.56,14145.782022,1237.1283515999999,1471.0602000000001,61.863753496,15635.4,0.0,1340.1575426
2018-07-24 10:55:00,1532447820.0,19.2,89.70000000000002,461.6,74.08,50.0,95.09881458599999,63.37264748599999,9.129000000000001,250.0,4.7582,,91.49578417400001,50.56,1532447820.0,308.76088822,305.83313402,140.19588294000002,-82.574595052,142.465645,95.09881458599999,63.37264748599999,83.28503547800001,91.49578417400001,91.602848092,96.46009897,97.11369654199999,95.82323569799999,96.341655328,96.011554242,96.90126926399999,98.30335498999999,97.648317736,48.87367589,44.162290008,2.5495031470000002,14.498971598000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7086090105999996,18.353653722,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.56,12071.400555999999,1007.7129138,1179.6,61.875840464,12341.2,0.0,1066.4289383999999
2018-07-24 11:00:00,1532448120.0,10.8,91.28,346.2,74.14,49.6,93.58895932399999,64.804083776,4.8,249.0,3.3796,,92.362411232,57.3,1532448120.0,302.87744694,300.24284026,155.09961674,-82.447217852,131.87227742,93.58895932399999,64.804083776,83.34977242400001,92.362411232,91.34444724800001,95.52627302599998,95.84119507199999,94.83954154199999,95.047443578,94.70993127400001,94.935667364,96.96879185999998,96.37443287400001,54.537743748000004,34.903485578,2.785473546,10.266340027999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5835556366000003,7.5964018576,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.3,6485.5661383999995,546.94654968,822.6397999999999,61.81432678,8014.8,0.0,566.5199961999999
2018-07-24 11:05:00,1532448420.0,24.0,89.6,577.0,74.17999999999999,49.9,95.296621252,64.75305322400001,11.2906,248.2,5.899,,91.945980522,50.94,1532448420.0,312.07133026,307.74108392,131.52722685999998,-82.658372996,143.43464808000002,95.296621252,64.75305322400001,83.495531776,91.945980522,91.07285327,96.685653648,97.375227834,96.05432629200001,96.72477794599999,96.281889022,97.302564714,99.050926798,98.081466796,45.60433245,44.383721284,2.784845544,19.148720778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8344986083999997,17.747436872,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.94,14520.670240000001,1257.2077168,1464.1519999999998,61.93063515600001,15483.0,0.0,1343.4768574
2018-07-24 11:10:00,1532448720.0,19.2,88.97999999999999,551.6,74.08,50.0,94.153090338,64.24719692000001,9.032,248.6,4.699,,91.684863802,50.32000000000001,1532448720.0,304.72801852000003,301.3733279,137.83665328,-82.54792728,142.00452488000002,94.153090338,64.24719692000001,83.96218536,91.684863802,90.581167796,95.55251573199999,96.273958462,94.909106066,95.400850992,95.50719566000001,96.014228368,97.390965388,96.632095566,47.975106232,44.613559472,2.479005232,16.272090689000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6345857550000003,19.277082997999997,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.32000000000001,11996.422912,991.2410784,1159.001,61.875840464,12382.8,0.0,1057.2137016000001
