Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-24 11:15:00,1532449020.0,14.4,91.46000000000001,346.2,74.16,49.6,93.405504442,65.23537885600001,6.492399999999999,248.2,3.6,,92.61269416,57.05999999999999,1532449020.0,304.5186815999999,301.57428362,153.843459,-82.49992320599999,131.69556128,93.405504442,65.23537885600001,83.791136314,92.61269416,94.944370588,95.565531702,95.81792540199999,94.565023648,94.971263138,94.48889972,94.862906084,97.321749,96.662988986,54.097779468,34.373812266,3.2574845420000003,11.137599392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8388255728000003,9.234141780399998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.05999999999999,6435.5810446,803.6420154,873.0592,61.830604742000006,9250.0,0.0,792.0140836
2018-07-24 11:20:00,1532449320.0,24.0,90.96000000000001,577.0,74.2,49.8,96.256570466,65.46572222,11.497,248.0,5.9592,,93.077030762,51.54,1532449320.0,316.32920436000006,311.83807479999996,133.98486108,-82.62364898799999,143.99127932,96.256570466,65.46572222,83.884813762,93.077030762,99.02104063,97.82964004,98.481306346,96.98516973599999,97.69118681399999,97.372673734,98.35221465800001,99.99341985,98.99815403800001,46.612123303999994,43.99785946000001,2.7415835729999998,18.853598922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9775355292,17.808633076,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.54,14158.278296,1303.855454,1477.8816,61.919388128,15401.8,0.0,1360.4377001999999
2018-07-24 11:25:00,1532449620.0,24.0,90.88,577.0,74.12,50.0,96.21441160399999,66.580672138,11.6086,247.4,5.9796,,93.57106858,51.1,1532449620.0,314.99002480000007,311.06889836000005,134.5328644,-82.589041636,144.88011496,96.21441160399999,66.580672138,84.56123205399999,93.57106858,98.936034272,97.76137707400001,98.469015158,96.953179602,97.617376492,97.523336978,98.309363686,99.696707272,98.826875048,46.82554555,45.183407681999995,2.612463444,19.755126592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7371926461999996,19.859341432,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.1,14383.211223999999,1301.0465664,1479.3612,61.908741608,15325.8,0.0,1351.6426835999998
2018-07-24 11:30:00,1532449920.0,9.6,92.72,230.8,74.17999999999999,49.7,95.112990786,65.71127856000001,4.4726,247.4,2.4796,,95.255939342,57.519999999999996,1532449920.0,308.88889434000004,306.4352808,159.77767352,-82.385368692,134.78026930000001,95.112990786,65.71127856000001,84.718348728,95.255939342,102.28769616,97.30520930200001,97.516837354,96.19797154399998,96.50023478199999,96.44680918200001,96.43086431399999,98.31609533599999,97.773254342,56.258843082,36.464173960000004,2.660263552,9.452435477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4884980216,10.9189371736,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.519999999999996,4298.7182114,559.1142596,581.7694,61.87470819800001,6109.0,0.0,546.9100328000001
2018-07-24 11:35:00,1532450220.0,24.0,91.80000000000001,577.0,74.34,49.6,97.691041386,66.15315518,11.662200000000002,246.6,6.101000000000001,,95.549862072,52.46,1532450220.0,322.68908976000006,318.09556646000004,135.78491914,-82.552830602,145.71043872,97.691041386,66.15315518,85.034149838,95.549862072,97.843967836,99.22288004200001,100.03171131399999,98.56828620399999,99.181852042,99.10514350999999,99.713967862,101.38521768000001,100.382373458,47.34176721,44.325221037999995,2.6913320690000004,18.811387972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8043400022,17.28528345,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.46,13670.923616,1332.9019862,1504.5062000000003,61.977742372,15427.0,0.0,1390.6679174
2018-07-24 11:40:00,1532450520.0,24.0,91.74,577.0,74.3,49.6,97.658713342,67.247497688,11.5798,247.0,6.1408,,95.6414271,51.6,1532450520.0,322.28316868,317.68182258,134.75483842,-82.601812742,146.71222945999997,97.658713342,67.247497688,85.655567894,95.6414271,99.963226092,99.159409594,99.884959564,98.44342358000002,99.06860731200001,99.020746586,99.762791934,101.29688264,100.291390372,46.92602298999999,45.415346834000005,2.6326770280000003,20.321474704000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6442707370000003,19.93499263,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.6,14183.270840000001,1330.7361248,1516.7776,61.94519140800001,15422.4,0.0,1390.9498056
2018-07-24 11:45:00,1532450820.0,24.0,92.54,577.0,74.2,50.0,97.698405398,67.64966082200002,11.697,247.8,6.0816,,96.173959766,51.48,1532450820.0,322.13082204,317.63734166000006,134.48573248,-82.577339192,147.40835548,97.698405398,67.64966082200002,85.996407246,96.173959766,102.57161326,99.21987149,99.940553284,98.463193026,99.097811874,99.16319176200001,99.88332390400001,101.26324736,100.28110043199999,46.816853932,46.145108094,2.582695018,20.83280689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6257421897999995,20.673315092,0.0,1.0,15.0,0.4,61.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.0,51.48,14195.767114000002,1358.2286804,1507.0368000000003,61.97502276,15199.0,0.0,1390.7830518
2018-07-24 11:50:00,1532451120.0,24.0,91.58,577.0,74.17999999999999,50.0,97.07499648800001,67.586672074,11.3126,248.2,6.0602,,95.900503746,51.6,1532451120.0,319.7880584,315.32340896,134.27664684,-82.53142745400001,146.85322881999997,97.07499648800001,67.586672074,86.27560215599999,95.900503746,101.49277938,98.670306842,99.40481932200001,97.83104370199999,98.51807583,98.526237514,99.280847796,100.749331506,99.768196234,46.731955416,46.103897304,2.693199745,20.854716665999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6008462988,20.859512752,0.0,1.0,20.0,1.0,156.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.0,51.6,14108.293198000003,1325.2307552000002,1504.15,61.958452472,15278.4,0.0,1378.527494
2018-07-24 11:55:00,1532451420.0,24.0,92.6,577.0,74.17999999999999,50.0,98.11864147200001,68.090331068,11.590800000000002,248.0,6.1408000000000005,,96.677012494,51.879999999999995,1532451420.0,324.15212786,319.71341512,134.72352501999998,-82.529083206,148.39472932,98.11864147200001,68.090331068,86.598364234,96.677012494,103.08086148000002,99.61954522399999,100.39292115999999,98.84557505999999,99.508610222,99.50625710800001,100.297221078,101.70214408000001,100.73669556,46.91346335000001,46.69258525,2.618054096,21.17686772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6729881424,21.030241308,0.0,1.0,25.0,1.0,161.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.0,51.879999999999995,13933.345362000002,1360.2334058,1522.9184,61.958452472,15189.6,0.0,1401.2242995999998
2018-07-24 12:00:00,1532451720.0,25.0,91.67999999999998,594.0,74.18,50.0,98.07906869199999,67.59652326,11.8178,248.0,6.3398,,96.73603565199998,51.279999999999994,1532451720.0,324.75588942,320.09318924,133.81715164,-82.522046018,148.85376951999996,98.07906869199999,67.59652326,86.86765681,96.73603565199998,100.478487054,99.53593421800001,100.45921519600002,98.930255004,99.54350541800001,99.62755911400001,100.18215433,101.83112698,100.81783506000001,46.544716584,47.022642512000004,2.7387663790000003,21.05180668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695482033,21.120618638,0.0,1.0,30.0,1.0,166.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.0,51.279999999999994,14729.793323999998,1397.3036838,1572.2703999999999,61.958452472,15796.6,0.0,1458.57598
2018-07-24 12:05:00,1532452020.0,25.8,92.53999999999999,607.6,74.17999999999999,50.0,98.47719063,67.428581698,11.9428,248.0,6.580600000000001,,97.04008130600002,51.06,1532452020.0,326.39431076,321.68813638,132.93994734,-82.5227151,149.88758696,98.47719063,67.428581698,87.13038137200002,97.04008130600002,103.60874937999999,100.062156982,100.78353580199999,99.242861956,99.97950462399999,99.83738328000001,100.76715724,102.1848871,101.16602703999999,46.186361952,47.70269984600001,2.688836427,21.242219753999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7029317316,21.19485973,0.0,1.0,35.0,1.0,199.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.8,51.06,15212.231794000001,1481.7287588,1631.9888,61.958452472,16143.4,0.0,1511.3890866000002
2018-07-24 12:10:00,1532452320.0,26.0,93.02,611.0,74.14,50.0,99.161372198,67.397209852,12.25,248.0,6.661200000000001,,97.72041931800001,50.9,1532452320.0,329.56240354,325.009877,132.77054270000002,-82.55644117199999,150.8587371,99.161372198,67.397209852,87.30498952399999,97.72041931800001,103.1003837,100.71405256,101.5173727,99.97517855000001,100.66828057999999,100.55015771999999,101.38354224,102.86473982,101.88656478,46.117166141999995,47.993997298,2.725192572,21.280043712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7151764153999998,21.231752624000002,0.0,1.0,40.0,1.0,212.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.0,50.9,15376.307654,1511.8203454,1651.9378000000002,61.925311896000004,16198.2,0.0,1540.0766896
2018-07-24 12:15:00,1532452620.0,26.4,93.16000000000001,617.8,74.2,50.0,99.122337096,67.56329721,12.073599999999999,247.4,6.7786,,97.94375718400002,50.9,1532452620.0,329.7049321,324.93656176,132.65145774,-82.515892476,151.10852433999997,99.122337096,67.56329721,87.55577706199999,97.94375718400002,104.70293428,100.70630553999999,101.44820026,99.903640132,100.63185392,100.57418692,101.41614397999999,102.89620015999999,101.87164145999999,46.068215948,48.212324188000004,2.749304371,21.495081262000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7259168258,21.398457880000002,0.0,1.0,45.0,1.0,217.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.0,50.9,15587.574812,1544.2439116,1676.9938000000002,61.97502276,16410.2,0.0,1562.075314
2018-07-24 12:20:00,1532452920.0,27.0,93.72,628.0,74.2,50.0,100.273343192,67.322635746,12.119399999999999,247.0,7.0408,,98.743386698,50.7,1532452920.0,335.20384602,330.29467267999996,132.14727732,-82.50525940200001,152.80290944,100.273343192,67.322635746,87.83941485799998,98.743386698,104.55679742,101.68491706,102.62644725999999,101.11800674,101.74897876,101.57924302,102.43345336000002,104.06412452,103.02246896,45.861362295999996,48.738784908,2.74912578,21.461273451999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7916310940000004,21.452362907999998,0.0,1.0,50.0,1.0,209.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.2,50.7,15980.936720000002,1604.6458304,1739.0775999999998,61.97502276,16677.6,0.0,1626.5990758
2018-07-24 12:25:00,1532453220.0,27.2,93.79999999999998,631.4,74.2,50.0,99.76264938599999,67.444535264,12.106200000000001,247.2,7.0204,,98.534494674,50.7,1532453220.0,332.66007532000003,327.63414647999997,132.09310341999998,-82.53212335200001,152.47804176,99.76264938599999,67.444535264,88.10486298200001,98.534494674,104.59681049999999,101.3259107,102.12417742,100.576006872,101.24653307999999,101.25636778,102.00961018000001,103.52406864,102.45108944,45.838962674,48.95397312,2.6884400820000005,21.605572592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66566702,21.590194262,0.0,1.0,55.0,1.0,212.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,412.6,50.7,16067.457715999999,1621.1193954,1735.4592,61.97502276,16776.2,0.0,1622.362707
2018-07-24 12:30:00,1532453520.0,28.0,93.82,645.0,74.17999999999999,50.0,100.46292308,67.037495122,12.3796,247.6,7.3,,98.869472808,50.5,1532453520.0,336.1848775800001,330.99421408,131.33189374,-82.52562591,153.61678874,100.46292308,67.037495122,88.284901424,98.869472808,105.7994582,101.96280107999999,102.84642524,101.27563338000002,101.94384357999999,101.73468992000001,102.68105318,104.27072949999999,103.1713641,45.52548,49.34605923400001,2.7084410320000005,21.512015128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7478864761999997,21.554789506,0.0,1.0,60.0,1.0,202.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.4,50.5,16539.262440000002,1676.6645048000003,1807.4796,61.958452472,17191.8,0.0,1687.0614068
2018-07-24 12:35:00,1532453820.0,28.4,93.9,651.8,74.2,50.0,100.210585182,67.022303106,12.4836,248.2,7.319399999999999,,98.98933961200001,50.38000000000001,1532453820.0,334.96912308000003,329.81827784,130.9588491,-82.538420948,153.57661404000004,100.210585182,67.022303106,88.446128028,98.98933961200001,106.3218406,101.76137998,102.57548654,101.00971416,101.68664034000001,101.58259089999999,102.46619369999999,104.01435264000001,102.92060727999998,45.37120799,49.56226139,2.7100220829999997,21.65109512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6632371844000002,21.579143094,0.0,1.0,65.0,1.0,148.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,398.6,50.38000000000001,16813.032629999998,1706.9205834,1816.7306,61.97502276,17400.0,0.0,1701.7652033999998
2018-07-24 12:40:00,1532454120.0,29.6,94.13999999999999,672.2,74.2,50.0,100.860009,66.66249207400001,12.871799999999999,249.4,7.680600000000001,,99.38571873800001,50.1,1532454120.0,338.72779404,333.14029264,130.18998588,-82.525423238,154.95059437999998,100.860009,66.66249207400001,88.56116439,99.38571873800001,104.34583215999999,102.38178084,103.31052078,101.7089616,102.40530979999998,102.24367406,103.10743201999999,104.80469114,103.62744744000001,45.052658752,50.145903247999996,2.7674384560000003,21.609833321999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7945343922,21.618242598000002,0.0,1.0,70.0,1.0,211.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.8,50.1,17542.451179999996,1797.5260561999999,1915.5286000000003,61.97502276,18011.4,0.0,1789.7445063999999
2018-07-24 12:45:00,1532454420.0,30.0,94.12,679.0,74.2,50.0,100.97606565999999,66.337009764,12.6102,248.4,7.8194,,99.191675674,50.0,1532454420.0,339.79983654,334.12391782000003,129.71523073999998,-82.51512374199999,155.34573115999999,100.97606565999999,66.337009764,88.59817590600001,99.191675674,104.39511916,102.51170385999998,103.41631973999999,101.81882854,102.53037776000001,102.3004505,103.19926272000001,105.02736010000001,103.83427959999999,44.855374218,50.318371053999996,2.858213931,21.481635548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8157124964,21.527222598,0.0,1.0,75.0,1.0,215.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.2,50.0,17793.437869999998,1824.2962481999998,1942.3111999999996,61.97502276,18224.0,0.0,1818.6242682
2018-07-24 12:50:00,1532454720.0,30.8,94.16000000000001,693.4,74.2,50.0,101.30961066,66.35751726599999,12.665600000000001,248.0,8.060199999999998,,99.511512564,49.92,1532454720.0,341.38996738,335.69443108,129.1371664,-82.521625468,156.14861893999998,101.30961066,66.35751726599999,88.75075746200001,99.511512564,105.64173959999998,102.86447410000001,103.76185944000001,102.18361114000001,102.90836632,102.61014917999998,103.59685212,105.35947170000001,104.16647272,44.614277220000005,50.78914725200001,2.8568620630000003,21.743240047999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8493055372000002,21.675410066,0.0,1.0,80.0,1.0,187.6,1.2292045144000001,0.006879895400000001,0.4,0.4,0.0,0.6,0.4,387.6,49.92,18231.17563,1880.6277792,1998.9296000000002,61.97502276,18650.6,0.0,1876.1299415999997
2018-07-24 12:55:00,1532455020.0,31.8,93.52000000000001,710.6,74.2,50.0,100.056433448,65.771298418,12.629999999999999,248.0,8.179599999999999,,98.99138556400001,49.64,1532455020.0,334.9965938,329.1673941,128.15521024,-82.518614178,155.04108671999998,100.056433448,65.771298418,88.808451956,98.99138556400001,99.21570388399999,101.60905464,102.55095151999998,101.0832172,101.61966728,101.84816442,102.26066996,104.01580894000001,102.77717471999999,44.203186284000004,51.025277756,2.720741256,21.568112137999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7524904104,21.676628662,0.0,1.0,85.0,1.0,171.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1221.8,49.64,18899.130702,1927.3180885999998,2028.5408000000002,61.97502276,19235.4,0.0,1894.8776982
2018-07-24 13:00:00,1532455320.0,32.0,92.26000000000002,714.0,74.2,50.0,99.627666276,65.14759529800001,12.1752,248.0,8.1,,97.163503776,49.2,1532455320.0,334.58968186,328.61373139999995,127.66737875999999,-82.499160002,154.063786,99.627666276,65.14759529800001,88.257015212,97.163503776,98.022888174,101.2740032,102.13582252,100.5401307,101.29524014,100.8674624,101.86578734000001,103.92764041999999,102.65613766000001,43.998417466,50.136145582,3.02847136,21.149177836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8851125496,21.261604538,0.0,1.0,90.0,1.0,219.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1469.0,49.2,19329.15846,1897.8077798,2008.8,61.97502276,19450.4,0.0,1904.7811365999999
2018-07-24 13:05:00,1532455620.0,32.0,93.35999999999999,714.0,74.12,50.0,99.989844878,65.530367086,12.329600000000001,248.8,8.1398,,97.180977772,49.22,1532455620.0,335.22783560000005,329.34923284,128.40781325999998,-82.512108012,154.07622738,99.989844878,65.530367086,88.0726416,97.180977772,99.428251668,101.59558718000001,102.29821108,100.84007636,101.56216774,101.12345948000001,102.24534366,104.06715093999999,102.81832224,44.30817089,50.009076388,2.82847738,21.222196198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8541721828,21.269627244,0.0,1.0,95.0,1.0,224.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1474.0,49.22,19251.841822,1935.3387192000002,2025.1704000000002,61.908741608,19337.2,0.0,1907.5428786
2018-07-24 13:10:00,1532455920.0,32.0,93.91999999999999,714.0,74.1,50.2,101.57999528,65.069495766,12.918000000000001,248.8,8.3796,,98.20201304999998,49.16,1532455920.0,344.42475632000003,339.03249619999997,127.51438618,-82.44124683800001,154.94033764,101.57999528,65.069495766,87.17102349000001,98.20201304999998,105.95939453999999,103.26402768,104.06729878000002,102.4579561,103.31069095999999,102.40875310000001,103.98590965999999,105.98735672000001,104.8653466,43.933893776000005,48.952980907999994,3.2853513500000004,21.13560199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1880149878,21.1131934,0.0,1.0,100.0,1.0,203.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,853.8,49.16,19282.76848,1954.6540784000001,2084.8,61.947456884000005,19219.4,0.0,1968.3607
2018-07-24 13:15:00,1532456220.0,32.4,94.91999999999999,720.8,74.1,50.1,101.61570012,65.11808211600001,12.908600000000002,248.0,8.459200000000001,,99.44080324199999,49.82000000000001,1532456220.0,343.85550696000007,338.53707622,126.9338951,-82.45475871400001,156.05996932,101.61570012,65.11808211600001,87.180844804,99.44080324199999,107.48873754000002,103.38837898,104.19691132,102.60046866,103.31678523999999,102.96035089999998,104.05574142,105.87157271999999,104.76404708,43.688779608,50.188396622,3.148346968,21.429302508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1367127542,21.309034748,0.0,1.0,105.0,1.0,192.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,442.0,49.82000000000001,18943.31164,2016.3506846,2097.8816,61.919814102,19375.6,0.0,1989.1778372
2018-07-24 13:20:00,1532456520.0,33.0,94.12,731.0,74.14000000000001,50.2,101.25770812,64.518521394,12.591399999999998,248.0,8.6204,,99.04382749400001,48.779999999999994,1532456520.0,342.48942534,337.22273032000004,126.04871566,-82.483297606,155.98353736,101.25770812,64.518521394,87.26687875399999,99.04382749400001,104.99636174,103.13134958,103.91629796,102.24802996,102.97957607999999,102.67056433999998,103.73765520000002,105.58831636,104.48808833999999,43.314279634,50.395220998,3.2303802189999997,21.204241764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2427335063999996,21.256250248,0.0,1.0,110.0,1.0,216.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1066.2,48.779999999999994,20074.343538,2030.2671473999999,2137.8592000000003,61.98059746,19738.0,0.0,2017.0052838000004
2018-07-24 13:25:00,1532456820.0,34.0,94.96000000000001,748.0,74.16000000000001,50.0,102.63089240000002,64.43294007,13.0632,248.0,9.0602,,99.488887592,48.660000000000004,1532456820.0,349.78727332,344.53175938000004,125.45590865999998,-82.46026970400001,158.13524108000001,102.63089240000002,64.43294007,87.344711482,99.488887592,108.32363296000001,104.50872751999998,105.29290144,103.5811956,104.35432117999999,103.6956756,105.02164359999999,107.09246702,106.01217194,43.062345936,51.042774078,3.381279523,21.370594133999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.38112207,21.320939464,0.0,1.0,115.0,1.0,205.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.2,48.660000000000004,20654.586468,2127.6359378,2246.9296000000004,61.941882183999994,20260.6,0.0,2125.5422138000004
2018-07-24 13:30:00,1532457120.0,34.0,95.63999999999999,748.0,74.17999999999999,50.0,102.61840428000001,64.882728764,12.8702,248.4,8.9806,,100.25643590600001,49.08,1532457120.0,348.70812829999994,343.7158625600001,126.69226446,-82.45138967,158.133839,102.61840428000001,64.882728764,87.792528628,100.25643590600001,104.56853430000001,104.44975589999999,105.3129661,103.67092041999999,104.28216782,104.12492121999999,104.88902474000001,106.866217,105.8375239,43.586920638,51.267621996,3.2191196399999997,21.295808128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2557367230000005,21.325137356000003,0.0,1.0,120.0,1.0,203.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.0,49.08,20330.59295,2151.025292,2230.7286000000004,61.958452472,20206.0,0.0,2115.9727716
2018-07-24 13:35:00,1532457420.0,34.6,94.82,758.2,74.2,50.0,102.58708978,64.537070474,13.082999999999998,248.0,9.1398,,99.490386824,49.059999999999995,1532457420.0,350.42203606000004,345.16319142000003,126.36972426,-82.470575562,158.30131302,102.58708978,64.537070474,87.85879606600001,99.490386824,107.81418418000001,104.62580496000001,105.37824354,103.58898936,104.40256812000003,103.74561661999999,105.07712226000001,107.21916732,106.13951554,43.450045452,51.082145702000005,3.552425806000001,21.087025022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3765222883999995,21.130960010000003,0.0,1.0,125.0,1.0,136.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.0,49.059999999999995,20640.22766,2164.1249382,2266.5704000000005,61.97502276,20598.0,0.0,2163.8711814000003
2018-07-24 13:40:00,1532457720.0,35.4,96.2,771.8,74.2,50.0,103.60742038000001,64.44730335400001,13.0476,247.0,9.4398,,100.54532535999999,48.9,1532457720.0,354.35599061999994,348.7268651400001,126.37731228,-82.50434298399999,159.88553702000002,103.60742038000001,64.44730335400001,88.216756994,100.54532535999999,107.92081816,105.49193113999999,106.25292968,104.60776528000001,105.30094604000001,104.82385494,105.89694744,108.021432,106.87491082,43.453512253999996,51.864105028000004,3.267490421,20.993791102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4385675794,21.044335202000003,0.3,0.9,130.0,1.0,92.4,1.3953858472,0.0140571004,0.4,0.4,0.0,0.6,0.4,592.4,48.9,21144.626652,2266.3945016,2331.6306,61.97502276,20899.6,0.0,2238.3277052000003
2018-07-24 13:45:00,1532458020.0,36.4,95.44000000000001,788.8,74.2,50.0,102.98550172,65.127730364,13.2912,247.2,9.6204,,100.052325782,49.1,1532458020.0,350.23885870000004,343.37133756000003,126.95701404000002,-82.626739074,159.44475791999997,102.98550172,65.127730364,88.716192196,100.052325782,108.72684428,104.80844612000001,105.48136754,103.8539315,104.56473558,104.20048664000001,105.22887227999999,107.18421303999999,105.77148844000001,43.698680566,52.260544892,2.785986724,21.429049803999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9272929436,21.332995051999998,1.0,1.0,135.0,1.0,93.0,3.4884646180000005,0.035142751,1.0,1.0,0.0,5.0,1.0,593.0,49.1,21440.270732,2308.9553922,2378.1592,61.97502276,21492.8,0.0,2268.2854412
2018-07-24 13:50:00,1532458320.0,37.8,96.14,812.6,74.22,50.0,103.7105945,64.34599495,13.236799999999999,247.0,10.1,,100.010388532,48.779999999999994,1532458320.0,354.43015544,347.32679856,125.85691283999999,-82.616974856,160.51694160000002,103.7105945,64.34599495,88.94794122600001,100.010388532,109.85453086,105.61330902,106.28450628,104.55219181999999,105.36387058,104.66000598000001,105.99868827999998,108.0349269,106.58620998,43.232878116,52.48201473,2.8756155000000003,21.113116837999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.885706631,21.211774494000004,1.0,1.0,140.0,1.0,105.0,3.6722768364000005,0.0172547014,1.0,1.0,0.0,10.0,1.0,405.0,48.779999999999994,22386.110886000002,2429.1282136,2494.7,61.991348824,22174.6,0.0,2383.8715324
2018-07-24 13:55:00,1532458620.0,38.0,96.05999999999999,816.0,74.2,50.4,103.69941051999999,64.2863397,13.330599999999999,247.0,10.1,,100.12457984400001,48.54,1532458620.0,353.92400134,346.74986157999996,125.65901818,-82.64436101199999,160.55364648,103.69941051999999,64.2863397,88.91950206599999,100.12457984400001,108.55538874000001,105.5072144,106.22583792,104.55073768,105.31768786,104.76555304000001,105.95366494,107.93312098000001,106.4684442,43.14895798799999,52.620525474,2.769033703,21.137381714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8162354938,21.095308052,1.0,1.0,145.0,1.0,108.0,3.718229891000001,0.012782689,1.0,1.0,0.0,15.0,1.0,358.0,48.54,22673.655132000004,2440.3630196,2494.7,62.0857714,22152.8,0.0,2392.6145754
2018-07-24 14:00:00,1532458920.0,38.4,96.03999999999999,822.8,74.2,50.5,103.9592426,64.183823736,13.667999999999997,247.0,10.261199999999999,,100.044936442,49.08,1532458920.0,355.81663414,348.51284336000003,125.4486052,-82.62929232999998,160.86780658000004,103.9592426,64.183823736,88.771030118,100.044936442,106.32980124000001,105.71852489999999,106.4777399,104.80808178,105.5894102,104.88500563999999,106.1424657,108.31567353999999,106.83013362,43.059465674,52.552133008,2.870891007,21.124358066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8483175228,21.094528441999998,1.0,1.0,150.0,1.0,108.0,3.718229891000001,0.012782689,1.0,1.0,0.0,20.0,1.0,358.0,49.08,22385.742714,2467.2095698000003,2534.5164,62.113458560000005,22333.0,0.0,2430.7772972
2018-07-24 14:05:00,1532459220.0,39.0,95.42,833.0,74.2,50.5,103.12451002,63.988380298,13.1266,247.4,10.280600000000002,,99.300436454,48.58,1532459220.0,351.67284961999997,344.22339524,125.1370185,-82.621721774,159.8864461,103.12451002,63.988380298,88.71295503800002,99.300436454,99.511334372,104.88971604000001,105.58821572,103.92457306000001,104.79065016,104.05324298000001,105.38640304,107.47554152000001,105.94680215999999,42.926705066,52.410904591999994,2.8222921320000003,21.061675232000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7745917844,21.151838554,1.0,1.0,155.0,1.0,108.0,3.718229891000001,0.012782689,1.0,1.0,0.0,25.0,1.0,358.0,48.58,23109.941848,2487.1182268000002,2543.349,62.113458560000005,22703.2,0.0,2437.1820896
2018-07-24 14:10:00,1532459520.0,39.2,95.7,836.4,74.2,50.5,103.79897184000001,64.042293246,13.575800000000001,247.0,10.4204,,99.288273326,49.67999999999999,1532459520.0,355.50346120000006,348.06585420000005,125.1575023,-82.601018532,160.57626190000002,103.79897184000001,64.042293246,88.510019526,99.288273326,97.88874143,105.39307304000002,106.21825324,104.60947824,105.44857028000001,104.42590898,105.9728179,108.25257904,106.73879942,42.935364035999996,52.32368282,2.939827563,21.106929213999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9485350491999998,20.99362554,1.0,1.0,160.0,1.0,108.0,3.718229891000001,0.012782689,1.0,1.0,0.0,30.0,1.0,358.0,49.67999999999999,22211.596198000003,2510.4550563999996,2573.8388,62.113458560000005,22784.6,0.0,2477.2125246
2018-07-24 14:15:00,1532459820.0,40.0,95.66,850.0,74.2,50.5,103.51976724000001,63.666645954,13.55,246.8,10.6204,,98.88424949399999,48.58,1532459820.0,354.1169999,346.38055212000006,124.38649289999998,-82.62411174000002,160.5550405,103.51976724000001,63.666645954,88.45509749,98.88424949399999,98.67331869,105.28280212,105.90782404,104.24700974,105.21845203999999,104.15438684,105.86468594,107.97244316000001,106.39267574,42.605944193999996,52.582597348,2.872908496,21.060701764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8258966654,21.187390546,1.0,1.0,165.0,1.0,108.0,3.718229891000001,0.012782689,1.0,1.0,0.0,35.0,1.0,358.0,48.58,23581.573318,2563.9954405999997,2621.1184,62.113458560000005,23209.4,0.0,2516.7967450000006
2018-07-24 14:20:00,1532460120.0,40.4,96.16,856.8,74.2,50.5,104.18197860000001,63.730895364000006,13.4188,247.0,10.8398,,99.127289824,48.660000000000004,1532460120.0,357.31667991999996,349.57826578000004,124.37797121999999,-82.62296601,161.36614248,104.18197860000001,63.730895364000006,88.34371315199999,99.127289824,98.40973767199999,105.84195844000001,106.56191562,104.93928925999998,105.86219994000001,104.63804526000001,106.441524,108.61753576000001,107.04796218000001,42.60233927,52.748606738,2.865983569,21.128556102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8939671026,21.072320326,1.0,1.0,170.0,1.0,105.2,3.8432642714000003,0.010439841,1.0,1.0,0.0,40.0,1.0,355.2,48.660000000000004,23695.707393999997,2608.610121,2677.4306,62.113458560000005,23376.6,0.0,2567.3502564
2018-07-24 14:25:00,1532460420.0,41.2,95.97999999999999,870.4,74.2,50.5,104.45091946000002,63.626272554,13.6844,246.2,11.0592,,99.29132724399999,48.779999999999994,1532460420.0,358.65654920000003,350.67761912,124.15851408,-82.63530687800001,161.91185855999998,104.45091946000002,63.626272554,88.323866632,99.29132724399999,97.696900758,106.0091494,106.81562434,105.23651251999999,106.13808553999999,104.91946565999999,106.63123382,108.8868581,107.27283398,42.508247096000005,53.025000467999995,2.821914529,21.118025457999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8136974702,21.155079976,1.0,1.0,175.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,45.0,1.0,351.0,48.779999999999994,23959.3203,2657.3462196,2722.7428,62.113458560000005,23814.0,0.0,2630.9093494000003
2018-07-24 14:30:00,1532460720.0,42.4,96.16,890.8,74.2,50.5,104.68211804,63.37792404600001,13.397,246.0,11.4,,99.656455114,48.7,1532460720.0,359.79302464,351.59982406,123.24021373999999,-82.609010458,162.64113408000003,104.68211804,63.37792404600001,88.365715746,99.656455114,97.734860926,106.15183326000002,107.05615994,105.49572521999998,106.35219606000001,105.17950493999999,106.78941948000002,109.11519270000001,107.46151442,42.113423928,53.525941382000006,2.779396379,21.264500124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8122134236,21.179308104,1.0,1.0,180.0,1.0,101.0,4.030815842,0.006925569000000001,1.0,1.0,0.0,50.0,1.0,351.0,48.7,24597.734788,2745.892713,2804.4,62.113458560000005,24431.2,0.0,2721.6055192
2018-07-24 14:35:00,1532461020.0,43.2,95.63999999999999,904.4,74.22,50.5,103.85174758000001,62.888611952,13.411600000000002,245.0,11.5408,,99.37900891000001,48.58,1532461020.0,355.86865480000006,347.283167,122.28582778,-82.647644652,161.87068184000003,103.85174758000001,62.888611952,88.177696666,99.37900891000001,96.62205348799999,105.41772756,106.25776212000001,104.76004364,105.5466048,104.63399264,106.05557142,108.32383026,106.57529326,41.701329488,53.54685157600001,2.723545664,21.187282466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7870206406,21.182093897999998,1.0,1.0,185.0,1.0,89.4,4.1709533856,0.012270031800000001,1.0,1.0,0.0,55.0,1.0,339.4,48.58,25110.969967999998,2783.0149740000006,2827.496,62.129832362,24902.8,0.0,2744.7649854
2018-07-24 14:40:00,1532461320.0,44.4,94.72,924.8,74.35999999999999,50.5,103.4879107,62.364706520000006,13.482600000000001,246.4,11.7214,,98.26015250200001,48.38000000000001,1532461320.0,355.24948968,346.60643855999996,121.20178031999998,-82.637152622,161.59898286,103.4879107,62.364706520000006,87.68961524,98.26015250200001,96.767843194,105.27477752,105.95787328000002,104.29443326,105.27980670000002,103.96269336,105.84029618,108.20120521999999,106.4386749,41.230568888,53.397777643999994,2.95076419,21.134137634000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8462643884000003,21.115434176,1.0,1.0,190.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,60.0,1.0,293.0,48.38000000000001,26018.151806,2834.1914526,2888.1449999999995,62.24515796000001,25647.0,0.0,2821.3332846000003
2018-07-24 14:45:00,1532461620.0,45.4,95.5,941.8,74.3,50.5,104.07375405999998,62.202942830000005,13.527600000000001,247.6,12.0194,,98.30996128199999,48.279999999999994,1532461620.0,358.00795286,349.18256363999996,120.35280098000001,-82.63858998,162.69171058,104.07375405999998,62.202942830000005,87.461040084,98.30996128199999,97.53362889,105.80821422,106.51203061999999,104.90086824,105.84946135999999,104.42190115999999,106.42485271999999,108.75670774,106.96732047999998,40.85984805400001,53.935002834,2.893566458,21.343094775999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9028000640000005,21.293621348,1.0,1.0,195.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,65.0,1.0,293.0,48.279999999999994,26536.909600000003,2929.4363888,2975.8918000000003,62.19532757,26093.0,0.0,2913.4937042000006
2018-07-24 14:50:00,1532461920.0,46.0,95.3,952.0,74.3,50.5,103.53680761999999,62.00985025600001,13.681999999999999,246.0,12.239799999999999,,98.626776628,48.160000000000004,1532461920.0,355.4832253800001,346.253566,119.69879948,-82.64492103199998,162.30052092,103.53680761999999,62.00985025600001,87.435151722,98.626776628,96.67527382400002,105.33021145999999,106.03859152,104.52691049999999,105.34817164,104.17872557999999,105.90673006000002,108.24907455999998,106.36687385999998,40.573255956000004,54.05144634,2.830066242,21.436594298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8355154258000006,21.474512823999998,1.0,1.0,200.0,1.0,43.0,4.73150356,0.033647883,1.0,1.0,0.0,70.0,1.0,293.0,48.160000000000004,26947.424108,2963.7579018,3010.9908,62.19532757,26426.6,0.0,2932.5073308000005
2018-07-24 14:55:00,1532462220.0,47.4,94.72,975.8,74.3,50.5,103.39696649999999,61.452146412000005,13.5656,246.2,12.5398,,97.999778076,47.96,1532462220.0,355.63055982000003,346.25800508,118.44574241999999,-82.639426526,162.45250130000002,103.39696649999999,61.452146412000005,87.149934866,97.999778076,96.301182972,105.31586344,105.94118003999999,104.35099887999999,105.28265982,103.90725416000001,105.86461402,108.27504809999998,106.36353062,40.020817246,54.177453212,2.966564114,21.431329171999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8480500976000003,21.452770559999998,1.0,1.0,205.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,75.0,1.0,406.0,47.96,27832.883656,3039.9522485999996,3087.2907999999998,62.19532757,27215.0,0.0,3029.5636868
2018-07-24 15:00:00,1532462520.0,48.0,95.48,986.0,74.24,50.6,104.95760252,61.53276602799999,13.9922,246.0,12.9592,,98.93609839400001,48.0,1532462520.0,363.10409304,353.65046206,118.12895064,-82.62260721,164.55646604,104.95760252,61.53276602799999,86.99503784800001,98.93609839400001,96.867068308,106.54058568,107.40825774,105.84345746,106.79900224000001,105.19699562000001,107.24087576000002,109.77575340000001,107.8786912,39.880826504000005,54.780712603999994,2.921088666,21.651939526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9946664036,21.509568444,1.0,1.0,210.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,80.0,1.0,406.0,48.0,28016.602705999998,3107.132304,3187.9631999999997,62.173766528,27419.0,0.0,3138.7520246000004
2018-07-24 15:05:00,1532462820.0,48.0,96.56,986.0,74.2,50.8,105.33887445999999,61.501356441999995,14.174200000000003,246.0,13.0194,,99.440689208,48.0,1532462820.0,364.1460061,354.59612694000003,117.91765735999999,-82.625383142,165.11231822,105.33887445999999,61.501356441999995,87.008480746,99.440689208,98.025222988,107.04725490000001,107.72601975999999,106.21840986,107.11943124,105.68606082000001,107.67315341999999,109.98090182000001,108.06842472000001,39.787146553999996,55.131416435999995,2.7295502280000004,21.714209894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8742388722000003,21.664498654,1.0,1.0,215.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,85.0,1.0,406.0,48.0,27973.89447,3144.2385263999995,3202.7724,62.196139651999985,27251.6,0.0,3148.8465938
2018-07-24 15:10:00,1532463120.0,48.0,95.84,986.0,74.2,51.0,105.16121532,61.280669284,13.758600000000001,245.8,13.0398,,99.578866648,47.96,1532463120.0,363.6211475,354.11922712000006,117.60365488,-82.63710453600001,164.86948324,105.16121532,61.280669284,86.942156312,99.578866648,97.016712586,106.76275932000001,107.61543906,106.08541322,106.96341151999998,105.58438836,107.40950591999999,109.87731636000001,107.9723135,39.647583606,54.992166872,2.811098182,21.633085686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7881069629999997,21.630012693999998,1.0,1.0,220.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,90.0,1.0,406.0,47.96,28016.602705999998,3119.6827908000005,3205.1908,62.25126038,27249.6,0.0,3144.81268
2018-07-24 15:15:00,1532463420.0,48.6,95.06,996.2,74.16000000000001,51.0,104.13978248000001,61.124348406,14.018,246.0,13.0,,98.70592048,47.8,1532463420.0,358.85046658,349.17582806,116.85683958,-82.64856183399999,163.97379696000002,104.13978248000001,61.124348406,86.819730732,98.70592048,96.627537482,105.97576874,106.6605655,105.1191151,105.94974982,104.73002426000001,106.50981677999998,108.9250603,106.96514244,39.314967706,55.04873669,2.825359985,21.809380702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8188863381999996,21.742187498,1.0,1.0,225.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,95.0,1.0,406.0,47.8,28436.321574,3133.9931366,3198.0,62.218413252000005,27624.6,0.0,3142.8580284000004
2018-07-24 15:20:00,1532463720.0,49.0,94.67999999999999,1003.0,74.1,51.0,103.33940820000001,60.58066688800001,13.346200000000001,245.6,13.0,,97.90466905,47.64,1532463720.0,355.75283956000004,345.96225304,116.33912953999997,-82.651855122,162.88605747999998,103.33940820000001,60.58066688800001,86.69685667600001,97.90466905,96.211387828,105.24855338,105.90677639999998,104.2880805,105.19941124000002,103.88891778,105.78187935999999,108.30336385999999,106.30661322,39.083729472,54.582693656000004,2.967205054,21.496937420000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8602581264,21.69253891,1.0,1.0,230.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,100.0,1.0,406.0,47.64,28738.592793999997,3148.2479035999995,3192.7591999999995,62.16914256,27854.6,0.0,3141.5494116
2018-07-24 15:25:00,1532464020.0,49.0,95.32,1003.0,74.1,51.0,103.94066152,60.683504291999995,13.8774,244.8,13.1612,,98.41772393000001,47.6,1532464020.0,357.95112742000003,348.28998050000007,116.25232718,-82.632384462,163.6030922,103.94066152,60.683504291999995,86.478487704,98.41772393000001,96.657257386,105.76436252,106.43039828,104.93580714,105.78358724,104.37385896,106.34402270000001,108.74612178000002,106.78534404000001,39.044849964,54.856970421999996,2.8446825270000002,21.638654329999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9185151132000002,21.577161410000002,1.0,1.0,235.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,105.0,1.0,406.0,47.6,28782.03738,3170.2103508,3221.7940000000003,62.16914256,27799.2,0.0,3162.5266038
2018-07-24 15:30:00,1532464320.0,49.0,95.73999999999998,1003.0,74.1,51.0,104.92197892000002,60.871424852,13.8666,245.6,13.239799999999999,,99.080893322,47.6,1532464320.0,363.0402515,353.41831468000004,116.42595308,-82.63704296600001,164.9150383,104.92197892000002,60.871424852,86.487222692,99.080893322,97.248403556,106.63206849999999,107.39855148,105.8315127,106.771406,105.20871494000001,107.2752045,109.76287425999999,107.83134823999998,39.122543612,55.152164028,2.909369326,21.748881246000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8715805134,21.676947214000002,1.0,1.0,240.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,110.0,1.0,406.0,47.6,28782.03738,3184.6232068,3251.6907999999994,62.16914256,27762.4,0.0,3209.9904648
2018-07-24 15:35:00,1532464620.0,49.0,96.7,1003.0,74.1,51.0,105.98077486,60.963309104,13.847,241.4,13.7,,99.829047734,47.64,1532464620.0,367.91034012,358.14368272,116.50550836,-82.624657826,166.32607934000004,105.98077486,60.963309104,86.75624213199998,99.829047734,98.32849055199999,107.63068778000002,108.33736288,106.81599856,107.77942354,106.15018002,108.2361116,110.7262154,108.78530622000001,39.158162026,55.59986396000001,2.804531378,21.805147082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8418298666,21.793144994000002,1.0,1.0,245.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,115.0,1.0,406.0,47.64,28738.592794000004,3217.5668778,3306.999,62.16914256,27678.8,0.0,3255.4183658
2018-07-24 15:40:00,1532464920.0,49.0,96.8,1003.0,74.0,51.1,105.59150509999999,60.961802250000005,14.0858,243.6,13.5,,100.25640204,47.6,1532464920.0,365.13425354000003,355.63015026000005,116.40567501999999,-82.669167392,166.02870280000002,105.59150509999999,60.961802250000005,87.08221422799998,100.25640204,97.718102634,107.1842033,107.99334702000002,106.5082457,107.38402923999999,106.07754385999999,107.82988699999999,110.17838198,108.27909834000002,39.113538174000006,55.85032082,2.687593256,21.84826408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7446383064,21.846237373999998,1.0,1.0,250.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,120.0,1.0,406.0,47.6,28673.425918000004,3220.8025580000003,3288.5592000000006,62.113601226,27616.2,0.0,3229.6979612
2018-07-24 15:45:00,1532465220.0,47.8,96.67999999999999,982.6,73.88000000000001,51.5,105.94940055999999,61.11606031,14.1304,244.0,13.160199999999998,,100.241730736,47.68000000000001,1532465220.0,367.32333028000005,357.83524606000003,117.10095352,-82.65618061400001,166.10522601999998,105.94940055999999,61.11606031,87.02288724000002,100.241730736,97.784144932,107.57819814000001,108.35999918,106.82048505999998,107.71678358,106.28438369999999,108.19644684,110.60929652,108.72195289999999,39.423879534,55.495929506,2.772552334,21.692180775999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7989791734000002,21.693922507999996,1.0,1.0,255.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,125.0,1.0,406.0,47.68000000000001,27878.169114000008,3134.294162,3211.0888000000004,62.124641659999995,26838.4,0.0,3166.4776555999997
2018-07-24 15:50:00,1532465520.0,47.0,95.92,969.0,73.82000000000001,51.5,104.86619042000002,61.02481140799999,14.028,244.4,12.679599999999999,,99.68464379000001,48.08,1532465520.0,361.6470075,352.49242508000003,117.51025258,-82.611366852,164.41785676,104.86619042000002,61.02481140799999,86.90324912599999,99.68464379000001,97.231678526,106.54778386000001,107.31281822000001,105.79265474000002,106.6330565,105.38898518,107.15017875999999,109.48574513999999,107.6434569,39.606160528,54.932111616,2.7772664750000002,21.41865088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6658589536,21.55450288,1.0,1.0,260.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,130.0,1.0,406.0,48.08,27008.909244,3053.1368072,3098.8826,62.07451406,26470.2,0.0,3059.6692952
2018-07-24 15:55:00,1532465820.0,47.0,96.92,969.0,73.92,51.3,105.52226030000001,61.253803649999995,13.6648,244.4,12.860199999999997,,99.68123342999999,47.760000000000005,1532465820.0,364.75757988,355.55231255999996,117.42740186,-82.679226822,165.16696922,105.52226030000001,61.253803649999995,86.829212338,99.68123342999999,99.064567014,107.32556312,107.85676269999999,106.30160642000001,107.27730182,105.84063176,107.90268587999999,110.1029851,108.26253546000001,39.569226578000006,55.06398414600001,2.7402751629999997,21.684577078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8100088152000002,21.551297838,1.0,1.0,265.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,135.0,1.0,406.0,47.760000000000005,27449.614057999996,3087.5736878000002,3143.0490000000004,62.102717312,26469.0,0.0,3087.8179588
2018-07-24 16:00:00,1532466120.0,48.6,97.47999999999999,996.2,74.1,51.0,106.10340726,61.223054336,14.2774,244.6,13.4194,,100.195476078,47.8,1532466120.0,368.20463671999994,358.60481602,116.93507202,-82.61986408799999,166.45894042,106.10340726,61.223054336,87.02583935799998,100.195476078,99.260967386,107.90564918,108.51522089999999,106.94982782,107.85803928,106.42963154000002,108.44173470000001,110.78238212000001,108.87603621999999,39.349948984,55.676558312,2.772628933,21.873105354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7980639144,21.79350385,1.0,1.0,270.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,140.0,1.0,406.0,47.8,28371.154694000004,3216.8770916000003,3282.3336000000004,62.16914256,27400.2,0.0,3229.7247928000006
2018-07-24 16:05:00,1532466420.0,49.0,97.16000000000001,1003.0,74.17999999999999,51.0,105.75005888000001,60.908108866,13.9118,243.8,13.5,,100.40002938,47.64,1532466420.0,366.75078284,356.95509538000005,116.39777534,-82.62113355400001,166.25060290000002,105.75005888000001,60.908108866,87.392702288,100.40002938,98.457353102,107.49037766,108.20638362,106.68497128000001,107.52983886,106.27598789999999,108.06159238000001,110.49761647999999,108.54616090000002,39.109986084,55.75298643,2.796102013,21.79812278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.761210841,21.876487559999998,1.0,1.0,275.0,1.0,156.0,5.262290719,0.005280302,1.0,1.0,0.0,145.0,1.0,406.0,47.64,28825.481964000006,3233.5677848,3291.1602,62.234836816,27657.2,0.0,3244.84203
2018-07-24 16:10:00,1532466720.0,50.2,97.12,1023.4,74.2,51.0,105.62650594000002,60.80426887,14.012599999999997,243.0,13.8602,,100.28298564,47.64,1532466720.0,366.12718359999997,356.27933487999996,115.63836740000002,-82.61879578,166.57732672000003,105.62650594000002,60.80426887,87.48293518599999,100.28298564,98.67798224200001,107.46558394000002,108.11698674000002,106.58791188000001,107.44240374,106.15169022,107.99916341999999,110.37426676,108.40964068000001,38.769118706,56.203059938,2.783134765,22.035150166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7720318802,21.888640270000003,1.0,1.0,280.0,1.0,77.6,5.544314248600001,0.019172110799999996,1.0,1.0,0.0,150.0,1.0,327.6,47.64,29433.337974000002,3314.6185364000003,3368.0286,62.25126038,28297.8,0.0,3322.3577668
2018-07-24 16:15:00,1532467020.0,51.0,97.06000000000002,1037.0,74.2,51.0,106.00220202,60.52709682,14.136000000000001,243.0,14.1398,,100.15580766199999,48.18,1532467020.0,368.85236027999997,358.69462414,114.92000878000002,-82.620745424,167.45430047999997,106.00220202,60.52709682,87.501081206,100.15580766199999,98.99112786599999,107.84791704000001,108.5168303,106.90088943999999,107.83742643999999,106.39735278,108.3931634,110.91017471999999,108.89429616,38.445858988,56.54412575600001,2.892094116,22.081237836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8314220576,22.0797935,1.0,1.0,285.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,155.0,1.0,308.0,48.18,29218.692273999994,3367.4725940000003,3435.9714,62.25126038,28724.6,0.0,3404.1215018000003
2018-07-24 16:20:00,1532467320.0,51.8,97.34,1050.6,74.2,51.0,106.17202138,60.455590012,14.192999999999998,243.8,14.398999999999997,,100.5764345,47.6,1532467320.0,369.20862048,358.92483706,114.57827019999999,-82.62262997399999,168.02197584000004,106.17202138,60.455590012,87.64914658,100.5764345,99.094902924,108.03084859999998,108.69718418,107.09439586,108.01967307999999,106.68101736000001,108.58836058,110.97960654,108.9402671,38.291470907999994,57.04236930999999,2.7682457069999997,22.164119108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7783345816,22.186636902,1.0,1.0,290.0,1.0,58.0,5.614820131,0.022645063,1.0,1.0,0.0,160.0,1.0,308.0,47.6,30261.730478,3431.9942012,3510.3968,62.25126038,29122.0,0.0,3462.1804846
2018-07-24 16:25:00,1532467620.0,52.2,97.46,1153.0,74.22,51.0,106.93968663999999,61.062382098,14.5836,242.6,14.780599999999998,,101.08532226,48.160000000000004,1532467620.0,373.41348702000005,362.91704375999996,115.73728632,-82.618270454,168.88118493999997,106.93968663999999,61.062382098,87.88073355399999,101.08532226,98.572790392,108.56734859999999,109.48291061999998,107.8958179,108.79658807999999,107.33915976,109.21474568,111.8025747,109.73844348000003,38.81341865,57.078610214,2.798756837,22.248963448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8431289238000006,22.187526918,1.0,1.0,295.0,1.0,87.6,4.4918561048,0.0181160504,0.8,0.8,0.0,131.6,1.0,287.6,48.160000000000004,32530.139874000008,3469.1011932,3585.8052,62.267916904,30317.2,0.0,3527.6985208000006
2018-07-24 16:30:00,1532467920.0,53.0,96.78,1264.6,74.16000000000001,51.0,106.16227920000001,62.421629182000004,14.325,243.0,14.740800000000002,,100.63087502,50.18,1532467920.0,369.88694868000005,358.8331668,117.99955238,-82.63716861799999,167.63935526,106.16227920000001,62.421629182000004,88.43705335199999,100.63087502,97.44597157800001,107.99440822,108.77668673999999,107.25488304000001,108.10619516,106.81925349999999,108.59890335999998,111.11199296,108.92113176000001,39.822418544,56.527362306,2.7588525699999997,22.599210640000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7555170042,22.595442293999998,1.0,1.0,300.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,50.18,32844.84239799999,3506.1324849999996,3582.0144,62.218413252000005,31800.4,0.0,3542.8769246
2018-07-24 16:35:00,1532468220.0,53.0,96.12,1264.6,74.12,51.3,105.71989137999999,61.31990372399999,13.9642,243.0,14.6602,,99.84725366199999,50.300000000000004,1532468220.0,368.22131238000003,357.24636384,117.47590734,-82.617119678,166.58991609999998,105.71989137999999,61.31990372399999,88.48698689599999,99.84725366199999,97.1410255,107.55629323999999,108.36551363999999,106.79090108,107.70684996,106.22826942000002,108.15227589999999,110.78723396000001,108.60476398,39.590450663999995,55.802682157999996,2.8848726030000003,21.72945306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8448736727999995,21.937510912,1.0,1.0,305.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,206.0,50.300000000000004,32588.528012000002,3483.6045456,3562.4286,62.268431248,31751.8,0.0,3527.6726224000004
2018-07-24 16:40:00,1532468520.0,53.0,96.32000000000001,1216.2,74.1,51.4,105.60299921999999,60.868332116,14.290000000000001,243.2,14.679599999999999,,99.58286761000002,49.22,1532468520.0,366.89493536,355.9785321,116.65830452,-82.61593467600001,166.46069505999998,105.60299921999999,60.868332116,88.172390872,99.58286761000002,97.50911122599999,107.56013447999999,108.18917461999999,106.60228839999999,107.55491174,106.11613964,108.16849504,110.52419932000001,108.34753656000001,39.226365852,55.936495758,2.7445373539999998,21.641966266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8148206854,21.663621446,1.0,1.0,310.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,206.0,49.22,32761.786578,3487.7167464000004,3570.0224000000003,62.279629392000004,31196.2,0.0,3516.2957934000005
