Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-24 16:45:00,1532468820.0,53.0,96.24000000000001,1313.0,74.1,51.4,105.76982944,62.076320708000004,14.0298,243.6,14.6398,,99.462127976,50.38,1532468820.0,369.25570504,357.90956832,118.55060600000002,-82.585741938,166.37451766,105.76982944,62.076320708000004,87.96316278,99.462127976,97.70497779,107.76542786,108.42296237999999,106.75959445999999,107.78229991999999,106.16655074,108.31973407999999,110.98805874,108.73571982000001,40.067310379999995,55.386458934000004,2.9658903889999997,22.009010334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8640219524,21.915225328,1.0,1.0,315.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,50.38,33725.16915999999,3490.5182247999996,3566.1714,62.279629392000004,32206.0,0.0,3535.4838790000003
2018-07-24 16:50:00,1532469120.0,53.0,97.24000000000001,1313.0,74.05999999999999,51.5,106.50854254000001,61.896141193999995,14.15,242.6,14.819399999999998,,100.127635878,50.5,1532469120.0,372.08382114,360.6724967,118.71056808,-82.61978867,167.11915524,106.50854254000001,61.896141193999995,88.218733968,100.127635878,98.762453164,108.51076606000001,109.0737106,107.47368426,108.44163292,106.87808379999998,109.08751468,111.54349101999999,109.29126488000001,40.13809044600001,55.57566421399999,2.7827223610000003,21.758050750000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.815829747,21.841054503999995,1.0,1.0,320.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,50.5,33497.68066599999,3524.8014764,3595.154,62.27384152400001,32078.0,0.0,3563.0100418
2018-07-24 16:55:00,1532469420.0,53.6,97.44000000000001,1398.8,74.1,51.5,106.7640584,62.568971034,14.343799999999998,243.0,15.001000000000001,,100.60061565999999,50.8,1532469420.0,373.5055916,362.15177828000003,119.40512504,-82.625171984,167.65899764,106.7640584,62.568971034,88.521189468,100.60061565999999,98.633671938,108.75255287999998,109.42501968000002,107.83319343999999,108.72999834,107.24781592,109.30107496000001,111.82041509999999,109.58612881999997,40.443756104,55.838582544,2.8220704519999997,22.125214934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8375954212,21.885212407999997,1.0,1.0,325.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,50.8,35274.23066,3577.2907616,3645.2624000000005,62.30725110000001,33168.8,0.0,3616.5430806000004
2018-07-24 17:00:00,1532469720.0,53.0,97.08000000000001,1252.0,74.08,51.5,106.62092306,61.532525534,13.817400000000001,242.6,14.819399999999998,,100.50648608,50.76,1532469720.0,372.13528136,360.87477092,118.41870263999999,-82.620111684,167.45719237999998,106.62092306,61.532525534,88.709586586,100.50648608,98.457173892,108.57597772000001,109.22139604000002,107.65656476,108.55758977999999,107.14501206,109.13575499999999,111.55298831999998,109.33102228,40.008275068,55.90420406999999,2.710099178,21.524250465999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7840579768000002,21.896496563999996,1.0,1.0,330.0,1.0,206.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.0,50.76,31616.049352,3515.8700987999996,3595.155,62.290546312000004,31464.2,0.0,3564.1132304
2018-07-24 17:05:00,1532470020.0,54.0,96.92,1395.0,74.08,51.5,106.5641617,61.529975976,14.5338,243.0,15.161200000000003,,100.39746039999999,50.980000000000004,1532470020.0,374.31591996000003,363.19367266,119.24161568,-82.52521599800001,165.71153242,106.5641617,61.529975976,88.352830114,100.39746039999999,98.22600894600001,108.70967565999999,109.48396952,107.79854634,108.69896814,107.15420194000001,109.2638629,111.97734024000002,109.79273214,40.371223814000004,53.734192208,3.2285704259999997,21.158752164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9509882367999998,21.350103166000004,0.3,1.0,335.0,1.0,207.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.2,50.980000000000004,34894.81606,3586.2407706,3684.1716,62.290546312000004,33310.8,0.0,3652.3212661999996
2018-07-24 17:10:00,1532470320.0,54.0,96.52,1395.0,74.0,51.7,105.8115198,60.772277664,14.1936,244.0,15.0398,,100.342739968,51.160000000000004,1532470320.0,372.06427006,361.31456042,118.83833274000001,-82.45675511,165.3263791,105.8115198,60.772277664,87.433114774,100.342739968,97.45572609,108.38005928,109.12726319999999,107.54162928000001,108.39006408,107.03603748,108.95886842,111.53883045999999,109.41845778000001,40.194461364,53.78754864,3.606937974,20.577816304000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4352769932,20.708878354,0.0,1.0,340.0,1.0,212.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.0,51.160000000000004,34502.060554,3572.4471588,3669.7112,62.2786306,33264.6,0.0,3630.81362
2018-07-24 17:15:00,1532470620.0,54.4,96.36000000000001,1614.0,74.05999999999999,51.6,105.01457101999999,62.055220192,14.331999999999999,243.4,15.1786,,99.888820298,52.44,1532470620.0,373.91249264000004,362.74458956,121.25511986,-82.47686231200001,165.11012012,105.01457101999999,62.055220192,87.102309358,99.888820298,97.77127356000001,108.50504130000002,109.26903666000001,107.50221389999999,108.56806986000001,106.90301943999998,109.12623704,111.89862532,109.70341406,41.249519314,53.211494800000004,4.688843063,20.80570088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2997774984,20.595592145999998,0.0,1.0,345.0,1.0,87.4,0.0,0.0,0.0,0.0,0.6,0.0,0.0,87.4,52.44,37635.441672,3606.6592220000007,3694.3794000000003,62.300790744000004,35733.6,0.0,3671.5401916
2018-07-24 17:20:00,1532470920.0,52.0,96.88000000000001,1649.2,73.78,52.3,105.59518306,62.611356122,14.274200000000002,243.0,14.7,,100.42181266,54.06,1532470920.0,376.78168966000004,365.95015308,124.00443502,-82.466947992,164.79720582,105.59518306,62.611356122,87.426597418,100.42181266,98.07232878800001,109.07595113999999,109.95576452,108.25168455999999,109.24865168000001,107.52730024,109.70537944,112.45562876,110.3396422,42.441788196000005,52.341577087999994,4.744459172,20.169567928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7704815888,20.53723489,0.0,1.0,350.0,1.0,2.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.8,54.06,35220.06570000001,3463.8865786,3572.1,62.259757856,34925.8,0.0,3527.2968346000002
2018-07-24 17:25:00,1532471220.0,50.4,96.98,1607.4,73.7,52.5,104.9203215,62.696947390000005,14.4626,243.0,14.1602,,100.42865226,54.14,1532471220.0,373.98562383999996,363.86343400000004,124.73407187999999,-82.47306538000001,163.73420486,104.9203215,62.696947390000005,87.519463896,100.42865226,98.24446877599999,108.7004938,109.47002724,107.76611843999999,108.71609138000001,107.24928648,109.29941789999998,111.91350616,109.92610868,42.754384084,51.820698694,5.005787174,19.942563306000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8950660364,20.022984784,0.0,1.0,355.0,1.0,7.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,7.0,54.14,34046.563796,3356.5887371999997,3440.9286,62.24794522,33841.4,0.0,3387.2551723999995
2018-07-24 17:30:00,1532471520.0,49.4,96.96000000000001,1581.4,73.7,52.5,105.03726178,62.761984401999996,13.6632,243.0,13.820400000000001,,100.62584614000001,54.14,1532471520.0,374.56722356,364.78591674000006,125.41392479999999,-82.48266858400001,163.56299743999998,105.03726178,62.761984401999996,87.504858188,100.62584614000001,98.23727581200001,108.65714352,109.56928174,107.88257718,108.81480930000002,107.27153314,109.29586172000002,112.02631313999998,110.10863246,43.044422622,51.536684322000006,5.071370659,19.717561782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.025122574199999,19.855033582,0.0,1.0,360.0,1.0,5.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,5.4,54.14,33494.73527,3286.7454013999995,3358.3572,62.24794522,33222.8,0.0,3321.3317624
2018-07-24 17:35:00,1532471820.0,49.0,97.14,1571.0,73.78,52.5,104.75499934000001,63.35125497599999,13.925799999999999,243.8,13.680600000000002,,100.72821337999999,54.18000000000001,1532471820.0,371.85250936,362.07740006,125.84618742,-82.450270788,163.2459394,104.75499934000001,63.35125497599999,87.630333218,100.72821337999999,98.158668848,108.29026217999998,109.13490329999999,107.52399190000001,108.4102591,107.10825155999999,108.90869624,111.49754088,109.57052804,43.22834117,51.74839851,4.815528687,20.122913813999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9050940658,19.9756354,0.0,1.0,365.0,1.0,6.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,54.18000000000001,33343.177339999995,3265.4765796,3335.3265999999994,62.314236275999995,32976.6,0.0,3266.7328638000004
2018-07-24 17:40:00,1532472120.0,48.2,96.48,1550.2,73.8,52.5,104.12304672,63.082019426,13.911000000000001,243.0,13.320400000000001,,99.93846812000001,54.96,1532472120.0,368.8230742,359.2513009400001,126.18798555999999,-82.441862738,161.9368642,104.12304672,63.082019426,87.54660612199999,99.93846812000001,97.59198264599999,107.8428807,108.50180313999999,106.83801797999999,107.7716288,106.40813618,108.37405979999998,110.90531392,109.0071179,43.373454246,51.031550254,4.884071205,19.70856518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8927238950000005,19.803084992,0.0,1.0,370.0,1.0,11.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,11.0,54.96,31630.77633199999,3187.5564591999996,3236.8572,62.33080904,32542.2,0.0,3182.628924
2018-07-24 17:45:00,1532472420.0,47.4,96.34,1528.8,73.74,52.5,104.03208974000002,63.182279687999994,13.8422,243.6,12.9602,,99.496275106,54.9,1532472420.0,368.13987753999993,358.71737090000005,126.56101576,-82.488802306,161.54244416,104.03208974000002,63.182279687999994,87.310858698,99.496275106,97.4794892,107.72580494000002,108.30811868,106.63582407999999,107.64688736000001,106.18027188,108.27240237999999,110.77091826,108.89967329999999,43.530997014,50.771525888,4.867583554,19.651282676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8916094922,19.675273156000003,0.0,1.0,375.0,1.0,16.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,16.0,54.9,31197.066834000005,3127.2294026000004,3157.0286,62.281090748,32038.6,0.0,3120.5912588
2018-07-24 17:50:00,1532472720.0,47.0,96.78,1518.0,73.78,52.4,104.53278214,63.327770195999996,13.842399999999998,244.0,12.9602,,99.871011286,54.260000000000005,1532472720.0,371.16906804,361.78269936000004,126.89149504,-82.44716703999998,162.08910002,104.53278214,63.327770195999996,87.321087788,99.871011286,98.165304468,108.01782984000002,108.7907203,107.11706006,108.09183496,106.53595288,108.63352786,111.36411158000001,109.51148572,43.670346094,50.724988462,4.978703564,19.657424104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9090340622,19.65548626,0.0,1.0,380.0,1.0,21.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,21.0,54.260000000000005,32086.792869999997,3114.67626,3162.2888,62.286997066000005,31788.8,0.0,3119.6891376
2018-07-24 17:55:00,1532473020.0,47.0,96.84,1518.0,73.8,52.5,104.90870871999998,63.51636120799999,14.1,244.0,12.9592,,100.31685983999999,54.38000000000001,1532473020.0,371.66600994,362.32880922,127.15857746000002,-82.442323318,162.40738700000003,104.90870871999998,63.51636120799999,87.497301874,100.31685983999999,98.066141578,108.17473276000001,108.99208188,107.37864880000002,108.29798000000001,106.82449946,108.79685208000001,111.46201098000002,109.6213195,43.783507652,50.945375978,4.71261078,19.732853558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7629633678,19.765896788,0.0,1.0,385.0,1.0,26.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,26.0,54.38000000000001,31922.413808,3116.8646232,3162.0448000000006,62.33080904,31756.4,0.0,3123.413584
2018-07-24 18:00:00,1532473320.0,47.0,97.00000000000001,1518.0,73.88,52.1,104.75947000000001,63.563778212,14.046199999999999,244.0,12.9,,100.39427337800001,54.38000000000001,1532473320.0,370.35235100000006,360.99670378,127.30897838000001,-82.47540092199999,162.2083231,104.75947000000001,63.563778212,87.57550947,100.39427337800001,97.80290156600002,108.0720881,108.85318425999999,107.23443824,108.1661688,106.78246743999998,108.67913264,111.20452340000001,109.35536870000001,43.847312863999996,51.003799716,4.595898722,19.716465347999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.678921442200001,19.684937214,0.0,1.0,390.0,1.0,31.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,31.0,54.38000000000001,32053.917058000003,3122.2737714,3147.6,62.288862640000005,31886.4,0.0,3111.096709
2018-07-24 18:05:00,1532473620.0,46.4,96.32000000000001,1502.4,73.86,52.0,103.93355455999999,63.17507230399999,13.654600000000002,243.4,12.7,,99.57896735199999,54.18000000000001,1532473620.0,366.74143396000005,357.70179502,127.14412010000001,-82.47561252,160.87705924,103.93355455999999,63.17507230399999,87.410268574,99.57896735199999,97.398959254,107.41135088000001,108.06531290000001,106.428693,107.32136290000001,105.99191857999999,107.92377862000001,110.49565169999998,108.6962336,43.77776649,50.381407542,4.7626790329999995,19.397305816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.723674866,19.521795092,0.0,1.0,395.0,1.0,37.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,37.2,54.18000000000001,32017.576075999998,3057.3145854,3090.8990000000003,62.244870819999996,31600.8,0.0,3038.446209
2018-07-24 18:10:00,1532473920.0,46.0,96.30000000000001,1492.0,73.9,52.0,104.08985471999999,63.59614277199999,13.807999999999998,243.6,12.6,,99.525879252,54.18000000000001,1532473920.0,366.32023736,357.53558069999997,127.76977202,-82.476989568,160.91262063999997,104.08985471999999,63.59614277199999,87.25849284200001,99.525879252,97.55339004,107.4193751,108.03529757999999,106.42056032,107.36742432000001,105.93767241999998,107.96547593999999,110.41284988,108.66307300000001,44.041342678,50.49977075,4.573218287,19.554800098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6304617152,19.482399481999998,0.0,1.0,400.0,1.0,43.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,43.0,54.18000000000001,31860.343932,3029.0749693999996,3069.3194000000003,62.27837604,31363.0,0.0,3005.7130881999997
2018-07-24 18:15:00,1532474220.0,45.2,96.46,1471.2,73.82000000000001,52.5,104.43979870000001,63.71483613800001,13.886,244.6,12.4194,,99.551679092,54.3,1532474220.0,367.57333837999994,358.85966018,128.26188602,-82.45078903800001,161.03762894,104.43979870000001,63.71483613800001,87.382801782,99.551679092,97.65298473200001,107.47149922000001,108.24497142,106.62938008,107.56254486,106.05662718,108.07372026,110.65925480000001,108.92813152,44.247810608,50.378374128000004,4.488332818000001,19.46702553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5787039730000005,19.482219822,0.0,1.0,405.0,1.0,48.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,48.0,54.3,31099.132432000002,2979.3966790000004,3037.7336,62.347604749999995,30676.8,0.0,2960.9453350000003
2018-07-24 18:20:00,1532474520.0,45.0,96.61999999999999,1466.0,73.9,52.4,104.39359549999999,63.906910392,14.046199999999999,243.2,12.319399999999998,,99.909111504,54.339999999999996,1532474520.0,366.88255575999995,358.15001706000004,128.54661561999998,-82.449187366,160.8619952,104.39359549999999,63.906910392,87.580987618,99.909111504,97.300912646,107.19953762,108.11977377999999,106.52970252,107.43493128,106.03335136000001,107.84513314,110.5238951,108.78662242,44.367254708000004,50.338100082,4.393026946999999,19.539655684000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4030626036000005,19.522220128,0.0,1.0,410.0,1.0,53.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,53.0,54.339999999999996,31051.139808,2971.2001502000003,2996.0132,62.387505280000006,30587.2,0.0,2940.740232
2018-07-24 18:25:00,1532474820.0,45.0,95.94,1466.0,73.9,52.5,103.53467547999999,63.820943398,13.8416,244.4,12.2,,99.261468352,54.379999999999995,1532474820.0,362.71229078000005,354.10423794,128.36463202,-82.460351542,159.97616226,103.53467547999999,63.820943398,87.58243380799999,99.261468352,96.778502726,106.68437100000001,107.3717938,105.72820664000001,106.67270918,105.38821186,107.27865686,109.69757388000001,107.97013328,44.290308356,50.278588379999995,4.435457835999999,19.53063504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3533285212,19.565089222,0.0,1.0,415.0,1.0,58.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,58.0,54.379999999999995,30987.640546,2947.940292,2981.6398,62.41478759,30614.6,0.0,2905.2994048
2018-07-24 18:30:00,1532475120.0,45.0,95.96,1466.0,73.9,52.5,104.08239724,63.828969744000005,13.981200000000001,244.4,12.200999999999999,,99.143384842,54.5,1532475120.0,365.89929624,357.17516912,128.81245484,-82.464213118,160.32561446,104.08239724,63.828969744000005,87.57566784000001,99.143384842,96.95050189999999,107.03186964000001,107.88470526,106.23702838,107.22205314,105.60768350000001,107.67250428,110.32966718,108.59055466,44.478581456,49.995947278,4.508157434999999,19.350388294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5453118124,19.421085924,0.0,1.0,420.0,1.0,63.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,63.0,54.5,30797.14276,2948.6266182000004,2981.8042,62.41478759,30612.6,0.0,2931.486455
2018-07-24 18:35:00,1532475420.0,44.8,96.0,1460.8,73.9,52.5,104.12700502,63.91506902399999,13.744,245.0,12.1398,,99.36414597800001,54.5,1532475420.0,365.39316971999995,356.77718000000004,129.07551574,-82.474004942,160.18710202,104.12700502,63.91506902399999,87.50906485600001,99.36414597800001,96.87130889400001,106.97074479999999,107.81089238,106.20469436,107.14032906,105.67053324000001,107.60072485999999,110.22939999999998,108.51006204000001,44.588403578,49.957702022,4.383057032000001,19.326665446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3955158092,19.362600644,0.0,1.0,425.0,1.0,68.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,68.0,54.5,30687.903233999998,2936.1678693999997,2974.2102,62.41478759,30485.2,0.0,2912.8212158
2018-07-24 18:40:00,1532475720.0,44.6,95.82000000000001,1455.6,73.96000000000001,52.4,103.7180237,63.860341059999996,13.7524,243.8,12.121400000000003,,99.123190632,55.04,1532475720.0,363.14548080000003,354.59042814,129.04252972,-82.451333334,159.70979414,103.7180237,63.860341059999996,87.453235332,99.123190632,96.52600636,106.66331945999998,107.45228454000001,105.86427864,106.77630721999999,105.40391460000001,107.29819092,109.78390969999998,108.06876828,44.57458769200001,49.925884462,4.350744616000001,19.285753372000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3125219472,19.282153552,0.0,1.0,430.0,1.0,73.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,73.0,55.04,29831.875981999998,2916.2469054000003,2955.1818,62.437163792,30422.0,0.0,2880.2543408
2018-07-24 18:45:00,1532476020.0,45.0,95.93999999999998,1466.0,73.97999999999999,52.5,103.62756878,63.83217951,13.601400000000002,243.6,12.200000000000003,,99.06967048200002,54.46,1532476020.0,363.2053394,354.67313894000006,128.78052936,-82.45640991399999,159.71622236,103.62756878,63.83217951,87.502416148,99.06967048200002,96.72671577999999,106.66410488,107.44525664,105.83091783999998,106.79362585999999,105.33821875999999,107.32451754000002,109.79617396,108.08585966000001,44.465212179999995,49.92004837399999,4.458290848,19.36696733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4718696792,19.33096041,0.0,1.0,435.0,1.0,78.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,78.0,54.46,30987.640541999997,2948.1572864,2971.9193999999998,62.481060725999995,30632.2,0.0,2908.3404014
2018-07-24 18:50:00,1532476320.0,45.0,95.85999999999999,1466.0,73.96,52.5,103.64903258,63.681987648,13.789800000000003,243.8,12.2,,99.01413291399999,55.339999999999996,1532476320.0,363.86476012,355.30216628,128.67150942,-82.46231957399999,159.72165058000002,103.64903258,63.681987648,87.38785897800001,99.01413291399999,96.7594268,106.68447408,107.49662170000002,105.87448922000002,106.7890559,105.31281836000001,107.30863846000003,109.92703958000001,108.21288216,44.419272016,49.794611028,4.563849584000001,19.262715636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5286704594,19.26633886,0.0,1.0,440.0,1.0,83.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,83.0,55.339999999999996,29558.907117999996,2945.3577320000004,2974.3602,62.46449244200001,30634.8,0.0,2914.3506436
2018-07-24 18:55:00,1532476620.0,44.2,95.88000000000001,1445.2,73.9,52.5,103.96966929999999,63.831906266,13.853000000000003,243.4,12.0806,,99.20320518,54.379999999999995,1532476620.0,364.1055196,355.79386624,128.89100078,-82.48818795,159.86517849999998,103.96966929999999,63.831906266,87.396064064,99.20320518,96.48156585,106.72936913999999,107.62898681999998,106.02300770000002,106.96710963999999,105.45699384000002,107.3829608,109.97487108,108.31223109999999,44.510900794,49.89030741,4.342561813,19.321005472000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4387031074,19.343843966,0.0,1.0,445.0,1.0,88.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,88.0,54.379999999999995,30548.430085999997,2890.5557049999998,2940.4256,62.41478759,30123.4,0.0,2862.1683722000002
2018-07-24 19:00:00,1532476920.0,44.0,95.76,1440.0,73.9,52.5,103.78498280000001,63.680420006,13.646199999999999,243.0,11.938799999999997,,98.981296656,54.1,1532476920.0,362.52643692000004,354.27519262,128.9841514,-82.468483112,159.3845091,103.78498280000001,63.680420006,87.26604810799998,98.981296656,96.40395297,106.55277652000002,107.35888087999999,105.79343552,106.67148458,105.25990008000001,107.14610294000002,109.66132596,108.00549115999999,44.550499416,49.723183136,4.220508337999999,19.129920587999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2448493138000005,19.201996352000002,0.0,1.0,450.0,1.0,93.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,93.0,54.1,30874.675960000004,2872.6063442000004,2901.1284,62.41478759,30009.8,0.0,2835.2993908000003
2018-07-24 19:05:00,1532477220.0,43.6,95.52000000000001,1429.6,73.9,52.5,103.54220998000001,63.619638648,13.397,243.6,11.738800000000001,,98.767785866,53.98,1532477220.0,361.22384880000004,353.11069944,128.98256958,-82.477186234,158.96358378,103.54220998000001,63.619638648,87.12971208200001,98.767785866,96.15917899399999,106.21998179999999,107.08031128,105.51035514,106.39582998,105.02049127999999,106.8731711,109.40118791999998,107.76894364,44.549853092,49.562395856,4.226733669,19.06978556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.277049829800001,19.08123087,0.0,1.0,455.0,1.0,83.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,83.2,53.98,30836.55908,2836.7076226,2859.5080000000003,62.41478759,29782.8,0.0,2798.0544984
2018-07-24 19:10:00,1532477520.0,43.0,95.00000000000001,1414.0,73.9,52.5,103.03145838,63.575155836,13.5836,244.0,11.5204,,98.14261356,53.82000000000001,1532477520.0,357.92079673999996,349.9068043,128.94725598,-82.480925042,157.89144219999997,103.03145838,63.575155836,86.882151948,98.14261356,95.657157326,105.69442512000003,106.38735111999999,104.79260904,105.6844767,104.32595246000001,106.23407444,108.7406417,107.11707731999999,44.534997327999996,49.15080053,4.085618969,19.04015851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0964910544,19.044841436,0.0,1.0,460.0,1.0,66.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,66.0,53.82000000000001,30745.94485,2777.3689286,2810.9775999999997,62.41478759,29455.6,0.0,2731.1657704
2018-07-24 19:15:00,1532477820.0,43.0,95.05999999999999,1414.0,73.9,52.7,103.1533539,63.622765904000005,13.3632,244.0,11.5612,,98.047762384,53.82000000000001,1532477820.0,358.29565160000004,350.309724,128.88693006,-82.500108212,158.07882144,103.1533539,63.622765904000005,86.768360536,98.047762384,95.820761342,105.739428,106.46622146,104.89551488,105.78104909999999,104.33967190000001,106.28888562,108.81610177999998,107.19961056,44.509819478,49.262719671999996,4.046256659999999,19.112946427999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0696900206,19.089480826,0.0,1.0,465.0,1.0,71.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,71.0,53.82000000000001,30745.94485,2779.5777313999997,2820.9328,62.469112826,29387.0,0.0,2734.3977372
2018-07-24 19:20:00,1532478120.0,42.4,94.94000000000001,1397.8,73.86000000000001,53.0,102.93954188000001,63.513454691999996,13.104,244.0,11.3214,,98.07464205999999,53.760000000000005,1532478120.0,356.39304684,348.52231534,129.00427140000002,-82.46548533,157.4763616,102.93954188000001,63.513454691999996,86.705199846,98.07464205999999,95.31678515799999,105.36340771999998,106.11541908,104.57736514000001,105.41512946,104.12650042,105.92659904,108.43262313999999,106.83312088000002,44.55887431399999,49.043738483999995,3.893579003,18.954580378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9817530726,19.020735421999998,0.0,1.0,470.0,1.0,76.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,76.0,53.760000000000005,30423.965466,2734.0459332,2762.4216,62.516923672000004,28915.8,0.0,2679.6651698
2018-07-24 19:25:00,1532478420.0,42.0,94.6,1387.0,73.9,52.9,102.80070832000001,63.522866092,13.426599999999999,243.8,11.220400000000001,,97.682613698,53.6,1532478420.0,355.75404788000003,348.08773076,129.06912748,-82.48426523200001,157.08327194,102.80070832000001,63.522866092,86.601231592,97.682613698,95.250228522,105.13471668,105.92337286,104.36400262,105.21712232,103.856573,105.71522874,108.30439807999998,106.74461128,44.58594852,48.77887389000001,3.94390296,18.936917574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.906799649,18.949447128000003,0.0,1.0,475.0,1.0,81.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,81.0,53.6,30489.28395,2694.727735,2735.5173999999997,62.523438062000004,28733.0,0.0,2648.1456028000002
2018-07-24 19:30:00,1532478720.0,41.2,94.46,1366.2,73.82000000000001,53.0,102.60004382000002,63.570598708,13.4,244.2,10.9388,,97.402609816,53.6,1532478720.0,354.09623985999997,346.54446488,129.30707186,-82.48439349,156.55929308,102.60004382000002,63.570598708,86.496747684,97.402609816,95.058910654,104.98682802,105.62248890000001,104.05539289999999,104.95240429999998,103.60995396000001,105.52598964,107.96934994,106.4275942,44.685235295999995,48.589943123999994,3.8275504059999994,18.885363416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8958957682,18.892314907999996,0.0,1.0,480.0,1.0,86.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,86.0,53.6,29914.15215,2634.4527780000003,2671.1477999999997,62.483246664,28200.8,0.0,2582.778228
2018-07-24 19:35:00,1532479020.0,40.8,94.38,1355.8,73.8,53.0,102.66424959999999,63.609209966,13.180399999999997,247.2,10.760200000000001,,97.250935352,53.6,1532479020.0,354.0709336,346.7503370200001,129.48989035999998,-82.473865888,156.44956651999996,102.66424959999999,63.609209966,86.37780528199998,97.250935352,95.06679137799999,104.88805310000001,105.60510116,104.04911548,104.90266592,103.5323042,105.40693014000001,107.96406758,106.4698223,44.761433325999995,48.485498948,3.805572686,18.847776638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8056084104,18.845472194000003,0.0,1.0,485.0,1.0,88.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,88.2,53.6,29656.624952000002,2603.9896746000004,2659.9296000000004,62.46640816,27955.4,0.0,2556.3671179999997
2018-07-24 19:40:00,1532479320.0,40.0,94.38,1335.0,73.82,53.0,102.29334321999998,63.696954208,13.4446,247.2,10.5,,97.199669378,53.52,1532479320.0,351.4181018600001,344.52167453999994,129.78987868,-82.49650919,155.75873226,102.29334321999998,63.696954208,86.34424592399999,97.199669378,94.879652394,104.41425283999999,105.15433018000002,103.63173822000002,104.44910972,103.17226402000001,104.91676862,107.42553028,106.01038288,44.88641861399999,48.333201982,3.7170396430000006,18.810535593999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7502244026,18.83826756,0.0,1.0,490.0,1.0,82.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,82.0,53.52,29346.210573999997,2548.7190610000007,2595.6,62.483246664,27463.2,0.0,2484.2658352
2018-07-24 19:45:00,1532479620.0,39.6,94.08,1324.6,73.8,53.0,102.171762,63.728935504000006,13.1726,246.6,10.380600000000001,,96.960645666,53.4,1532479620.0,351.13303964,344.11271960000005,129.87932071999998,-82.456816304,155.4869928,102.171762,63.728935504000006,86.322122318,96.960645666,94.65684128999999,104.28892966000001,105.02260076,103.50488399999999,104.33204686000002,103.01392238000001,104.82080078000001,107.36703680000001,105.92550574000002,44.92349673,48.119956004,3.7537437409999996,18.805438778000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7293313746,18.825315924,0.0,1.0,495.0,1.0,65.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,65.0,53.4,29261.032334,2510.7063664,2559.8082,62.46640816,27237.2,0.0,2458.2844894
2018-07-24 19:50:00,1532479920.0,39.0,94.04,1309.0,73.82000000000001,53.0,101.96175762,63.68489783399999,13.043199999999999,247.0,10.200999999999999,,97.00575572,53.36,1532479920.0,349.18493464000005,342.31091244,130.09676682000003,-82.498850666,154.9559262,101.96175762,63.68489783399999,86.282846268,97.00575572,94.574639736,103.9195422,104.70301351999998,103.2166951,104.05528092,102.78119266000002,104.53189752,106.96922328000001,105.55190808,45.013933028000004,47.986702908,3.5901504669999995,18.670964804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6323377806000003,18.721000171999997,0.0,1.0,500.0,1.0,67.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,67.6,53.36,29001.469348000002,2467.8945012000004,2519.647,62.483246664,26872.4,0.0,2407.9506420000002
2018-07-24 19:55:00,1532480220.0,38.8,93.78,1303.8,73.8,53.0,101.66612054,63.65360702600001,13.107999999999999,247.0,10.0602,,96.587839864,53.31999999999999,1532480220.0,347.95981567999996,341.17718504000004,130.09391068,-82.487163964,154.53016958000003,101.66612054,63.65360702600001,86.268460804,96.587839864,94.219618792,103.65761957999999,104.40722639999998,102.89452521999999,103.71837880000001,102.457113,104.20869081999999,106.71831053999999,105.31629192,45.012710922,47.81185905,3.650171357,18.640896108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6448778683999996,18.671424514,0.0,1.0,505.0,1.0,39.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,39.0,53.31999999999999,28913.822174,2445.0858616,2484.649,62.46640816,26767.0,0.0,2387.2809882
2018-07-24 20:00:00,1532480520.0,37.8,93.5,1277.6,73.8,53.0,101.62923234,63.634439652000005,13.089999999999998,247.4,9.7796,,96.35587498,53.120000000000005,1532480520.0,346.95381104,340.40761676,130.41098791999997,-82.48945060000001,154.08067182000002,101.62923234,63.634439652000005,86.094613156,96.35587498,93.952456852,103.44233813999999,104.23036732,102.74467808,103.56703232,102.28501942,104.02933564,106.51150842,105.15568275999999,45.144417960000006,47.569163364,3.5264504270000003,18.490021692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5729059964000003,18.532859448,0.0,1.0,510.0,1.0,39.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,39.6,53.120000000000005,28609.450196,2366.308821,2419.5806000000002,62.46640816,26169.0,0.0,2320.5103686
2018-07-24 20:05:00,1532480820.0,37.0,93.3,1256.0,73.8,53.0,101.17951221999999,63.766274859999996,12.749999999999998,245.6,9.5612,,96.07537749399998,53.160000000000004,1532480820.0,344.2848106,337.72071624,130.73481263999997,-82.49205811799999,153.2067265,101.17951221999999,63.766274859999996,86.02313974,96.07537749399998,93.799871454,102.99577853999999,103.70925196,102.23892672,103.01046896,101.84220029999999,103.52188328,105.96149058,104.59397980000001,45.278626004,47.245235924,3.414467612,18.487648858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4312071984,18.477538036000006,0.0,1.0,515.0,1.0,27.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,27.0,53.160000000000004,28072.045448,2304.0741074000002,2348.2144,62.46640816,25681.4,0.0,2254.0050694000006
2018-07-24 20:10:00,1532481120.0,36.2,93.2,1235.2,73.78,53.0,100.98280268,63.890647948,12.9802,246.4,9.380600000000001,,95.835438126,53.2,1532481120.0,343.16355256,336.72742411999997,131.10329561999998,-82.51898285600001,152.74952828,100.98280268,63.890647948,85.95623951799999,95.835438126,93.576537628,102.71120262,103.48720452000002,101.99996492,102.79218093999998,101.60784052,103.2568389,105.72925825999998,104.38524164,45.431011768,47.020270044,3.402438933,18.45963618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.423897226,18.47166135,0.0,1.0,520.0,1.0,32.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,32.0,53.2,27527.017316,2245.2624798,2311.348,62.449789448000004,25190.0,0.0,2198.764889
2018-07-24 20:15:00,1532481420.0,35.4,92.82000000000001,1214.4,73.74,53.1,100.65662766,63.976663506,12.648399999999999,247.0,9.0796,,95.490072804,53.2,1532481420.0,341.1978459,334.953108,131.45051171999998,-82.486476526,152.13566914,100.65662766,63.976663506,85.873155808,95.490072804,93.263578804,102.38595792,103.07694285999999,101.618548,102.3832573,101.29619244,102.88457154,105.32088994,104.01147896,45.574421124,46.814779196,3.354851285,18.402242381999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3686443804,18.43203986,0.0,1.0,525.0,1.0,37.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,37.0,53.2,27011.44315,2176.8628433999997,2242.6612,62.44372848600001,24686.2,0.0,2138.0035222
2018-07-24 20:20:00,1532481720.0,34.0,92.88000000000001,1178.0,73.7,53.1,100.30145196000001,64.362142088,12.6844,247.2,8.6214,,95.429763616,53.4,1532481720.0,338.96984944,332.98129826,132.19360508,-82.50761078599999,151.27879516000002,100.30145196000001,64.362142088,85.870847802,95.429763616,93.32535309800001,101.87744153999999,102.63462458,101.27288297999999,101.96255148,100.94370638000001,102.42488275999999,104.8556606,103.59407694000001,45.880383778,46.42313456,3.2926249820000004,18.481758316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313062859,18.447506886000003,0.0,1.0,530.0,1.0,19.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,19.0,53.4,25895.00828,2081.9932344,2131.2061999999996,62.410491062000006,23803.6,0.0,2040.4532189999998
2018-07-24 20:25:00,1532482020.0,33.4,92.9,1162.4,73.7,53.1,100.49085688,64.44478970200001,12.592400000000001,247.2,8.5398,,95.513546536,53.8,1532482020.0,339.47760102,333.72938633999996,132.40617044,-82.499401898,151.46460208000002,100.49085688,64.44478970200001,85.883718804,95.513546536,93.323154184,101.98894576000001,102.79584279999999,101.42416843999999,102.16598496000002,101.05648024000001,102.6131376,104.96147068,103.75220687999999,45.967560182,46.503131415999995,3.261349981,18.477229522000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3036243776,18.466768867999996,0.0,1.0,535.0,1.0,24.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,24.0,53.8,25041.839804000003,2041.1853554000002,2110.9888,62.410491062000006,23429.8,0.0,2008.7829544
2018-07-24 20:30:00,1532482320.0,32.0,92.7,1125.2,73.62,53.4,100.11921245599999,64.79924095599999,12.441400000000002,247.8,8.159199999999998,,95.34980478399999,53.4,1532482320.0,337.34314046,331.85744516,133.29219398,-82.49363876,150.76484674,100.11921245599999,64.79924095599999,85.986264414,95.34980478399999,93.113442302,101.54696673999999,102.35503606,101.03083732,101.72136435999998,100.73611054,102.16948456,104.51467868,103.35544843999999,46.330534578,46.25016806399999,3.236235968,18.468706382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.232822944,18.474023272000004,0.0,1.0,540.0,1.0,30.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,30.6,53.4,24637.454314000002,1937.4607939999999,2021.8214,62.424479408,22458.6,0.0,1912.5356322
2018-07-24 20:35:00,1532482620.0,31.0,92.73999999999998,1099.0,73.67999999999999,53.3,100.20323304000001,65.002822984,11.930600000000002,248.0,7.9592,,95.37585793,53.4,1532482620.0,337.05925054000005,331.75682092000005,133.6205531,-82.525655362,150.67496853999995,100.20323304000001,65.002822984,86.031443586,95.37585793,93.111324376,101.5151234,102.35118972000001,101.05387146,101.76301332,100.74329288000001,102.16422476000001,104.45487381999999,103.33394275999999,46.464718637999994,46.220094710000005,3.130709718,18.538104345999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1950330534,18.513257438000004,0.0,1.0,545.0,1.0,42.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,42.0,53.4,24134.614652,1869.7546608,1973.8816,62.447692178,21877.2,0.0,1852.6677318000002
2018-07-24 20:40:00,1532482920.0,31.0,92.04,1099.0,73.8,53.0,99.05669353200001,64.87353350000001,12.4272,248.0,7.801,,94.65089197,53.239999999999995,1532482920.0,332.09157356000003,327.12391754,133.36501552,-82.49454068600001,149.4413777,99.05669353200001,64.87353350000001,86.02522704399999,94.65089197,92.289068868,100.75256126,101.39973063999999,100.035902306,100.73778692,99.87994867199998,101.28873054,103.40536584000002,102.34370549999998,46.360380660000004,46.036011845999994,3.2870119709999996,18.513152846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1788304798,18.545096866,0.0,1.0,550.0,1.0,47.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,47.0,53.239999999999995,24467.834179999998,1845.8361810000001,1934.648,62.46640816,22059.0,0.0,1821.6070468000003
2018-07-24 20:45:00,1532483220.0,31.0,92.05999999999999,1099.0,73.94000000000001,52.9,99.015511938,64.835846068,12.306000000000001,248.2,7.801,,94.429940224,53.2,1532483220.0,332.02297488,327.22714138000003,133.36282078,-82.517862506,149.22273904000002,99.015511938,64.835846068,85.876174204,94.429940224,92.49294697,100.65019781999999,101.35272778000001,99.961653806,100.7127866,99.742388664,101.2007543,103.3906033,102.36573594000001,46.359474098,45.832135752,3.3502240240000005,18.476371970000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3473750054,18.472671416,0.0,1.0,555.0,1.0,52.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,52.0,53.2,24682.046738,1846.831189,1936.2081999999998,62.556620638000005,22118.4,0.0,1821.1770414000002
2018-07-24 20:50:00,1532483520.0,31.0,91.75999999999999,1099.0,73.92,52.9,99.019305584,64.73518147600001,12.1944,249.4,7.7387999999999995,,94.28679647999999,53.2,1532483520.0,331.80868599999997,326.9989439,133.18300454,-82.530264874,149.2253007,99.019305584,64.73518147600001,85.78794001400001,94.28679647999999,92.081959558,100.64752164,101.30837210000001,99.931395526,100.6999361,99.67965664799999,101.19030222,103.34455866,102.31621476000001,46.285975042,45.880742046,3.29690919,18.449206437999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3143906267999994,18.462482106,0.0,1.0,560.0,1.0,57.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,57.0,53.2,24658.245344000003,1836.4819168,1930.0408,62.540006346,22140.0,0.0,1820.1287746000003
2018-07-24 20:55:00,1532483820.0,31.6,91.67999999999999,1114.6,74.02000000000001,52.6,99.069844572,64.586806952,12.2376,249.2,7.920400000000001,,94.19208783399999,53.71999999999999,1532483820.0,332.4677382,327.62335338,132.90846722,-82.49959408,149.34501984,99.069844572,64.586806952,85.708919044,94.19208783399999,92.205199298,100.6224281,101.36980292,99.98966841199999,100.7860741,99.62473787799999,101.21364056,103.48486241999998,102.45048572,46.173626128,45.860157427999994,3.3806411410000003,18.413180823999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3495229542000002,18.432268492000002,0.0,1.0,565.0,1.0,43.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,43.4,53.71999999999999,24510.347504,1875.2774450000002,1973.7397999999998,62.54140363399999,22636.6,0.0,1858.981508
2018-07-24 21:00:00,1532484120.0,31.6,92.05999999999999,1114.6,73.96,52.9,99.392676388,64.452191664,12.2618,249.0,7.9592,,94.475446194,53.239999999999995,1532484120.0,333.63754924,328.73669672,132.76298609999998,-82.522565348,149.71524288,99.392676388,64.452191664,85.659732988,94.475446194,92.466542542,100.86446580000002,101.59332427999999,100.28300171600002,101.07726794,99.897061858,101.46116268,103.73316790000001,102.68950732,46.114072076,45.982074984,3.2968309099999997,18.338119589999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3214394968,18.378691576,0.0,1.0,570.0,1.0,46.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,46.0,53.239999999999995,25008.487530000002,1888.3797706,1981.8408,62.57323493,22495.0,0.0,1866.6774076000002
2018-07-24 21:05:00,1532484420.0,31.0,91.78,1099.0,73.9,53.0,98.837476606,64.545459008,12.032,249.8,7.7193999999999985,,94.267367894,52.96,1532484420.0,330.90774146,326.01364092000006,132.68218348000002,-82.536972554,149.06776884,98.837476606,64.545459008,85.612932656,94.267367894,92.00378140400001,100.38066922,101.11270056000001,99.767860394,100.4971387,99.53919304,100.96810701999999,103.15266084,102.10378652,46.080824486,45.915108018,3.2663099110000005,18.464634522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.275427791,18.403365166000004,0.0,1.0,575.0,1.0,66.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,66.0,52.96,24920.060692,1837.1889064,1928.2898,62.55060068,22102.2,0.0,1815.2799760000003
2018-07-24 21:10:00,1532484720.0,30.4,91.16,1083.4,73.84,53.0,98.35278728799999,64.41691157400001,11.9986,250.0,7.579599999999999,,93.71202784799999,52.86,1532484720.0,328.79556914,323.93510308000003,132.63151622,-82.53022773000001,148.28748628,98.35278728799999,64.41691157400001,85.445616102,93.71202784799999,91.648117114,99.98634928800001,100.6653024,99.295894358,100.03183635799999,99.042619774,100.52824301999999,102.70221330000001,101.65569029999999,46.060089424,45.58527301,3.302903011,18.356822152000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.314152644,18.403322376,0.0,1.0,580.0,1.0,71.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,71.0,52.86,24613.479662,1774.2535982000002,1894.6989999999998,62.50008516800001,21771.6,0.0,1768.0009679999998
2018-07-24 21:15:00,1532485020.0,29.6,91.22,1062.6,73.8,53.0,97.76714430199999,64.74691917199999,11.8282,250.6,7.2796,,93.407276126,52.9,1532485020.0,325.86392434,320.94518992,133.19202006,-82.522526666,147.2732133,97.76714430199999,64.74691917199999,85.314098822,93.407276126,91.463379378,99.438277462,100.061366286,98.710401162,99.40262946800001,98.57732829,99.932691804,102.07227126000001,101.0060359,46.289615176,45.200942074,3.2388916030000003,18.457304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2481114368,18.435481371999998,0.0,1.0,585.0,1.0,76.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,76.0,52.9,24048.656744,1720.8769823999999,1824.2795999999998,62.46640816,21262.0,0.0,1705.4062063999997
2018-07-24 21:20:00,1532485320.0,29.0,90.94000000000001,1047.0,73.8,53.0,97.86808019,64.79276132999999,11.9132,249.2,7.1806,,93.10777425799999,52.779999999999994,1532485320.0,326.60376184000006,321.76219346000005,133.46370508,-82.50957996,147.08888052,97.86808019,64.79276132999999,85.15964248399999,93.10777425799999,91.45652477600001,99.537346442,100.15267612,98.77554540600002,99.507733216,98.52380752799999,100.017799812,102.23153906,101.18386478,46.40069062800001,44.857341467999994,3.315784591,18.392070706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2965231056,18.391721282000002,0.0,1.0,590.0,1.0,81.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,81.0,52.779999999999994,23831.650394,1669.774206,1789.3898000000002,62.46640816,20914.2,0.0,1678.1798376
2018-07-24 21:25:00,1532485620.0,28.2,90.72,1026.2,73.8,53.0,97.05350906999999,64.94894073,11.5438,250.0,6.9388000000000005,,92.895440596,52.739999999999995,1532485620.0,321.84906137999997,317.13099948,133.79016664,-82.479384682,145.90734744000002,97.05350906999999,64.94894073,85.07513691199999,92.895440596,90.975506104,98.718307572,99.315839882,97.991034808,98.65766757600001,97.94264348,99.182092626,101.20263866,100.17055796999999,46.533782872,44.704708794000005,3.1170489009999995,18.41515786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1647194676,18.411570821999998,0.0,1.0,595.0,1.0,56.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,56.4,52.739999999999995,23401.752589999996,1606.8990072,1734.7,62.46640816,20436.8,0.0,1607.458564
2018-07-24 21:30:00,1532485920.0,27.4,90.38,1004.8,73.8,53.0,97.00849553600001,65.03975798799999,11.6946,249.0,6.7592,,92.539437702,52.78000000000001,1532485920.0,321.81083172,317.2614027,134.23296494000002,-82.530463866,145.44120424,97.00849553600001,65.03975798799999,84.932170946,92.539437702,90.77567165600001,98.62644149,99.22831101599999,97.886442602,98.59267115,97.75544249999999,99.10429524,101.19430666,100.1990825,46.71403158400001,44.24689757,3.19058697,18.325726408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2109556443999994,18.349603168000005,0.0,1.0,600.0,1.0,45.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,45.4,52.78000000000001,22872.036188000002,1539.8714686,1683.0204,62.46640816,19964.2,0.0,1565.0192722
2018-07-24 21:35:00,1532486220.0,26.6,90.25999999999999,983.6,73.8,53.0,97.063117382,65.378907954,11.6344,249.2,6.5592,,92.45989710799999,52.9,1532486220.0,321.84310016,317.47200944,134.92437372,-82.520104352,145.20252427999998,97.063117382,65.378907954,84.842415476,92.45989710799999,90.633475892,98.574215202,99.237893678,97.892400546,98.63038142799999,97.73874657799999,99.104688814,101.20159296,100.24570476,46.994723524,44.000931324,3.1825873830000004,18.384184436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.190429019,18.392079052000003,0.0,1.0,605.0,1.0,48.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,48.8,52.9,22260.73666,1480.4049814,1634.6408,62.46640816,19474.2,0.0,1522.5134814
2018-07-24 21:40:00,1532486520.0,25.6,90.08,957.6,73.75999999999999,53.0,96.712379362,65.75118701199999,11.519799999999998,249.2,6.3204,,92.21901233800001,52.96,1532486520.0,319.71058682,315.39876546000005,135.64147168000002,-82.498067896,144.46611847999998,96.712379362,65.75118701199999,84.818937574,92.21901233800001,90.408723338,98.253001408,98.84347719,97.528737742,98.230051522,97.45184546200001,98.755241392,100.73631978,99.788802332,47.284967040000005,43.729798712000004,3.076422963,18.466219974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0941385764000002,18.420166209999998,0.0,1.0,610.0,1.0,49.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,49.2,52.96,21569.738193999998,1404.9622583999999,1575.0592000000001,62.433170736,18860.8,0.0,1457.1875175999999
2018-07-24 21:45:00,1532486820.0,25.0,89.88,942.0,73.8,53.0,96.10455056800001,65.89861156999999,11.4132,248.6,6.1602,,92.006627254,53.0,1532486820.0,316.59637348000007,312.31092332,136.11968051999997,-82.52385612799999,143.39560916,96.10455056800001,65.89861156999999,84.79747305400001,92.006627254,90.331241424,97.642394042,98.20490849199999,96.92955177799999,97.594036156,96.95545182999999,98.127092014,100.052808528,99.10415471000002,47.47795429,43.342800622000006,2.999604142,18.420657284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0252502006,18.423991354,0.0,1.0,615.0,1.0,31.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,31.6,53.0,21217.24365,1356.7135632000002,1531.4296000000002,62.46640816,18514.6,0.0,1407.6772378
2018-07-24 21:50:00,1532487120.0,25.0,89.4,942.0,73.8,53.0,95.71858627399999,65.78071399400001,11.494800000000001,248.4,6.1204,,91.42686377,53.0,1532487120.0,315.20112847999997,311.06115167999997,136.05257128,-82.50464554999999,142.78460112,95.71858627399999,65.78071399400001,84.65721578,91.42686377,89.94178577,97.330286928,97.873048754,96.549090908,97.22941351200001,96.548806074,97.767992338,99.74546136,98.82608819200001,47.450909882,43.039139754,3.1075019169999996,18.329804113999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0559057544,18.380748908,0.0,1.0,620.0,1.0,35.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,35.0,53.0,21217.24365,1340.241728,1520.3194,62.46640816,18556.2,0.0,1400.0273462
2018-07-24 21:55:00,1532487420.0,24.6,89.22,931.6,73.8,53.0,95.64146250200001,65.784141694,11.294799999999999,248.0,6.0398,,91.20832748400001,53.0,1532487420.0,314.7000777,310.76206632000003,136.24417496,-82.540094726,142.50535414,95.64146250200001,65.784141694,84.443220566,91.20832748400001,89.56870394799999,97.223685172,97.780414982,96.463459516,97.13522199200001,96.44607524800001,97.700260296,99.63439961,98.75907267,47.527992598000004,42.870954532,3.1176101620000005,18.256149094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1191426497999997,18.288697252000002,0.0,1.0,625.0,1.0,40.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,40.0,53.0,20982.998074000003,1306.4019859999999,1497.8704,62.46640816,18323.6,0.0,1376.4038324
2018-07-24 22:00:00,1532487720.0,24.0,89.08,916.0,73.8,52.8,95.73243138,66.067553446,11.381800000000002,248.8,5.898,,91.156543318,53.160000000000004,1532487720.0,314.99086624,311.1777577000001,136.93498934000002,-82.53709285400001,142.21666436,95.73243138,66.067553446,84.32921644000001,91.156543318,89.58985725800001,97.251562178,97.81233840600001,96.50218122999999,97.214064596,96.44090023999999,97.745637712,99.69898065800001,98.852109718,47.805759842,42.517683727999994,3.11967834,18.261793607999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1208083974000003,18.250624936,0.0,1.0,630.0,1.0,45.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,45.0,53.160000000000004,20472.924862000003,1259.9539074000002,1467.4224,62.41216851200001,18027.0,0.0,1345.598367
2018-07-24 22:05:00,1532488020.0,24.0,89.13999999999999,916.0,73.8,53.0,95.36558550800001,66.09018819,11.304,248.4,5.801,,91.02246665599999,53.2,1532488020.0,313.02727631999994,309.16517918000005,136.84853452,-82.51996406600001,141.82602712,95.36558550800001,66.09018819,84.350238406,91.02246665599999,89.51674134,96.91816822400001,97.449811346,96.157097568,96.8137234,96.199948772,97.399182584,99.263661456,98.40179166200001,47.771053103999996,42.562365666000005,3.0362061500000004,18.319135092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0671096955999997,18.298972576000004,0.0,1.0,635.0,1.0,50.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,50.0,53.2,20433.24865,1262.1624742000001,1440.9683999999997,62.46640816,17958.6,0.0,1335.0444739999998
2018-07-24 22:10:00,1532488320.0,24.0,88.67999999999999,916.0,73.82000000000001,52.9,95.17457144800001,65.962114648,11.3344,249.0,5.8194,,90.64277641200002,53.68000000000001,1532488320.0,312.48245602000003,308.62718034,136.80746261999997,-82.51701062200002,141.42927718,95.17457144800001,65.962114648,84.233503416,90.64277641200002,89.317434946,96.746866912,97.269740618,95.95624341999999,96.61781161600001,95.95260076999999,97.170717056,99.142788952,98.28135519000001,47.754578086,42.28648824,3.1067837430000003,18.207536562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0918276536000002,18.25631381,0.0,1.0,640.0,1.0,55.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,55.0,53.68000000000001,19976.972224000005,1246.357048,1449.0305999999998,62.456084046,18034.8,0.0,1332.1635357999999
2018-07-24 22:15:00,1532488620.0,9.8,89.46,461.6,73.96000000000001,52.3,93.249972122,72.409897362,4.1822,250.2,2.3796,,91.16295789799999,56.4,1532488620.0,300.17226108,298.08341916,157.53483668,-82.327211694,131.86982286,93.249972122,72.409897362,84.487569654,91.16295789799999,88.775151916,94.880377078,95.38068038200001,94.24127614599999,94.516728804,94.244397976,94.277742446,96.348909726,95.876156264,55.49061845,35.520913146,2.6261841439999998,16.91927891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7002164336,16.64563493,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,6707.445388,529.8957706000001,565.05,62.40929823199999,7437.0,0.0,511.5141162
