Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-24 22:20:00,1532488920.0,25.0,88.38000000000001,942.0,74.17999999999999,52.1,94.60889406,65.41621289,10.95,250.0,5.9592,,90.235625468,53.739999999999995,1532488920.0,310.46752188,306.27485892,136.71669558000002,-82.52418918999999,140.99084698,94.60889406,65.41621289,85.18633634,90.235625468,88.66829808799999,96.22435670600001,96.818106782,95.485237136,96.138495454,95.414797294,96.618159702,98.69359957399999,97.75179302400001,47.717698076,42.297247420000005,3.142898966,17.698514818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0425878738,18.254834015999997,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.739999999999995,20850.022124,1305.5989086,1489.8,62.53794304,19013.8,0.0,1371.8451002000002
2018-07-24 22:25:00,1532489220.0,24.0,88.20000000000002,916.0,74.05999999999999,52.5,94.57576279399998,65.788073786,11.094,250.0,5.7602,,90.192280752,53.2,1532489220.0,309.84089872,305.95707006000004,136.86420742,-82.54427803799999,140.49928074,94.57576279399998,65.788073786,84.461850616,90.192280752,88.806242432,96.1488356,96.692436282,95.400115624,96.07289840199999,95.37711200000001,96.60131799999999,98.55310267799999,97.67970758999999,47.777295396,41.946178068,3.103944793,18.010778388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1059524702,17.7438243,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.2,20691.144022000004,1230.2395107999998,1440.05,62.547327003999996,18255.0,0.0,1317.5005258
2018-07-24 22:30:00,1532489520.0,24.0,88.00000000000001,916.0,73.9,52.5,94.38432545200001,65.81972094,11.075799999999997,248.8,5.7602,,89.95397929399999,53.0,1532489520.0,308.54541576,304.69615170000003,136.62355859999997,-82.55364069999999,140.26874446,94.38432545200001,65.81972094,84.07389828799998,89.95397929399999,88.35142409800001,95.90251633400001,96.457860396,95.211460338,95.81575533999998,95.20012105800001,96.336144534,98.26276453999999,97.394449746,47.68068633200001,42.005979904,3.0101242939999997,18.139034614000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0550003976,18.140905691999997,0.0,1.0,15.0,0.4,23.4,0.0,0.0,0.0,0.0,0.4,0.0,0.0,23.4,53.0,20730.82023,1222.942276,1433.1296,62.41478759,18237.4,0.0,1311.0353108
2018-07-24 22:35:00,1532489820.0,24.0,87.82,916.0,73.84,52.6,94.19152853599999,65.72068215200001,11.1834,248.4,5.7602,,89.679529906,53.0,1532489820.0,307.77292123999996,303.7126246,136.41456556,-82.523871752,140.02175708000004,94.19152853599999,65.72068215200001,83.777503638,89.679529906,88.298186244,95.732738998,96.257838586,95.013192766,95.60894928600001,95.016838344,96.137811356,98.08931040600001,97.17142427000002,47.596657692,41.932446674000005,2.979895731,18.124024461999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9883500845999995,18.133742786000003,0.0,1.0,20.0,1.0,62.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,62.0,53.0,20671.305918000005,1216.6755042,1430.8296,62.391520284,18208.6,0.0,1307.3585412
2018-07-24 22:40:00,1532490120.0,19.2,87.58000000000001,732.8,73.8,52.5,93.61563399399999,66.897713456,8.7986,249.6,4.5602,,89.590478442,53.34000000000001,1532490120.0,302.88835692000004,300.07872344000003,144.55550274,-82.42972570399999,137.87163886000002,93.61563399399999,66.897713456,83.53983479600001,89.590478442,88.04112164200001,95.055993528,95.73703557000002,94.42306430000001,94.935475352,94.570904618,95.331796282,96.97153396,96.33518584800001,50.653754202,40.90010491,2.719551858,16.243959256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9330440126,17.62254185,0.0,1.0,19.6,0.8,53.2,0.0,0.0,0.0,0.0,0.8,0.0,0.0,53.2,53.34000000000001,16564.81808,968.5257472,1127.8398000000002,62.33080904,14597.4,0.0,1031.2889455999998
2018-07-24 22:45:00,1532490420.0,14.4,88.38,549.6,74.08,52.1,93.141097654,71.005163698,6.798400000000001,250.2,3.4602000000000004,,90.10069175200002,56.36,1532490420.0,303.01985406,299.87089656,149.21093839999997,-82.419811672,132.76380894,93.141097654,71.005163698,84.312205886,90.10069175200002,87.98452983199999,94.824834822,95.24520704599999,94.14242625400001,94.563833036,93.74045378,94.432263976,96.99158240799999,96.279783664,52.411462712,35.772226516,3.138686012,18.593700985999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.797050325,16.792141448000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,11069.662862000001,744.2687208,845.15,62.454797064000005,11047.2,0.0,787.5164126
2018-07-24 22:50:00,1532490720.0,24.0,88.02000000000001,916.0,74.0,52.3,94.70709666799999,65.325212028,10.95,249.0,5.7796,,89.71755796,53.5,1532490720.0,310.74693134000006,306.66179186,136.94299356000002,-82.548010196,140.4604172,94.70709666799999,65.325212028,84.423466336,89.71755796,88.46142447,96.25091927599999,96.806629568,95.504989838,96.20896144000001,95.374450004,96.725204832,98.755847704,97.838944248,47.808823196,41.704569522,3.1318475809999997,17.516388835999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1989821336000004,18.079925902,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.5,20334.058122000002,1223.7488382,1439.1203999999998,62.44287438599999,18321.6,0.0,1322.2675900000002
2018-07-24 22:55:00,1532491020.0,24.0,87.86000000000001,916.0,73.88000000000001,52.5,94.386143526,65.59177543199999,11.036800000000001,249.2,5.7806,,89.680005814,53.04,1532491020.0,308.77276276,304.76672268000004,136.30210118,-82.533172038,140.32483422,94.386143526,65.59177543199999,83.96159307600001,89.680005814,88.34248745800001,95.903539016,96.43432355600001,95.19987630199998,95.83128845399999,95.158777482,96.37767765999999,98.31392034000001,97.410547216,47.551403183999994,42.010913888000005,3.0244036899999998,18.040372248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0518757664,17.924297036,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.04,20671.305916,1218.083115,1440.5091999999997,62.397991880000006,18245.4,0.0,1313.1509072000003
2018-07-24 23:00:00,1532491320.0,24.0,87.64000000000001,916.0,73.8,52.5,94.174204102,65.75241072399999,11.029799999999998,250.6,5.699,,89.67920418,52.94,1532491320.0,306.95538825999995,303.32096735999994,138.2142284,-82.485234432,139.99819368000004,94.174204102,65.75241072399999,83.665047466,89.67920418,88.010446536,95.63872633000001,96.226399484,94.98218566,95.576526026,95.01272964399999,96.08516214599999,97.90078390800002,97.08016534400001,48.277956178,42.097409766000006,2.905961244,17.474454548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0302876232000004,17.949464666000004,0.0,1.0,16.0,0.6,42.0,0.0,0.0,0.0,0.0,0.6,0.0,0.0,42.0,52.94,20691.144022,1210.3140208,1428.1693999999998,62.33080904,18247.6,0.0,1297.4466529999997
2018-07-24 23:05:00,1532491620.0,9.6,88.38,366.4,73.96,52.2,92.66810965200001,72.180229808,4.4336,251.4,2.3602,,90.15678533799999,57.239999999999995,1532491620.0,299.35146954000004,297.00919398,154.84400353999996,-82.366703214,130.68095828,92.66810965200001,72.180229808,84.14758041000002,90.15678533799999,87.78246823599999,94.291982386,94.783150574,93.814649458,94.13801703200001,93.527195364,93.77325464999998,96.16380453800001,95.629675038,54.49830328600001,34.51715375,2.9615653870000003,17.681926526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7840519924000002,16.494534176000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.239999999999995,7260.746608000001,502.28310039999997,562.4408000000001,62.382228082,7343.4,0.0,517.6537354
2018-07-24 23:10:00,1532491920.0,24.0,87.24000000000001,916.0,74.0,52.2,93.69025233800001,65.25534125200001,10.975399999999999,249.6,5.660200000000001,,89.23058357000001,53.42,1532491920.0,306.08957948,302.09017554,136.57441144,-82.53620125799999,139.51527061999997,93.69025233800001,65.25534125200001,84.537946792,89.23058357000001,87.50848306199998,95.296240262,95.834694134,94.598294688,95.21532764199999,94.5347743,95.704127666,97.709914972,96.80219032400001,47.660490852,41.80535562600001,3.111937986,17.594850402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1430080784,18.494156496,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.42,20413.410544,1196.9067359999997,1412.7703999999999,62.415545736,18421.6,0.0,1297.6716278
2018-07-24 23:15:00,1532492220.0,24.0,86.9,916.0,73.88000000000001,52.5,93.35194921799999,65.33426131799999,11.111799999999999,249.6,5.6796,,88.822793508,52.96,1532492220.0,304.26840924000004,300.43130466,135.9484154,-82.56846827,139.1325789,93.35194921799999,65.33426131799999,83.857092994,88.822793508,87.16685045800001,94.92390554400001,95.45776731200002,94.20766192600001,94.829923978,94.202517948,95.351241472,97.297283726,96.42260553,47.408850087999994,41.835295214,3.0706563100000004,17.925411234000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0851197064,17.785528820000003,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.96,20750.658336,1185.1394442,1417.6204000000002,62.397991880000006,18328.8,0.0,1289.3945761999998
2018-07-24 23:20:00,1532492520.0,6.0,87.38000000000001,456.4,73.92,52.2,92.04719342,71.401905072,4.010199999999999,250.6,2.1193999999999997,,89.333449988,56.08,1532492520.0,295.64273534000006,293.37440305999996,156.36107794,-82.322615194,130.12147934,92.04719342,71.401905072,83.726812482,89.333449988,87.11199989399998,93.653119184,94.224238648,93.10553752599999,93.436855072,92.952393362,93.049647384,95.308143836,94.786888648,55.06645904,34.81333549599999,2.7396952249999997,16.335446034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.811403253,16.201447654,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.08,6725.117759999999,246.95962127,500.0,62.34891275,6105.2,0.0,298.79688139999996
2018-07-24 23:25:00,1532492820.0,24.0,86.9,916.0,74.0,52.1,93.131622366,65.19741628199999,10.5508,250.0,5.6,,88.69012393199999,53.64,1532492820.0,303.93248638000006,300.008552,136.47545617999998,-82.51232726200001,138.70115822000002,93.131622366,65.19741628199999,84.30441285399999,88.69012393199999,87.242821104,94.80484779000001,95.305274184,94.06665408,94.69354461200001,93.94842922400001,95.19777080600002,97.22121945200001,96.325679336,47.62078460600001,41.479938762,3.194056969,17.576631676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0916613660000003,17.970226754000002,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.64,20195.191386,1185.1639442,1400.0,62.388263426,18482.8,0.0,1286.0770784
2018-07-24 23:30:00,1532493120.0,24.0,86.61999999999999,916.0,73.86,52.5,93.321792882,65.164705526,10.9818,250.6,5.601000000000001,,88.572529412,52.92,1532493120.0,304.41651386,300.64901978,135.74814184000002,-82.561539098,138.9803795,93.321792882,65.164705526,83.687464076,88.572529412,87.00161918799999,94.91944812,95.41498594200002,94.16625635,94.83905655000001,94.06914199799999,95.35577991,97.33131064400001,96.472917732,47.328087831999994,41.649068852,3.151124846,17.836617699999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1529443618,17.616995195999998,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.92,20770.496442,1175.4759976,1403.5908,62.381196169999996,18349.0,0.0,1290.7611064
2018-07-24 23:35:00,1532493420.0,9.6,87.36,366.4,73.92,52.2,91.679988008,71.21239755600001,2.05,250.4,2.3398,,89.08362138,55.839999999999996,1532493420.0,293.58973446,291.66275546,156.58330138,-82.30369449199999,129.71471326,91.679988008,71.21239755600001,83.463953672,89.08362138,86.885704234,93.23192407799999,93.795057128,92.680699722,93.05888441,92.59400245600001,92.7779743,94.829977388,94.385837692,55.160462452000004,34.884735894,2.705849682,16.051935104000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7772190126,15.984718443999999,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.839999999999996,7697.184928,475.42849860000007,555.1,62.34891275,7366.4,0.0,501.8084416
2018-07-24 23:40:00,1532493720.0,24.0,86.44000000000001,916.0,73.97999999999999,52.0,93.145947006,64.920069668,10.9038,250.8,5.601,,88.46658996600002,53.67999999999999,1532493720.0,304.01552446,300.08623711999996,136.33636384000002,-82.55291397199998,138.46123786,93.145947006,64.920069668,84.111833288,88.46658996600002,86.702912982,94.76856077800001,95.30881576800002,94.05809702400002,94.7216754,93.89026665000002,95.17979410000001,97.240203888,96.34377022400001,47.564242609999994,41.221034,3.197823218,17.355827062000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1331302154,17.734449778,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.67999999999999,20135.677069999998,1169.249079,1404.7305999999999,62.34446149400001,18550.0,0.0,1286.9328748
2018-07-24 23:45:00,1532494020.0,24.0,86.14000000000001,916.0,73.84,52.4,92.893599482,64.89398845000001,10.6548,252.4,5.5408,,88.170914874,52.88000000000001,1532494020.0,302.76261688000005,298.81073928,135.35331103999997,-82.575208602,138.34531237999997,92.893599482,64.89398845000001,83.367169006,88.170914874,86.59378445,94.50533253799999,95.050503086,93.789013378,94.434405824,93.69687946799999,94.969265482,96.95543344400001,96.051119302,47.168502667999995,41.389878945999996,3.15751982,17.725485786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1602887312,17.451539366,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.88000000000001,20790.334548,1158.8740447999999,1398.4815999999998,62.33711815,18418.4,0.0,1282.7810796
2018-07-24 23:50:00,1532494320.0,9.6,87.03999999999999,456.4,73.92,52.1,91.10612879199999,71.85572545400001,4.0882000000000005,252.4,2.299,,88.78668800400001,55.86,1532494320.0,291.26272534,289.45611724,159.58244125999997,-82.318148372,127.86989573999999,91.10612879199999,71.85572545400001,83.29410602,88.78668800400001,86.504852608,92.707334828,93.297316994,92.23306794800001,92.47435412000002,92.06018474,92.112198858,94.286713814,93.86841871000001,56.262258167999995,33.58318191,2.762289918,15.593467288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7985330812,15.468978642000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.86,6863.984498000001,480.95286539999995,548.1796,62.321673540000006,7392.8,0.0,486.7912213999999
2018-07-24 23:55:00,1532494620.0,24.0,86.02000000000001,916.0,73.9,52.0,92.769076768,64.62017510999999,10.863199999999997,249.8,5.620399999999999,,88.101434468,53.36,1532494620.0,302.35719988,298.35334232,135.63060800000002,-82.52633494,138.0229345,92.769076768,64.62017510999999,83.78105903400001,88.101434468,86.347920662,94.392976898,94.951731606,93.673173308,94.34233598,93.52213463799998,94.83356318199999,96.863009672,95.945666282,47.279937272,41.159924836,3.176589512,17.340237842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1287690454,17.668528756,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.36,20373.734334,1154.6191102,1403.9602,62.278145374,18569.2,0.0,1279.7835018
2018-07-25 00:00:00,1532494920.0,19.2,85.88,732.8,73.78,52.4,92.183227894,65.60465895600001,8.697799999999999,249.4,4.5408,,87.9471043,52.879999999999995,1532494920.0,297.93827906,294.62398278,140.97112924,-82.48872023199999,136.53151594000002,92.183227894,65.60465895600001,83.094984572,87.9471043,86.26210570399999,93.719847124,94.377593738,93.061339554,93.594164606,93.136755308,94.042085412,95.837424188,95.07558763,49.279547187999995,40.694091772,2.8923597340000002,16.32511177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1061495674,17.231383496,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.879999999999995,16703.684820000002,921.7804237999999,1121.8694,62.286997066000005,14747.8,0.0,1020.2869978000001
2018-07-25 00:05:00,1532495220.0,9.6,86.88,366.4,73.94000000000001,51.8,90.62410480599999,71.93249487400001,4.096,250.2,2.2592,,88.49120948,56.720000000000006,1532495220.0,290.45244776,287.94994293999997,154.2821672,-82.37030203200001,126.86699298,90.62410480599999,71.93249487400001,83.479423974,88.49120948,85.827310256,92.29719899,92.69954961,91.66893868199999,92.07865693600002,91.35552927799999,91.68570688199999,94.091381384,93.50969625399999,54.266375396,32.775611594,2.885591444,17.666119478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6760031900000003,15.901938812000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.720000000000006,7399.613346,467.13005360000005,534.95,62.256420844000004,7495.8,0.0,502.720086
2018-07-25 00:10:00,1532495520.0,24.0,85.78,916.0,73.94,52.0,92.308750366,64.042200192,10.6642,250.0,5.5612,,87.579117252,53.260000000000005,1532495520.0,300.69179972,296.70777871999996,135.33618776,-82.540235778,137.27216328000003,92.308750366,64.042200192,83.560081978,87.579117252,86.00339457,93.99665083,94.53360591,93.22805677599999,93.941798842,93.092580774,94.468875672,96.482498752,95.5658488,47.160529824,40.789664505999994,3.25709843,16.881670367999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2398170518000002,17.728246684,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.260000000000005,20512.601074,1146.4914276,1390.3,62.311186940000006,18598.8,0.0,1271.4590924
2018-07-25 00:15:00,1532495820.0,14.4,85.89999999999999,549.6,73.76,52.1,91.231123946,67.31119195400001,6.4796,250.4,3.379600000000001,,87.893865944,54.02,1532495820.0,292.11455688000007,290.04444700000005,149.18747542,-82.400556392,132.56982641999997,91.231123946,67.31119195400001,82.86323365799998,87.893865944,85.998110898,92.697786492,93.368618008,92.21383923200001,92.627775746,92.265073872,92.788684874,94.480667324,94.002513192,52.35781264999999,38.0891591,2.771389244,14.953379303999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0490489110000003,16.505642551999998,0.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.02,12458.330244,683.9807254,825.0,62.188752952,11114.2,0.0,753.130264
2018-07-25 00:20:00,1532496120.0,14.4,87.06,549.6,74.04,51.7,90.48163880999998,70.421241538,6.2116,250.2,3.3388,,88.350442832,56.339999999999996,1532496120.0,290.92473762,288.04663376,149.39479938,-82.445988604,127.64583916000001,90.48163880999998,70.421241538,83.602946638,88.350442832,85.938320334,92.143924488,92.602993178,91.54387937,91.96765382600002,91.315205822,91.90204602200001,94.20151433600002,93.531042744,52.455139597999995,33.44432481,3.049403934,17.966101944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7627902812,16.122899703999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.339999999999996,11188.691493999999,703.5155846,813.7,62.312037854,11205.2,0.0,748.242886
2018-07-25 00:25:00,1532496420.0,24.0,84.94000000000001,916.0,73.88000000000001,51.9,91.47796555,63.98205878399999,10.4256,249.8,5.4796,,87.29195727999999,53.160000000000004,1532496420.0,296.9099322400001,293.00018986,134.6257873,-82.55957305,136.06561104,91.47796555,63.98205878399999,83.11249645800001,87.29195727999999,85.34775063,93.14218313800001,93.68966147799999,92.44285797,93.10910802200002,92.37829939999999,93.63577561599999,95.612764914,94.70484048399999,46.873257334,40.45284614,3.226874933,17.108801452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2275259686000006,17.34489524,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.160000000000004,20552.277282,1117.4270143999997,1368.8204,62.23394104399999,18691.0,0.0,1252.7271048000002
2018-07-25 00:30:00,1532496720.0,4.8,86.54,273.2,73.78,52.0,90.69647324799999,70.730021644,2.1117999999999997,250.8,1.2591999999999999,,87.95115213800001,55.120000000000005,1532496720.0,288.22815284,287.13346266,161.55691296,-82.30945053399999,125.80436386000001,90.69647324799999,70.730021644,82.53522941199999,87.95115213800001,86.15661232400001,92.095938718,92.713426204,91.77395994399998,92.024304984,91.664990392,91.807756864,93.576124222,93.320987626,56.97951492799999,32.228239646,2.624514376,13.750506718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9276394788,15.215797236,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.120000000000005,4185.840258,225.2413152,275.0,62.17831263200001,3723.8,0.0,252.47335600000002
2018-07-25 00:35:00,1532497020.0,19.2,86.56,732.8,74.05999999999999,51.5,90.888167518,68.58045347,8.5384,250.6,4.2786,,87.92358974999999,55.81999999999999,1532497020.0,293.9653147,290.28339464,143.71514663999997,-82.479049506,129.79239184,90.888167518,68.58045347,83.553547178,87.92358974999999,85.38230267200001,92.635172676,93.105042572,91.976757576,92.50168639799999,91.732727144,92.56648672,94.91875790399999,94.0619585,50.321195976,34.873633948,3.173790984,18.259257498000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8471536376000004,16.853272686,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.81999999999999,14997.607748,925.9695644,1061.7592,62.273841524,15008.6,0.0,996.584029
2018-07-25 00:40:00,1532497320.0,24.0,85.05999999999999,916.0,73.84,52.0,91.680745964,64.039392766,10.504,250.0,5.5204,,87.13139534,53.04,1532497320.0,297.72526018,293.75730030000005,134.62071482000002,-82.57748510399999,136.24382839999998,91.680745964,64.039392766,82.87913534399999,87.13139534,85.385999994,93.31244389400001,93.8584532,92.606490326,93.297645598,92.503178516,93.81561206199999,95.80108104,94.88151175200001,46.870394234,40.442747362,3.2007657900000006,17.168998534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2482395858000004,17.110758337999997,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.04,20631.629706,1121.5118049999999,1380.1,62.228118210000005,18639.8,0.0,1257.21269
2018-07-25 00:45:00,1532497620.0,0.0,86.0,0.0,73.84,51.8,89.19260749600001,73.934112814,0.0,250.8,0.199,,88.09203258000001,56.96,1532497620.0,280.62713258,280.05412518,166.97162764,-82.233846194,119.38935701999999,89.19260749600001,73.934112814,82.701698854,88.09203258000001,85.076026176,90.5312608,91.068670266,90.17974398199999,90.28952673799999,90.111364126,89.76745029000001,91.76950294599999,91.63250083399998,59.003210912,27.619854086000004,2.439893336,14.930901905999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6574775034,14.884268389999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.96,0.0,0.0,0.0,62.173256914,0.0,0.0,0.0
2018-07-25 00:50:00,1532497920.0,24.0,85.9,916.0,74.05999999999999,51.6,91.453062308,64.741770276,10.5452,250.2,5.4398,,87.446743668,54.5,1532497920.0,297.84285754,293.79612476,136.16935454,-82.55939952,135.07113906,91.453062308,64.741770276,83.48044552799999,87.446743668,85.451957376,93.13262338000001,93.739134786,92.458680544,93.141815176,92.09127256999999,93.45841835800002,95.82782397600002,94.88956581999999,47.495013128000004,39.2433151,3.4365035120000003,17.246757148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1702919514000003,17.803124614,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.5,19401.667164,1150.6332896,1361.05,62.301241956,18743.0,0.0,1253.3922232
2018-07-25 00:55:00,1532498220.0,19.2,85.1,732.8,73.75999999999999,52.0,91.377209536,65.330733158,6.3618,250.4,4.4398,,87.28644614999999,53.42,1532498220.0,293.99309296,291.14871048000003,142.78883114,-82.431659354,134.40752936,91.377209536,65.330733158,82.481465072,87.28644614999999,85.517321042,92.877083738,93.531543266,92.30223102800001,92.862040548,92.27284410400001,93.20085399399998,94.92599885199999,94.26663369600001,49.958517028,39.481530510000006,2.889424161,15.372216134000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1527759008,16.289447816,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.42,16584.656186,898.1658216,1101.1204,62.161560022,14897.8,0.0,995.2151547999999
2018-07-25 01:00:00,1532498520.0,4.8,86.8,183.2,73.96000000000001,51.6,89.439291916,75.11472222,2.1078,250.8,1.2194,,88.30641326,57.620000000000005,1532498520.0,282.79432798,281.43551804,163.40101048000002,-82.29380037,118.50115552,89.439291916,75.11472222,82.903400304,88.30641326,85.445797668,90.954018858,91.28998977799999,90.49313351999999,90.81311405,90.189772058,90.15555269000001,92.28056089200001,91.96092335,57.671994512000005,26.22059464,2.5216314320000004,17.44272771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.453580996,15.097937234,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.620000000000005,3233.611194,241.8549238,265.05,62.21812483800001,3731.6,0.0,245.6385526
2018-07-25 01:05:00,1532498820.0,24.0,85.69999999999999,916.0,74.05999999999999,51.5,91.717484944,63.58838435599999,10.334399999999999,250.0,5.4601999999999995,,87.44491049999999,54.379999999999995,1532498820.0,298.3314426200001,294.33864278,135.25211352,-82.568949596,135.86085468000002,91.717484944,63.58838435599999,83.262370846,87.44491049999999,85.6741967,93.34053994199999,93.924899902,92.701749654,93.399076648,92.465755218,93.82393556599999,95.940634754,95.016330658,47.122772698,39.920219902,3.2988457149999997,16.465611662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1096056572000004,17.8606416,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.379999999999995,19520.695798,1143.6944444,1365.05,62.27383692000001,18792.2,0.0,1258.729966
2018-07-25 01:10:00,1532499120.0,9.6,85.55999999999999,456.4,73.82000000000001,51.9,90.955395154,67.249484182,4.3462000000000005,250.6,2.3398,,87.686566968,54.32000000000001,1532499120.0,289.80740848,288.2100474,151.65541218,-82.368773904,131.44445276,90.955395154,67.249484182,82.44770221799999,87.686566968,85.667451218,92.38766643,93.09979121199999,91.982372682,92.370855536,92.004025894,92.50103250999999,93.94255544,93.57244719799999,53.29995950600001,37.501897318000005,2.617052044,13.949524678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9689765917999997,15.476448544000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.32000000000001,8212.97567,452.52078660000006,555.1,62.183960564,7478.8,0.0,505.2153276
2018-07-25 01:15:00,1532499420.0,9.6,86.8,366.4,74.08,51.2,89.76909246199999,73.879388616,4.3062,251.6,2.2194,,88.31737006799999,57.42,1532499420.0,286.46152282,284.24630286000007,157.27591764,-82.35918996199999,121.43575496000001,89.76909246199999,73.879388616,83.297897276,88.31737006799999,85.37305633599999,91.52356833,91.874040646,90.905575098,91.26962491600001,90.61969859999999,90.85288282399999,93.14473192,92.62576272,55.37562775599999,28.291023032,2.856670257,18.503760864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5418846144,15.517182556,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.42,7141.717976,465.0264174,527.1,62.207348268,7574.8,0.0,496.4255336
2018-07-25 01:20:00,1532499720.0,24.0,85.00000000000001,916.0,73.97999999999999,51.5,91.38067988399999,63.22769012,10.2976,250.8,5.4796,,87.215382398,53.519999999999996,1532499720.0,296.46676550000007,292.47353092,134.71383412,-82.585891292,135.69399094000002,91.38067988399999,63.22769012,83.05657546799999,87.215382398,85.29219170799999,93.042346422,93.604855472,92.393797506,93.04565836399999,92.315144,93.548338806,95.510528628,94.582062472,46.907866690000006,40.18346229800001,3.201382591,16.319823428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1866667746,17.513345782,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.519999999999996,20294.381912,1119.4564292,1374.3,62.20771095600001,18835.2,0.0,1250.0406918
2018-07-25 01:25:00,1532500020.0,4.8,85.82000000000001,183.2,73.83999999999999,51.7,89.639947276,71.174689784,2.1844,250.8,1.2388,,87.719299664,55.68000000000001,1532500020.0,283.61079395999997,282.5766873,161.53942830000003,-82.24597555199999,123.84823492000001,89.639947276,71.174689784,82.547357836,87.719299664,85.062390474,91.16444952599998,91.719496916,90.789335634,90.952939504,90.74513859999999,90.68622860400001,92.474512792,92.23149918,56.960129011999996,31.373722155999996,2.5915519049999998,14.21456078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9151908004,15.194220815999998,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.68000000000001,4126.325942,222.4960094,269.9,62.145946512,3730.8,0.0,250.7866902
2018-07-25 01:30:00,1532500320.0,19.2,86.22,732.8,74.16,51.0,89.63872771599999,71.04782822600001,8.0626,251.0,4.160200000000001,,87.698504724,56.839999999999996,1532500320.0,287.88267006,284.77956116,147.9994701,-82.49690418,124.4890783,89.63872771599999,71.04782822600001,83.540249556,87.698504724,84.704389738,91.33890754400001,91.803528428,90.751726566,91.151631184,90.52935957399998,91.039866774,93.48419919,92.753636186,51.952501162,31.004879138,3.114908466,19.095327066000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7385160336,17.634208802,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.839999999999996,14144.569214,922.4493941999999,1034.2204000000002,62.21841325199999,15164.2,0.0,952.4507985999999
2018-07-25 01:35:00,1532500620.0,24.0,84.6,916.0,73.92,51.4,90.84992713,63.494641818000005,8.3408,251.8,5.3786,,86.717153574,53.82000000000001,1532500620.0,293.09041678,289.58610418,135.859631,-82.531955096,135.0099169,90.84992713,63.494641818000005,82.65868436399998,86.717153574,84.974189132,92.452134124,93.07195756,91.84829983,92.46203923,91.811353392,92.95732364999999,94.721367292,93.902503034,47.3396465,40.288549614,3.052575907,16.154995321999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2310247928000004,16.989882213999998,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.82000000000001,19937.296014,1105.4898223999999,1354.3276,62.12996606,18889.4,0.0,1227.7676944
2018-07-25 01:40:00,1532500920.0,0.0,85.85999999999999,0.0,73.86000000000001,51.5,88.36008584800001,74.51306600400001,0.0,252.4,0.199,,87.68241624,58.0,1532500920.0,277.08145114,276.59573882000007,169.34671355999998,-82.22709474800001,117.05734849999999,88.36008584800001,74.51306600400001,82.58299313,87.68241624,84.91533546,89.85341494000001,90.30998522600001,89.4703508,89.58573508399999,89.534086672,89.086623436,90.912821368,90.794561788,59.876203386,26.144527128000004,2.4344759369999998,14.636862615999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6354593165999995,14.439517934,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,0.0,62.107616742000005,0.0,0.0,0.0
2018-07-25 01:45:00,1532501220.0,24.0,85.48000000000002,916.0,74.14000000000001,51.1,90.04866856599999,65.8122326,10.176600000000002,251.0,5.3388,,86.95145826599999,55.379999999999995,1532501220.0,291.9221764800001,287.60998746000007,136.93955318000002,-82.55676455599999,131.34600188,90.04866856599999,65.8122326,83.2876828,86.95145826599999,84.583830448,91.77645684000001,92.33093188800001,91.10837295,91.72013101399999,90.890729264,91.95883755000001,94.450990936,93.436058898,47.78964645800001,36.89501094,3.3873903249999997,18.022586144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0555032352,18.286679722000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.379999999999995,18608.142946,1136.056328,1340.0387999999998,62.229330172000004,18958.4,0.0,1218.0837369999997
2018-07-25 01:50:00,1532501520.0,14.4,83.97999999999999,639.6,73.8,51.5,89.85529056,65.59370685600001,6.199800000000001,251.8,3.299000000000001,,86.316952692,53.56,1532501520.0,287.10705868,284.56942760000004,145.70381914,-82.4522665,131.53824526,89.85529056,65.59370685600001,82.132392456,86.316952692,84.25502064999999,91.353864206,92.151208074,90.794335734,91.31653969800001,90.98355886799999,91.54577561800001,93.304569466,92.707753774,51.047997706,38.23367580200001,2.852463215,14.545709152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1171405918,15.734183049999995,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.56,12418.654034000001,650.1581219999998,810.2286000000001,62.058034197999994,11336.0,0.0,740.20821
2018-07-25 01:55:00,1532501820.0,4.8,85.6,183.2,73.99999999999999,51.2,87.911781818,74.92247259399998,2.1078,252.0,1.1796000000000002,,87.330281764,58.08,1532501820.0,277.25712202,275.4783919,162.95580184,-82.32020949,115.96780084,87.911781818,74.92247259399998,82.63229085399999,87.330281764,83.981130022,89.53741593599999,89.885449016,88.958726444,89.29474881,88.78893564799999,88.565991212,90.94751271599999,90.51990600600001,57.516914556,25.020288142,2.608124188,17.40555804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5123762465999997,14.715899556000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.08,3273.287406,231.483719,256.1204,62.141079246000004,3790.0,0.0,237.3760518
2018-07-25 02:00:00,1532502120.0,24.0,84.05999999999999,916.0,74.04,51.2,90.090610186,63.100674233999996,10.2126,251.8,5.3,,86.01677603200001,54.14000000000001,1532502120.0,291.53771462,287.42893884,134.62538555999998,-82.609132312,133.5254736,90.090610186,63.100674233999996,82.773657352,86.01677603200001,83.926993864,91.82468699199998,92.360326868,91.16269724,91.807775752,90.948771472,92.262242366,94.36333137400001,93.395724014,46.868270414,39.162142228,3.3051138289999997,16.232403822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.130211362,17.728908744,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.14000000000001,19738.914958,1087.1330184,1334.5602,62.17444944399999,19027.4,0.0,1223.1962096000002
2018-07-25 02:05:00,1532502420.0,9.6,83.74000000000001,366.4,73.82000000000001,51.5,88.73896802800002,68.86539446399999,4.3678,252.4,2.2398,,86.14744902599999,54.919999999999995,1532502420.0,279.96498981999997,278.4523519800001,156.5010299,-82.31499199,125.07752380000002,88.73896802800002,68.86539446399999,81.80535239800001,86.14744902599999,83.754899446,90.14234622800001,90.70601507,89.61394584400001,90.013268234,89.66955081400002,89.83041945599999,91.596859246,91.237377364,55.09055574200001,33.480664548,2.4984093380000005,13.774838720000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8671911156,14.865402738,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.919999999999995,8232.813778,425.67859339999995,534.3408000000001,62.07451406,7578.4,0.0,474.6591431999999
2018-07-25 02:10:00,1532502720.0,9.6,85.16000000000001,366.4,74.11999999999999,51.0,87.896298362,73.00147277200001,4.0,252.4,2.1795999999999998,,86.729599282,57.959999999999994,1532502720.0,279.77823950000004,276.90706426,153.42229772,-82.416317444,119.65740443999998,87.896298362,73.00147277200001,82.783648838,86.729599282,83.63273917,89.665413038,90.08159436,88.99488311600001,89.42914506,88.68847661,89.044944442,91.547475032,90.859692492,53.930398258000004,28.109929408,2.963394129,19.071074516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5632419773999997,16.264713699999998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.959999999999994,7221.070396,441.6153088000001,519.1704,62.185294548,7666.2,0.0,480.21384259999996
2018-07-25 02:15:00,1532503020.0,24.0,83.12,916.0,74.00000000000001,51.2,89.51074684400001,62.57418261800001,9.8984,252.2,5.2194,,85.48008154,53.36,1532503020.0,288.85255870000003,284.64065037999995,133.84871952,-82.531969352,132.97330282000001,89.51074684400001,62.57418261800001,82.21224704000001,85.48008154,83.41190622599999,91.25168673799999,91.81502707799999,90.607629834,91.24049851599999,90.503060132,91.71872133,93.732327646,92.73343159999999,46.55509165400001,39.24097517,3.2226847550000004,16.01909097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2598593454,17.41339881,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.36,20472.924862,1054.7665324,1316.349,62.14107924599999,19100.6,0.0,1210.7053678
2018-07-25 02:20:00,1532503320.0,0.0,83.67999999999999,90.0,73.82000000000001,51.4,87.596972292,71.352603666,0.0,253.0,0.199,,85.97657557800001,56.0,1532503320.0,274.29337821999997,273.63535238,163.73180469999997,-82.267524452,119.56249442000001,87.596972292,71.352603666,81.62965144799999,85.97657557800001,82.959479604,88.99126229,89.5353681,88.52454066599998,88.830911732,88.57657758,88.32957436400002,90.2258947,90.06670650200002,57.81287582,29.33659973,2.469734209,13.53972785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.779273451,14.459119376,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0,0.0,0.0,0.0,62.04698317,0.0,0.0,0.0
2018-07-25 02:25:00,1532503620.0,14.4,84.14,549.6,74.16,50.9,87.863148808,69.125728736,6.414199999999999,252.4,3.1806,,85.82142951600001,57.480000000000004,1532503620.0,280.9349543,277.63836124,146.23499008000002,-82.452442324,122.86075002,87.863148808,69.125728736,82.63908349799999,85.82142951600001,82.91210562400002,89.69122435199999,90.11947344199999,88.98745435800001,89.51000607600001,88.701544678,89.36932927400001,91.824733384,91.034225178,51.24040135599999,31.036016634,3.17107637,17.885327384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8065009814,16.882414699999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.480000000000004,11149.015281999998,640.7878342,781.452,62.190852887999995,11533.6,0.0,717.598754
2018-07-25 02:30:00,1532503920.0,19.2,82.64,732.8,73.88000000000001,51.2,88.988528824,63.05448813,8.3774,251.8,4.239800000000001,,84.875668276,53.239999999999995,1532503920.0,285.0890486,281.67070114,137.26717244,-82.51958830600002,131.79541488,88.988528824,63.05448813,81.57413065400002,84.875668276,83.114312714,90.68536722399999,91.27774021799999,90.05448504399999,90.663434728,89.989607404,91.14751472399999,92.83497057999999,92.019725964,47.842017802,38.960444308,3.0311971410000003,15.212470326000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2569744808000003,16.195090607999997,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.239999999999995,16525.14187,829.9617842,1057.3601999999998,62.041768022,15316.4,0.0,963.2354488000001
2018-07-25 02:35:00,1532504220.0,0.0,84.32000000000001,0.0,73.92,51.3,86.937834036,73.80766424800001,0.0,253.0,0.199,,85.97494951,57.660000000000004,1532504220.0,270.16469662,269.9940892000001,169.76540691999998,-82.21096654,113.2227883,86.937834036,73.80766424800001,81.51283800799999,85.97494951,82.963466484,88.19429410199999,88.520230278,87.874629914,88.21892505999999,87.651347462,87.373909566,89.215078706,89.172933008,60.021757498,24.007709593999998,2.235098969,13.785906751999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4563478346,13.410484395999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.660000000000004,0.0,0.0,0.0,62.102388141999995,0.0,0.0,0.0
2018-07-25 02:40:00,1532504520.0,24.0,83.72,916.0,74.14000000000001,50.8,88.55297737400001,65.16201187,10.019200000000001,252.4,5.0398,,85.38293669,55.67999999999999,1532504520.0,284.97334702,280.82834872,139.1153988,-82.599401116,127.1577242,88.55297737400001,65.16201187,82.230414746,85.38293669,82.982784084,90.327498556,90.82323887199998,89.633556064,90.269376918,89.279290942,90.387000712,92.80038110199999,91.81070661800001,48.5696573,34.357343076,3.257729243,16.592354570000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.843100956,16.714233978,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.67999999999999,18310.571366,1075.4315244000002,1272.1296,62.146631526,19208.2,0.0,1170.405291
2018-07-25 02:45:00,1532504820.0,14.4,82.55999999999999,549.6,73.82000000000001,51.4,88.208527492,65.93051185799999,6.074199999999999,252.4,3.2398000000000002,,84.94192645399998,54.339999999999996,1532504820.0,279.05217138,277.06029334,149.4766655,-82.394216544,127.15319978,88.208527492,65.93051185799999,80.921066124,84.94192645399998,82.828956116,89.681086176,90.246664586,89.189388428,89.57768887,89.187670632,89.711414488,91.370344418,90.895258742,52.41978814600001,35.782855364,2.6867312500000002,13.510723714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0612214577999994,14.805874962,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.339999999999996,12418.654036,620.570156,796.3704,62.04698317,11443.0,0.0,707.4790256
2018-07-25 02:50:00,1532505120.0,4.8,84.5,183.2,73.99999999999999,51.0,86.096983924,75.515067444,1.8782,252.8,1.1388,,86.048855266,58.44,1532505120.0,268.35272552,267.29664579999996,167.87939551999997,-82.26348709999999,109.54070996,86.096983924,75.515067444,81.571712572,86.048855266,82.56966809400001,87.665918862,87.89076337,87.11509506600001,87.32796253199999,86.949146338,86.61939442600001,88.76126520400001,88.501266218,59.30793816600001,20.779444765999997,2.4042822960000003,16.207129282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3447178500000003,13.821296432,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.44,2916.2015060000003,224.54444560000002,246.85920000000002,62.08598799199999,3839.6,0.0,206.78025499999998
2018-07-25 02:55:00,1532505420.0,24.0,82.6,916.0,74.08,50.8,88.354602408,63.273559528,9.952200000000001,252.6,5.179599999999999,,84.49012660600002,53.92,1532505420.0,284.38901704,280.16587280000005,134.01629201999998,-82.57413011399998,130.71704494,88.354602408,63.273559528,81.78906602800001,84.49012660600002,82.30796846,90.159418366,90.73054704799999,89.524975078,90.094283174,89.28068639800001,90.51392124,92.673617552,91.660043746,46.620604432,38.043427392,3.3054413370000004,16.652955098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0051526514,17.338242631999996,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.92,19996.81033,1036.8350255999999,1308.3592,62.097118732,19292.2,0.0,1185.5349847999998
2018-07-25 03:00:00,1532505720.0,4.8,82.3,273.2,73.78,51.3,86.43663045599999,68.72288208799999,1.9922,252.8,1.1796,,84.56423444800001,55.64000000000001,1532505720.0,270.16731936,269.37833724,159.10015190000004,-82.30812363599999,121.39126712,86.43663045599999,68.72288208799999,80.756064846,84.56423444800001,82.191717682,88.05770027600002,88.56149404800001,87.668788124,87.792456106,87.70748986199999,87.585039926,89.200849554,89.010574898,56.064435668,32.190417562,2.57394444,12.658446424000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8787257732000002,14.148799008000001,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.64000000000001,4185.840258,201.7555956,257.1408,61.986820398,3846.8,0.0,236.8171302
2018-07-25 03:05:00,1532506020.0,9.6,83.91999999999999,366.4,74.08,50.7,85.575580766,73.12782100199999,4.0282,252.6,2.0796,,85.13293031,58.260000000000005,1532506020.0,269.38523914,267.39507163999997,156.86511048,-82.37595714599999,114.51269528000003,85.575580766,73.12782100199999,81.81303295799998,85.13293031,81.754648026,87.466654194,87.80974572,86.841035404,87.089375382,86.651228932,86.649011978,88.99971002,88.51310248600001,55.196780714,25.512985278000002,2.9375217229999997,17.931040290000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6334405831999996,15.126794877999998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.260000000000005,6665.603444,423.694812,493.9704,62.06936726599999,7743.6,0.0,460.04424259999996
2018-07-25 03:10:00,1532506320.0,24.0,81.28,916.0,73.94,50.9,87.7839162,61.841863012,8.0188,252.2,5.120399999999999,,83.59694489,53.21999999999999,1532506320.0,279.7234300399999,276.70602915999996,134.92670088,-82.53512485799999,130.14617897999997,87.7839162,61.841863012,81.09739342200001,83.59694489,81.64308270400001,89.50334219800001,90.064644286,88.92069188599999,89.464062208,88.79168252,89.918598518,91.55058305600001,90.82157891799999,46.98131986200001,38.595595924,3.037662716,14.860543150000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2158982236,16.676165642,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.21999999999999,20552.277284000003,991.23463338,1291.3806,62.009022664,19343.6,0.0,1156.2803175999998
2018-07-25 03:15:00,1532506620.0,0.0,82.68,0.0,73.8,51.2,85.425649768,72.22555847999999,0.0,253.0,0.199,,84.58527003,56.9,1532506620.0,265.81785684,265.39661889999996,166.66547962,-82.226303098,113.98449518,85.425649768,72.22555847999999,80.75155228599999,84.58527003,81.72628477599999,87.016247494,87.54163169800002,86.49196718,86.693936046,86.61064914599999,86.10799694199999,88.132187964,88.02623398399999,58.93921474599999,25.852307231999998,2.600584213,13.286343740000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6726963002000006,13.270282341999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.9,0.0,0.0,0.0,61.97589548,0.0,0.0,0.0
2018-07-25 03:20:00,1532506920.0,14.4,83.20000000000002,549.6,74.16,50.5,86.292752982,69.473582064,6.0158000000000005,252.4,3.1398,,84.517958922,56.7,1532506920.0,275.05952116000003,271.83866686,146.25031196,-82.494598948,119.40358766,86.292752982,69.473582064,81.745096934,84.517958922,81.79079455000002,88.199915056,88.657521148,87.554826268,88.00246995,87.239620898,87.7927761,90.395675124,89.611500084,51.259395106,29.007912532,3.318747104,18.214186964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9825010012,17.212763872,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.7,11287.882022,621.4181483999998,771.1704,62.08022922799999,11647.0,0.0,700.4474574
2018-07-25 03:25:00,1532507220.0,14.4,81.3,549.6,73.82,50.9,87.05291325599998,64.80834760600001,6.254600000000001,252.4,3.1602,,83.74494482200001,53.839999999999996,1532507220.0,274.46281764,272.46508292,148.0243981,-82.40883375399999,125.57698868,87.05291325599998,64.80834760600001,80.66419435,83.74494482200001,81.591828978,88.566773908,89.188083756,88.05327075000001,88.51498969400001,88.08444898799999,88.55659487,90.25942331,89.77589938399998,51.903082484,35.317565376,2.722986127,12.905265124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1107059856,15.233138023999999,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.839999999999996,12517.844562000002,594.3714067000001,776.3111999999999,61.910028307999994,11614.0,0.0,692.1080221999999
2018-07-25 03:30:00,1532507520.0,0.0,83.46000000000001,0.0,73.99999999999999,50.7,84.95516649999999,75.10968716800001,0.0,253.0,0.199,,84.85846262800001,57.580000000000005,1532507520.0,263.2568655,262.83563412,169.65882128,-82.1899586,106.91757962000001,84.95516649999999,75.10968716800001,81.08977845199999,84.85846262800001,81.27155071600001,86.46319369400001,86.76681165,85.971739108,86.265186954,85.80183135799999,85.463757002,87.48790569399999,87.381427666,59.984896821999996,19.429673928,2.4262611659999997,15.124790348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4481150004,13.320041714000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.580000000000005,0.0,0.0,0.0,62.003515226000005,0.0,0.0,0.0
2018-07-25 03:35:00,1532507820.0,24.0,81.64,916.0,74.03999999999999,50.6,86.998582696,63.02013431800001,9.9734,252.6,5.0602,,83.57077881000001,54.61999999999999,1532507820.0,279.5261039,275.21689716000003,134.09152702,-82.602172618,127.49920658,86.998582696,63.02013431800001,81.303620346,83.57077881000001,81.24669263199999,88.929143944,89.444109408,88.242123202,88.842987276,87.94422232,89.05398882,91.50502050200001,90.455888554,46.647330028000006,35.99418609,3.4573058599999995,16.372804292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0885576940000004,16.910884586,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.61999999999999,19262.800428,1003.6314617799999,1278.2510000000002,62.00908671,19431.0,0.0,1158.2531445999998
2018-07-25 03:40:00,1532508120.0,4.8,81.7,183.2,73.74000000000001,51.0,85.62521321199999,69.08332604199998,2.096,253.0,1.1591999999999998,,83.828891172,55.660000000000004,1532508120.0,265.8820419,265.19325332000005,163.23219364,-82.258418998,117.21902241999999,85.62521321199999,69.08332604199998,80.13428830000001,83.828891172,81.15664957599999,87.02438707,87.49799660800001,86.69508762199999,86.992762594,86.576331284,86.50111389199999,88.14126092000001,87.97133852200001,57.591990578,29.077761493999997,2.34612531,11.491335466999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.781516122,12.611936438,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.660000000000004,4166.002152,194.8378079,253.0,61.87153544,3860.0,0.0,223.1732372
2018-07-25 03:45:00,1532508420.0,9.6,83.03999999999999,366.4,74.14,50.5,85.05875370199999,71.66878134599999,3.7344,252.0,2.0591999999999997,,84.31210578,58.0,1532508420.0,267.00709046000003,265.15991637999997,156.94614026,-82.37006041599999,112.35877382000001,85.05875370199999,71.66878134599999,81.124585524,84.31210578,80.87944855200001,86.780379738,87.14347247,86.246944386,86.65603845399998,85.90641197800001,86.141733516,88.405662742,87.95128447800002,55.21064817399999,23.953111074,2.892530777,16.458133176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4861422372000006,14.299076895999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,6784.632076,409.96828239999996,488.8296,62.063850695999996,7778.4,0.0,456.4558578
2018-07-25 03:50:00,1532508720.0,19.2,80.52000000000001,732.8,73.82000000000001,50.8,86.414629762,63.134507174,7.975800000000001,252.6,4.0806000000000004,,82.95534853199999,53.58,1532508720.0,273.99686754000004,271.13132934000004,142.1507046,-82.495754444,126.49505733999999,86.414629762,63.134507174,80.35256954,82.95534853199999,80.85978421600001,88.12297682399999,88.783430964,87.60855685599999,88.062810204,87.636136948,88.33665233199999,90.146357562,89.447036952,49.665832768,36.348699778,3.032407192,13.468674411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2301427474,15.515232502,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.58,16386.275132000002,772.7154782800001,1020.3224,61.88254985199999,15552.6,0.0,908.3729956
2018-07-25 03:55:00,1532509020.0,0.0,82.38000000000001,0.0,73.9,50.8,84.305061752,73.28682178799998,0.0,253.0,0.199,,84.05587244799999,57.540000000000006,1532509020.0,260.85975306,260.58167104000006,169.24751762,-82.249585444,109.19428909999999,84.305061752,73.28682178799998,80.18874998,84.05587244799999,80.715497054,85.95717664200001,86.23346253800001,85.54505108200001,85.666499576,85.402084072,84.984366576,86.88033034399999,86.809626976,59.842315608,22.31395874,2.504565218,13.444506184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6233849909999996,12.459508134,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.540000000000006,0.0,0.0,0.0,61.948464433999995,0.0,0.0,0.0
