Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-25 04:00:00,1532509320.0,19.2,81.96,732.8,74.2,50.4,85.406850938,68.012650444,7.5414,253.0,3.9602000000000004,,83.41389447399999,56.52,1532509320.0,270.82134062,267.84208428,144.87445496,-82.50623439,119.29726191999998,85.406850938,68.012650444,81.078434606,83.41389447399999,80.570362178,87.28356801599999,87.74721604999999,86.67039256199999,87.058451618,86.404389324,87.05059101399999,89.354421014,88.62156344399999,50.694754488,29.942840920000002,3.2147125080000003,17.317895958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8781435782000004,16.461131912,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.52,14521.493215999999,801.32859568,991.8612,62.085482798,15637.0,0.0,888.6578778
2018-07-25 04:05:00,1532509620.0,9.6,80.24000000000001,366.4,73.76,50.9,84.91471144,66.50729595199999,3.804,252.8,2.0989999999999998,,82.615827552,54.56,1532509620.0,265.12609884000005,263.70694119999996,154.01691681999998,-82.40695924799999,120.80896876,84.91471144,66.50729595199999,79.96677128,82.615827552,80.225983986,86.51868363999999,87.04121333,86.04229878599999,86.347697228,86.086372126,86.315475126,87.941700322,87.59090326799999,54.142395113999996,32.86726845,2.676191824,12.364900836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0544382646,14.578312518,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.56,8510.547254000001,376.03637488,499.8388,61.860781478,7800.0,0.0,450.8403512
2018-07-25 04:10:00,1532509920.0,4.8,82.47999999999999,183.2,74.08,50.4,83.394672568,74.401470882,1.6938,252.6,0.9796000000000001,,83.70470612599999,58.5,1532509920.0,259.06378327999994,257.74857280000003,164.31679932,-82.304219908,106.46345574,83.394672568,74.401470882,80.675279652,83.70470612599999,80.41144813599999,85.05768628,85.328073918,84.50467875000001,84.72499893,84.35879297199999,84.146424252,86.41218591000002,86.079835824,58.003157316,20.051269831999996,2.685163258,16.398313568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4539416224,13.543039149999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.5,2916.2015060000003,208.6825784,206.74079999999998,61.986789392000006,3912.0,0.0,215.2380822
2018-07-25 04:15:00,1532510220.0,24.0,80.34,916.0,74.06,50.3,85.82128605,62.13210547600001,9.361799999999999,252.4,4.9194,,82.123884618,53.44000000000001,1532510220.0,274.31086816000004,270.20180894,133.16916942,-82.582142702,126.99266465999999,85.82128605,62.13210547600001,80.72148053599999,82.123884618,79.915786158,87.781631826,88.28743862799999,87.09054029400001,87.65413824599999,86.803442474,88.12001549,90.2374461,89.22463323399998,46.276493708000004,36.75521855,3.403347187,15.855611774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2588622434000003,16.950501598,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.44000000000001,20453.086758,958.844952,1241.6286,61.94242584,19646.0,0.0,1132.2819878000003
2018-07-25 04:20:00,1532510520.0,0.0,80.5,0.0,73.82000000000001,50.9,83.458685958,70.46293407600001,0.0,253.0,0.199,,82.52550120999999,56.239999999999995,1532510520.0,256.05074672,255.83788654,168.77826832,-82.227108862,112.9436089,83.458685958,70.46293407600001,79.68087097399999,82.52550120999999,79.725160394,84.86068496599998,85.19171121,84.465555806,84.549325794,84.45230469399999,84.101948272,85.649475576,85.594441886,59.65903002,27.294133322000004,2.1357559260000003,10.803904061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5842313728,12.178878184000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,0.0,0.0,0.0,61.910315114,0.0,0.0,0.0
2018-07-25 04:25:00,1532510820.0,10.8,81.53999999999999,549.6,74.2,50.1,83.654303794,70.185619002,5.3188,252.8,2.7,,82.759028508,58.48,1532510820.0,262.40452913999997,259.73840091999995,153.50290236,-82.40514821000001,112.52898052,83.654303794,70.185619002,80.683867118,82.759028508,79.65961953600001,85.447863306,85.803986532,84.877348152,85.20407900800001,84.49514497,84.88447612,87.23862034,86.57275849399998,53.906297534,25.290360202,2.9184547019999996,16.279321472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4844154352,14.422938524,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.48,9343.7476846,348.86950407999996,661.9612,62.002421318,10562.8,0.0,454.0747055600001
2018-07-25 04:30:00,1532511120.0,14.4,79.35999999999999,639.6,73.84,50.7,84.696393156,63.579607022000005,5.7094,251.6,3.0194,,81.63706113,53.839999999999996,1532511120.0,266.66825742000003,264.27277205999997,145.50006242,-82.473345576,123.08683732,84.696393156,63.579607022000005,79.566491096,81.63706113,79.66236367399999,86.41633616200001,87.05514293,85.920119028,86.31684895800001,85.964269378,86.47507048599999,88.32429050800002,87.731190736,50.913545224,34.76254682,3.03479758,12.666061802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2624961194,14.964867973999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.839999999999996,12378.977822,555.152744,738.85,61.87137251199999,11782.4,0.0,678.011602
2018-07-25 04:35:00,1532511420.0,0.0,81.32000000000001,0.0,73.96,50.5,82.625258158,73.20979002199999,0.0,252.4,0.199,,82.793352736,57.94,1532511420.0,254.32612038000002,253.93197904,169.69352685999996,-82.258409746,106.10047248000001,82.625258158,73.20979002199999,79.656795872,82.793352736,79.55705537200001,84.28299130999999,84.532839654,83.85210465600001,83.897910392,83.720835284,83.32501822399999,85.20411605,85.101936236,59.996869608,20.896356431999997,2.47667808,13.212920418000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5805357620000002,11.985213926,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.94,0.0,0.0,0.0,61.915455118,0.0,0.0,0.0
2018-07-25 04:40:00,1532511720.0,19.2,80.4,732.8,74.16,50.1,84.08359074599998,66.17020744599999,7.228199999999999,253.0,3.9194000000000004,,81.79648968400001,55.4,1532511720.0,266.83171494,263.18629544,139.77731212,-82.544649814,119.985121624,84.08359074599998,66.17020744599999,80.347162006,81.79648968400001,79.14115749200002,86.04831510199999,86.497509854,85.383449168,85.78810476199999,85.136616626,85.96634016200001,88.37193392399999,87.46017833799999,48.775995884000004,31.613187716,3.376587594,17.394211564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9991168128,16.411485074,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.4,15652.26523,756.4566787800001,981.5387999999999,61.969472497999995,15805.8,0.0,886.3287684
2018-07-25 04:45:00,1532512020.0,4.8,79.08,273.2,73.74,50.9,83.24597272000001,67.618770224,1.8820000000000001,253.0,1.1387999999999998,,81.42721056799999,55.05999999999999,1532512020.0,257.74695978,256.91237878000004,158.82520886,-82.30681164399999,116.73324044,83.24597272000001,67.618770224,79.21793738599999,81.42721056799999,78.923713162,84.897897958,85.36620626599999,84.484998668,84.66496862199999,84.46736683200001,84.447338786,86.07209169400001,85.862762704,55.956038494,30.661148736,2.61678998,11.662731733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9910994014000005,13.839483448000001,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.05999999999999,4225.516468,180.40332216,247.8388,61.84392749,3933.0,0.0,223.021637
2018-07-25 04:50:00,1532512320.0,4.8,81.24000000000001,183.2,74.03999999999999,50.3,81.88591688599999,74.13532111800001,1.814,253.0,1.0592000000000001,,82.44885633999999,58.7,1532512320.0,253.62763962,252.19987822000002,163.8154641,-82.299539424,104.49688439799999,81.88591688599999,74.13532111800001,80.12637667599998,82.44885633999999,78.65701647400002,83.73820223000001,84.01588962199999,83.203117396,83.339732246,83.025421692,82.69665001,85.011024886,84.645852446,57.803891218000004,19.485859507999997,2.759935562,16.331429902000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5489486329999997,13.521232758,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.7,2876.5252960000003,200.4466608,227.7,61.926150998000004,3933.0,0.0,212.1843076
2018-07-25 04:55:00,1532512620.0,19.2,78.75999999999999,822.8,73.98,50.3,84.307165938,62.77065441800001,7.3698,252.2,3.8592000000000004,,80.871239424,53.480000000000004,1532512620.0,267.25793803999994,263.70960058000003,134.38894499999998,-82.57552377,125.37709616,84.307165938,62.77065441800001,80.06886356800001,80.871239424,78.687610218,86.282767758,86.805050524,85.664534682,86.150464798,85.44895377,86.61307463200001,88.487980846,87.599722914,46.750725926,36.889115329999996,3.2925569770000003,16.019928492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2573734326,17.366130164,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.480000000000004,15989.513024,728.1782372600001,962.4888000000001,61.876765284,15826.4,0.0,880.0658283999999
2018-07-25 05:00:00,1532512920.0,0.0,79.64000000000001,0.0,73.76000000000002,50.6,81.845655706,71.409440628,0.0,253.0,0.199,,81.55561803,56.6,1532512920.0,252.1336636,251.73628872,166.73073589999998,-82.232064642,109.40537348000001,81.845655706,71.409440628,79.319727742,81.55561803,78.398484606,83.586910372,84.052631734,83.202887744,83.318146842,83.23903204399998,82.628122292,84.634189792,84.53039211199999,58.96411072399999,24.771183692,2.684736409,12.445329907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8604895818000005,12.836966678,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,0.0,0.0,0.0,61.778225715999994,0.0,0.0,0.0
2018-07-25 05:05:00,1532513220.0,9.6,80.53999999999999,366.4,74.14,50.1,81.925746958,71.812771566,3.5554,252.8,1.9591999999999998,,81.743753552,57.7,1532513220.0,255.74359237999997,253.69197078000002,154.95716177999998,-82.387345066,108.624060134,81.925746958,71.812771566,80.34342552800001,81.743753552,78.361814302,83.927932466,84.34081283200001,83.343158456,83.57388493600001,83.05048477,83.162752368,85.54001080999998,85.01951101,54.48777627,23.08404933,3.0937640560000004,17.324995302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.780130132,15.510606465999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.7,7102.041764,376.87189498,464.5296,61.953146434,7926.8,0.0,434.7836418
2018-07-25 05:10:00,1532513520.0,14.4,78.32000000000001,549.6,73.84,50.3,83.804736472,62.8293224,5.3984,252.4,2.9796,,80.665872622,53.620000000000005,1532513520.0,262.7259232,260.74399716000005,147.19812899999997,-82.439337182,120.18547154000001,83.804736472,62.8293224,79.300302854,80.665872622,78.543202162,85.52241246599999,86.11698161199999,84.998591468,85.448529936,84.953849878,85.462365578,87.34364540200002,86.846704166,51.59697415200001,32.841826127999994,3.0419676950000003,11.232348255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2890555856,14.469050401999999,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.620000000000005,12438.49214,530.97910848,730.8,61.761521198000004,11907.6,0.0,650.0230690000001
2018-07-25 05:15:00,1532513820.0,0.0,80.67999999999999,0.0,73.92,50.3,82.16527210199999,72.907691148,0.0,252.0,0.199,,81.763106394,56.96,1532513820.0,252.49909345999998,252.16716046000002,168.05125832000002,-82.226679908,103.714304096,82.16527210199999,72.907691148,79.319976304,81.763106394,78.508679434,83.620901754,84.000168144,83.29347775599999,83.483067474,83.13958955000001,82.77649262599998,84.728582622,84.642032586,59.426482448,18.985721472,2.4767604820000004,13.4812087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6577655342,11.862184472,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.96,0.0,0.0,0.0,61.827247356,0.0,0.0,0.0
2018-07-25 05:20:00,1532514120.0,19.2,79.08000000000001,732.8,74.12,50.0,81.443006582,66.98890305,6.903999999999999,252.0,3.6194,,80.72741661,56.14,1532514120.0,254.26407277999996,251.19570318,143.43150576,-82.519518218,113.52660095799999,81.443006582,66.98890305,79.985658026,80.72741661,77.755737638,83.371449546,83.816627406,82.708364996,83.02582543,82.84795282600001,83.22757732800001,85.18206487199998,84.387129242,50.112255058,28.344536108,2.944122662,16.876647998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6028975378,16.082726444000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.14,14700.036166,715.7801312199999,902.0592,61.909218024,15931.0,0.0,809.0717520600001
2018-07-25 05:25:00,1532514420.0,4.8,77.54,183.2,73.76,50.5,80.37862147799999,67.015312006,1.6882000000000001,253.2,1.0592,,79.867795524,54.4,1532514420.0,246.37920036,245.32146424,159.73660804,-82.301800872,110.98506764000001,80.37862147799999,67.015312006,78.563740336,79.867795524,77.287160724,81.97184356,82.28267058000002,81.41212208200001,81.62544085200001,81.568220478,81.48674301400001,83.112641674,82.83709134600001,56.30194503599999,27.872425966,2.45846987,10.713366969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8335423122,12.984222308,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.4,4304.86889,165.9904662,227.7,61.750708945999996,3969.6,0.0,207.3257172
2018-07-25 05:30:00,1532514720.0,4.8,79.46,183.2,74.06,50.1,79.363202566,73.373827022,1.4118,253.2,0.8795999999999999,,80.55982059600001,57.88000000000001,1532514720.0,241.63799816,241.09162081999997,165.05006529999997,-82.34096072,99.191153086,79.363202566,73.373827022,79.259670086,80.55982059600001,77.35832909400001,80.743484976,80.949543088,80.12493729399999,80.32598391000002,80.04984846400001,79.897381202,81.849267692,81.706387638,58.28346208199999,17.341885394,2.343185073,15.090364946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2343102958000003,12.722991762,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.88000000000001,2995.5539280000003,186.7201313,182.2612,61.88753104,3967.8,0.0,186.2416485
2018-07-25 05:35:00,1532515020.0,19.2,77.5,732.8,73.94,50.2,81.97986125,60.769515594000005,7.1774000000000004,253.0,3.7194000000000003,,78.774735092,53.9,1532515020.0,257.81091531999994,254.1922116,137.55767210000005,-82.52803750000001,119.90627762000001,81.97986125,60.769515594000005,78.870432152,78.774735092,77.46559995199999,84.03341039400001,84.472775982,83.382504596,83.75209653,83.12503914,84.029025052,86.094084372,85.164791218,47.93135799400001,33.812193234,3.1849299699999998,12.838157602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0801102072,15.137789084,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.9,15890.322494000002,691.61883372,930.9387999999999,61.816215364,15942.0,0.0,844.716967
2018-07-25 05:40:00,1532515320.0,0.0,78.8,0.0,73.84,50.4,80.295604492,70.396923534,0.0,253.0,0.199,,79.848549714,56.4,1532515320.0,244.63403518,244.58161636,168.92734000000002,-82.266431604,104.175617964,80.295604492,70.396923534,77.87128987400001,79.848549714,77.31725053800001,81.776445338,81.98105517,81.393647722,81.61418347200001,81.218902666,80.758200902,82.65772104,82.643759696,59.731274561999996,21.51789691,2.348155203,10.665648973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5479108615999997,10.203784348,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,0.0,0.0,0.0,61.789123478,0.0,0.0,0.0
2018-07-25 05:45:00,1532515620.0,9.6,79.35999999999999,366.4,74.22,49.7,80.509008508,68.282176616,3.9704,252.8,1.9591999999999998,,79.84758527,57.68000000000001,1532515620.0,250.05546945999998,247.69768286,152.59937052,-82.43267098999999,105.87993791,80.509008508,68.282176616,78.696160962,79.84758527,77.23398415599999,82.324972028,82.66682463,81.699937428,82.108206578,81.390826722,81.717147322,84.055408694,83.44716389999999,53.58099157,21.824529215999995,2.9381553879999998,14.701185050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5224764396,13.517678494,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.68000000000001,7240.908502,359.61374652000006,464.5694,61.907556448,8040.2,0.0,424.03110660000004
2018-07-25 05:50:00,1532515920.0,9.6,77.14000000000001,456.4,73.84,50.3,81.582061136,63.61239234999999,3.85,253.0,1.9796,,78.755982066,53.75999999999999,1532515920.0,252.55455328000002,250.75105276,151.9587353,-82.40264514399999,115.60313728000001,81.582061136,63.61239234999999,77.488416118,78.755982066,77.298090452,83.299613996,83.648702794,82.780286506,83.08220437599999,82.795677206,82.930348546,84.72651315599998,84.26395017,53.337677806,30.876624146,2.681889033,10.274714546000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0682196146000003,12.778854191999999,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.75999999999999,8510.547254000001,340.96721565999997,470.6306000000001,61.761521198000004,7999.0,0.0,425.9299606000001
2018-07-25 05:55:00,1532516220.0,0.0,79.06000000000002,0.0,73.96,50.2,79.720151862,72.47546347800001,0.0,253.8,0.199,,80.09521895200001,57.71999999999999,1532516220.0,242.70897696000003,242.55976244,171.00505909999998,-82.253283726,99.669027772,79.720151862,72.47546347800001,77.672068108,80.09521895200001,77.01093173199999,81.22353303599999,81.46878172199999,80.791538406,81.01401120199999,80.62629004,80.183523242,82.143924718,82.103806716,60.449680416,17.525103058000003,2.3836548549999996,12.025783062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4026151315999997,10.4434765356,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.71999999999999,0.0,0.0,0.0,61.832652257999996,0.0,0.0,0.0
2018-07-25 06:00:00,1532516520.0,19.2,78.16,732.8,74.13999999999999,49.6,81.146366636,65.097144998,6.8782,253.2,3.6602000000000006,,79.20371362200001,56.239999999999995,1532516520.0,254.46480394000005,251.44459832,143.31858988000002,-82.51088473600001,111.88813608000001,81.146366636,65.097144998,78.14684415400001,79.20371362200001,76.90429074800002,83.05574204,83.49379466399999,82.421284126,82.86235503999998,82.10376868399999,82.78289506200001,85.212512354,84.435131638,50.06558119200001,26.675623724,3.288765009,15.031563804000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8288982802,14.18709038,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,14700.036166,696.38640942,915.9612000000001,61.814271438000006,16082.0,0.0,821.9280728400001
2018-07-25 06:05:00,1532516820.0,4.8,77.3,183.2,73.78,50.1,80.53746756000001,66.92708807,1.886,253.0,1.0796,,78.950600304,55.21999999999999,1532516820.0,246.00778626000002,245.51693622000002,162.91826157999998,-82.301295232,110.03472776000001,80.53746756000001,66.92708807,76.992201794,78.950600304,76.836328782,82.044917774,82.34940595399999,81.665228594,81.876663616,81.602021038,81.35908033400001,83.014795392,82.888417496,57.48414887599999,27.019932360000002,2.350949938,9.442939200000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8201888459999997,11.433721633599998,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.21999999999999,4304.86889,165.91461529999998,232.8612,61.657321044,4001.8,0.0,199.44330402
2018-07-25 06:10:00,1532517120.0,4.8,79.17999999999999,183.2,74.12,49.7,79.31664878799998,72.276389594,1.6218,253.0,0.999,,79.87191839,58.879999999999995,1532517120.0,243.08855899999998,241.93721506000003,164.51274638,-82.33997452199999,99.279432788,79.31664878799998,72.276389594,77.76545245,79.87191839,76.729740554,80.94063244600001,81.20927449,80.400157286,80.64483784199999,80.16860930200001,79.98251078,82.23210657199999,81.929357352,58.05233769,17.047326224,2.6127085619999995,14.224051904000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3634846844000004,11.7870701858,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.879999999999995,2797.172874,185.32420901999998,212.4694,61.825518466000005,4008.4,0.0,199.11981766
2018-07-25 06:15:00,1532517420.0,19.2,76.6,732.8,73.94,49.7,82.009738442,60.04191296399999,7.159999999999999,252.6,3.7204,,78.29924772,53.779999999999994,1532517420.0,257.5740576,254.17855728,137.38507496000003,-82.549641508,119.34932128,82.009738442,60.04191296399999,77.458327216,78.29924772,76.747245434,83.865849642,84.464935894,83.406857438,83.72881563799999,83.12204469999999,84.03040119799999,86.032405264,85.16117297800001,47.830846818,33.316916026,3.151434538,12.211066149999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1915852266,14.210806636000001,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.779999999999994,16009.351128,665.2329365600001,929.3316000000001,61.677990124000004,16137.0,0.0,847.6556918
2018-07-25 06:20:00,1532517720.0,0.0,78.32000000000001,0.0,73.84,50.0,80.104130056,70.335706496,0.0,253.0,0.199,,79.39990335600001,56.86,1532517720.0,244.47050402,244.1593734,169.22715516,-82.25811066600001,103.222052516,80.104130056,70.335706496,76.81852845200001,79.39990335600001,76.8447849,81.599330442,81.843135128,81.20979281,81.4584548,80.94681097,80.689102202,82.61446616,82.531335032,59.835320762,20.607586375999997,2.427204974,10.500385738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6049416518,10.149439395600002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.86,0.0,0.0,0.0,61.679114066,0.0,0.0,0.0
2018-07-25 06:25:00,1532518020.0,9.6,78.61999999999999,366.4,74.2,49.4,80.371941042,68.57555245,3.5438,253.4,1.9602,,79.585232816,57.7,1532518020.0,249.87473556,247.83354593999996,153.78704530000002,-82.434733204,104.46402569199999,80.371941042,68.57555245,77.689574188,79.585232816,76.83340294799999,82.197301442,82.55640640600002,81.61346893999999,81.95570649199999,81.24082654200001,81.62425226799999,84.009735802,83.481882168,54.02933189400001,20.454289879999997,3.109941124,14.546220557999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6449005810000004,13.285617149999998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.7,7240.908502,347.1827842199999,465.7224,61.807737634,8104.0,0.0,423.79529139999994
2018-07-25 06:30:00,1532518320.0,9.6,76.55999999999999,456.4,73.79999999999998,49.8,81.540883018,64.052689616,3.6204,253.6,1.9796,,78.79115922599999,53.81999999999999,1532518320.0,252.52888714,250.79816182,151.94842718,-82.41326739,114.92723991999999,81.540883018,64.052689616,76.87202696199999,78.79115922599999,76.780434676,83.14188748,83.700885516,82.84514974999999,83.113102738,82.668390348,82.957139582,84.720619044,84.27740448400002,53.345312367999995,30.206620892000007,2.7365214690000004,10.707377248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1705072518,12.956906487999998,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.81999999999999,8530.38536,328.46041614000006,470.6306000000001,61.59073777599999,8095.2,0.0,426.0405597999999
2018-07-25 06:35:00,1532518620.0,0.0,78.78,0.0,73.99999999999999,49.8,79.844876962,72.469043572,0.0,253.2,0.199,,79.9859573,58.160000000000004,1532518620.0,243.14737992,242.92543773999995,169.53478303999998,-82.26213110799999,99.188604796,79.844876962,72.469043572,77.18553612600002,79.9859573,77.03195467999998,81.32219288600001,81.59791445799999,80.96006632999999,81.22618597200001,80.745903202,80.370161814,82.26119819,82.201831536,59.941935916,16.927406592,2.3569545769999998,12.527107654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4185757248,11.0129688844,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.160000000000004,0.0,0.0,0.0,61.754915294,0.0,0.0,0.0
2018-07-25 06:40:00,1532518920.0,19.2,78.28,732.8,74.13999999999999,49.3,81.40758075,65.458109706,6.9962,253.0,3.6805999999999996,,79.25225565800001,55.760000000000005,1532518920.0,255.35406193999998,252.343812,143.09849168,-82.555015956,111.984353846,81.40758075,65.458109706,77.66771810200001,79.25225565800001,77.019754872,83.30505259200001,83.67902921800001,82.628321178,83.1218874,82.275962966,83.10146181600001,85.43964083400002,84.667148964,49.996597378000004,26.544713014000003,3.259568213,15.461512332000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8051094852,14.602097348000001,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.760000000000005,15215.82691,703.01998322,921.1223999999999,61.73098659,16162.0,0.0,826.343399
2018-07-25 06:45:00,1532519220.0,0.0,77.35999999999999,90.0,73.73999999999998,49.9,80.819288584,67.735597036,0.0,253.0,0.199,,79.266523536,56.02,1532519220.0,247.71583562,247.00399930000003,164.06660173999998,-82.28514702800001,109.33713754,80.819288584,67.735597036,76.820822886,79.266523536,77.06408506800001,82.35437910799999,82.851963102,81.984203414,82.222657756,81.879884632,81.72863562999999,83.467853496,83.28352283199999,57.91165040200001,25.869284033999996,2.4642342449999997,9.823946634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.873960372,11.7301808486,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.02,0.0,0.0,0.0,61.569069897999995,0.0,0.0,0.0
2018-07-25 06:50:00,1532519520.0,0.0,79.24000000000001,0.0,74.11999999999999,49.6,79.607912004,73.28051116200001,0.23819999999999997,253.2,0.199,,80.17009935,58.6,1532519520.0,243.87160346000002,242.73902098,167.42470358,-82.29271882200001,97.88886270200001,79.607912004,73.28051116200001,77.661792344,80.17009935,77.26024093,81.31647912,81.56391834799999,80.81780667400001,81.00252678,80.62857498400001,80.293000052,82.446188878,82.148406372,59.133986522,15.442673822,2.540494368,14.146524642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4462079616,12.224334557999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6,0.0,0.0,0.0,61.797993476,0.0,0.0,0.0
2018-07-25 06:55:00,1532519820.0,19.2,77.88,732.8,74.0,49.2,83.018594722,62.59475297600001,7.178200000000001,253.0,3.8204000000000002,,79.43521046599999,54.220000000000006,1532519820.0,261.6617685,258.34325901999995,138.0537352,-82.57846032,121.39483034,83.018594722,62.59475297600001,77.786815998,79.43521046599999,77.915244132,84.845368998,85.48412330800001,84.345970556,84.85563992399999,83.97172042,85.075249758,87.075311036,86.23420185,48.117530472,34.31951930999999,3.215607129,14.477222501999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1493520156,15.70560476,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.220000000000006,15731.61765,698.71664152,956.4918,61.588055224,16196.0,0.0,863.2018058
2018-07-25 07:00:00,1532520120.0,0.0,79.62,0.0,73.88,49.8,81.139401934,71.01361179,0.0,253.0,0.199,,80.33527127400001,56.6,1532520120.0,247.91951086,247.47721269999997,168.88158433999996,-82.29310273600001,105.159714656,81.139401934,71.01361179,77.525364294,80.33527127400001,77.838491124,82.57957044,82.86102263000001,82.269751144,82.514918184,82.04216235200002,81.739638662,83.528939816,83.41219278600002,59.71535945999999,21.630774822000003,2.272790851,11.298252336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5047092234,11.168221829999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,0.0,0.0,0.0,61.656572991999994,0.0,0.0,0.0
2018-07-25 07:05:00,1532520420.0,9.6,79.7,366.4,74.22,49.4,81.08078588000001,70.79355520600001,3.4884,253.0,1.9194,,80.49937161400001,57.879999999999995,1532520420.0,251.54288884000002,249.55284508000005,156.14634598000004,-82.387263678,105.393082258,81.08078588000001,70.79355520600001,78.46435792999999,80.49937161400001,77.655415804,82.88384852,83.2086486,82.29661880399999,82.61094721399999,81.942510668,82.19718187,84.446131042,83.936140978,54.90962893,20.946951216000002,2.8553550979999995,15.883926274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4396302322,14.123442994000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.879999999999995,6883.822603999999,362.96829313999996,455.4,61.824263206,8064.0,0.0,425.6768265999999
2018-07-25 07:10:00,1532520720.0,9.6,78.25999999999999,366.4,73.82000000000001,49.5,82.327932792,64.76302744,3.7048,253.0,1.9989999999999999,,79.93006826399998,54.42,1532520720.0,256.03316379999995,254.05627891999998,151.73580662,-82.43088607199999,116.48547535999998,82.327932792,64.76302744,77.85792118399999,79.93006826399998,78.21384843999999,84.13403155799999,84.64988326800001,83.69639279399999,83.966251436,83.59860353799999,83.819151182,85.625310042,85.12278809,53.28450236599999,30.86016532,2.794855297,11.478525078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0869669158,14.134428846,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.42,8332.004304,353.64751182,475.5388,61.52412432799999,8091.0,0.0,435.2139098000001
2018-07-25 07:15:00,1532521020.0,0.0,80.02000000000001,0.0,73.96,49.6,80.437691012,73.355429398,0.0,252.6,0.199,,80.994225396,57.92,1532521020.0,246.4986076,245.89083861999998,168.59258671999999,-82.27101615199999,100.43990184600001,80.437691012,73.355429398,78.25596778399999,80.994225396,78.295563336,82.265381808,82.514527612,81.79658088599999,81.92171150600001,81.69373540999999,81.17696052,83.153869808,82.992698822,59.614955366000004,17.286032044,2.555007808,13.740474036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5622018108,12.118424126,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.92,0.0,0.0,0.0,61.666703314,0.0,0.0,0.0
2018-07-25 07:20:00,1532521320.0,19.2,79.28,732.8,74.13999999999999,49.1,82.311317218,67.94843943800001,7.103999999999999,251.6,3.7592,,80.48074164599998,56.08,1532521320.0,259.25796482,255.99718898,144.18431212000002,-82.51253408400001,113.88434040199999,82.311317218,67.94843943800001,78.859226728,80.48074164599998,78.439500524,84.32679221200002,84.745732088,83.66131809999999,84.108593224,83.25569909999999,83.94554324200001,86.436952636,85.609641846,50.410752374,27.447387772000003,3.2983246260000003,17.53768707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9153621121999995,16.208917074000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.08,14898.41722,728.9464752399999,935.449,61.675178091999996,16160.6,0.0,838.70519212
2018-07-25 07:25:00,1532521620.0,0.0,79.1,90.0,73.76,49.6,82.22303992599998,68.91421462400001,0.0,252.6,0.199,,80.69212566400002,55.52,1532521620.0,253.24477310000003,252.6026054,164.17562669999998,-82.293849188,111.79697842,82.22303992599998,68.91421462400001,78.27350153,80.69212566400002,78.753786066,83.840642562,84.292072192,83.55148151,83.69513609200001,83.398583038,83.22042131,84.916889294,84.75322463,57.95918814,26.880089129999998,2.5301847069999996,10.955026485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9416656031999997,13.345104838000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.52,0.0,0.0,0.0,61.50272421,0.0,0.0,0.0
2018-07-25 07:30:00,1532521920.0,0.0,80.75999999999999,0.0,74.06,49.4,80.93825011199999,74.731121034,0.0,252.2,0.199,,81.616101762,58.9,1532521920.0,249.07687628,248.16786011999997,167.84145537999999,-82.29669196599998,99.299789006,80.93825011199999,74.731121034,79.26303980200001,81.616101762,79.289653004,82.747026062,82.982832026,82.225101604,82.44921200600001,82.143805754,81.71556536,83.828642882,83.592800594,59.30163622599999,15.471146121999999,2.654550479,15.429484808000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5060789098000003,13.472405214,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,0.0,0.0,0.0,61.693032028000005,0.0,0.0,0.0
2018-07-25 07:35:00,1532522220.0,19.2,79.77999999999999,732.8,74.03999999999999,49.2,84.880832798,63.034973289999996,7.3578,252.2,3.8592000000000004,,80.981726876,54.779999999999994,1532522220.0,269.22417578000005,265.94689124,138.44918604,-82.53471057000002,124.45973936,84.880832798,63.034973289999996,79.36865820400001,80.981726876,79.82818291000001,86.734213178,87.33230333200001,86.12183043600001,86.673848802,85.714081428,86.938884514,88.97132557799999,88.15868416199999,48.29092128,35.48841379,3.277851364999999,14.744052011999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2843651817999997,16.460966046000003,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.779999999999994,15235.665013999998,751.6186292,962.4888000000001,61.621131408,16066.0,0.0,896.3231777999999
2018-07-25 07:40:00,1532522520.0,0.0,81.1,0.0,73.85999999999999,49.6,82.858127364,71.950862026,0.0,252.8,0.199,,82.094029388,57.339999999999996,1532522520.0,254.61269334,254.25190609999999,170.08937120000002,-82.28273693,107.94565754,82.858127364,71.950862026,78.978035984,82.094029388,80.123232376,84.37326508599999,84.645138662,83.97858368600001,84.260807056,83.852696804,83.50271563599999,85.27797094,85.18445354400001,60.133740450000005,22.667686606,2.326326179,11.817121577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5399953956,11.435099932,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,0.0,0.0,0.0,61.58478718599999,0.0,0.0,0.0
2018-07-25 07:45:00,1532522820.0,9.6,81.8,366.4,74.17999999999999,49.2,82.692355358,73.423800952,3.532,252.6,1.8786,,82.536971504,58.92,1532522820.0,257.50548852,255.75453782000005,161.14488346000002,-82.395094444,105.394242964,82.692355358,73.423800952,80.018981704,82.536971504,80.684743602,84.607712566,84.875333864,83.979862408,84.30132640000001,83.66005487000001,83.74987119800001,85.98463318200001,85.54570235,56.76985344399999,19.409609792,2.85334699,16.653947510000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4482064076,14.805905895999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.92,6249.003228,401.32535624,443.3184,61.735261711999996,7999.2,0.0,417.83698214
2018-07-25 07:50:00,1532523120.0,14.4,81.14000000000001,549.6,73.96000000000001,49.4,85.78098391399999,64.53152227000001,5.884400000000001,252.4,3.0591999999999997,,82.46861039199999,54.11999999999999,1532523120.0,268.95516734,267.04005023999997,149.6469774,-82.47376231,122.91911552000002,85.78098391399999,64.53152227000001,79.552647346,82.46861039199999,81.81489392399999,87.299286518,87.837062094,86.93067826400002,87.237400782,86.657272452,87.302032262,88.894399752,88.42543756199998,52.46841647,34.024715778,2.644453647,12.063105799999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0310509876,15.162792286000002,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.11999999999999,12299.625402,591.13270694,750.8592000000001,61.61108799,11967.0,0.0,673.8682282
2018-07-25 07:55:00,1532523420.0,0.0,82.63999999999999,0.0,73.94000000000001,49.6,83.58820039,74.021258456,0.0,253.0,0.199,,83.470237888,57.86,1532523420.0,256.91633143999996,256.50948808,171.8870513,-82.279370014,104.7972278,83.58820039,74.021258456,79.844104808,83.470237888,82.169290434,85.03610502000001,85.20355323000001,84.54080640999999,84.787634062,84.42362769600001,84.11576092,85.87243018799998,85.767865628,60.752713586000006,18.924797616,2.179665238,13.268544874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2368399902,11.677366482,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.86,0.0,0.0,0.0,61.650420497999995,0.0,0.0,0.0
2018-07-25 08:00:00,1532523720.0,14.4,82.82000000000001,549.6,74.24,49.1,85.221191818,70.05528275,5.6658,252.0,3.0602,,83.561226766,58.220000000000006,1532523720.0,268.79501547999996,266.34775944,153.54128146,-82.45259025,112.676774812,85.221191818,70.05528275,80.677545662,83.561226766,82.88915838199999,86.91098348599999,87.31398361000001,86.31789798,86.771224972,85.808291384,86.55162255399999,88.799971038,88.20591280800001,53.920486898,23.876803786,2.984720992,16.134795852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5449153742,15.281667314,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.220000000000006,10276.138642,623.6339754,749.0509999999999,61.756591404000005,11946.2,0.0,678.2610718
2018-07-25 08:05:00,1532524020.0,4.8,82.97999999999999,273.2,73.88000000000001,49.7,87.16865272800001,66.923203842,2.004,251.6,1.1989999999999998,,84.17768253,54.6,1532524020.0,272.86839304,271.31426978,157.58823818000002,-82.40872741400001,120.88039016,87.16865272800001,66.923203842,79.981774998,84.17768253,83.261759246,88.432762644,88.933146904,88.112753528,88.414664008,87.921245492,88.202705598,89.865943654,89.489331684,55.458802244000005,31.014446524,2.3206789530000003,11.464401601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8154316052,13.62278,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.6,4146.164046,207.1028014,260.98979999999995,61.628676502,3975.8,0.0,238.8261432
2018-07-25 08:10:00,1532524320.0,0.0,84.47999999999999,0.0,74.03999999999999,49.6,84.93466436599999,75.722363432,0.0,251.0,0.199,,84.948423668,59.25999999999999,1532524320.0,262.23908308,261.59764968,172.01189786000003,-82.246646398,103.67884438000002,84.93466436599999,75.722363432,80.703920594,84.948423668,83.35406409800001,86.416374466,86.618101854,85.980952982,86.24981318,85.87528309199999,85.52620042599999,87.22990525799999,87.067331132,60.795367748000004,16.448939134,2.132666767,14.926995684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1007951866,13.019724608,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.25999999999999,0.0,0.0,0.0,61.73237422,0.0,0.0,0.0
2018-07-25 08:15:00,1532524620.0,19.2,83.17999999999999,732.8,74.13999999999999,49.2,87.08662625999999,65.14382850199999,7.9422,251.2,4.0602,,84.26504233200001,56.6,1532524620.0,278.93652382,275.0251368800001,139.59406588000002,-82.58354145199999,122.94737208,87.08662625999999,65.14382850199999,81.192434632,84.26504233200001,82.998163002,88.9068035,89.33950407,88.262489168,88.75806103400001,87.873980664,88.860850874,91.34710159400001,90.39939486399999,48.743286295999994,31.600270486,3.312768602,16.400542206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8649229146,16.54945117,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,14799.226694,834.7937227999998,1009.1203999999998,61.702693599999996,15828.0,0.0,936.675013
2018-07-25 08:20:00,1532524920.0,0.0,82.67999999999999,0.0,73.8,49.9,85.833226442,70.645200684,0.0,251.0,0.199,,84.50595714800001,56.5,1532524920.0,265.63340070000004,265.27589672,169.08986088,-82.25028730599999,114.61942354,85.833226442,70.645200684,80.358610668,84.50595714800001,82.919939334,87.301185456,87.68972006,86.894281578,86.93826489400001,86.80160757800002,86.455972048,88.084851036,87.99489625599999,59.761173434,26.534572506,2.1616698110000003,10.884027248999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5874657946,12.01963577,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.5,0.0,0.0,0.0,61.61876611800001,0.0,0.0,0.0
2018-07-25 08:25:00,1532525220.0,4.8,84.06,183.2,74.16,49.3,84.472610296,75.972878148,1.7282,250.8,1.1194000000000002,,85.23936793600001,60.540000000000006,1532525220.0,262.76265526000003,261.64331219999997,168.18884046000002,-82.349625602,103.70495438,84.472610296,75.972878148,81.301709624,85.23936793600001,83.551850922,86.16710609,86.364611904,85.60460107200001,85.725770044,85.47416488799999,85.119241172,87.352267074,87.07300027800001,59.382453878,16.35268731,2.600389984,16.590424276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2869590484,14.26792835,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.540000000000006,2440.086974,218.19066039999998,240.05,61.746929832,3957.6,0.0,214.9854488
2018-07-25 08:30:00,1532525520.0,19.2,83.17999999999999,732.8,74.06,49.4,88.713057818,63.102891588,7.9962,250.2,4.2796,,84.46188146200001,55.04,1532525520.0,283.8128600200001,280.78825182,142.65377732,-82.530864138,128.55460458000002,88.713057818,63.102891588,81.027743708,84.46188146200001,83.638919902,90.418373336,91.00142773000002,89.72956805000001,90.30885924399999,89.413975714,90.598477246,92.521162332,91.80121317800001,49.88965947,36.033442262,3.088155361,13.213232121999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2133035262,15.907197262,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.04,15037.283958,845.7749465999999,1059.95,61.692650182,15799.8,0.0,955.3887760000001
2018-07-25 08:35:00,1532525820.0,0.0,84.04,0.0,73.94000000000001,49.7,86.291491798,74.08187006,0.0,250.4,0.199,,85.57143588199999,58.0,1532525820.0,267.55052956,267.28508052,173.84760698,-82.25112678999999,109.94320287999999,86.291491798,74.08187006,80.73628873,85.57143588199999,83.582716908,87.68456891199999,87.883535854,87.23733863800001,87.34957989,86.99817540199999,86.67752835799999,88.565301814,88.498935562,61.42243522,21.377901072,2.207443767,12.659434840999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3897379504,11.68463667,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,0.0,61.67809705,0.0,0.0,0.0
2018-07-25 08:40:00,1532526120.0,14.4,84.72,549.6,74.24,49.2,86.782341116,72.11731069999999,5.568,250.6,3.0387999999999997,,85.604942376,59.61999999999999,1532526120.0,275.02731904,272.62512342,157.43116916000002,-82.419217894,113.3347853,86.782341116,72.11731069999999,81.695304598,85.604942376,84.33723112599999,88.59151004999998,88.89280820200001,87.886301286,88.283978138,87.455348696,87.88282785999999,90.370525152,89.792897576,55.371285534,22.964260144,3.01055646,16.746025166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5380805408000002,15.441215555999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.61999999999999,9204.880944,662.8316703999999,740.8398,61.784542339999994,11814.4,0.0,677.5185179399999
2018-07-25 08:45:00,1532526420.0,9.6,84.58,366.4,73.86,49.9,89.73805519,66.607605028,4.0798000000000005,250.0,2.2194,,85.498992944,55.339999999999996,1532526420.0,285.54112927999995,283.62518739999996,156.385138,-82.42219932600001,125.01204532000001,89.73805519,66.607605028,80.96181357,85.498992944,85.275881984,91.14380892599999,91.723999082,90.702787374,91.150627206,90.356380184,91.013004014,92.94039010399999,92.487516822,54.992908994000004,32.07165519,2.749461634,11.614696036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1621626484,14.259471737999998,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.339999999999996,7796.375456,430.74592859999996,525.0,61.667727598,7798.4,0.0,487.93455379999995
2018-07-25 08:50:00,1532526720.0,0.0,86.9,0.0,74.02,49.7,88.087602702,76.839202524,0.0,250.6,0.199,,87.04015887,59.94000000000001,1532526720.0,275.42949342,274.88566443999997,175.10291746000001,-82.25025682600001,106.82181408,88.087602702,76.839202524,81.65634387600001,87.04015887,84.97295779599999,89.50850116000001,89.780832246,89.123389038,89.438459162,88.90616574799999,88.53769178600001,90.510123438,90.377162436,61.84829982800001,16.311690629999998,2.289559732,14.990902696000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.308787288,12.866933220000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.94000000000001,0.0,0.0,0.0,61.743767956,0.0,0.0,0.0
2018-07-25 08:55:00,1532527020.0,19.2,86.46000000000001,732.8,74.17999999999999,49.5,90.794380154,66.954294734,8.414,250.2,4.3194,,86.992611676,58.260000000000005,1532527020.0,294.85307416000006,290.72020012,142.37770644000003,-82.57108962999999,127.47781622,90.794380154,66.954294734,82.340359316,86.992611676,86.45399840600001,92.56898842,93.04020891799999,91.820714036,92.47980342199999,91.25731972999999,92.48115868,95.11330149199999,94.152339334,49.832012698,32.364514725999996,3.3579591809999996,17.122282038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9971394588,17.099540176,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.260000000000005,13668.454679999999,931.8276602,1069.9,61.819405754,15526.0,0.0,1004.9838262000001
2018-07-25 09:00:00,1532527320.0,4.8,86.64,183.2,73.82000000000001,50.0,90.354161278,70.967881724,0.0,250.8,1.2591999999999999,,87.66157704,57.06,1532527320.0,284.99186534,284.2173415,166.25669757999998,-82.335762258,122.35771340000001,90.354161278,70.967881724,81.783813884,87.66157704,86.61056662,91.53844103,92.10777624400001,91.089163398,91.466673124,90.9920474,91.01022862199999,92.804033204,92.62193777,58.652999258,29.553680186,2.267776489,12.31488247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6987900704,13.573899924,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.06,4007.297308,230.42930379999999,275.0,61.662541632,3838.0,0.0,248.49838319999998
2018-07-25 09:05:00,1532527620.0,4.8,88.03999999999999,183.2,74.14,49.5,88.40247661599999,77.949276218,1.9922,251.0,1.1796000000000002,,88.304001974,63.05999999999999,1532527620.0,278.94996106,277.39664600000003,170.70680269999997,-82.319708384,108.76290434,88.40247661599999,77.949276218,82.887838422,88.304001974,87.00077106799999,89.984318328,90.289258128,89.406144464,89.67050490400001,89.259826574,89.075597076,91.356770256,90.98637185199999,60.25063907799999,17.406134096,2.583895231,17.698637144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2829647971999996,15.060901044,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.05999999999999,1825.1057047999998,244.34828579999999,256.1204,61.786354610000004,3858.8,0.0,233.1451424
2018-07-25 09:10:00,1532527920.0,19.2,86.56,732.8,74.03999999999999,49.7,92.29043011,65.020671552,8.4202,250.8,4.440800000000001,,87.991641002,56.06,1532527920.0,299.72459205999996,296.50503242,143.75835868,-82.519896542,133.89625587999998,92.29043011,65.020671552,82.988664188,87.991641002,87.26055922999998,93.93105676,94.62279285400001,93.30989593199999,93.90302489000001,92.96960285,94.101475192,96.25021361200001,95.512695756,50.352015681999994,37.646042290000004,3.2222656450000002,14.668655869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.212256843,17.314862408,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,14263.597843999998,937.9198670000002,1103.551,61.759994268,15464.4,0.0,1020.8635778
2018-07-25 09:15:00,1532528220.0,0.0,88.13999999999999,0.0,73.9,50.0,89.68661818199999,76.054348988,0.0,250.6,0.199,,89.012371852,60.779999999999994,1532528220.0,283.62729534,283.51488784000003,175.0323938,-82.24853107999999,114.61215166,89.68661818199999,76.054348988,82.94301565200001,89.012371852,87.529113664,91.48658578,91.816450746,90.95060315,91.26327216600001,90.87816495199999,90.49144755199998,92.49066225800001,92.463962748,61.82417581,22.121489384,2.7773445679999997,14.230173180000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8256793632,13.099223737999997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.779999999999994,0.0,0.0,0.0,61.728360236,0.0,0.0,0.0
2018-07-25 09:20:00,1532528520.0,14.4,88.3,549.6,74.22,49.5,90.158779638,74.81727949,6.4,250.2,3.3194000000000004,,88.758485806,62.32000000000001,1532528520.0,289.35337668,286.69675115999996,159.2801255,-82.43781794,119.30294260000001,90.158779638,74.81727949,83.95558593199999,88.758485806,87.443867374,92.07325857,92.41173588199999,91.39413137599999,91.80274788199999,91.087325866,91.49854799599999,93.814452798,93.19994327600001,56.047370347999994,25.488489774000005,3.041163639,18.76990914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8832581818,17.25612054,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.32000000000001,7895.5659842,728.8734506,809.95,61.85196653199999,11581.8,0.0,724.3787544
2018-07-25 09:25:00,1532528820.0,9.6,86.3,456.4,73.88000000000001,49.9,91.19635621199998,67.398500786,4.2656,250.4,2.3194,,87.973467372,55.92,1532528820.0,292.14405228000004,290.04386962,154.54774726,-82.429773764,130.47279304,91.19635621199998,67.398500786,83.418746768,87.973467372,87.047666268,92.84212149,93.434983476,92.296053536,92.67716584600001,92.316382576,92.81471214000001,94.48874341799998,94.003451488,54.30896377199999,35.984049632,2.807095275,13.089537014000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0312788418,16.140980604,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.92,7498.803874000002,464.4293872,550.0,61.684010414,7718.0,0.0,504.54379820000014
2018-07-25 09:30:00,1532529120.0,0.0,88.2,0.0,74.03999999999999,49.8,88.994245506,78.45734513000001,0.0,250.6,0.199,,89.30120367,62.4,1532529120.0,280.24451772000003,280.2343875,177.73105216,-82.28250273799999,111.00166440000001,88.994245506,78.45734513000001,84.009503662,89.30120367,87.86795862400001,90.905277652,91.09234538400001,90.341243992,90.48605678400001,90.27382075599999,89.82152625199998,91.679111774,91.67670457599999,62.733003076,19.322552608000002,2.6824590709999994,15.724342054000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6538715718000003,13.73881321,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.4,0.0,0.0,0.0,61.787823372000005,0.0,0.0,0.0
2018-07-25 09:35:00,1532529420.0,19.2,88.19999999999999,732.8,74.25999999999999,49.6,93.14073373599999,69.04947915800001,9.051599999999999,250.4,4.579599999999999,,89.234353158,59.660000000000004,1532529420.0,305.21809374000003,301.1552487800001,144.34202758,-82.544926332,133.11358642,93.14073373599999,69.04947915800001,84.69499733399999,89.234353158,88.959005694,94.879808912,95.449821024,94.173251608,94.848759058,93.549673564,94.90596415600001,97.483311892,96.56317282799999,50.597891518000004,35.630274534,3.422439092,18.451587644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2036210430000005,18.157824398,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.660000000000004,12835.254248000001,978.7348046000001,1136.05,61.912292576000006,15389.6,0.0,1046.8913788000002
2018-07-25 09:40:00,1532529720.0,4.8,89.32,183.2,73.84,50.3,93.36713668600001,72.09426542,2.2296,250.0,1.3194,,90.18471661,57.36,1532529720.0,298.57292700000005,297.53234052000005,166.36715996,-82.343252986,128.95674476,93.36713668600001,72.09426542,84.018454658,90.18471661,89.2269143,94.72378024999999,95.28878376399999,94.341498078,94.612565942,94.191793526,94.413919856,95.98151127199999,95.74686828399999,58.63821532000001,32.975233491999994,2.379731597,13.456050099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7679211072000003,15.03927204,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.36,3828.7543579999997,245.5827596,290.05,61.761628382000005,3804.2,0.0,265.6093366
2018-07-25 09:45:00,1532530020.0,4.8,90.88,183.2,74.2,49.7,91.259559604,80.08561607,2.254,249.6,1.2194,,90.80045150000001,64.74,1532530020.0,292.13363888000003,291.15984493999997,173.60941896,-82.34599476999999,115.53298694,91.259559604,80.08561607,85.353865436,90.80045150000001,89.116252122,93.18606639200001,93.50423547199999,92.640668528,92.860380532,92.45639339,92.36312401999999,94.47814256799998,94.260285114,61.218869315999996,21.05484437,3.000725509,18.866746756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5693508804,16.19333848,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.74,1527.5341224000001,260.8735621999999,262.9296,61.890930786,3821.6,0.0,257.74940260000005
