Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-25 09:50:00,1532530320.0,24.0,88.8,916.0,74.17999999999999,49.6,95.053666878,66.223865632,10.959399999999999,247.2,5.7806000000000015,,90.66920378,56.260000000000005,1532530320.0,311.20955114000003,307.38581928,141.5162704,-82.561268498,139.72041484000002,95.053666878,66.223865632,85.48646787199999,90.66920378,89.56725857199999,96.41109874600002,97.092259696,95.88127806,96.55378636399999,95.62039916799999,96.917566136,98.856620526,98.000784526,49.58334971800001,40.863794296,2.947117649,16.640515916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1476379204,18.400776972,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.260000000000005,17774.942516,1248.9487232000001,1428.9286,61.846824882,19163.4,0.0,1311.8478952
2018-07-25 09:55:00,1532530620.0,0.0,90.41999999999999,0.0,73.94000000000001,50.0,93.035330346,77.45803134,0.0,250.0,0.199,,91.436226528,60.42,1532530620.0,296.84821868,296.64736296,178.99359250000003,-82.250544368,121.00218044,93.035330346,77.45803134,85.154543034,91.436226528,89.560229352,94.530653432,94.981280846,94.197334466,94.34868072200001,94.018225738,93.765837568,95.596716234,95.550719422,63.154182000000006,25.405464218,2.515389077,14.303849342000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5991201844,14.129454942,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.42,0.0,0.0,0.0,61.761270762,0.0,0.0,0.0
2018-07-25 10:00:00,1532530920.0,14.4,90.74,549.6,74.30000000000001,49.5,93.20890985600002,76.354039416,6.5017999999999985,249.8,3.4592,,91.56284984599999,63.260000000000005,1532530920.0,303.80187732,300.7633916,161.23173862000002,-82.47576727,124.9717271,93.20890985600002,76.354039416,86.418224302,91.56284984599999,89.52621898400001,95.080784106,95.559100898,94.550106604,94.983584218,94.18920534399999,94.678059838,97.16122819799999,96.479867264,56.769003184,27.8104989,3.27095741,19.585036232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9977676093999994,18.315193708000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.260000000000005,7657.508718800001,778.449287,843.7398,61.91732103,11470.8,0.0,778.3578252
2018-07-25 10:05:00,1532531220.0,19.2,88.8,732.8,74.00000000000001,49.8,95.23303837399999,66.77116989999999,9.078,249.6,4.6602000000000015,,90.958947668,56.21999999999999,1532531220.0,310.34510202,307.41734432000004,148.08089764000002,-82.476261344,139.00603338000002,95.23303837399999,66.77116989999999,85.67716270000001,90.958947668,89.88095308599999,96.62354310200001,97.323225988,96.079376702,96.65948816800001,96.01135686,96.982966124,98.657323786,98.004105076,51.972600453999995,40.348709568,2.771066703,14.798569449000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0849134832,17.203056582,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.21999999999999,14541.331320000001,996.9128266,1152.7795999999998,61.754915294,15272.8,0.0,1056.9253838
2018-07-25 10:10:00,1532531520.0,0.0,91.32000000000001,0.0,74.02,49.9,92.65365503199999,79.418777532,0.0,250.0,0.199,,92.11377603000001,62.64000000000001,1532531520.0,296.538382,296.62103988,181.53806694,-82.243216626,118.60915632000001,92.65365503199999,79.418777532,85.830279908,92.11377603000001,90.325809978,94.69516501400001,94.948196032,94.211998982,94.3723433,94.082816676,93.753675418,95.525960016,95.545494092,63.998376388,23.083196336,2.891839054,15.420401148000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6894261015999996,13.957045106,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.64000000000001,0.0,0.0,0.0,61.799265115999994,0.0,0.0,0.0
2018-07-25 10:15:00,1532531820.0,20.4,90.92,916.0,74.32,49.5,95.870779692,70.764972188,9.2352,248.8,5.6,,92.16869343600001,60.92,1532531820.0,317.0122644,312.67417284000004,148.03207949999995,-82.547799236,137.53484583999997,95.870779692,70.764972188,86.902394914,92.16869343600001,90.69362709999999,97.48525285399998,98.14812543000001,96.92858257,97.612196178,96.433378924,97.69179144,100.12465204200001,99.169631022,52.012932822,37.410193814,3.2988513349999997,18.75203937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2782701986000005,18.587552354000003,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.92,13291.530674599999,1078.39671392,1393.2397999999998,61.933598992,17780.6,0.0,1111.9249232
2018-07-25 10:20:00,1532532120.0,14.4,90.41999999999999,549.6,74.02000000000001,49.9,96.582690352,69.53826613000001,6.8476,249.6,3.7000000000000006,,92.615166166,56.75999999999999,1532532120.0,315.34912610000003,312.81878132,154.91405716,-82.44506777000001,139.23474964000005,96.582690352,69.53826613000001,86.143286496,92.615166166,91.37959289,97.706867356,98.513262176,97.36103198,97.86803514399999,97.267144204,98.049570418,99.764485986,99.20964447400002,54.458876062,39.47026363,2.626954124,15.079390072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9253801386,16.7200348,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.75999999999999,11029.98665,776.8007406,902.7,61.799265116,11371.8,0.0,822.2575954
2018-07-25 10:25:00,1532532420.0,4.8,93.02000000000001,183.2,74.2,49.7,94.097637282,80.61621568,2.1296,250.2,1.2592,,93.07912653400001,63.220000000000006,1532532420.0,303.86481122,302.7224165,176.19463694,-82.316373498,122.59461299999998,94.097637282,80.61621568,87.02194012999999,93.07912653400001,91.48861589399999,95.91962364600002,96.191066144,95.37620388799999,95.58676164399999,95.168461182,95.229867452,97.19019355600001,96.938821212,62.094009096000015,25.404419436,2.841183929,18.522206586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5368042102,15.658722038000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.220000000000006,1944.1343376,280.77703,275.0,61.890930786,3771.2,0.0,265.9756512
2018-07-25 10:30:00,1532532720.0,24.0,90.0,916.0,74.28,49.7,95.90907798999999,66.23221046199998,11.228200000000001,250.4,5.7806000000000015,,91.794005596,57.58,1532532720.0,315.76238606000004,311.57931070000006,142.27242042000003,-82.60972535799999,140.48911486,95.90907798999999,66.23221046199998,87.18451508599999,91.794005596,90.799918516,97.531339778,98.03760206400001,96.76212693400001,97.40862290999999,96.791337254,97.987819064,99.86859963399999,98.94043554200002,49.915537048,40.620515232,3.031357549,16.316673416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0666026559999997,17.883455549999997,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.58,16564.818082,1290.473243,1447.45,61.956385374,19050.2,0.0,1335.5257858
2018-07-25 10:35:00,1532533020.0,9.6,90.72,366.4,73.96000000000001,50.3,95.733577118,72.292142316,4.5938,250.8,2.4785999999999997,,92.195703108,58.7,1532533020.0,310.74707187999996,309.37069866,166.38142402000003,-82.31012283200002,133.99410978,95.733577118,72.292142316,86.08410789,92.195703108,91.730147092,97.28363096400001,97.803123068,96.721735506,97.14237696,96.59447398199998,97.05675882,98.74203444999998,98.439119038,58.56907103399999,35.252075338,2.705541921,13.723071285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9150228506,15.259360681999999,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.7,7379.775240000001,511.2521544,590.9796,61.860490375999994,7535.0,0.0,540.420676
2018-07-25 10:40:00,1532533320.0,14.4,93.0,549.6,74.32000000000001,49.7,95.702820866,76.68397994,6.993600000000001,250.4,3.5602000000000005,,93.219638988,62.98,1532533320.0,314.0503987,311.47353072,165.89788932000002,-82.423132754,129.75189533999998,95.702820866,76.68397994,87.05012092599999,93.219638988,92.473867624,97.59288808600002,97.97033085,96.92600790600001,97.38215323,96.49461343200001,97.14681160800001,99.451772566,98.893339992,58.421625326000004,30.30012279,3.1905191279999996,18.262354614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8854318101999996,15.754167386,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.98,7141.717975400001,832.0361930000001,870.15,61.98923114400001,11339.6,0.0,801.4817500000001
2018-07-25 10:45:00,1532533620.0,24.0,92.04,916.0,74.23999999999998,49.9,99.10505466800001,67.28765074200001,11.715599999999998,250.4,6.101,,93.966382772,56.339999999999996,1532533620.0,330.31433352000005,326.08984052,142.58076895999997,-82.601693644,145.0210262,99.10505466800001,67.28765074200001,87.05974105,93.966382772,93.383749412,100.36066128,101.06777556,99.779075518,100.57947848,99.477154224,100.93754265999999,103.02587263999999,102.11957844,50.039107404,41.995153550000005,3.014523759,17.248543339999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1520756874,17.71697931,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.339999999999996,17755.104412,1360.525222,1527.6704,61.979514664,18798.0,0.0,1415.7988987999997
2018-07-25 10:50:00,1532533920.0,4.8,92.64,273.2,74.03999999999999,50.4,96.680383426,75.363035462,2.3898,250.8,1.3796,,94.61130543600001,58.980000000000004,1532533920.0,313.66530109999997,312.57586108000004,171.946499,-82.28612565200001,133.6667216,96.680383426,75.363035462,86.856374536,94.61130543600001,92.68314795399999,98.22725356200002,98.771341984,97.82734374,98.001079466,97.843108238,97.841560974,99.39001981200002,99.153734382,60.553711498,34.276701788000004,2.4733509519999997,14.809323961999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6235155966,15.967276316,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.980000000000004,3630.3733039999997,271.846596,305.1,61.95379378,3715.0,0.0,280.36117920000004
2018-07-25 10:55:00,1532534220.0,19.2,93.28,753.6,74.36000000000001,50.0,97.097651638,71.64450485,9.14,249.6,4.7796,,94.210451402,61.14000000000001,1532534220.0,321.93800066000006,317.05466664,151.04146242000002,-82.50944059400001,139.19777452,97.097651638,71.64450485,88.094691176,94.210451402,93.218184802,98.950973016,99.41898337599999,98.154078598,98.78491304399999,98.07407704599999,98.952031502,101.212789082,100.14692341199999,53.166659306,37.984985460000004,3.049271771,18.477845542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8965151608,17.81678462,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.14000000000001,11445.070854,1112.9403717999999,1182.5908,62.105621488,15199.6,0.0,1097.6337484
2018-07-25 11:00:00,1532534520.0,24.0,91.29999999999998,942.0,74.2,50.1,97.820125164,67.819840206,11.5656,248.0,6.0204,,93.423167592,56.48,1532534520.0,324.7443511400001,320.49223403999997,143.03475704,-82.585395182,143.53177004000003,97.820125164,67.819840206,87.40722593,93.423167592,93.449006322,99.41962833999999,99.957379792,98.552048278,99.28110071199998,98.64981369,99.857484864,101.83072024,100.90726446,50.217093926,41.701049811999994,3.087139294,17.602746284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0325086124,17.052158730000002,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.48,18075.459496000003,1336.667045,1493.0592000000001,62.002421317999996,19057.4,0.0,1383.5855866
2018-07-25 11:05:00,1532534820.0,4.8,93.8,278.4,74.08,50.4,97.38568571200001,75.203543288,2.2938,249.2,1.3796,,94.629914826,59.379999999999995,1532534820.0,319.12533682000003,317.3551774,168.98915104,-82.35110477399999,134.57076318,97.38568571200001,75.203543288,86.83594919000001,94.629914826,94.373117714,99.03761989200001,99.51568196599999,98.308436846,98.736017654,98.415503354,98.580278408,100.596282986,100.212786042,59.505486152,33.97448017199999,2.827100335,15.698057138000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8778400206,16.455668106,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.379999999999995,3672.2152479999995,271.4582372,302.6592,61.98655567200001,3770.8,0.0,280.04143
2018-07-25 11:10:00,1532535120.0,24.2,94.36000000000001,942.0,74.36,50.0,99.634430858,69.67539125599998,11.893799999999999,249.2,6.1602,,95.48549281000001,60.02,1532535120.0,333.17103976,328.4578901,146.08218070000004,-82.539423244,145.4545043,99.634430858,69.67539125599998,88.015849082,95.48549281000001,95.22206488199998,101.29034715999998,101.8659636,100.45295049200001,101.14135913999999,100.37002899400001,101.43195574,103.63329696000001,102.62829610000001,51.392051136,41.821207366,2.993865207,18.283340122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0263554706,17.855779216000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.02,14627.657402,1455.5614919999998,1535.1102,62.10562393400001,18930.8,0.0,1433.948906
2018-07-25 11:15:00,1532535420.0,24.0,93.32,942.0,74.12,50.3,99.374834542,68.969787562,12.020399999999999,249.4,6.1398,,95.58316241600001,56.6,1532535420.0,330.67414040000006,326.62607786000007,143.83548881999997,-82.53198754600001,146.08381228000002,99.374834542,68.969787562,87.72287858,95.58316241600001,97.94774416599999,100.94172849999998,101.55312738,100.050467874,100.81410376,100.411115394,101.29229334000001,103.10131873999998,102.23427271999999,50.528284754,42.982493547999994,2.85943819,18.441502814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922776359,17.833553588,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,17871.447536,1405.9226768,1531.2898,61.99186171,18798.4,0.0,1414.6409795999998
2018-07-25 11:20:00,1532535720.0,9.8,94.56,382.0,74.03999999999999,50.5,97.09967226200001,76.05059997200001,4.6376,249.6,2.5194,,96.21734445199999,60.0,1532535720.0,317.2730934,315.69411774,172.03444354,-82.293179312,135.18782222,97.09967226200001,76.05059997200001,87.573227908,96.21734445199999,103.49545187999999,99.253727134,99.56087424200001,98.144971394,98.504076542,98.52151057799999,98.376794852,100.19576397799999,99.851817146,60.61969017599999,34.992058201999996,2.752144896,15.430909796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6201332638,15.892994974,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5770.896223999999,593.810157,597.6,61.981483354,7571.2,0.0,548.0683354
2018-07-25 11:25:00,1532536020.0,24.0,94.02000000000001,968.0,74.22,50.0,99.58077947199999,69.85216364200001,11.7446,249.4,6.1204,,96.489577518,58.779999999999994,1532536020.0,332.95568734,328.608149,146.74622598000002,-82.516924276,145.86883414,99.58077947199999,69.85216364200001,88.49615822400001,96.489577518,102.10169254,101.30119291999999,102.05673549999999,100.51676661399999,101.14641128000001,100.77306684800001,101.43468191999999,103.58797125999999,102.66101896,51.648224608,42.280862876,3.0802395110000003,18.203939037999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.092854814,18.120535416000003,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.779999999999994,16184.428904,1431.4753026,1526.4398,61.991348824,19126.6,0.0,1419.8740008
2018-07-25 11:30:00,1532536320.0,24.0,94.02000000000001,968.0,74.05999999999999,50.5,100.391569074,69.738407812,12.060200000000002,249.2,6.180600000000001,,97.104700214,57.239999999999995,1532536320.0,335.46913122000007,331.2932147,145.164044,-82.50646440199999,147.48879638000003,100.391569074,69.738407812,88.16410010399998,97.104700214,101.11565098,101.95854886,102.72528981999999,101.19298808,101.80459972,101.57527662,102.18045495999999,104.11814398000001,103.23326655999999,51.042231429999994,43.370652354,2.8416974680000004,18.696176385999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9380118596,18.229678058,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.239999999999995,17630.964646,1431.4248248,1540.2296000000001,61.99786188600001,18928.8,0.0,1438.1245844
2018-07-25 11:35:00,1532536620.0,10.0,95.48000000000002,477.2,74.02,50.5,98.68464833200001,76.930340082,4.5946,249.8,2.6193999999999997,,98.595117242,60.7,1532536620.0,324.26839366,321.99448218000003,169.56239532,-82.258510224,138.06336072,98.68464833200001,76.930340082,88.405214782,98.595117242,103.5223761,100.87639949999999,101.07054178,99.88854291999999,100.10186199799999,100.18927406200001,99.81021043799998,101.71753666,101.22987950000001,59.701660756,36.345824048000004,2.545231179,17.22867933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6142664302,17.270789217999997,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.7,5513.607256,619.9417036000001,623.7398,61.96510240800001,7659.2,0.0,586.9642624
2018-07-25 11:40:00,1532536920.0,24.2,95.2,968.0,74.38,50.0,100.44375233999999,69.48701348,11.912600000000001,248.6,6.2602,,98.623168394,58.94,1532536920.0,336.3468381,331.66971502,147.52332302,-82.482121386,147.03349206000001,100.44375233999999,69.48701348,89.47915666,98.623168394,104.77290395999998,102.18096248,102.88403228,101.37282404,101.94668362,101.79212146,102.48254649999998,104.30510754000002,103.31541790000001,51.945086684,42.728384532,2.8716655700000002,17.541926798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7935207897999996,18.171560054,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.94,16184.428906000001,1485.9306166000001,1556.2694000000001,62.12194755200001,19131.8,0.0,1448.224717
2018-07-25 11:45:00,1532537220.0,24.0,94.31999999999998,968.0,74.22,50.4,100.57931096,70.24003372199999,11.880399999999998,249.8,6.2602,,98.4890905,57.58,1532537220.0,336.5934690800001,332.21183742000005,146.18885824,-82.475157754,147.74596702,100.57931096,70.24003372199999,88.91520946400001,98.4890905,103.87835790000001,102.18844578,102.98194156,101.39112925999999,102.0438451,101.902323,102.57480530000001,104.35623147999999,103.42994953999998,51.436560348,43.389735534,2.850638615,18.803473371999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8048578302,18.115830198000005,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.58,17442.286072,1442.075633,1563.7898,62.102097463999996,18971.2,0.0,1441.8494328
2018-07-25 11:50:00,1532537520.0,14.6,95.03999999999999,580.8,74.14,50.5,100.663679198,73.358795806,7.332800000000001,250.0,3.900000000000001,,99.412474566,58.48,1532537520.0,334.12812622,331.26426298000007,161.1970035,-82.345929708,144.80880537999997,100.663679198,73.358795806,88.712861122,99.412474566,103.68364144,102.37320462,102.99089086000001,101.45008141999999,101.93728601999999,102.03748902000001,102.16278608,103.82470598,103.22254954,56.737372654,40.984099384000004,2.558870319,16.62142315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.782706191,18.237550094,0.0,1.0,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.48,10461.178786,885.1351963999999,955.1,62.063614562,11405.6,0.0,887.5436985999999
2018-07-25 11:55:00,1532537820.0,21.0,97.74,779.6,74.42,50.2,101.24916883,74.157898932,9.886,249.6,5.4398,,100.51079068,61.580000000000005,1532537820.0,339.92160982000007,335.12034120000004,156.3996087,-82.4309463,144.48929846,101.24916883,74.157898932,90.011532974,100.51079068,105.74200158,103.24475506000002,103.72461986,102.26773788,102.78481365999998,102.54340618,102.83453392000001,105.0420224,104.03821367999998,55.060983,39.447276075999994,2.78904485,19.096915938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6109406448000003,17.789317868,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.580000000000005,11167.380692,1364.7599188,1347.2602,62.210830548000004,15751.0,0.0,1281.084843
2018-07-25 12:00:00,1532538120.0,26.0,94.25999999999999,968.0,74.42,50.1,101.11420794,69.006418108,12.045199999999998,249.0,6.739800000000001,,99.538384118,57.94000000000001,1532538120.0,340.26840142000003,335.42544986,144.27856642,-82.46217027200001,149.09698473999998,101.11420794,69.006418108,89.790154162,99.538384118,104.77227295999998,102.81504565999998,103.73622255999999,102.07396238,102.6846739,102.74268962,103.25161908,105.12643324000001,104.11032903999998,50.699673024000006,43.970551508,2.9961210819999997,18.306745084000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8849569008,18.122349816,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.94000000000001,17274.571786,1575.6592687999998,1678.2102,62.182855924,19821.6,0.0,1577.9936048
2018-07-25 12:05:00,1532538420.0,26.0,94.89999999999999,968.0,74.25999999999999,50.5,101.63472766,69.58704142999999,12.4708,249.0,6.860200000000001,,99.85306992399998,56.92,1532538420.0,342.2040002400001,337.40229437999994,143.89079724,-82.43036798,150.17442774,101.63472766,69.58704142999999,89.142299086,99.85306992399998,104.31095534,103.30061573999998,104.15599594,102.49856348,103.18189686000001,103.08227654,103.75615802,105.5281462,104.52490486000002,50.549866564,44.646281548000005,2.890177169,19.037174868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9688251448000003,18.826595912000002,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.92,18176.036092000002,1597.4973566,1708.1898,62.162579965999996,19599.4,0.0,1590.0817182
2018-07-25 12:10:00,1532538720.0,26.0,94.86,968.0,74.17999999999999,50.5,101.88922579999999,69.742583552,12.450999999999999,248.6,6.839799999999999,,99.976778592,56.8,1532538720.0,343.7971848,339.08016004,143.79751362000002,-82.465577616,150.66697058,101.88922579999999,69.742583552,88.88085317,99.976778592,104.96243336,103.56789928,104.4599359,102.78164216,103.4689289,103.30268808000001,104.01369278000001,105.85958713999999,104.87767713999999,50.513757676,44.807383456,2.988451327,19.22882588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9265605642,19.159295362,0.0,1.0,17.0,0.8,35.6,0.0,0.0,0.0,0.0,0.8,0.0,0.0,35.6,56.8,18217.964664000003,1595.9091904000002,1700.3703999999998,62.096843893999996,19584.4,0.0,1599.5738082
2018-07-25 12:15:00,1532539020.0,26.6,95.17999999999999,983.6,74.16,50.7,101.64870034,69.71853003,12.2422,248.0,6.9388000000000005,,100.40680710000001,56.71999999999999,1532539020.0,342.37263654000003,337.64648232,143.3250369,-82.421775738,150.83316032,101.64870034,69.71853003,88.97556121800001,100.40680710000001,105.02691476,103.25525712000001,104.27448028,102.63712924,103.21949778000001,103.3709034,103.75163063999999,105.56319925999999,104.57624314,50.329950679999996,45.269961056,2.927542794,19.388579352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9062986018000005,19.349630302,0.0,1.0,22.0,1.0,49.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,49.0,56.71999999999999,18577.043036,1648.4833144,1720.8223999999998,62.135732159999996,19859.8,0.0,1625.3723605999999
2018-07-25 12:20:00,1532539320.0,27.6,94.28,1010.2,74.2,50.5,101.85865248,69.323776538,12.4804,249.0,7.220400000000001,,99.908273266,56.48,1532539320.0,344.27154962,339.35056572,142.60473933999998,-82.432905968,151.22826106,101.85865248,69.323776538,88.92520163200001,99.908273266,101.60857632,103.47497200000001,104.49700299999999,102.81048106,103.453585,103.38536912,103.91506364,105.95843482000001,104.93500198,50.049372254000005,45.26982623799999,3.0763494949999997,19.274404286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0916567537999997,19.258772470000004,0.0,1.0,27.0,1.0,57.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,57.2,56.48,19383.171814,1686.7456952,1797.9582000000003,62.113458560000005,20638.6,0.0,1693.6810388
2018-07-25 12:25:00,1532539620.0,28.0,94.97999999999999,1021.0,74.2,50.5,102.30550158000001,69.164060664,12.882799999999998,249.8,7.360200000000001,,100.07087602200001,56.36,1532539620.0,346.45936072000006,341.59988939999994,142.23532491999998,-82.448758176,151.93182954,102.30550158000001,69.164060664,89.036318782,100.07087602200001,103.7245774,103.94416222,104.87366832000001,103.21398796000001,103.91404419999999,103.61189252,104.44502686000001,106.40920735999998,105.40350817999999,49.905094932,45.52262217,3.098006552,19.25896573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0768649288,19.282597512000002,0.0,1.0,32.0,1.0,57.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,57.0,56.36,19724.01472,1738.4528462000003,1838.55,62.113458560000005,20829.8,0.0,1729.7873874000004
2018-07-25 12:30:00,1532539920.0,29.0,95.34,1047.0,74.2,50.5,103.24236664,69.067964214,12.9796,249.4,7.7,,100.51119930000002,56.239999999999995,1532539920.0,351.46269036,346.50276954000003,141.83336552,-82.44648587200001,153.47555504,103.24236664,69.067964214,89.26818447000001,100.51119930000002,104.42334444000001,104.83222076,105.82250102,104.1383245,104.87468012,104.40064929999998,105.35898927999999,107.43279194000002,106.4170998,49.747690410000004,46.042763096,3.1747331359999995,19.320273809999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1370268932000003,19.348575898,0.0,1.0,37.0,1.0,39.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,39.0,56.239999999999995,20362.342582,1819.9637324,1920.3796000000002,62.113458560000005,21418.6,0.0,1817.1503998
2018-07-25 12:35:00,1532540220.0,29.2,95.72,1052.2,74.2,50.6,103.1574929,69.064394504,12.973400000000002,249.2,7.7398,,101.01475888000002,56.2,1532540220.0,350.08206240000004,345.10715368,141.49713396,-82.43545954,153.77736516,103.1574929,69.064394504,89.55202160600001,101.01475888000002,104.24351566,104.73555308,105.73302493999999,104.09839092,104.77985856000001,104.56324240000001,105.3242113,107.15143676,106.12969211999999,49.615679428,46.62592839,2.9721992360000002,19.44871508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.05057613,19.351976139999998,0.0,1.0,42.0,1.0,44.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,44.0,56.2,20509.04927,1846.911346,1928.75,62.141018923999994,21477.4,0.0,1820.2599052
2018-07-25 12:40:00,1532540520.0,30.0,95.16000000000001,1073.0,74.2,50.5,102.88668686000001,68.70826083,12.8524,248.8,7.9388000000000005,,100.6424804,56.1,1532540520.0,349.74956614,344.66416395999994,141.02940642000002,-82.494944588,153.49102298,102.88668686000001,68.70826083,89.664441124,100.6424804,105.31036008000001,104.58857115999999,105.50148114000001,103.83110122000001,104.55979954,104.22389043999999,105.17265057999998,107.08439536,106.03914163999998,49.43217008,46.406627616,3.1524547679999997,19.27609075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0846397448,19.323884701999997,0.0,1.0,47.0,1.0,49.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,49.0,56.1,21030.66583,1882.9438034000002,1975.1612,62.113458560000005,22054.6,0.0,1863.7776318
2018-07-25 12:45:00,1532540820.0,31.0,95.6,1099.0,74.2,50.6,103.47078026,68.53527515799999,12.928,248.8,8.219399999999998,,101.02999502,55.9,1532540820.0,352.63553972,347.42555957999997,140.52799532,-82.43604803000001,154.49925105999998,103.47078026,68.53527515799999,89.72530153599999,101.02999502,106.04761152,105.11575934000003,106.12150282,104.43923371999999,105.16339930000001,104.74973130000001,105.6888716,107.67215936,106.60779926000001,49.23470896800001,46.82709168,3.137018988,19.300566196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1504456648,19.32216569,0.0,1.0,52.0,1.0,54.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,54.0,55.9,21778.276530000006,1967.276004,2044.9908,62.141018923999994,22604.4,0.0,1941.1401086
2018-07-25 12:50:00,1532541120.0,31.0,94.66,1099.0,74.2,50.8,102.37591631999999,68.40585323,12.7516,248.0,8.0806,,100.56433194000002,55.86,1532541120.0,347.28200982,341.90130746000006,140.24771712,-82.42888626800001,153.14830211999998,102.37591631999999,68.40585323,89.655034932,100.56433194000002,105.00669714,104.1551107,104.99906664,103.36770913999999,104.06262698,103.83114406,104.71829348000001,106.57769685999999,105.46533084000001,49.124072201999994,46.570605258,3.089414532,19.28178103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.061976214,19.290345002000002,0.0,1.0,57.0,1.0,63.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,63.8,55.86,21825.879322000004,1935.170677,2003.9887999999999,62.196139652,22622.0,0.0,1907.2731743999998
2018-07-25 12:55:00,1532541420.0,31.6,95.16,1114.6,74.2,50.8,103.56214814,68.502635708,12.848399999999998,248.8,8.3806,,100.72275132,55.81999999999999,1532541420.0,353.41883604,347.94192922,140.46307141999998,-82.428759382,154.59841692,103.56214814,68.502635708,89.623819296,100.72275132,105.93457237999999,105.21185227999999,106.16204251999997,104.48933551999998,105.24995974000001,104.64351667999999,105.82992748,107.83072603999999,106.71330188000002,49.208856993999994,46.76769089,3.151153741,19.293778716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2150805644,19.237564598,0.0,1.0,62.0,1.0,36.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,36.6,55.81999999999999,22183.744886,1993.8230444,2085.049,62.196139652,22950.6,0.0,1981.3863453999998
2018-07-25 13:00:00,1532541720.0,32.8,95.50000000000001,1146.6,74.2,50.8,103.64392216000002,68.194614234,13.146199999999999,247.8,8.7,,100.98638982,55.839999999999996,1532541720.0,355.1901568,349.38179346000004,139.93173306,-82.464088694,155.06483125999998,103.64392216000002,68.194614234,89.810609054,100.98638982,107.78357376,105.46809642000001,106.34631749999998,104.63910604,105.4423471,104.73979404000002,106.03724207999998,108.18810626,107.00684848,48.998252898,46.876725002,3.3629263120000004,19.196361337999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.240256832,19.323818518,0.0,1.0,67.0,1.0,24.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,24.0,55.839999999999996,22796.387166000004,2088.5248472000003,2155.7398000000003,62.196139652,23673.4,0.0,2064.355899
2018-07-25 13:05:00,1532542020.0,33.2,96.3,1157.2,74.2,50.9,104.68684773999999,68.230497048,13.175999999999998,246.8,8.9796,,101.53895436,55.8,1532542020.0,359.28302592,353.57344392,140.02532594,-82.462260622,156.33350542,104.68684773999999,68.230497048,89.96223964800001,101.53895436,106.74806263999999,106.41353360000001,107.30542275999998,105.64290492,106.39787256,105.78501322,106.94678877999999,109.01345464,107.86280712,49.03637003,47.320050754,3.175959391,19.194127017999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2632110334,19.117611838,0.0,1.0,72.0,1.0,29.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,29.0,55.8,23056.903072,2143.728179,2216.1816,62.223700015999995,23822.0,0.0,2114.7460032000004
2018-07-25 13:10:00,1532542320.0,35.0,96.18,1204.0,74.22,51.0,104.80587312,67.830873476,13.469399999999998,246.6,9.4602,,101.64155444000001,55.52,1532542320.0,361.0057887,354.721346,138.92142034,-82.46068450800001,156.98431050000002,104.80587312,67.830873476,90.106282698,101.64155444000001,107.95843325999999,106.68846962,107.48968778000001,105.79768856000001,106.58668933999999,105.90334084000001,107.16360204,109.35396738,108.09107744,48.598685032,47.630343142,3.285204329,19.232188448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2067060566000003,19.283490606,0.0,1.0,77.0,1.0,22.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,22.0,55.52,24380.511870000002,2264.2233377999996,2332.9092,62.26791690399999,24921.2,0.0,2235.3407654
2018-07-25 13:15:00,1532542620.0,35.0,97.0,1204.0,74.22,51.0,105.62470316,67.881343794,13.173399999999997,246.8,9.5408,,102.08872868,55.4,1532542620.0,364.33778724,358.1853787000001,139.03407966,-82.452722924,158.05693998,105.62470316,67.881343794,90.19291863,102.08872868,109.51378251999999,107.53709368,108.25096434,106.61191986000001,107.41212962,106.62307342000001,108.0021954,110.02061444,108.79346754000001,48.643457532,48.036325518,3.168764393,19.237886264000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2566601051999995,19.183562708,0.0,1.0,82.0,1.0,27.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,27.0,55.4,24536.964352000003,2292.3627234,2354.6572,62.26791690399999,24850.0,0.0,2257.9535774000005
2018-07-25 13:20:00,1532542920.0,35.4,96.64,1214.4,74.2,51.0,104.98417272000002,67.813096496,13.043800000000001,247.0,9.560199999999998,,101.92758119999999,55.96,1532542920.0,361.38831284,355.26837814,138.77751882,-82.45333295,157.37191535999997,104.98417272000002,67.813096496,90.268336952,101.92758119999999,108.83281832,106.86446956,107.65653544,105.95360817999999,106.76862397999999,106.16925048,107.36438452,109.43395226,108.20559972000001,48.54156567,47.937963112,3.2214270060000003,19.271530824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1577514236,19.318973096,0.0,1.0,87.0,1.0,32.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,32.0,55.96,23974.480423999998,2307.6171586,2361.3694,62.25126038,25125.0,0.0,2262.1366498
2018-07-25 13:25:00,1532543220.0,36.6,96.22,1245.6,74.2,51.0,105.01042298,67.257831358,13.3,247.0,9.9204,,101.83769944,55.0,1532543220.0,362.9483827600001,356.42278584,137.83754331999998,-82.451135172,157.81132638000003,105.01042298,67.257831358,90.147771344,101.83769944,107.05731996,107.02372484,107.93520550000001,106.22902944,107.00202904,106.34077305999999,107.48171232,109.74464235999999,108.43872652,48.16687210600001,48.066684005999996,3.4283035410000005,19.090959254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3533464112000004,19.12067171,0.0,1.0,92.0,1.0,37.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,37.0,55.0,25897.303961999998,2376.192714,2450.3388,62.25126038,25906.2,0.0,2346.7062648
2018-07-25 13:30:00,1532543520.0,37.0,96.67999999999999,1256.0,74.2,51.0,105.43945621999998,67.308753408,13.310199999999998,246.4,10.100999999999999,,102.11108628,54.879999999999995,1532543520.0,364.90052828,358.0611811,137.70827348,-82.46828214,158.44058872,105.43945621999998,67.308753408,90.04119233399999,102.11108628,108.89592238,107.53200751999998,108.2913551,106.62252708000001,107.42095724,106.70221792,107.98256934000001,110.1315247,108.76791954000001,48.11537432,48.309064018,3.3284633120000002,19.19337909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4280622446000004,19.139303961999996,0.0,1.0,97.0,1.0,42.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,42.0,54.879999999999995,26276.740214,2419.6410266,2488.9062000000004,62.25126038,26114.0,0.0,2384.669221
2018-07-25 13:35:00,1532543820.0,38.0,97.22,1283.0,74.17999999999999,51.2,105.75472543999999,68.18543089,13.6688,247.4,10.3,,102.38400554,54.839999999999996,1532543820.0,365.42293570000004,357.54117757999995,137.59592600000002,-82.564432588,159.61821338,105.75472543999999,68.18543089,90.30694584599999,102.38400554,108.51452672,107.63058562,108.42332608,106.77824172000001,107.54154104,106.90521140000001,108.02587222,110.23474792000002,108.66301266,48.069841474,49.383465464,2.9082872689999997,20.115589416000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1288593712000003,19.69073348,0.8,0.9,102.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,54.839999999999996,26869.392784000003,2507.4847884,2548.2,62.290127324000004,26629.0,0.0,2448.8224428000003
2018-07-25 13:40:00,1532544120.0,38.0,96.97999999999999,1283.0,74.14000000000001,51.5,105.78037176000001,68.283567968,13.618,247.2,10.2602,,102.24444218,54.8,1532544120.0,364.82252222,356.62350918,138.23441047999998,-82.624554848,159.45052256,105.78037176000001,68.283567968,90.84694058800001,102.24444218,108.74619384,107.64069622000002,108.32766328,106.7002952,107.46866464,106.8127078,107.94027242000001,110.1166835,108.47944202,48.325511289999994,49.333839064,2.699070248,19.958056682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6980452900000005,20.107826216,1.0,1.0,107.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,54.8,26869.392784000003,2499.369835,2536.2898,62.34019241200001,26543.6,0.0,2443.010571
2018-07-25 13:45:00,1532544420.0,38.0,96.84,1283.0,74.1,51.5,105.45541878000002,68.265155592,13.471800000000002,247.0,10.220400000000001,,101.96890424,54.67999999999999,1532544420.0,363.42517274,355.22015836,138.32363297999999,-82.623488454,158.92522606000003,105.45541878000002,68.265155592,90.964023122,101.96890424,108.9994236,107.28740678,108.03378484,106.3779559,107.17063102,106.5538014,107.66040355999999,109.83849246,108.19509739999998,48.361008831999996,49.086733592,2.7396786230000005,19.904146762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6881848634,19.91556947,1.0,1.0,112.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,54.67999999999999,26980.538152,2494.4575912,2524.4388,62.30725110000001,26546.6,0.0,2432.770619
2018-07-25 13:50:00,1532544720.0,38.4,96.4,1293.4,74.12,51.5,104.732285,68.051778078,13.5078,247.4,10.2,,101.12770842,54.67999999999999,1532544720.0,359.35716826000004,350.87251679999997,137.9788881,-82.60908918999999,157.93690488,104.732285,68.051778078,90.88509934199999,101.12770842,109.26468049999998,106.62613228000001,107.26583733999999,105.56372788000002,106.45118777999998,105.7753951,107.02425395999998,109.0280972,107.31350026,48.223477380000006,48.908807714,2.581215268,19.8283007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6317906100000004,19.833256498,1.0,1.0,117.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,54.67999999999999,27227.929722,2507.0751916,2523.4796,62.32372175600001,26837.6,0.0,2428.0974248000007
2018-07-25 13:55:00,1532545020.0,39.0,96.46000000000001,1309.0,74.1,51.5,104.94827355999999,68.084276508,13.0166,247.0,10.4398,,100.51073058,54.6,1532545020.0,360.95206626,352.31521008,137.85658913999998,-82.615893624,158.20254338,104.94827355999999,68.084276508,90.666342498,100.51073058,109.32753634000001,106.85905438,107.42795989999999,105.6914833,106.72180474000001,105.66616716000001,107.36207239999999,109.34714454,107.6074591,48.174729992,48.855398797999996,2.659185524,19.909546518000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6663150114,19.892501578,1.0,1.0,122.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,54.6,27640.69659,2550.5743974000006,2578.6306,62.30725110000001,27200.2,0.0,2475.7442686
2018-07-25 14:00:00,1532545320.0,39.0,96.56000000000002,1309.0,74.1,51.5,105.70188350000001,68.04318052199999,13.5064,246.4,10.5204,,100.72948586,54.6,1532545320.0,364.96825378000005,356.16005924000007,138.01440816,-82.599999354,159.07169666,105.70188350000001,68.04318052199999,90.57931616,100.72948586,108.36962598,107.4308575,108.14880576,106.5116033,107.43027428,106.20668208,107.9349242,110.14441094000001,108.38494427999998,48.237655318,48.92728573,2.683060778,19.805525204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.706170924,19.854117226,1.0,1.0,127.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,54.6,27640.69659,2554.00603,2592.2184,62.30725110000001,27191.4,0.0,2504.657104
2018-07-25 14:05:00,1532545620.0,39.0,97.1,1309.0,74.1,51.5,106.12556606000001,68.41858132600001,13.6898,246.8,10.6204,,101.34693295999999,54.760000000000005,1532545620.0,367.22752568,358.22706516,138.46180877999998,-82.622132946,159.71379181999998,106.12556606000001,68.41858132600001,90.68398995,101.34693295999999,101.13239756200001,107.77706531999999,108.5423673,106.97309836,107.84465302000001,106.69127635999999,108.23121218000001,110.59138186,108.80164650000002,48.41612610999999,49.12240995799999,2.6760804570000003,20.002455216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6656211792,19.927000676,1.0,1.0,132.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,54.760000000000005,27413.901134000003,2572.536845,2621.1387999999997,62.30725110000001,27144.4,0.0,2520.094052
2018-07-25 14:10:00,1532545920.0,39.6,97.72,1324.6,74.12,51.6,106.92467142000001,68.586915272,13.5584,247.0,10.780599999999998,,102.0308559,54.8,1532545920.0,370.81059938000004,361.59867934,138.39052394,-82.621720882,161.09824955999997,106.92467142000001,68.586915272,90.98552294199999,102.0308559,99.21089108000001,108.41506303999999,109.27747492,107.75046376,108.62060122,107.48262603999999,109.00476922,111.28604293999999,109.46729114000001,48.38750932800001,49.81220663,2.542619706,20.199405946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6501479884,20.097993622,1.0,1.0,137.0,1.0,36.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,36.4,54.8,27713.270276000003,2635.4363487999995,2662.8082000000004,62.350988310000005,27435.4,0.0,2583.3580734
2018-07-25 14:15:00,1532546220.0,40.0,96.35999999999999,1335.0,74.1,51.5,105.4639793,67.968131324,13.7202,247.0,10.760200000000001,,100.59561822000002,54.760000000000005,1532546220.0,364.61075584,355.4825893200001,137.70572512000004,-82.63222308200001,159.13821278,105.4639793,67.968131324,90.93320579000002,100.59561822000002,98.798993802,107.19054825999999,107.93250794000001,106.26987455999999,107.23993227999999,106.04119926000001,107.7143746,110.07407854,108.24880876000002,48.114437646,49.064134256,2.78482948,19.85369368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5882392654,20.008008911999998,1.0,1.0,142.0,1.0,91.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,91.0,54.760000000000005,27958.409486,2616.2997748000003,2657.7694,62.30725110000001,27829.2,0.0,2562.9003700000003
2018-07-25 14:20:00,1532546520.0,40.8,98.33999999999999,1355.8,74.16,51.5,107.72296997999999,68.380695028,13.5578,246.2,11.359200000000001,,101.60700865999999,54.720000000000006,1532546520.0,376.32549134,366.6452743,137.69564443999997,-82.58538773800001,162.36275518,107.72296997999999,68.380695028,90.89494584399998,101.60700865999999,100.52208866,109.29704274000001,110.12905508000001,108.50916468,109.50664061999998,107.85030866000002,109.88665189999999,112.3664483,110.47565974,48.110348861999995,49.996306908,2.752689757,20.270346166000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8073721346000005,20.054690348,1.0,1.0,147.0,1.0,18.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,18.2,54.720000000000006,28540.493284000004,2739.7336411999995,2796.6428,62.356663068,28166.6,0.0,2705.185753
2018-07-25 14:25:00,1532546820.0,41.0,97.6,1361.0,74.2,51.5,107.27163994,68.280788024,13.950799999999997,246.0,11.3602,,102.01358084,55.04,1532546820.0,372.86242240000007,363.11400274000005,137.54386734,-82.602199302,161.85841688,107.27163994,68.280788024,91.14888235600002,102.01358084,98.763391798,108.76283210000001,109.61775008,108.10892624,109.00682674000002,107.77068758,109.38865659999999,111.69508318000001,109.77744926,48.049646184000004,50.163333716,2.5058093169999998,20.231141844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5673157332,20.306525728000004,1.0,1.0,152.0,1.0,92.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,92.0,55.04,28237.637314000003,2728.2789224,2794.6092,62.38960438,28364.4,0.0,2692.5807828
2018-07-25 14:30:00,1532547120.0,42.8,98.0,1414.0,74.24,51.5,107.65254144000001,68.022276768,13.723400000000002,246.0,11.880600000000001,,101.7890872,55.32000000000001,1532547120.0,376.38967204,366.10459072000003,136.46396985999996,-82.615970594,162.84656024,107.65254144000001,68.022276768,91.171873466,101.7890872,99.569145844,109.21674673999999,110.07451404000001,108.51668172,109.4874938,107.920539,109.85138946,112.37916258,110.36942284,47.616472086,50.467397670000004,2.7168813849999998,20.405804684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6531604024,20.36250552,1.0,1.0,157.0,1.0,55.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,55.2,55.32000000000001,28969.784688000003,2866.9512838,2922.6276000000003,62.422540988,29519.4,0.0,2846.6663780000003
2018-07-25 14:35:00,1532547420.0,43.2,98.17999999999999,1419.2,74.22,51.5,108.12749724,68.054411296,14.5626,245.4,12.0796,,102.24470282,54.879999999999995,1532547420.0,378.845885,368.41725750000006,136.40311456,-82.59462839400001,163.55530951999998,108.12749724,68.054411296,91.11245735600001,102.24470282,99.53435039600001,109.61176226,110.490832,108.94249750000002,109.93673342,108.32938113999998,110.30148624,112.85223778,110.82430231999999,47.59203513800001,50.703071764,2.696805099,20.462376159999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6663209944,20.437186256,1.0,1.0,162.0,1.0,36.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,36.8,54.879999999999995,29721.553592,2900.4390854,2964.2816,62.406072684,29693.6,0.0,2894.5827553999998
2018-07-25 14:40:00,1532547720.0,44.0,99.16,1440.0,74.24000000000001,51.6,109.02736655999999,68.266039906,14.308600000000002,245.6,12.4388,,102.75036503999999,55.0,1532547720.0,382.94911776,372.3084884,136.25905313999996,-82.619333074,164.94343184,109.02736655999999,68.266039906,91.34885819000002,102.75036503999999,100.61809262,110.49920172,111.35849785999999,109.85696441999998,110.84779988,109.15414406,111.19864872000001,113.64023528,111.58760766,47.534070815999996,51.303196532,2.5602411116000003,20.731969092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6583896356,20.625666494,1.0,1.0,167.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0,30001.452804,2989.5246209999996,3054.9651999999996,62.450082922,30076.8,0.0,2984.597482
2018-07-25 14:45:00,1532548020.0,45.0,98.66,1466.0,74.28,51.8,108.37026388,67.949761346,14.165600000000001,244.8,12.679599999999999,,102.67478350000002,54.839999999999996,1532548020.0,380.21608582,369.13246575999995,135.5551795,-82.627227982,164.44001513999999,108.37026388,67.949761346,91.54161531400001,102.67478350000002,99.940046464,109.90784764,110.79083141999999,109.26858784000001,110.2430785,108.7417384,110.59448258,113.11584284,110.96487615999999,47.250079901999996,51.324172305999994,2.594612268,20.699681446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5511427602000003,20.67121389,1.0,1.0,172.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.839999999999996,30861.205108000002,3041.7835880000002,3103.9224000000004,62.53819694599999,30685.6,0.0,3033.8448114000003
2018-07-25 14:50:00,1532548320.0,46.0,98.34,1492.0,74.26,52.0,108.35643486,67.57165838200001,14.434000000000003,245.0,12.899000000000001,,102.53424831999999,54.67999999999999,1532548320.0,380.29460073999996,368.89630722000004,134.72032697999998,-82.61623472599999,164.63402621999998,108.35643486,67.57165838200001,91.52265561400002,102.53424831999999,99.62470916800001,109.88173728,110.8247715,109.28896208,110.25261832000001,108.68781329999999,110.58016559999999,113.13185638,110.91963405999999,46.912146012,51.50216984800001,2.563199181,20.65951237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5913679692,20.688707468,1.0,1.0,177.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67999999999999,31634.154878,3100.0574454000002,3160.255,62.57685928400001,31264.4,0.0,3106.9198504
2018-07-25 14:55:00,1532548620.0,46.8,98.22,1512.8,74.3,52.0,108.32321064,67.42542446,14.681999999999999,245.0,13.1398,,102.36496844000001,54.8,1532548620.0,380.31061072,368.7357532,134.12695074,-82.61925644200001,164.77095394000003,108.32321064,67.42542446,91.254966062,102.36496844000001,99.52186032,109.97332802000001,110.80476037999999,109.27508096000001,110.24404591999999,108.66276492,110.63656001999998,113.13468464,110.8879099,46.670992118,51.636269302,2.5646992400000004,20.754432344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.574439448,20.709986588,1.0,1.0,182.0,1.0,14.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,14.0,54.8,31944.114446000003,3151.373298,3219.251,62.60988944,31780.4,0.0,3164.9091844000004
2018-07-25 15:00:00,1532548920.0,48.0,98.55999999999999,1545.0,74.3,52.0,108.58817638000001,67.287115152,14.146199999999999,244.2,13.5602,,102.18961784,54.879999999999995,1532548920.0,383.13149852,371.25126962,133.45323742,-82.59436852399999,165.46213383999998,108.58817638000001,67.287115152,91.190853836,102.18961784,100.126363274,110.32147460000002,111.1970785,109.55584678,110.59104142000001,108.81013341999999,110.93630102,113.67294266000002,111.3788314,46.396346702,51.789191175999996,2.790655043,20.890768446000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6806705394000003,20.824819796,1.0,1.0,187.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.879999999999995,32490.20378,3246.0871858,3311.3489999999997,62.610116038,32505.2,0.0,3276.9271744
2018-07-25 15:05:00,1532549220.0,48.8,98.7,1565.8,74.3,52.0,108.61957729999999,67.182000134,14.2882,244.0,13.760200000000001,,102.57603243999999,54.6,1532549220.0,382.29529582,370.16764556,132.86776317999997,-82.605353916,165.82586120000002,108.61957729999999,67.182000134,91.359118476,102.57603243999999,99.99052667,110.29482576000001,111.18038024,109.6369115,110.59512558000002,109.01882873999998,110.95824472,113.51506502,111.16896978,46.156941264,52.310796178,2.549392488,21.025058874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6229762196,20.96605747,1.0,1.0,192.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6,33403.492975999994,3306.216454,3357.4888,62.60988944,32989.6,0.0,3327.6154796
2018-07-25 15:10:00,1532549520.0,49.6,98.34,1586.6,74.34,52.0,108.78052184,66.994252222,14.673399999999997,244.0,14.1,,102.58271922000002,54.68000000000001,1532549520.0,384.29362044,372.02620979999995,132.1929163,-82.62243545,166.3428605,108.78052184,66.994252222,91.45638271,102.58271922000002,99.62610274000001,110.45751834000001,111.42137144,109.81108137999999,110.83409927999999,109.0733379,111.13645588,113.89577766,111.53180158,45.880040142000006,52.447082855999994,2.751279703,21.114212079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6890615089999996,21.105865432,1.0,1.0,197.0,1.0,2.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.2,54.68000000000001,33776.345406,3349.2976383999994,3440.4,62.643372792,33525.8,0.0,3405.2939536000003
2018-07-25 15:15:00,1532549820.0,50.0,99.02000000000001,1597.0,74.3,52.1,108.94590647999999,66.90313863,14.3218,244.6,14.259199999999998,,102.73771602,54.71999999999999,1532549820.0,384.04083016,371.66030033999994,131.86051554,-82.612937468,166.56345779999998,108.94590647999999,66.90313863,91.53479009399999,102.73771602,100.46169644,110.7322556,111.49774384,109.9506255,110.96125178,109.32681828,111.4498293,113.84502081999999,111.45751842,45.74334127799999,52.718437003999995,2.51161194,21.15979736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6133218902,21.209049814,1.0,1.0,202.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71999999999999,33860.41912399999,3400.261833400001,3487.7448000000004,62.637354086,33674.2,0.0,3432.2336517999997
2018-07-25 15:20:00,1532550120.0,51.0,98.9,1623.0,74.2,52.5,108.80919051999999,66.77580177,14.4964,245.0,14.4786,,102.58575248,54.71999999999999,1532550120.0,384.27151986,371.63449684,131.11348988,-82.636481496,166.55421512,108.80919051999999,66.77580177,91.459296276,102.58575248,100.58338044000001,110.75688982,111.46673587999999,109.88310931999999,110.88220222,109.20958723999999,111.39031462,113.8908467,111.45447578000001,45.435251282,52.663368374,2.645285254,21.340550492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6219080174,21.200138088,1.0,1.0,207.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71999999999999,34235.935404,3465.3327127999996,3547.257,62.664405099999996,34154.2,0.0,3508.3991778000004
