Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-25 15:25:00,1532550420.0,51.0,99.24,1623.0,74.2,52.5,109.01947774,66.702922586,14.5702,244.4,14.4602,,102.72945066,55.160000000000004,1532550420.0,384.76292774,372.20720374,131.03659670000002,-82.617381714,166.8021283,109.01947774,66.702922586,91.36915616399999,102.72945066,100.96214798,111.01296132,111.65949445999999,110.10092846,111.06503118,109.4425184,111.60614246,113.98355164,111.56513335999998,45.403479663999995,52.818576676,2.545655639,21.299442922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.60459648,21.238920248,1.0,1.0,212.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.160000000000004,33462.63912200001,3477.0002628,3534.049,62.664405099999996,34124.8,0.0,3513.330042
2018-07-25 15:30:00,1532550720.0,51.4,98.75999999999999,1633.4,74.2,52.5,108.85194348,66.506598172,14.711599999999999,244.6,14.599,,102.69045534,54.68000000000001,1532550720.0,384.55907374,371.80827628000003,130.66300808,-82.625668822,166.66771976,108.85194348,66.506598172,91.272054172,102.69045534,100.189783982,110.75092853999999,111.5782404,109.97498358,110.93868022,109.25227608,111.34466368000001,113.94631359999998,111.48937274,45.2488618,52.721406138,2.637429267,21.257736376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5890287198,21.292882612,1.0,1.0,217.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.68000000000001,34524.714114,3488.1912312,3570.9754000000003,62.664405099999996,34414.8,0.0,3541.222331
2018-07-25 15:35:00,1532551020.0,52.0,98.38000000000002,1649.0,74.18,52.6,108.98273652,66.625206664,14.6524,245.0,14.720400000000001,,102.95648143999999,54.760000000000005,1532551020.0,385.57397644,372.66093420000004,130.41078488,-82.601508988,167.25309676,108.98273652,66.625206664,91.13198130999999,102.95648143999999,99.45696631199999,110.69595507999998,111.69705364,110.07347378,111.07785376,109.38719398,111.37536598000001,114.13957860000001,111.65588671999998,45.144352972,53.113518172,2.673150214,21.480853693999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6089387777999997,21.493190604,1.0,1.0,222.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.760000000000005,34677.246620000005,3516.6661546000005,3606.4979999999996,62.67509277399999,34783.6,0.0,3594.5799806000005
2018-07-25 15:40:00,1532551320.0,52.4,98.31999999999998,1659.8,74.2,52.5,109.1878557,66.72786101400001,14.871200000000002,244.6,15.0194,,102.60262997999999,54.96,1532551320.0,386.66080432,373.65316226000004,130.39362842000003,-82.624772446,167.64213008000002,109.1878557,66.72786101400001,91.118034598,102.60262997999999,99.577088068,110.97410285999999,111.89977608,110.26316696,111.26484832000001,109.48021444000001,111.5960063,114.34302319999999,111.84608456000001,45.137157650000006,53.299106886000004,2.658228842,21.590703368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6428332645999997,21.558371422,1.0,1.0,227.0,1.0,7.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,7.8,54.96,34580.373428,3542.2719788000004,3673.6938,62.664405099999996,35077.6,0.0,3633.8003338000003
2018-07-25 15:45:00,1532551620.0,53.6,99.16000000000001,1691.4,74.16000000000001,52.8,110.12982998,66.72962453400001,14.7548,244.6,15.501,,103.29745792000001,55.08,1532551620.0,391.32075632,378.22568672,129.8987338,-82.60764120400002,169.3427702,110.12982998,66.72962453400001,91.384273666,103.29745792000001,100.09332185600002,111.88951491999998,112.80851892000001,111.18132018000001,112.23693528000001,110.30518218000002,112.54449116,115.22382708,112.73341148,44.931331162000006,54.11894314,2.603581526,21.798293371999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6833809676,21.607632822000003,1.0,1.0,232.0,1.0,11.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,11.2,55.08,34944.779498,3654.2261478,3791.5051999999996,62.713077992,35648.8,0.0,3766.5426694000002
2018-07-25 15:50:00,1532551920.0,53.2,98.05999999999999,1681.2,74.08,53.0,109.15079728,66.350319712,14.353800000000001,244.8,15.261199999999999,,102.89589063999999,54.92,1532551920.0,386.67300934,373.40423825999994,130.00323944000002,-82.60303762599999,167.66223422000002,109.15079728,66.350319712,91.55823706000001,102.89589063999999,99.10832543400001,110.87426366,111.85492642,110.24474862,111.23108768,109.58178056,111.5666453,114.34693984,111.79954386,44.973621042,53.315294394,2.648746608,21.376698668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5947715988,21.663009776000003,0.9,1.0,237.0,1.0,12.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,12.0,54.92,34880.717147999996,3588.7593435999997,3735.8736000000004,62.701009204,35417.2,0.0,3692.1145834000004
2018-07-25 15:55:00,1532552220.0,52.6,98.02,1665.2,74.0,53.1,108.70376022,64.655275014,14.8422,244.4,14.9602,,102.16610562,54.88000000000001,1532552220.0,385.83379690000004,373.63396393999994,129.89240220000002,-82.482725824,164.84207659999998,108.70376022,64.655275014,90.641419442,102.16610562,99.413238338,110.88686929999999,111.68138264,109.98152517999999,110.94829314,109.25480678,111.44938362,114.18810307999999,111.84446702,44.929007176000006,50.65397354,3.140706811,19.726267846000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9002752338,20.415996173999996,0.0,1.0,242.0,1.0,9.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,9.8,54.88000000000001,34476.028458,3545.7249552000003,3656.3887999999997,62.660982665999995,34996.0,0.0,3641.392501
2018-07-25 16:00:00,1532552520.0,52.0,98.42,1649.0,74.0,53.0,108.63577882,64.58490359599999,14.264,244.4,14.8786,,102.22779992,54.8,1532552520.0,386.00918354000004,374.45754150000005,129.80928206,-82.47802487199999,165.15455703999996,108.63577882,64.58490359599999,89.580797786,102.22779992,99.67213345,110.93608752,111.79583774,110.10208114,111.08136804,109.37357294,111.52006602000002,114.22219995999998,112.00527956,44.894293362,50.932357102000005,3.3695007250000004,19.690610233999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3071483717999994,19.63736505,0.0,1.0,247.0,1.0,5.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,5.4,54.8,34284.40449,3517.8475786000004,3636.3376000000003,62.63367214,34614.8,0.0,3600.5926122000005
2018-07-25 16:05:00,1532552820.0,53.0,98.26,1676.0,74.05999999999999,53.1,108.0622468,64.198684112,14.769400000000001,245.6,15.179599999999999,,102.04549287999998,54.64,1532552820.0,388.09919216000003,376.42148384,128.88514384,-82.43427610799999,165.90690466,108.0622468,64.198684112,89.20378355199999,102.04549287999998,99.77905491,111.17302921999999,112.03071933999999,110.24274398,111.31544900000002,109.47756101999998,111.75121712,114.61591281999999,112.38339249999999,44.508707816,51.290991826,4.321145715,19.689976299999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909390046,19.633401478,0.0,1.0,252.0,1.0,13.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,13.4,54.64,35245.036592000004,3581.8115437999995,3728.1816,62.711485464,35239.8,0.0,3694.8471268000003
2018-07-25 16:10:00,1532553120.0,53.0,98.6,1676.0,74.0,53.3,108.24481266000001,64.12669105199998,14.983,245.0,15.320400000000001,,102.87551771999999,54.54,1532553120.0,391.30828298,379.6271954,128.84184892000002,-82.498024102,166.91630202,108.24481266000001,64.12669105199998,89.15853405200001,102.87551771999999,99.68228302200001,111.60973192000002,112.63165402,110.88348912,111.97089725999999,110.07485402,112.26734071999999,115.22138168000001,113.00265989999998,44.49092411,51.694920342,4.757847255,19.635766944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.642684086600001,19.743032921999998,0.0,1.0,257.0,1.0,22.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,22.0,54.54,35317.63193,3593.4647866,3753.4979999999996,62.71560371799999,35134.2,0.0,3726.2193782000004
2018-07-25 16:15:00,1532553420.0,52.0,98.83999999999999,1649.0,73.96000000000001,53.5,107.95753061999999,64.14383676,14.8546,244.4,15.0796,,102.86935078000002,54.55999999999999,1532553420.0,390.36302276000004,379.06703075999997,129.29777608,-82.45969277,166.66279368,107.95753061999999,64.14383676,89.289345494,102.86935078000002,100.009221472,111.64829644000001,112.53108207999999,110.79042489999999,111.82029168,110.10306022,112.2079057,115.04252971999999,112.89412379999999,44.681148674,51.620263951999995,4.9365931750000005,19.462688086000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.835624355599999,19.500886142000002,0.0,1.0,262.0,1.0,8.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,8.0,54.55999999999999,34641.5337,3532.5268216000004,3685.4224000000004,62.736466866,34410.4,0.0,3643.9357320000004
2018-07-25 16:20:00,1532553720.0,52.0,99.8,1649.0,73.97999999999999,53.5,108.54849812,64.25418422599999,15.037600000000001,244.0,15.1398,,103.4251236,54.7,1532553720.0,394.17860194,382.91672394,128.76216504,-82.43109273,167.99539368,108.54849812,64.25418422599999,89.506053186,103.4251236,101.12571944,112.35949526000002,113.27423007999998,111.54917122000002,112.63022047999998,110.67731570000001,112.99160437999998,115.75924366,113.6328243,44.456982158,52.23615003,5.084326174999999,19.797202068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.054028568400001,19.571509834,0.0,1.0,267.0,1.0,13.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,13.0,54.7,34427.256174,3565.5255978,3694.1112000000003,62.753345818,34331.0,0.0,3681.9581014000005
2018-07-25 16:25:00,1532554020.0,52.4,99.16,1659.8,74.02000000000001,53.5,107.90757546,64.466612822,14.8038,244.4,15.1204,,103.34721253999999,54.68000000000001,1532554020.0,390.47905968,379.25240046,128.85453882000002,-82.48625591,167.52890282000004,107.90757546,64.466612822,89.92258386399999,103.34721253999999,100.22660698199999,111.70559936,112.6161439,110.91650965999997,111.91765421999999,110.3169893,112.30385856000001,115.06595035999999,112.93114657999999,44.496032123999996,52.462952464,5.023571117,19.970580702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0262501124,19.994953537999997,0.0,1.0,272.0,1.0,20.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,20.4,54.68000000000001,34760.10753,3571.3584762000005,3695.4377999999997,62.78688260599999,34647.6,0.0,3674.9824584000003
2018-07-25 16:30:00,1532554320.0,53.0,99.18000000000002,1676.0,74.0,53.5,108.56965074,64.107914766,14.830400000000001,245.0,15.4806,,103.55633538,54.67999999999999,1532554320.0,394.97190788,383.40008002,128.54671672,-82.45477041199999,168.53620784,108.56965074,64.107914766,89.92825575399999,103.55633538,100.427830896,112.40089565999999,113.37965091999999,111.6391613,112.74136504,110.78495453999999,113.07208494000001,115.90753872,113.72586538,44.367374068000004,52.628669122,5.156214639,19.740540696000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.198248270000001,19.698919105999998,0.0,1.0,277.0,1.0,29.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,29.0,54.67999999999999,35063.548244,3613.5188936,3792.7470000000003,62.770224770000006,35020.0,0.0,3762.4219208000004
2018-07-25 16:35:00,1532554620.0,52.2,99.04,1654.4,73.96000000000001,53.5,107.84210058000001,64.21139952000001,14.929599999999999,245.6,15.0,,103.34407186000001,54.58,1532554620.0,390.12211648000005,378.91881300000006,128.83019092,-82.474643574,167.43975626,107.84210058000001,64.21139952000001,90.030639348,103.34407186000001,99.972229118,111.57753553999999,112.58372253999998,110.8620279,111.88616394,110.25535122,112.2546381,114.99917174,112.86763646,44.486030322,52.440584528,5.025535877,19.7253692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0586787872,19.810029686,0.0,1.0,282.0,1.0,22.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,22.8,54.58,34719.261822,3553.2329486000003,3683.8796,62.736466866,34519.2,0.0,3657.4219270000003
2018-07-25 16:40:00,1532554920.0,52.4,98.94000000000001,1659.8,74.02000000000001,53.5,108.07399358,63.98738255000001,14.939600000000002,246.8,15.059199999999999,,103.12459816,54.6,1532554920.0,392.06651596,380.72447624,128.79450151999998,-82.44134856400001,167.44998133999997,108.07399358,63.98738255000001,89.82986982,103.12459816,100.28039665200001,111.9227249,112.82014908000001,111.05150474,112.14701840000001,110.22517559999999,112.54922844000001,115.36276106,113.21286802,44.471039694,52.087220290000005,5.138874470999999,19.516342858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.037825783600001,19.61609275,0.0,1.0,287.0,1.0,27.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,27.8,54.6,34904.713458,3563.8088847999998,3716.6622,62.78688260599999,34666.4,0.0,3690.6442534000003
2018-07-25 16:45:00,1532555220.0,52.4,99.5,1659.8,74.0,53.5,108.15102654,64.25278719399999,14.7272,246.0,15.039799999999996,,103.51290325999999,54.6,1532555220.0,391.76278456000006,380.56541594,128.56896634000003,-82.474087678,167.95582458,108.15102654,64.25278719399999,89.98969885400001,103.51290325999999,100.59083146,111.93729282000001,112.86993414000001,111.17187514,112.19503496,110.52430494000001,112.58037004,115.30699678,113.18338128,44.376594078,52.64882780600001,5.032354753000001,19.876193120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.056852882199999,19.778774946,0.0,1.0,292.0,1.0,30.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,30.4,54.6,34868.415788,3582.9715303999997,3699.7907999999998,62.770224770000006,34613.8,0.0,3688.3332305999998
2018-07-25 16:50:00,1532555520.0,52.0,99.27999999999999,1649.0,73.96,53.7,108.04991918,64.15413721600001,14.7638,246.0,14.9806,,103.21243888,54.620000000000005,1532555520.0,391.95214604,380.77068634,128.79213966000003,-82.48084386800001,167.5779485,108.04991918,64.15413721600001,89.970230572,103.21243888,100.72997842000001,111.94407548,112.7912566,111.03407616000001,112.11482905999999,110.32579777999999,112.57350002000001,115.34198308,113.22208864,44.470046758,52.23596537799999,5.172169445,19.684090456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.145351701599999,19.724259724000003,0.0,1.0,297.0,1.0,31.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,31.0,54.620000000000005,34534.394936000004,3547.7757454,3685.2275999999997,62.79076232999999,34308.8,0.0,3660.622847
2018-07-25 16:55:00,1532555820.0,52.0,100.1,1649.0,73.97999999999999,53.6,108.47412124,64.267600872,14.971799999999998,246.0,15.1204,,103.71896482,54.580000000000005,1532555820.0,392.90578244000005,381.7443232,128.74112530000002,-82.488643308,168.16535686,108.47412124,64.267600872,90.07938441799999,103.71896482,101.23489964000001,112.30334424,113.10380342,111.3944905,112.47071032,110.79665737999998,112.94297096,115.51980662000001,113.40782823999999,44.448724584000004,52.645550256,4.933706999,19.818876294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.058196957199999,19.691895734000003,0.0,1.0,302.0,1.0,36.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,36.0,54.580000000000005,34641.5337,3575.894756,3719.6184000000003,62.780272434,34273.4,0.0,3669.8290133999994
2018-07-25 17:00:00,1532556120.0,53.0,100.02,1676.0,74.0,53.7,109.08111699999999,63.881861603999994,15.1916,246.0,15.5408,,103.98425912,54.720000000000006,1532556120.0,398.39414789999995,386.7304898,128.35189726,-82.450419838,169.2766896,109.08111699999999,63.881861603999994,90.225059074,103.98425912,101.16510936,112.98831526000001,113.96015751999998,112.1578446,113.28719434,111.2699969,113.6079187,116.54374516,114.35910391999998,44.285488912,52.73294446,5.277986928,19.596372690000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1560434102,19.693882505999998,0.0,1.0,307.0,1.0,39.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,39.0,54.720000000000006,34990.952906,3642.4933892,3823.0368000000003,62.824173169999995,34883.8,0.0,3795.7812242
2018-07-25 17:05:00,1532556420.0,53.0,99.88000000000001,1676.0,74.0,53.8,108.30396666000001,63.82862795399999,15.0474,246.0,15.359200000000001,,103.85515410000001,55.339999999999996,1532556420.0,393.68134807999996,382.26790782,128.10671724,-82.48477807399999,168.50131770000002,108.30396666000001,63.82862795399999,90.39968726800001,103.85515410000001,100.98141798000002,112.28093679999999,113.185672,111.48596377999999,112.50656264,110.83791344000001,112.89404686,115.66563025999999,113.50871572000001,44.182890889999996,52.83568746000001,5.204749065,19.645737064000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1281826528,19.775640361999997,0.0,1.0,312.0,1.0,44.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,44.0,55.339999999999996,33865.725168,3637.7634962,3778.3632,62.85114737,34864.4,0.0,3751.0843038
2018-07-25 17:10:00,1532556720.0,53.0,99.76000000000002,1676.0,74.04,53.9,108.88606974,64.15164050399999,14.889599999999998,246.0,15.4388,,104.21601708,54.6,1532556720.0,395.96677597999997,384.42760368,128.11185612,-82.487600994,169.28129414,108.88606974,64.15164050399999,90.320040338,104.21601708,100.435825032,112.69794096000001,113.6666923,111.94035514,113.01252702,111.22592302000001,113.38160328,116.09280691999997,113.92160833999999,44.185208634000006,53.188487204,5.035538616000001,19.96643187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1999550256,19.742794934,0.0,1.0,317.0,1.0,49.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,49.0,54.6,35281.33426,3633.8296410000003,3797.9447999999998,62.911698562000005,34851.4,0.0,3773.1109926000004
2018-07-25 17:15:00,1532557020.0,53.0,99.14,1676.0,74.02000000000001,54.0,108.26295358,63.88676308,14.992399999999998,246.0,15.279599999999999,,103.71647090000002,54.61999999999999,1532557020.0,393.0505664,381.67442946,127.88665526,-82.45702892599999,168.55510572000003,108.26295358,63.88676308,90.22308164799999,103.71647090000002,100.063941672,112.05391277999999,113.09245156,111.36868360000001,112.40533789999999,110.70990244,112.74126926,115.54830698,113.39575683999999,44.090299772,53.00679875399999,5.132803263,19.79646331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0664112912,19.834051446,0.0,1.0,322.0,1.0,54.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,54.0,54.61999999999999,35208.738919999996,3612.5734170000005,3758.7816,62.922014925999996,34870.0,0.0,3745.5911368
2018-07-25 17:20:00,1532557320.0,53.0,98.9,1676.0,74.03999999999999,53.9,108.1097299,63.54992819,15.068200000000001,246.4,15.178599999999998,,103.24439416,55.0,1532557320.0,393.05535412,381.69779963999997,127.74235138000002,-82.42132169,168.09402556,108.1097299,63.54992819,89.95110219200001,103.24439416,100.104774174,112.01406498000001,113.01054838,111.19987180000001,112.30654351999999,110.41012174,112.57700718000001,115.54837354000001,113.39932621999999,44.02960838,52.545652034,5.289596298000001,19.520319814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.227515363399999,19.65990784,0.0,1.0,327.0,1.0,59.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,59.0,55.0,34555.38088,3604.3183235999995,3739.8947999999996,62.911959882,34926.4,0.0,3745.9713852
2018-07-25 17:25:00,1532557620.0,53.0,99.96000000000001,1676.0,74.03999999999999,53.7,109.02673214,63.948491677999996,15.1172,246.0,15.438799999999997,,104.0391846,54.64,1532557620.0,396.98284975999997,385.45151994,127.95224392000003,-82.442963182,169.47884256,109.02673214,63.948491677999996,90.028653566,104.0391846,100.84041272,112.83638604000001,113.7952534,112.04060752000001,113.12498212,111.24747642,113.45481370000002,116.28142442000001,114.11597824,44.118092254000004,53.197418144,5.0892461220000005,19.830399424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1843124748000005,19.698946316,0.0,1.0,332.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,54.64,35208.738922000004,3640.5434011999996,3797.9447999999998,62.857488841999995,34897.6,0.0,3783.2465236000003
2018-07-25 17:30:00,1532557920.0,52.2,99.66,1654.4,73.92,54.0,108.4485905,63.793643429999996,14.933599999999998,246.6,15.019400000000001,,103.68210786,54.6,1532557920.0,393.50955958,382.34446946,128.09319034,-82.46794363,168.40544048,108.4485905,63.793643429999996,90.06985477999999,103.68210786,100.69249184,112.26583037999998,113.19446360000002,111.4616346,112.49190940000001,110.80520942000001,112.87479196,115.63391796,113.52373834,44.177204874000005,52.771522496,5.075147796,19.616438558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0999078544000005,19.700998964,0.0,1.0,337.0,1.0,45.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,45.8,54.6,34612.123056,3574.7727330000002,3703.7724000000003,62.838274090000006,34298.8,0.0,3691.8888384000006
2018-07-25 17:35:00,1532558220.0,51.2,99.51999999999998,1628.2,73.9,54.0,108.02323066,63.87918193,14.670999999999998,246.8,14.6602,,103.3440241,54.52,1532558220.0,389.95536146,379.3722776,128.47359698,-82.45642768000002,167.28854656000001,108.02323066,63.87918193,90.04179072,103.3440241,100.8218807,111.76572282,112.61753102,110.89297608,111.95013143999999,110.27577596,112.36899911999998,114.96591476,112.95247832,44.336743908,52.322631799999996,4.9292476899999995,19.542438028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.979460850600001,19.571091352000003,0.0,1.0,342.0,1.0,45.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,45.0,54.52,34168.862682000006,3500.7453508,3618.1092,62.82156867,33684.2,0.0,3584.8983890000004
2018-07-25 17:40:00,1532558520.0,51.0,98.74,1623.0,73.9,54.0,106.96057008,63.831649454,14.724200000000002,247.0,14.3796,,102.98763509999999,54.38000000000001,1532558520.0,384.15736162,373.27331324,128.25320256,-82.488642236,165.86351961999998,106.96057008,63.831649454,89.775729164,102.98763509999999,99.456656704,110.49524104000002,111.51063868000001,109.79419723999999,110.74345969999999,109.41010272000001,111.10085452000001,113.8701649,111.775052,44.244496746,51.993354728,4.814481925999999,19.587152714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8281030970000005,19.619187264,0.0,1.0,347.0,1.0,42.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,42.4,54.38000000000001,34306.23506600001,3460.1472166,3551.7612,62.82156867,33628.0,0.0,3516.3029444
2018-07-25 17:45:00,1532558820.0,51.0,98.58,1623.0,73.9,54.2,107.33140454,63.56914838800001,14.7016,247.0,14.4806,,102.54031902000001,54.260000000000005,1532558820.0,387.24105324000004,376.5632701,128.12354074,-82.44850805,166.11223224000003,107.33140454,63.56914838800001,89.32750295,102.54031902000001,99.69533145599999,110.97051002,111.91975997999998,110.13164425999999,111.17450654,109.45155754,111.52959852000001,114.45537934000001,112.41288434,44.189772246000004,51.656852886,5.081479814,19.379376144000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.983161470400001,19.372924032000004,0.0,1.0,352.0,1.0,45.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,45.8,54.260000000000005,34517.134052,3454.8056990000005,3576.7081999999996,62.875629466,33579.0,0.0,3546.0760702
2018-07-25 17:50:00,1532559120.0,50.0,99.26000000000002,1597.0,73.9,54.4,108.11498662000001,63.894188618,14.725800000000001,245.6,14.3796,,103.04109502000001,54.379999999999995,1532559120.0,389.68952878000005,379.24704354,128.66303123999998,-82.468280564,166.80355196,108.11498662000001,63.894188618,89.23820978,103.04109502000001,100.24064688800001,111.53361644000002,112.47314154,110.75430112,111.79719272,110.01100363999998,112.14026383999999,114.91797158,112.93088189999999,44.416047718,51.885580362000006,4.815895279,19.4781409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9277849,19.47564084,0.0,1.0,357.0,1.0,58.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,58.0,54.379999999999995,33756.658906000004,3409.1328836000002,3531.5418000000004,62.92969026200001,32836.4,0.0,3496.0759559999997
2018-07-25 17:55:00,1532559420.0,50.0,99.26,1597.0,73.8,54.4,107.55098097999999,63.75464223,14.4,244.8,14.3398,,103.01696364,54.5,1532559420.0,387.00545008,376.58789115999997,128.58227616000002,-82.45524870599999,166.15299865999998,107.55098097999999,63.75464223,89.43019434200001,103.01696364,100.153589646,111.06601658,111.94946544,110.26756258,111.26245398,109.71326078,111.68594270000001,114.41089212,112.41794106000002,44.38207365,51.742106537999994,4.8669600520000005,19.37256858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7810922376,19.51689225,0.0,1.0,362.0,1.0,63.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,63.0,54.5,33376.20476,3408.8568768000005,3510.351,62.845121558,32816.0,0.0,3471.1672448
2018-07-25 18:00:00,1532559720.0,49.4,99.0,1581.4,73.8,54.5,107.76350099999999,63.979533042,14.7232,245.6,14.140799999999999,,103.01974896000002,54.5,1532559720.0,387.24513057999997,377.0618687,128.81764035999998,-82.44032641999999,166.17667727999998,107.76350099999999,63.979533042,89.29559474,103.01974896000002,99.77139912800001,111.09138902,112.03441202000002,110.3243077,111.33902350000001,109.70288476,111.70280426,114.45670102000001,112.50995454000001,44.480626372,51.719976288,4.746453517,19.498906670000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8566712756,19.418487348,0.0,1.0,367.0,1.0,27.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,27.8,54.5,33050.175458,3358.5142636000005,3472.9766000000004,62.871894299999994,32435.4,0.0,3429.6968532
2018-07-25 18:05:00,1532560020.0,49.0,98.92000000000002,1571.0,73.9,54.5,107.90769792,64.169184498,14.7242,245.0,14.0204,,103.14688613999999,54.5,1532560020.0,386.67890358000005,376.65904876,129.20056972,-82.46618028600001,165.96919194000003,107.90769792,64.169184498,89.230682136,103.14688613999999,99.65471706,110.97584624000001,111.94728484000002,110.27169536,111.29949882000001,109.64604142,111.65460365999999,114.34953565999999,112.43226336000001,44.640776812,51.61965631,4.524565462,19.52840769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5920985312,19.529177914,0.0,1.0,372.0,1.0,6.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,54.5,33002.94084,3328.3828711999995,3434.9979999999996,62.956720659999995,32214.2,0.0,3394.5933842
2018-07-25 18:10:00,1532560320.0,49.0,98.94,1571.0,73.9,54.5,107.79440806,64.07693925000001,14.863799999999998,245.0,14.0204,,102.99689186,54.46,1532560320.0,386.38104632000005,376.32973022,129.20459182000002,-82.49641927600001,165.85732644,107.79440806,64.07693925000001,89.20663245400002,102.99689186,99.67529830199999,110.91387468,111.88826846000002,110.22687386,111.23373495999999,109.59940054,111.59814232,114.293081,112.36858948,44.642541570000006,51.56424546999999,4.574181395,19.434397684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5659789356000005,19.428159328,0.0,1.0,377.0,1.0,11.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,11.0,54.46,33070.98814,3329.0691976000003,3434.9979999999996,62.956720659999995,32212.4,0.0,3391.8326108
2018-07-25 18:15:00,1532560620.0,48.0,98.85999999999999,1545.0,73.9,54.5,107.63204865999998,63.997477512,14.3626,245.8,13.6602,,102.77560442,54.339999999999996,1532560620.0,385.38751776,375.53987837999995,129.64896668,-82.453481762,165.23418911999997,107.63204865999998,63.997477512,89.09407868400001,102.77560442,99.624953608,110.71948344,111.7066092,110.05080292,111.0569301,109.42282092,111.39961243999998,114.10444544000002,112.21552125999999,44.827658522,51.129743688,4.5834726020000005,19.169818994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5633191134,19.245019563999996,0.0,1.0,382.0,1.0,16.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,16.0,54.339999999999996,32724.4277,3257.166882,3357.6888,62.956720659999995,31599.0,0.0,3309.9370466
2018-07-25 18:20:00,1532560920.0,47.6,98.97999999999999,1534.2,73.88,54.5,107.81372942,64.14837992199999,14.3476,246.2,13.5194,,102.86572701999998,54.46,1532560920.0,385.45727892,375.72984288,129.92656702000002,-82.48910756000001,165.20891506,107.81372942,64.14837992199999,89.02604115199999,102.86572701999998,99.58389428399998,110.79636798000001,111.72839271999999,110.08998430000001,111.09171594,109.45935094,111.47255012000001,114.11791954,112.25260018000002,44.943112468,51.090995522,4.438870734,19.205267458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5501880614,19.15804387,0.0,1.0,387.0,1.0,21.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,21.0,54.46,32263.906437999998,3233.543773,3328.452,62.939755388,31332.4,0.0,3281.2136163999994
2018-07-25 18:25:00,1532561220.0,47.0,98.5,1518.0,73.9,54.5,107.63332704,64.31521835,14.3804,246.4,13.260200000000001,,102.7075121,54.3,1532561220.0,383.3270305,373.7328160600001,130.28230223999998,-82.48406148400001,164.58222718,107.63332704,64.31521835,88.896585106,102.7075121,99.11725526799998,110.34028432,111.30924296,109.68515918,110.67511053999999,109.09627723999999,111.01896402,113.71252811999997,111.86518638,45.091093442,50.869699082000004,4.231859321,19.22412491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.237763121,19.288988688,0.0,1.0,392.0,1.0,26.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,26.0,54.3,32218.296120000003,3175.5986944000006,3267.3092,62.956720659999995,30999.4,0.0,3218.3661416
2018-07-25 18:30:00,1532561520.0,47.0,98.4,1518.0,73.9,54.5,107.37766395999999,64.07176252,14.341200000000004,246.4,13.199000000000002,,102.41711181999999,54.3,1532561520.0,382.76176526,373.14674269999995,130.11911012000002,-82.45166065800001,164.32350564,107.37766395999999,64.07176252,88.76770006199999,102.41711181999999,99.164945942,110.18488782,111.16221055999999,109.52767146000001,110.52272617999999,108.90098376,110.86549008,113.60460149999999,111.75112602000002,45.023276098000004,50.718904152,4.373462091,19.048486424000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3334095824,19.09510099,0.0,1.0,397.0,1.0,31.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,31.0,54.3,32218.296120000003,3172.1670622,3252.2336,62.956720659999995,31008.2,0.0,3213.833468
2018-07-25 18:35:00,1532561820.0,47.0,98.42,1518.0,73.9,54.5,107.36142328000001,64.174280178,14.7266,246.6,13.179600000000002,,102.3819953,54.260000000000005,1532561820.0,382.44336256,372.79467994,130.07520574,-82.46434139200002,164.3179599,107.36142328000001,64.174280178,88.74042445399999,102.3819953,99.061274112,110.15807065999999,111.11190528,109.49808998,110.48029556000002,108.86493704,110.85173242,113.54364905999998,111.68237412,45.005023048,50.774310872,4.320950838,19.169257134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3600952724,19.127525266000003,0.0,1.0,402.0,1.0,36.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,36.0,54.260000000000005,32284.047744,3172.8533884000003,3250.0816,62.956720659999995,31006.4,0.0,3211.1268603999997
2018-07-25 18:40:00,1532562120.0,47.0,98.72,1518.0,73.9,54.5,107.03914660000001,64.085354698,14.5562,247.0,13.1204,,102.17636724,54.18000000000001,1532562120.0,381.38789744,371.7739315,129.79109378,-82.452275568,164.15590006,107.03914660000001,64.085354698,88.775382522,102.17636724,99.52952443400001,110.118231,110.95459242,109.34399736,110.3167287,108.71384406,110.73624214000002,113.3413669,111.48276904,44.886382104,50.814533138,4.443622453000001,19.198972592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.406950081,19.127831383999997,0.0,1.0,407.0,1.0,41.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,41.0,54.18000000000001,32415.550991999997,3183.1482858000004,3240.7388000000005,62.956720659999995,30980.6,0.0,3202.5764735999996
2018-07-25 18:45:00,1532562420.0,47.0,98.54,1518.0,73.92,54.4,106.84032096000001,64.014858336,14.407600000000002,247.0,13.0806,,102.11164658,54.14,1532562420.0,380.89498003999995,371.17471816,129.75487022,-82.47523264399999,163.9886602,106.84032096000001,64.014858336,88.829156044,102.11164658,99.227832458,109.8847978,110.76191352000001,109.13533600000001,110.1108115,108.54278444000002,110.50980981999999,113.24743342000002,111.3662994,44.871727082,50.741226770000004,4.52597843,19.143131254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5093605729999995,19.189773514000002,0.0,1.0,412.0,1.0,46.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,46.0,54.14,32514.178430000007,3176.9514272,3230.9082,62.946395682,31031.8,0.0,3198.3003862000005
2018-07-25 18:50:00,1532562720.0,46.6,98.38,1507.6,73.9,54.5,107.20840782,64.062060844,14.3124,247.0,13.0602,,102.23063901999998,54.019999999999996,1532562720.0,381.12290406,371.61305035999993,129.82499951999998,-82.47457255200001,164.09778024000002,107.20840782,64.062060844,88.69568381399999,102.23063901999998,98.93800248599999,109.9140451,110.87912696000001,109.24972892000001,110.24456414000001,108.65568194,110.60634067999999,113.2908328,111.45180398,44.901016948,50.806947456,4.24339617,19.161043902000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.349230567999999,19.197458376,0.0,1.0,417.0,1.0,30.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,30.6,54.019999999999996,32454.447541999998,3143.8179322,3225.8694,62.956720659999995,30762.0,0.0,3172.0350628000006
2018-07-25 18:55:00,1532563020.0,46.0,98.16,1492.0,73.9,54.5,106.91338963999999,64.05392879799999,14.0642,246.6,12.8786,,101.90890904,53.9,1532563020.0,378.7380226000001,369.4428699200001,129.96672844000003,-82.43980001,163.35965394,106.91338963999999,64.05392879799999,88.547007862,101.90890904,98.798414396,109.52349378,110.44542325999998,108.86079193999998,109.80816029999998,108.27889466000002,110.19424658,112.83323193999999,111.02741048,44.95998802000001,50.526421977999995,4.114020870999999,19.093940781999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1501785384000005,19.105861884,0.0,1.0,422.0,1.0,23.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,23.4,53.9,32312.72204,3094.7741352000003,3175.8345999999997,62.956720659999995,30408.8,0.0,3108.3621856
2018-07-25 19:00:00,1532563320.0,46.0,98.04,1492.0,73.9,54.5,106.62021308000001,63.911265302000004,14.122200000000001,246.8,12.760200000000001,,101.75543682,53.86,1532563320.0,377.44312741999994,368.16789358000005,129.67911326,-82.460875584,163.10827936,106.62021308000001,63.911265302000004,88.45421873400001,101.75543682,98.53712533,109.27585305999999,110.20078034000001,108.60517004,109.55751554000001,108.06001076,109.95182104,112.58322942,110.77645928,44.840029484,50.525049914,4.1562462170000005,19.071235822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1338567644,19.078439842,0.0,1.0,427.0,1.0,63.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,63.6,53.86,32377.347483999998,3090.6561762,3149.1897999999997,62.956720659999995,30419.2,0.0,3097.8764602
2018-07-25 19:05:00,1532563620.0,46.0,98.08,1492.0,73.97999999999999,54.5,106.75200668,63.99174674999999,14.081799999999998,247.0,12.819399999999998,,101.60254225999999,53.9,1532563620.0,378.92114056,369.62732253999997,129.7698421,-82.44552162599999,163.29262348000003,106.75200668,63.99174674999999,88.39934559599999,101.60254225999999,98.70017881999999,109.4428129,110.3658312,108.72676348,109.7157731,108.06017802000001,110.08024826,112.86829124,111.06327586,44.877838454,50.42433224,4.311269189,19.113908298000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3076218492,19.092036703999998,0.0,1.0,432.0,1.0,47.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,47.4,53.9,32441.972928000003,3092.2484152000006,3166.3918000000003,63.023933516,30432.4,0.0,3110.5478160000002
2018-07-25 19:10:00,1532563920.0,46.0,98.08,1492.0,74.0,54.4,106.88423334,63.90269061,14.611600000000001,247.0,12.8398,,101.74622042000001,53.82000000000001,1532563920.0,378.25650708,368.9762864,129.64966652,-82.47694550400001,163.31570946000002,106.88423334,63.90269061,88.291265122,101.74622042000001,98.53205106800002,109.36717676,110.32723789999997,108.75113494,109.72911808,108.12088057999999,110.06448891999999,112.74062608,110.93597622,44.82808211,50.575083396000004,4.051742892,19.074608503999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1035067836,19.120373546,0.0,1.0,437.0,1.0,68.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,68.6,53.82000000000001,32603.536538000004,3092.2283792,3171.4111999999996,63.013566488,30468.2,0.0,3105.1092446000002
2018-07-25 19:15:00,1532564220.0,45.4,97.84,1476.4,73.9,54.5,106.64864883999999,63.80477647400001,14.196000000000002,244.8,12.6612,,101.6501144,53.75999999999999,1532564220.0,376.57348837999996,367.50875276,129.6836008,-82.475590412,162.73047807999998,106.64864883999999,63.80477647400001,88.191578038,101.6501144,98.205417692,109.05888194000002,109.99318672000001,108.43247613999999,109.39342866,107.88506525999999,109.7712111,112.41579472000001,110.64743718,44.842177814,50.314683364000004,3.9987883450000004,18.96259866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0391243656,19.000573516,0.0,1.0,442.0,1.0,110.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,110.0,53.75999999999999,32198.24144,3042.2987058,3099.5735999999997,62.956720659999995,30064.2,0.0,3048.5919984
2018-07-25 19:20:00,1532564520.0,45.0,97.52000000000001,1466.0,73.9,54.5,106.07226352,63.795729949999995,14.0398,246.2,12.4194,,101.23864653999999,53.6,1532564520.0,373.20974928,364.33786855999995,129.78395906,-82.466419978,161.82646426,106.07226352,63.795729949999995,88.04874747199999,101.23864653999999,98.03753058800001,108.52382148,109.39177046,107.86857816,108.76462914000001,107.34483256000001,109.16143712,111.76328758,110.02094588,44.883894149999996,50.063176668,3.948682355,18.911835802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8883548056,18.955513337999996,0.0,1.0,447.0,1.0,115.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,115.0,53.6,32225.87618000001,3003.6546783999997,3057.6326,62.956720659999995,29844.2,0.0,2991.5249578
2018-07-25 19:25:00,1532564820.0,44.4,97.52000000000001,1450.4,73.9,54.6,105.94705716000001,63.703557404,14.0642,246.4,12.180599999999998,,100.9730804,53.56,1532564820.0,372.73682428,364.04196521999995,129.7889898,-82.48873160000001,161.51196082,105.94705716000001,63.703557404,87.92939702800001,100.9730804,97.947724876,108.35622598,109.25736839999999,107.72642851999998,108.63863988,107.15217500000001,109.02424570000001,111.67111836,109.96207092,44.885878624,49.840842438,4.015013763000001,18.817678784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.041257420399999,18.839460601999996,0.0,1.0,452.0,1.0,120.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,120.0,53.56,31945.327254000003,2962.2347036,3001.2878,62.983636497999996,29440.6,0.0,2946.2061602000003
2018-07-25 19:30:00,1532565120.0,44.0,97.5,1440.0,73.9,54.5,106.36371368,63.966383982,14.107799999999997,246.4,12.1214,,100.96652372,53.48,1532565120.0,373.52526896,365.07372072,130.21137552000002,-82.513489076,161.9142938,106.36371368,63.966383982,87.74646472399999,100.96652372,97.985667762,108.52500533999998,109.45816012,107.92542859999999,108.85253032,107.29657979999999,109.17644934,111.82484792,110.16680337999999,45.061541043999995,50.08944588,3.803089716,18.904842938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8921830915999998,18.833763072,0.0,1.0,457.0,1.0,125.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,125.0,53.48,31841.458746,2933.8113424000003,2986.7052,62.956720659999995,29225.6,0.0,2924.0762822
2018-07-25 19:35:00,1532565420.0,44.0,97.33999999999999,1440.0,73.88,54.5,106.1099548,63.73725747200001,13.954000000000002,246.8,12.101000000000003,,100.91548384000001,53.4,1532565420.0,372.28542010000007,363.83979164000004,129.98493767999997,-82.484753742,161.67324595999997,106.1099548,63.73725747200001,87.89409148600001,100.91548384000001,97.703494654,108.23348026,109.21131748,107.69502564,108.60295942,107.1156293,108.95639398,111.58319430000002,109.92215788000001,44.967546376,50.090051664,3.8122030789999997,18.769711102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7912892931999997,18.858582208,0.0,1.0,462.0,1.0,130.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,130.0,53.4,31935.018368,2928.2653872,2986.5265999999997,62.939755388,29235.6,0.0,2914.3405472
2018-07-25 19:40:00,1532565720.0,43.8,96.88,1434.8,73.82000000000001,54.6,105.95939023999999,63.691484242,14.1142,247.6,11.9602,,100.8123543,53.55999999999999,1532565720.0,371.18640878,362.77028434000005,129.8636793,-82.466491142,161.4426469,105.95939023999999,63.691484242,87.927655124,100.8123543,97.32340640599999,108.02227556,108.98506562,107.49962725999998,108.40856159999998,106.92211205999999,108.76050374000002,111.36878426000001,109.70986314000001,44.917181056,50.073862634,3.7504729160000005,18.774303187999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7935351085999995,18.793531198,0.0,1.0,467.0,1.0,126.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,126.2,53.55999999999999,31475.969808,2898.5565618,2961.3091999999997,62.915733706000005,29108.4,0.0,2891.879726
2018-07-25 19:45:00,1532566020.0,42.8,96.84,1408.6,73.8,54.7,105.71552786000002,63.60106862400001,13.7392,248.4,11.6,,100.4763653,53.0,1532566020.0,369.10744984,361.05111930000004,129.96828162,-82.479665774,160.7112423,105.71552786000002,63.60106862400001,87.808052216,100.4763653,97.255227792,107.63529012,108.57059124,107.06912729999999,107.99186014,106.49332558,108.32476486,110.96178056,109.36755548,44.960594994000004,49.749461734,3.652027585,18.640473632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.689226729,18.647219202000002,0.0,1.0,472.0,1.0,96.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,96.0,53.0,31726.761577999998,2828.0342118,2881.4795999999997,62.925642568,28453.8,0.0,2806.2388242
2018-07-25 19:50:00,1532566320.0,41.4,96.72,1371.4,73.8,54.7,105.57654174,63.727351408000004,13.790000000000001,248.0,11.279599999999999,,100.25609238000001,52.9,1532566320.0,367.55372378000004,359.83983048000005,130.5119057,-82.47288424799999,159.99787968,105.57654174,63.727351408000004,87.58095663999998,100.25609238000001,97.10244379000001,107.32752197999999,108.28405508,106.78806686,107.72345754,106.23243638,108.02192186000002,110.65640149999999,109.12550553999999,45.186264914,49.341478176,3.548963784,18.541086493999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6009137410000003,18.586522222,0.0,1.0,477.0,1.0,101.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,101.0,52.9,31037.387410000003,2727.0505984,2797.3408000000004,62.925642568,27587.8,0.0,2697.4933138
2018-07-25 19:55:00,1532566620.0,41.0,96.54,1361.0,73.8,54.6,105.46924021999999,63.74817719,13.847800000000001,248.2,11.0408,,100.026374156,52.9,1532566620.0,366.65755168,358.88238858000005,130.7039394,-82.49299747999999,159.68193756,105.46924021999999,63.74817719,87.472752052,100.026374156,96.88512498600001,107.17963445999999,108.10587688000001,106.62510436,107.55109684000001,106.05769992,107.8637481,110.47979708,108.93378195999999,45.265901324000005,49.202140482,3.464541751,18.48227587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4777488653999997,18.525714852,0.0,1.0,482.0,1.0,106.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,106.0,52.9,30802.015650000005,2693.1367404000002,2740.3184,62.898768434,27386.6,0.0,2663.0625556
2018-07-25 20:00:00,1532566920.0,40.4,96.34,1345.4,73.8,54.6,105.15943195999998,63.74540364200001,13.7486,248.0,10.9,,99.79421494799999,52.81999999999999,1532566920.0,364.24917494,356.9528636,130.71877867999999,-82.486385842,159.14404234,105.15943195999998,63.74540364200001,87.45998621,99.79421494799999,96.76254571000001,106.80345347999999,107.74705137999999,106.25707590000002,107.15105503999999,105.7455406,107.47961816,110.00303846,108.54578936,45.271999400000006,49.141003903999994,3.386357395,18.473404244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.439057545,18.450659641999998,0.0,1.0,487.0,1.0,99.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,99.6,52.81999999999999,30564.608104000003,2644.77927,2703.2000000000007,62.898768434,27031.6,0.0,2604.5557978
2018-07-25 20:05:00,1532567220.0,40.0,96.16000000000001,1335.0,73.8,54.6,104.94367337999999,63.71671074200001,13.1756,248.4,10.720400000000001,,99.59389822199999,52.620000000000005,1532567220.0,363.02944832,355.98866042,130.73745012,-82.50701476,158.67547954,104.94367337999999,63.71671074200001,87.409796038,99.59389822199999,96.520975816,106.53321814,107.48464064,105.96791269999999,106.88790854000001,105.43530492,107.20770846,109.76152807999999,108.35197115999999,45.279762914,48.913951462,3.4082977540000003,18.436947826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4052047864,18.449682408,0.0,1.0,492.0,1.0,97.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,97.0,52.620000000000005,30618.361572,2610.939528,2662.9592000000002,62.898768434,26799.2,0.0,2568.504425
2018-07-25 20:10:00,1532567520.0,39.0,96.02000000000001,1309.0,73.76,54.6,104.79526412,63.808783194,13.4178,248.6,10.4796,,99.431878684,52.61999999999999,1532567520.0,361.61269626,354.67846620000006,131.24642174000002,-82.481433462,158.11753082,104.79526412,63.808783194,87.358723314,99.431878684,96.381467858,106.19731504,107.21014762,105.70973896000001,106.61420618,105.19715855999998,106.93257102,109.47949369999999,108.08730626000002,45.490218208,48.638037141999995,3.2920421149999997,18.318564988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3150906864,18.375461898,0.0,1.0,497.0,1.0,102.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,102.0,52.61999999999999,29965.350049999997,2536.8687072000002,2605.2204,62.865258854000004,26182.6,0.0,2496.2549558000005
2018-07-25 20:15:00,1532567820.0,37.8,95.86,1277.6,73.7,54.6,104.53160714,63.938159266,13.390799999999999,249.6,10.059199999999999,,99.167364676,52.7,1532567820.0,359.70532176,353.12244526000006,131.83906171999996,-82.49682670799999,157.44019827999998,104.53160714,63.938159266,87.26570393200001,99.167364676,96.20251834999999,105.94855868000002,106.88146463999999,105.39929826,106.26793003999998,104.92339884,106.6001153,109.09829295999998,107.77181372,45.734477892,48.341905329999996,3.2402065909999997,18.203681374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2682409264,18.258598233999997,0.0,1.0,502.0,1.0,94.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,94.2,52.7,29052.862172,2448.213811,2510.7601999999997,62.814949725999995,25437.6,0.0,2408.7501512000003
2018-07-25 20:20:00,1532568120.0,36.6,95.63999999999999,1245.6,73.66000000000001,54.7,103.38282457999999,64.149047604,13.1762,248.0,9.7,,98.583989156,52.54,1532568120.0,354.17604800000004,347.64196018,132.13614098,-82.539059336,155.83142358,103.38282457999999,64.149047604,87.34216641,98.583989156,95.92129789399999,104.98805376,105.77392832000001,104.33617694000002,105.13212122,104.01765908,105.55634409999998,107.9841029,106.65170174,45.856688018,47.847320714,3.2688771250000004,18.292359585999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2044599089999997,18.266359698,0.0,1.0,507.0,1.0,48.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,48.0,52.54,28487.259592,2357.5941752,2405.6000000000004,62.80817573400001,24664.8,0.0,2297.0248928
2018-07-25 20:25:00,1532568420.0,35.2,95.46,1209.2,73.6,54.9,103.39939180000002,64.679282992,13.1274,248.0,9.400000000000002,,98.41977680800001,52.779999999999994,1532568420.0,353.69546986000006,347.56985674,133.08449462,-82.49772315999999,155.55100846,103.39939180000002,64.679282992,87.351737418,98.41977680800001,95.814309616,104.86810086,105.70039870000001,104.26818386,105.08335285999999,103.89679034000001,105.44349173999998,107.88789770000001,106.63824861999998,46.24571652,47.663110782000004,3.2388567950000002,18.43356647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2957455646,18.367559714000002,0.0,1.0,512.0,1.0,53.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,53.0,52.779999999999994,27261.065424,2254.5808558000003,2331.2,62.811474164,23736.4,0.0,2208.6489572
2018-07-25 20:30:00,1532568720.0,34.2,95.28,1183.2,73.6,54.6,102.84630588,64.813982976,13.1204,247.0,9.0194,,98.06016199400001,52.879999999999995,1532568720.0,350.82316568,344.91831792000005,133.42533082,-82.50411336200001,154.67190458,102.84630588,64.813982976,87.34537323999999,98.06016199400001,95.63207786400001,104.34920694,105.1521534,103.71567986,104.50534473999998,103.3931589,104.89506443999998,107.30397043999999,106.09204661999999,46.38479737,47.367934158000004,3.2457407340000004,18.429185611999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2323971028000003,18.412698778,0.0,1.0,517.0,1.0,38.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,38.0,52.879999999999995,26547.326772,2179.0253000000002,2227.7918,62.73112022600001,23225.8,0.0,2129.2643352
2018-07-25 20:35:00,1532569020.0,33.4,95.11999999999999,1162.4,73.64,54.5,103.04553863999999,64.975398724,12.768800000000002,247.6,8.8806,,97.960735502,52.96,1532569020.0,351.41835216,345.76451152,134.00185948,-82.504786308,154.70116692000002,103.04553863999999,64.975398724,87.35057770399999,97.960735502,95.481867816,104.3681472,105.27642412,103.83489694,104.66548774,103.44076404,104.98806893999999,107.42562614,106.26708534,46.620071406,47.27554076,3.2215467250000005,18.355327314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2565355075999998,18.387984167999996,0.0,1.0,522.0,1.0,38.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,38.0,52.96,26030.063332,2118.2447494000003,2198.7684,62.737849487999995,22782.8,0.0,2084.9780772
2018-07-25 20:40:00,1532569320.0,32.2,95.08,1130.4,73.66,54.5,102.71640392000002,65.30160470799999,13.0094,248.0,8.498999999999999,,97.836508986,53.04,1532569320.0,349.3456083,343.8854117,134.66992806000002,-82.50072073599999,154.13276646000003,102.71640392000002,65.30160470799999,87.42029849000001,97.836508986,95.41585950999999,104.04360158,104.89828378,103.47364797999998,104.29364288,103.19520488,104.65849865999999,107.0023359,105.87868204000002,46.89168004,47.130430538,3.1622781069999997,18.409924668000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1719888370000002,18.377847488,0.0,1.0,527.0,1.0,43.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,43.0,53.04,25240.827262,2033.8926126000001,2107.752,62.754606442,22037.8,0.0,1999.6079828000002
2018-07-25 20:45:00,1532569620.0,32.6,94.82000000000001,1141.2,73.88,54.2,101.93081021999998,65.064058086,13.000199999999998,248.0,8.480599999999999,,97.407208188,52.98,1532569620.0,345.89165857999996,340.25114174,134.18308532,-82.51055148,153.37143936,101.93081021999998,65.064058086,87.487816666,97.407208188,95.152369302,103.50826597999999,104.22049684000001,102.8218876,103.58507227999999,102.59650974000002,104.01706836000001,106.2928068,105.12294348,46.693813604000006,47.078632569999996,3.192133234,18.370244482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1573477664,18.443676832,0.0,1.0,532.0,1.0,48.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,48.0,52.98,25828.108822,2053.0371784,2103.1888000000004,62.85866419399999,22453.0,0.0,2001.2744203999998
2018-07-25 20:50:00,1532569920.0,32.4,94.58000000000001,1135.8,73.82000000000001,54.5,101.9513565,65.025089752,12.778,247.2,8.519400000000001,,97.145388696,52.92,1532569920.0,346.00459570000004,340.44702912,134.26723242,-82.504909906,153.15327606000002,101.9513565,65.025089752,87.38517780999999,97.145388696,95.023007138,103.50769182000002,104.23258931999999,102.79697442,103.60349948000001,102.48530084,103.99544640000002,106.31657837999998,105.16442446,46.72806368399999,46.83669766999999,3.2130679790000003,18.29702607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2439478524000003,18.274815614,0.0,1.0,537.0,1.0,53.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,53.0,52.92,25705.311816,2031.0160090000002,2106.0122,62.888859572,22241.0,0.0,1990.2367124
