Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-25 20:55:00,1532570220.0,32.0,94.39999999999999,1125.0,73.8,54.5,101.57684048,65.04975338,12.843599999999999,247.0,8.359199999999998,,96.995242216,52.9,1532570220.0,344.03305636,338.40456328000005,134.28889418,-82.523396798,152.57429458000001,101.57684048,65.04975338,87.237665138,96.995242216,94.77115696,103.07908872,103.82531842,102.43204948,103.20967131999998,102.1810326,103.58820588,105.90927474,104.73723618,46.736912716,46.66501983599999,3.1603956999999996,18.31284067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1681612554000003,18.336850122,0.0,1.0,542.0,1.0,58.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,58.0,52.9,25460.8873,1997.0980029999998,2064.7224,62.871894299999994,22000.2,0.0,1954.0498232000002
2018-07-25 21:00:00,1532570520.0,31.8,94.17999999999999,1119.8,73.86,54.4,101.41642347999999,65.015276194,12.4038,248.0,8.280600000000002,,96.79894783200001,52.9,1532570520.0,343.33333568,337.72128728,134.26588198,-82.516313964,152.30896456000002,101.41642347999999,65.015276194,87.13494745,96.79894783200001,94.592894214,102.92041952,103.65747805999999,102.25793906,103.04394340000002,101.98494237999999,103.4533897,105.76447268,104.59408836,46.727506376,46.544491887999996,3.177664896,18.28776982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.181834278,18.285153634,0.0,1.0,547.0,1.0,62.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,62.6,52.9,25416.294872,1975.8084934000003,2053.5888000000004,62.895759718,21938.8,0.0,1937.9742095999998
2018-07-25 21:05:00,1532570820.0,31.0,94.12,1099.0,73.82000000000001,54.2,101.3330616,65.028750026,12.6524,248.2,8.0408,,96.596026572,52.7,1532570820.0,342.82108960000005,337.32402510000003,134.33582988,-82.50174643800001,152.0234527,101.3330616,65.028750026,86.97576786599998,96.596026572,94.437972882,102.78026564,103.54732176,102.14313204,102.94060754,101.86008288000001,103.29380068,105.65838478,104.51082496000001,46.75602788,46.365067929999995,3.177763384,18.272722146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.167751848,18.262656072,0.0,1.0,552.0,1.0,69.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,69.6,52.7,25134.273246000004,1918.1655466,1995.7184000000002,62.80828369000001,21502.4,0.0,1888.1002334
2018-07-25 21:10:00,1532571120.0,30.0,93.86,1073.0,73.8,54.3,100.58783702000001,65.307891094,12.243799999999998,248.0,7.6816,,96.26804960199999,52.7,1532571120.0,338.48988978,333.17144758000006,134.8086533,-82.51139701599999,150.92665907999998,100.58783702000001,65.307891094,86.93147753600002,96.26804960199999,94.185730148,102.10407856,102.74852438,101.44241862,102.12596328,101.31483738,102.57772426000001,104.75443388000001,103.63361346000002,46.947999026,46.172225180000005,3.045776419,18.359892072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0841235252,18.320428228,0.0,1.0,557.0,1.0,89.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,89.0,52.7,24516.41155,1840.1054962000003,1905.0367999999999,62.818348816000004,20869.4,0.0,1802.256686
2018-07-25 21:15:00,1532571420.0,29.8,93.53999999999999,1067.8,73.8,54.3,100.30260616000001,65.225355164,12.5328,247.2,7.679600000000001,,95.797940396,52.5,1532571420.0,337.28114222000005,332.02053558,134.83342868,-82.542546394,150.43120898,100.30260616000001,65.225355164,86.78343451399999,95.797940396,93.91228066400001,101.81236924,102.46582344000001,101.16128438,101.82150650000001,100.98469374,102.2505404,104.50153098000001,103.39003613999998,46.958007609999996,45.92967799,3.087429994,18.267347558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0852047825999995,18.327233753999998,0.0,1.0,562.0,1.0,94.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,94.0,52.5,24628.856359999998,1815.2928708,1898.4010000000003,62.818348816000004,20773.2,0.0,1783.9545623999998
2018-07-25 21:20:00,1532571720.0,28.6,93.1,1036.6,73.8,54.5,99.578938198,65.474310934,11.981399999999999,248.2,7.3194,,95.37966250000001,52.54,1532571720.0,332.91602782,327.98741212,135.45406092000002,-82.530132142,149.14917808,99.578938198,65.474310934,86.62741068999999,95.37966250000001,93.37990489,101.14263082,101.71513833999998,100.434176164,101.082303738,100.41895254599999,101.57784148,103.57789376000001,102.52656634,47.209237728,45.57128431400001,2.947628157,18.26507321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.018704443,18.256504577999998,0.0,1.0,567.0,1.0,85.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,85.0,52.54,23865.002672,1717.3529502000001,1816.6112,62.871894299999994,20004.4,0.0,1692.1194432
2018-07-25 21:25:00,1532572020.0,28.0,92.28,1021.0,73.8,54.4,98.41364193,65.50360542799999,12.1242,248.6,7.0,,94.341089546,52.5,1532572020.0,327.96378522,323.24240624,135.56825113999997,-82.520732256,147.36034697999997,98.41364193,65.50360542799999,86.41188449,94.341089546,92.739889014,100.11559824400001,100.70200304,99.30512334999999,99.96943418200001,99.325417692,100.47066262000001,102.52373424,101.50536367999999,47.25544717,44.836612746,3.091721746,18.248158262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0454421627999997,18.264304682,0.0,1.0,572.0,1.0,69.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,69.0,52.5,23549.4122,1647.6455222,1740.1796000000002,62.845121557999995,19735.0,0.0,1630.2122451999999
2018-07-25 21:30:00,1532572320.0,27.2,92.47999999999999,999.4,73.8,54.3,98.221271716,65.63506066599999,11.912799999999999,247.8,6.8786000000000005,,94.09768919800001,52.620000000000005,1532572320.0,327.15438526,322.59143198000004,135.95886104,-82.500406598,146.73807292,98.221271716,65.63506066599999,86.11798193199999,94.09768919800001,92.851975462,99.92831645599999,100.48161282,99.097447502,99.773451274,99.10093427599999,100.266394408,102.34982213999999,101.36398986,47.413017966,44.38825082,3.142718161,18.222042704000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1009598918,18.213212062000004,0.0,1.0,577.0,1.0,74.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,74.0,52.620000000000005,22920.873444,1599.0635018,1704.5132,62.818348816000004,19244.0,0.0,1582.5753273999999
2018-07-25 21:35:00,1532572620.0,26.0,92.46,968.0,73.8,54.5,98.62218112800001,66.08521665399999,12.0252,248.0,6.679599999999999,,94.047357348,52.82000000000001,1532572620.0,328.93797292,324.34017634,136.98102052,-82.514520098,146.778478,98.62218112800001,66.08521665399999,85.908496392,94.047357348,92.88604776,100.247766602,100.80134128,99.406105522,100.12571342599999,99.34231453999999,100.60542354,102.73258674000002,101.74321230000001,47.824121648,44.04589131,3.121031192,18.261095012000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1317842242,18.237790468000004,0.0,1.0,582.0,1.0,79.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,79.0,52.82000000000001,21991.536168,1515.5249766000002,1656.5408,62.871894299999994,18436.8,0.0,1527.6989008000003
2018-07-25 21:40:00,1532572920.0,25.0,92.47999999999999,942.0,73.78,54.2,98.52377211,66.474502828,11.9006,248.0,6.4194,,94.139255182,52.92,1532572920.0,327.55834168,323.15364672,137.84341678,-82.512143834,146.30916444000002,98.52377211,66.474502828,85.905200464,94.139255182,92.77181828,100.05069892200001,100.59457804000002,99.27357237999999,99.955412602,99.28288527800001,100.43796015999999,102.43691944,101.48636576,48.169428744,43.872244972,2.962593652,18.305074084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0081351124,18.295932693999998,0.0,1.0,587.0,1.0,39.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,39.0,52.92,21278.447238,1446.7780216000003,1592.0112,62.774821284,17904.4,0.0,1465.1277258
2018-07-25 21:45:00,1532573220.0,25.0,91.96000000000001,942.0,73.8,54.1,97.859900778,66.415468672,11.5204,249.2,6.260199999999999,,93.855133406,52.92,1532573220.0,324.36713812,320.03686834,137.76979576000002,-82.527942284,145.43278956,97.859900778,66.415468672,85.941821336,93.855133406,92.23170998399999,99.371099466,99.95330652999999,98.637447322,99.31012795199999,98.74281390600001,99.793026408,101.74817938,100.8068434,48.140016474,43.684610148000004,2.946942637,18.275452198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9487683452,18.298336652,0.0,1.0,592.0,1.0,44.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,44.0,52.92,21298.848433999996,1428.9144596,1560.0092,62.764803332,17985.0,0.0,1447.3501423999999
2018-07-25 21:50:00,1532573520.0,24.2,91.28,921.2,73.8,54.0,97.234694292,66.431313646,11.411600000000002,250.0,6.019399999999999,,93.21206095,52.96,1532573520.0,321.4259094,317.19986344,138.24484428000002,-82.539762674,144.30443173999998,97.234694292,66.431313646,85.751676496,93.21206095,91.577060692,98.783646044,99.346542024,98.043079932,98.680792018,98.170861884,99.19516317200001,101.11025112,100.18545156600001,48.329461390000006,43.19418062,2.9507572779999998,18.101852254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9630511364,18.157387225999997,0.0,1.0,597.0,1.0,49.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,49.0,52.96,20788.991798000003,1350.1799154,1504.85,62.73803059000001,17579.0,0.0,1388.049116
2018-07-25 21:55:00,1532573820.0,24.0,91.62,916.0,73.78,54.0,97.598766642,66.67921642000002,11.8946,249.2,6.0408,,93.32275357399999,53.11999999999999,1532573820.0,323.26508110000003,319.06880698,138.62786302,-82.50693269199999,144.54569204,97.598766642,66.67921642000002,85.67139386000001,93.32275357399999,91.967790564,99.088271476,99.65436251,98.334822962,99.03819222799999,98.374235108,99.52596904600001,101.51027128000001,100.59587728,48.48220997200001,43.03542079,2.9971106389999997,18.197006447999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0175921208000003,18.151284052,0.0,1.0,602.0,1.0,54.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,54.0,53.11999999999999,20492.762968000003,1347.9608302000001,1505.3796,62.721105206000004,17421.6,0.0,1386.7547388
2018-07-25 22:00:00,1532574120.0,24.0,90.72,916.0,73.78,54.0,96.644656636,66.56516750400002,11.239799999999999,249.4,5.9194,,92.702091872,53.120000000000005,1532574120.0,318.55596728,314.36855166000004,138.47768609999997,-82.531417092,143.40347865999996,96.644656636,66.56516750400002,85.608209676,92.702091872,90.93514901799999,98.17455804,98.741331758,97.438347228,98.06663859599999,97.63851622,98.581788648,100.48288002000001,99.560227436,48.422420204,42.92059866000001,2.9155707989999997,18.142747304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9072875372000007,18.190085680000003,0.0,1.0,607.0,1.0,59.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,59.0,53.120000000000005,20492.762968000003,1317.0761388,1476.2703999999999,62.721105206000004,17500.0,0.0,1361.187468
2018-07-25 22:05:00,1532574420.0,9.6,90.7,366.4,73.85999999999999,53.7,94.95763651400001,72.04022886999999,4.542199999999999,248.6,2.4785999999999997,,92.70768151,55.160000000000004,1532574420.0,306.06373804,304.60017434,159.49388362,-82.30236734799999,133.91627444,94.95763651400001,72.04022886999999,85.36354020000002,92.70768151,90.427089108,96.443134604,97.01462918200001,95.85133041,96.155580194,96.04177655599999,96.020271708,97.68830263800001,97.36316624000001,56.202887186,36.22797182200001,2.4055297270000002,15.837341683999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.666394675,16.803572428,0.0,1.0,244.2,0.4,25.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,25.0,55.160000000000004,8252.651884,519.7147536,585.0816,62.706718783999996,7019.6,0.0,532.7899948
2018-07-25 22:10:00,1532574720.0,24.8,90.62,936.8,74.17999999999999,53.0,95.650250388,69.038999132,10.9026,249.4,6.0408,,92.30421689,54.81999999999999,1532574720.0,315.58937544,311.29314268,141.4673995,-82.517645174,140.39233316000002,95.650250388,69.038999132,86.39387265799999,92.30421689,90.10402173,97.374904284,97.900698378,96.605440238,97.194476894,96.50178871199999,97.38838539199999,99.829320132,98.876584628,49.574782514,40.56301304,3.2263342350000004,19.464216616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8902685368,18.602773316000004,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.81999999999999,19650.942924,1369.3154518,1506.6,62.78428295,18406.6,0.0,1377.8082485999998
2018-07-25 22:15:00,1532575020.0,25.0,89.67999999999999,942.0,74.1,53.4,95.877076062,65.789619972,11.226400000000002,249.0,6.1,,91.539355676,53.120000000000005,1532575020.0,315.85193098,311.67599008,137.66977088,-82.514835684,142.54215598,95.877076062,65.789619972,85.803609504,91.539355676,90.04881055399999,97.50591401599999,98.06706209000001,96.712822846,97.37734579400001,96.746012454,97.85723526199999,99.88922261,98.963266214,48.100031442,42.652933358,3.086190156,17.689588532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0904961084,17.731488539999997,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.120000000000005,21400.854413999994,1350.9712557999999,1518.9,62.826331888000006,18468.4,0.0,1399.7179231999999
2018-07-25 22:20:00,1532575320.0,24.4,89.5,926.4,73.94000000000001,53.7,95.63030074,66.01297568,11.2834,247.4,5.9796,,91.226168892,53.0,1532575320.0,314.27419311999995,310.30569976,137.87004398,-82.51558108999998,141.95743204000001,95.63030074,66.01297568,85.095910906,91.226168892,89.86891336400001,97.219025218,97.773006364,96.44394386799999,97.080917792,96.509332368,97.55153479399999,99.540364866,98.65732988200001,48.179987268,42.417067152,3.027029142,17.832988416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0541962471999997,17.788963948,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,21006.994381999997,1303.0870241999999,1479.2815999999998,62.773883377999994,17982.8,0.0,1359.6627852000001
2018-07-25 22:25:00,1532575620.0,24.0,88.98,916.0,73.82000000000001,54.0,95.32802209,66.16285879,11.2118,247.4,5.8786000000000005,,90.82976446199999,53.0,1532575620.0,313.11056820000005,309.12778398000006,138.01722467999997,-82.565026138,141.37914794,95.32802209,66.16285879,84.75093057000001,90.82976446199999,89.411807584,96.892484866,97.458290914,96.139276984,96.767209458,96.17224028000001,97.25330687199998,99.282401464,98.393673326,48.238878136,42.096746492,3.065651235,17.923980653999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.041773437,17.909682652000004,0.0,1.0,18.0,1.0,74.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,74.0,53.0,20651.467814000003,1257.4756018,1454.3734,62.754738206,17659.6,0.0,1332.397414
2018-07-25 22:30:00,1532575920.0,24.0,88.88,916.0,73.8,54.0,95.357533888,66.054696256,11.181999999999999,248.0,5.839800000000001,,90.776266138,52.92,1532575920.0,313.24805532,309.34864810000005,137.86475023999998,-82.555022632,141.36835008,95.357533888,66.054696256,84.562206438,90.776266138,89.28501529399999,96.903551728,97.47181578399999,96.15827172799999,96.841331172,96.166891594,97.296216304,99.31291403200001,98.44318692799999,48.178001462000005,42.055436052,3.0856530429999998,17.876694796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0768705622,17.882001866,0.0,1.0,23.0,1.0,79.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,79.0,52.92,20710.982126,1253.9893366000001,1448.2703999999999,62.73803059000001,17664.0,0.0,1333.5623402
2018-07-25 22:35:00,1532576220.0,9.6,89.96,366.4,73.96000000000001,53.4,93.97472989799999,72.982579172,4.4718,248.2,2.4194,,91.577000688,56.2,1532576220.0,303.50156984,301.59302042,157.65899771999995,-82.335470398,132.26051147999996,93.97472989799999,72.982579172,84.81936884400001,91.577000688,89.214207416,95.50748401599999,96.096896262,94.964022828,95.290781352,94.886404622,94.974000988,97.11134479,96.68247276599999,55.570982994,35.149166678,2.707742872,17.411596175999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7009825122000004,16.576494508000003,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,6943.33692,523.2298096000001,569.2398000000001,62.709023184,7167.6,0.0,524.6110292
2018-07-25 22:40:00,1532576520.0,24.4,88.7,926.4,74.16000000000001,53.2,95.08124683999999,65.84616391,10.947,247.2,5.880600000000001,,90.744867272,54.06,1532576520.0,312.02767914000003,307.92718906,138.28707886,-82.50518549,141.14533414,95.08124683999999,65.84616391,85.48591284599999,90.744867272,88.876734528,96.63658799599999,97.233240596,95.95519246200001,96.60373473800001,95.942719546,97.000215298,99.04146264599999,98.12402215,48.345917697999994,42.103871504,3.0427753100000006,17.500246212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0640534398,18.561424986,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.06,20168.726138,1275.8606094000002,1453.6684,62.821941272000004,18258.0,0.0,1346.0586302
2018-07-25 22:45:00,1532576820.0,24.0,88.38,916.0,73.97999999999999,53.5,94.885734022,65.87557076799999,10.953999999999999,248.4,5.8194,,90.431120988,53.0,1532576820.0,311.01211032000003,307.07692458,137.77697574,-82.53925953000001,140.63326718,94.885734022,65.87557076799999,84.74179252600001,90.431120988,88.803853832,96.433140552,97.00235620800001,95.705863344,96.37026995,95.720865888,96.78161109800001,98.815178992,97.932684334,48.14292004400001,41.818088198000005,3.046950317,17.732650726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0680136708,17.556403665999998,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,20810.172654,1236.9497978,1445.5112,62.753124702,17904.0,0.0,1321.483176
2018-07-25 22:50:00,1532577120.0,24.0,88.34,916.0,73.86,53.5,94.78918063,65.76302828,11.064,249.4,5.7398,,90.36562235599999,52.9,1532577120.0,310.55310674000003,306.66267466,137.45754438,-82.53595150599999,140.47130094,94.78918063,65.76302828,84.268335034,90.36562235599999,88.83974747799999,96.32143800000001,96.88728174,95.58841524600001,96.271146244,95.586922396,96.714677038,98.712668666,97.839302298,48.015183112,41.75863228000001,3.050121669,17.747845167999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0502281036,17.755633449999998,0.0,1.0,15.0,0.4,33.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,33.0,52.9,20790.334548,1235.2483176,1431.5102000000002,62.652505618,17882.6,0.0,1319.8185476
2018-07-25 22:55:00,1532577420.0,9.6,88.82,366.4,73.82000000000001,53.8,93.51945896800001,70.732255822,4.3242,250.2,2.399,,90.691603922,55.580000000000005,1532577420.0,300.60535224000006,298.87790588,156.69206069999998,-82.342924688,132.62375662000002,93.51945896800001,70.732255822,84.015649826,90.691603922,88.734376244,94.94968178200001,95.54907701,94.42927911199999,94.7669728,94.524097522,94.67114659,96.446854016,96.057221722,55.154720304,36.176902604000006,2.5377627590000005,15.577535520000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.816523538,16.691156424,0.0,1.0,7.4,0.4,33.8,0.0,0.0,0.0,0.0,0.4,0.0,0.0,33.8,55.580000000000005,7756.699244,492.948021,569.9,62.700488162,7087.6,0.0,526.514797
2018-07-25 23:00:00,1532577720.0,24.0,89.43999999999998,916.0,74.13999999999999,53.0,94.502775404,67.70979219,10.984399999999999,250.0,5.720400000000001,,90.68366602799999,54.779999999999994,1532577720.0,310.15901313999996,305.94451058,139.51781478,-82.550864038,138.91721358,94.502775404,67.70979219,85.118626472,90.68366602799999,88.97124291,96.16155232999999,96.679525374,95.41009707200001,96.03833675999999,95.195127102,96.25239348400001,98.623331044,97.67546497800001,48.83274162400001,40.293882518,3.1726895720000003,18.87705057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8843448936,17.916099329999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.779999999999994,19203.286108,1273.3878556000002,1430.1,62.75106321,18004.6,0.0,1311.9417016
2018-07-25 23:05:00,1532578020.0,24.0,88.24000000000001,916.0,74.0,53.4,94.424258682,65.51587204,11.0014,250.6,5.679599999999999,,90.063187414,52.879999999999995,1532578020.0,308.87340809999995,304.91085691999996,137.53937414,-82.55662828000001,139.89787259999997,94.424258682,65.51587204,84.626048284,90.063187414,88.61103507,95.979548978,96.516091378,95.260384598,95.87383376,95.31258294800001,96.34550998799999,98.33666129600002,97.44339622,48.04788988599999,41.561211306,3.01913754,17.467982158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0179827212,17.412638551999997,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.879999999999995,20949.039396,1232.1251748,1423.3193999999999,62.742648442,17952.4,0.0,1310.3469578
2018-07-25 23:10:00,1532578320.0,24.0,87.84,916.0,73.88000000000001,53.5,94.340773406,65.48782091000001,11.003799999999998,251.0,5.699,,89.96680429599999,52.58,1532578320.0,308.39701420000006,304.56835680000006,137.03329521999999,-82.539453316,139.8110918,94.340773406,65.48782091000001,84.027379332,89.96680429599999,88.30473388600001,95.841613984,96.421764036,95.199134722,95.81629081999999,95.18344772200001,96.265791602,98.22971612,97.36577651600001,47.845196206000004,41.581375686,3.0250031129999995,17.642624706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0320238662000003,17.589806196,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.58,21127.582344000002,1218.1446634,1430.4489999999996,62.669167814000005,17930.2,0.0,1309.1060451999997
2018-07-25 23:15:00,1532578620.0,9.6,87.7,456.4,73.82000000000001,53.4,93.10463390200002,69.398379006,4.5946,252.4,2.399,,90.09389603,54.06,1532578620.0,299.78908014,297.7374767,153.25765905999998,-82.365721912,133.32671694,93.10463390200002,69.398379006,83.65675204200001,90.09389603,87.882540128,94.55082685400001,95.23765294,94.084111738,94.47225386400001,94.158391778,94.43946373,96.26202282199999,95.796002236,53.886695152,37.064694104,2.6913683330000007,15.511683856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8863005568,16.729519748,0.0,1.0,6.6,0.4,34.6,0.0,0.0,0.0,0.0,0.4,0.0,0.0,34.6,54.06,8451.032936,483.18995959999995,573.3194,62.59213536,7175.4,0.0,521.0543578
2018-07-25 23:20:00,1532578920.0,24.0,88.28,916.0,74.08,53.0,93.35735990200001,68.090558734,10.8384,251.8,5.4796000000000005,,89.85277547199999,54.98,1532578920.0,304.45885662,300.46445196,141.8717501,-82.506913694,136.24669128,93.35735990200001,68.090558734,84.62708570400001,89.85277547199999,87.81928529400001,95.03771781600001,95.54523879399999,94.34916572,94.926843108,94.20629103399999,95.01020678399999,97.33410883,96.426466746,49.68172355,38.912582454,3.069106843,18.408835188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8502252702,17.342195568,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.98,18945.390738,1233.4172112,1379.7194,62.701009204,18092.6,0.0,1272.4924266
2018-07-25 23:25:00,1532579220.0,24.0,87.25999999999999,916.0,73.94000000000001,53.3,93.742706068,65.181708246,10.9086,250.0,5.660200000000001,,89.426184368,53.08,1532579220.0,306.18408656,302.2931089,136.79613586,-82.538290694,138.98511481999998,93.742706068,65.181708246,84.09393183199998,89.426184368,87.78780505200001,95.307483296,95.854695088,94.62530472400002,95.264185724,94.58779439000001,95.68325967000001,97.73128570600002,96.848451042,47.749916344,41.253829118,3.1057449759999995,17.431791902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.102469791,17.333307456,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.08,20691.144022,1198.255275,1415.05,62.66496686199999,18056.8,0.0,1297.5828296000002
2018-07-25 23:30:00,1532579520.0,14.4,87.72,549.6,73.82000000000001,53.4,92.936101564,68.080037836,6.565600000000001,250.0,3.4796000000000005,,89.66694246,53.660000000000004,1532579520.0,299.62618757999996,297.2109727,149.08634109999997,-82.388479452,134.74333067999996,92.936101564,68.080037836,83.555054892,89.66694246,87.918027632,94.415220656,95.100095654,93.892372952,94.32073186,93.99447301999999,94.421670056,96.222186142,95.672489568,52.33268238200001,38.521144554,2.7363880050000007,15.747355461999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9661274102,16.984666679999997,0.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.660000000000004,12716.225616,725.8144292,850.0,62.59213536,10760.4,0.0,777.8203986000001
2018-07-25 23:35:00,1532579820.0,19.2,88.4,732.8,74.08,53.0,92.896032024,69.172355296,8.722,250.6,4.521400000000001,,89.80025376,54.98,1532579820.0,301.96709998,298.25451441999996,144.81410412,-82.468045414,134.26193048,92.896032024,69.172355296,84.373597542,89.80025376,87.693728302,94.617543376,95.06440826999999,93.954480518,94.463389838,93.697892478,94.43750579999998,96.76106297599999,95.914704104,50.763143098,37.500867526,3.01867208,18.4092122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7795246344,16.987468536,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.98,15672.103334000003,986.6404894000001,1122.6408,62.701009204,14477.8,0.0,1030.601794
2018-07-25 23:40:00,1532580120.0,24.0,87.06,916.0,73.94,53.1,93.29708174,64.98675190000002,10.8436,251.0,5.6213999999999995,,89.006736916,53.620000000000005,1532580120.0,304.16688975999995,300.25691786000004,136.62128255999997,-82.555830312,138.45036580000001,93.29708174,64.98675190000002,84.00380729000001,89.006736916,87.35852714599999,94.897996262,95.425867668,94.18831318199999,94.81557348999999,94.22505322600001,95.257651568,97.27468108400001,96.38309274800001,47.67955313,41.1756847,3.086011009,17.307198776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.096563872,17.515007129999997,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.620000000000005,20155.515174,1191.2433053999998,1410.9714,62.61104720000001,18137.4,0.0,1286.9707857999997
2018-07-25 23:45:00,1532580420.0,14.4,87.05999999999999,549.6,73.8,53.4,92.243810876,68.65603730999999,6.6084000000000005,251.4,3.4204000000000008,,89.099976698,53.58,1532580420.0,296.06415826,293.95218352,151.83651756,-82.360405584,132.81678468,92.243810876,68.65603730999999,83.32203704399998,89.099976698,87.428610932,93.76330851,94.38788486400001,93.22394861400001,93.578271174,93.35027314599999,93.60914683200001,95.39832708,94.914861006,53.361502963999996,37.418457596,2.671050127,15.294534346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.932139498,16.61269166,0.0,1.0,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.58,12835.254250000002,712.0878998000001,838.5408,62.575296856,10795.2,0.0,757.2209558000001
2018-07-25 23:50:00,1532580720.0,19.2,87.84,732.8,74.0,53.0,92.39233911799998,69.096084422,8.91,251.0,4.5009999999999994,,89.390578748,54.92,1532580720.0,300.22454936,296.51973206,144.64520338,-82.45272059400001,133.22929286,92.39233911799998,69.096084422,84.097484898,89.390578748,87.268725606,94.11674168200001,94.587390876,93.40064772400001,93.987423018,93.168106618,93.88993505600001,96.36079910599999,95.512312048,50.697546202,36.868493740000005,3.119972933,18.398538226000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7864729054,16.857178588,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.92,15711.779546,972.062687,1119.7612,62.633892114000005,14502.0,0.0,1023.867973
2018-07-25 23:55:00,1532581020.0,24.0,87.17999999999999,916.0,73.88000000000001,53.0,93.862282604,64.874963974,10.8798,250.6,5.660199999999999,,89.32297785600001,52.46,1532581020.0,306.58656022,302.62922248,136.40719248,-82.56973995999999,139.07733149999999,93.862282604,64.874963974,83.788243098,89.32297785600001,87.67124145400001,95.297735138,95.89670905599999,94.65732625400001,95.36284916599998,94.594569494,95.748013958,97.822140294,96.92508645,47.593513478,41.255191224,3.062803844,17.281450498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1569377962000003,17.482100934,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.46,21246.610976000004,1195.121837,1418.4112,62.533537964000004,18146.2,0.0,1300.8642432000001
2018-07-26 00:00:00,1532581320.0,9.6,87.38,366.4,73.8,53.2,92.509550012,69.726483864,4.4696,250.4,2.399,,89.621414104,54.260000000000005,1532581320.0,296.30632974,294.63256118000004,154.9077709,-82.341327676,131.7045817,92.509550012,69.726483864,83.33864227800001,89.621414104,87.311330884,93.92440077399999,94.549320376,93.52054905,93.82975508000001,93.515935866,93.72815518,95.45671267600001,95.074757788,54.50940034199999,36.247869014,2.565207776,15.21708353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8342794076,16.391094448,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.260000000000005,8570.06157,478.3105984,569.9,62.521026588000005,7219.4,0.0,518.3481832
2018-07-26 00:05:00,1532581620.0,24.0,87.5,916.0,74.02000000000001,52.6,92.65883097999999,67.45405729199999,10.4924,250.0,5.4612,,89.29127899800001,54.620000000000005,1532581620.0,302.03905469999995,297.95528780000006,139.14729132,-82.53330361799999,135.73012167999997,92.65883097999999,67.45405729199999,84.25413342,89.29127899800001,86.85092937,94.315918142,94.83624221400001,93.64962692000002,94.238930086,93.50484513800001,94.38658143,96.787772058,95.852008718,48.667755541999995,38.942349608,3.193177746,18.786301754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9149648871999996,17.748494556000004,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.620000000000005,19242.962322,1206.184632,1365.3,62.541401348,18275.4,0.0,1267.7064492000002
2018-07-26 00:10:00,1532581920.0,24.0,86.2,916.0,73.84,53.0,92.63219323399998,64.745881534,10.5838,250.0,5.5612,,88.418984224,52.42,1532581920.0,301.62586228,297.49897892,135.87442178,-82.56231581,137.66880410000002,92.63219323399998,64.745881534,83.665379284,88.418984224,86.573665482,94.24245207599999,94.804941966,93.55215903199999,94.18037739600001,93.55713081399999,94.62983022799999,96.696278,95.749068146,47.378930262000004,40.97252612,3.1168749160000004,17.366951272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1033970218,17.263395634,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.42,21246.610976000004,1161.3824703999999,1390.3,62.50008516800001,18222.8,0.0,1275.0863426
2018-07-26 00:15:00,1532582220.0,4.8,87.06,183.2,73.74000000000001,52.9,90.64809377399999,72.399491184,2.1382000000000003,250.2,1.2591999999999999,,88.995264868,55.7,1532582220.0,287.52956372000006,286.60895496000006,161.55533405999998,-82.273223366,125.01606468,90.64809377399999,72.399491184,83.26677874600001,88.995264868,86.398775892,92.082018936,92.638839686,91.648500878,91.865472974,91.708606504,91.573940348,93.41058625999999,93.19555673200001,57.005419892,31.605478440000002,2.5474629569999996,15.39407129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7333961528,15.631326468000001,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.7,4285.030786,230.1411294,275.0,62.389606944,3643.8,0.0,248.3631186
2018-07-26 00:20:00,1532582520.0,24.0,87.02000000000001,916.0,74.03999999999999,52.5,92.587076798,65.665715458,10.8118,250.8,5.5612,,88.61572458,54.019999999999996,1532582520.0,302.22046404,298.06284364000004,137.29220460000002,-82.505937098,136.82960100000003,92.587076798,65.665715458,84.08355496,88.61572458,86.75483378,94.283407206,94.836057556,93.559307496,94.202960044,93.27217659,94.470190912,96.831312328,95.87777453200002,47.94594458,39.99828866599999,3.2906977310000003,17.719770876000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0710535224,17.844914157999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.019999999999996,19857.943592,1189.6920002000002,1394.7612,62.530758719999994,18353.6,0.0,1274.3024814
2018-07-26 00:25:00,1532582820.0,19.2,86.16,822.8,73.8,52.8,92.454146312,65.263596654,8.8048,250.8,4.500000000000001,,88.449431294,52.3,1532582820.0,298.74566684,295.48450142,140.79501067999996,-82.446799546,136.70289264,92.454146312,65.263596654,83.29913878800001,88.449431294,86.488633174,93.926410504,94.59574045599999,93.346104178,93.91413296799999,93.402271076,94.306448974,96.02575748999999,95.27718360399999,49.241841658,40.677135136,2.82303729,16.021755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0722937978,16.704196394,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.3,17040.932612,929.6096012,1119.5102,62.41234551,14637.4,0.0,1020.6953011999998
2018-07-26 00:30:00,1532583120.0,4.8,87.62,183.2,73.9,52.7,90.125101888,74.73202733999999,1.9782,249.8,1.2388,,89.17216011000001,57.24000000000001,1532583120.0,286.08187446,284.597799,164.54705166,-82.319856624,122.17066413999999,90.125101888,74.73202733999999,83.359665462,89.17216011000001,86.00715236,91.70081087599999,92.179299704,91.25880855999999,91.43001224999999,91.100234476,90.866182452,93.068555658,92.72066716399999,58.07301647199999,29.102108488,2.595565275,16.659010866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4873795760000004,14.885664138,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.24000000000001,3471.66846,244.6969462,268.8204,62.468519672,3656.2,0.0,246.70646000000002
2018-07-26 00:35:00,1532583420.0,24.0,86.23999999999998,916.0,74.02000000000001,52.4,92.33312128600001,64.476125492,10.7296,249.0,5.5602,,88.101305716,53.34000000000001,1532583420.0,300.90800326,296.8715423,136.58352388,-82.577843832,136.73216392,92.33312128600001,64.476125492,83.8748834,88.101305716,86.34024810000001,94.01292719,94.54906934600001,93.302108524,93.93019546800001,93.113960574,94.284933118,96.53188156600001,95.60369703200001,47.660996812,40.200282346,3.270575746,16.81512868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1095230498,17.948811842,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.34000000000001,20512.601071999998,1162.7955278,1384.4898,62.486817696,18449.0,0.0,1269.1075841999998
2018-07-26 00:40:00,1532583720.0,14.4,86.36,549.6,73.78,52.7,91.89243099800001,67.22235471000002,6.154,250.0,3.4408000000000007,,88.231372248,53.160000000000004,1532583720.0,295.468236,292.82294160000004,148.23276224,-82.396815066,133.19549404,91.89243099800001,67.22235471000002,83.048828746,88.231372248,86.53969783,93.349085104,94.035546258,92.857120532,93.24942492,92.88109923799999,93.34337653200001,95.26275716,94.654058542,52.005494227999996,37.932736894,2.76162755,15.216860482000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0448530876,16.287660175999996,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.160000000000004,12835.254252,701.4186758,840.3,62.368606974,10979.8,0.0,765.5129006000001
2018-07-26 00:45:00,1532584020.0,9.6,87.26000000000002,366.4,74.0,52.2,90.648156188,72.82419710399999,4.4414,250.4,2.299,,88.87980443000001,56.760000000000005,1532584020.0,290.59453308,287.97364024000007,154.17336622,-82.396047088,125.11050068,90.648156188,72.82419710399999,83.724531118,88.87980443000001,85.97212281,92.367728094,92.769611714,91.78081162599999,92.179792576,91.512403666,91.735073316,94.125742812,93.51596215400001,54.230678153999996,30.984757872,2.867805969,18.593518954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6260843176,16.336347848,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,7637.670612,468.65310299999993,544.9,62.415269648000006,7428.8,0.0,501.182743
2018-07-26 00:50:00,1532584320.0,24.0,85.53999999999999,916.0,74.0,52.3,91.92411875000002,63.8660483,10.526599999999998,250.0,5.5204,,87.766266098,52.67999999999999,1532584320.0,298.81650148,294.79550204000003,135.79730894,-82.550152036,136.42911468,91.92411875000002,63.8660483,83.54300121200001,87.766266098,85.85513840799999,93.590396812,94.162751478,92.941629456,93.56629925,92.88256355600001,93.991738262,96.05245674199999,95.123048076,47.346580261999996,40.37665793,3.198929326,16.519468042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1856834752000003,17.486710820000003,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.67999999999999,21147.420449999998,1138.6443552,1380.1,62.44287438599999,18537.4,0.0,1259.8558257999998
2018-07-26 00:55:00,1532584620.0,9.6,85.99999999999999,366.4,73.78,52.5,90.52020778800001,69.62889405000001,4.3016,250.2,2.3398,,87.998161346,54.14,1532584620.0,287.32622676000005,286.02388892,156.81983857999998,-82.32675645200001,127.61167078000001,90.52020778800001,69.62889405000001,82.84962235200001,87.998161346,85.436589344,91.93513165200001,92.54287482800001,91.516076114,91.89284520599999,91.515841786,91.60761038,93.35809781,93.05509956800002,55.23187378,34.253572966,2.534891779,14.397020273999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.84736943,15.568919248,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.14,8589.899676,450.57861539999993,555.1,62.314459222,7379.6,0.0,489.72520999999995
2018-07-26 01:00:00,1532584920.0,19.2,86.85999999999999,732.8,74.08,52.0,90.50576797800001,70.20112085800001,8.0726,250.8,4.2194,,88.195233966,55.82000000000001,1532584920.0,291.34330182,288.02358718000005,147.38891026000002,-82.448005334,127.58016094,90.50576797800001,70.20112085800001,83.760367464,88.195233966,85.569573236,92.21617702,92.66237147199999,91.560585906,92.074374764,91.324011976,91.850383174,94.299040538,93.524585648,51.708596498,33.28112041,3.01881767,18.492524357999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6812074816,17.010150988000003,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.82000000000001,14838.902903999999,942.1104916,1049.0796,62.427064248,14845.4,0.0,971.4097972
2018-07-26 01:05:00,1532585220.0,24.0,85.47999999999999,916.0,73.92,52.3,91.70932348199999,63.957099924,10.5602,251.0,5.4796,,87.408705042,52.52,1532585220.0,297.95950230000005,293.93789662,135.19976618,-82.57452656000001,136.06392296,91.70932348199999,63.957099924,83.112196334,87.408705042,85.857884578,93.357925446,93.923140668,92.682956286,93.32794726,92.58614994199999,93.74317731199999,95.85509527999999,94.923474218,47.105279982,40.208827668000005,3.2141507360000006,16.851819948000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2222074612,17.081084112000003,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.52,21226.772872,1136.3672609999999,1375.3796,62.37619506,18525.4,0.0,1256.8430072
2018-07-26 01:10:00,1532585520.0,0.0,87.12,90.0,73.82000000000001,52.4,90.03179587599999,73.47780632199999,0.0,252.0,0.199,,88.31315656999999,56.2,1532585520.0,283.39471068,283.1067971599999,168.70405725999998,-82.205463232,121.31745426,90.03179587599999,73.47780632199999,82.74639363600001,88.31315656999999,85.741768606,91.427617316,92.02289134799999,91.044332888,91.245685518,91.069296276,90.758074516,92.435147562,92.36619144599999,59.64457785999999,28.882306705999998,2.334395568,13.833228464000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6483706924,14.436970136,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,0.0,0.0,0.0,62.320494566,0.0,0.0,0.0
2018-07-26 01:15:00,1532585820.0,20.4,86.85999999999999,916.0,74.14000000000001,52.0,90.921182518,67.98038887999999,8.5194,250.2,5.2,,87.987769592,55.2,1532585820.0,294.48237208,290.59863318,142.07818398,-82.53399408599999,130.28102364,90.921182518,67.98038887999999,83.736800782,87.987769592,85.506294226,92.647012984,93.15135204599999,91.99705400600001,92.51680259200002,91.77329431400001,92.56762880400001,95.0383861,94.134186116,49.73813919799999,35.242637532,3.213003595,18.242249686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8928080316,17.955780011999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.2,18786.685896000003,940.494297102,1300.8398,62.477075942,17285.6,0.0,1014.08810034
2018-07-26 01:20:00,1532586120.0,19.2,85.4,732.8,73.84,52.3,91.52589846999999,64.744420652,8.4476,250.2,4.4398,,87.44616681999999,52.94,1532586120.0,295.3060416,292.16637428,140.56465508000002,-82.49388694199999,134.95737788000002,91.52589846999999,64.744420652,82.822721054,87.44616681999999,85.841454176,93.02707710199999,93.703661396,92.440813052,92.989323196,92.50167132,93.31137988200001,95.232305352,94.50495143,49.130217034000005,39.725072532,2.9790529599999998,15.614203624000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1578127358000003,16.360288458,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.94,16664.008608,907.4560796,1100.0,62.30978501999999,14829.2,0.0,1006.8260314000001
2018-07-26 01:25:00,1532586420.0,4.8,87.16,183.2,73.96000000000001,52.2,89.191966284,75.249189848,1.9476,251.0,1.1796000000000002,,88.47031177200002,57.85999999999999,1532586420.0,282.64444539999994,281.20234080000006,164.21875103999997,-82.287094206,118.5220992,89.191966284,75.249189848,82.985752974,88.47031177200002,85.44027303600001,90.924010524,91.32424081799999,90.476705322,90.67420095,90.2966601,90.008959908,92.24996057000001,91.90800099,57.975927676000005,26.272138642000005,2.716034704,17.273262178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.660503194,15.113440234,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.85999999999999,2916.2015060000003,246.735167,256.1204,62.382178408,3687.2,0.0,239.918097
2018-07-26 01:30:00,1532586720.0,24.0,85.94000000000001,916.0,74.12,51.9,91.81402551400001,64.006142534,10.451400000000001,251.0,5.5,,87.594975722,53.720000000000006,1532586720.0,298.72052908000006,294.79287980000004,136.11432688,-82.56035746799999,135.64220466,91.81402551400001,64.006142534,83.53002737,87.594975722,85.855552684,93.43305309,94.020067866,92.778112872,93.45217886600001,92.512510652,93.755035794,96.02987846599999,95.12114669,47.470650726,39.612326198,3.307121176,16.535491811999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1642073852,18.120984143999998,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.720000000000006,20234.867598,1152.3950218,1380.5,62.433014386,18656.8,0.0,1258.3510216
2018-07-26 01:35:00,1532587020.0,14.4,86.16,549.6,73.8,52.3,91.663729664,67.36769048400001,6.420399999999999,251.0,3.4194000000000004,,88.013524296,53.82000000000001,1532587020.0,293.56433092000003,291.58475222,149.89731538,-82.37532433999999,132.12005793999998,91.663729664,67.36769048400001,82.73051655399999,88.013524296,86.218161434,93.003477656,93.736994506,92.593443882,92.995924832,92.550444396,93.06282938000001,94.81764327199998,94.36268867199999,52.639740342,37.302414696,2.698959006,14.727950144000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0265650388000003,15.674525514,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.82000000000001,12815.416143999999,688.8940284,838.2897999999999,62.276510466000005,11110.8,0.0,752.9656216
2018-07-26 01:40:00,1532587320.0,9.6,88.10000000000001,366.4,74.08,51.8,90.351786968,74.49837141799999,4.1842,251.2,2.2592,,88.819309578,57.419999999999995,1532587320.0,289.1205168,286.90161756000003,157.15647027999998,-82.36152433,122.04456682,90.351786968,74.49837141799999,83.51961844999998,88.819309578,86.34327506000001,92.07735014800001,92.484274548,91.460712194,91.84835208,91.16969541,91.41519034800001,93.769350902,93.253437046,55.34677490199999,28.275215916,2.9016500769999998,19.151596515999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5842943758000003,16.493867676,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.419999999999995,7102.041764,487.14148000000006,536.0102,62.372430886,7454.4,0.0,503.9159746
2018-07-26 01:45:00,1532587620.0,24.0,86.23999999999998,916.0,74.00000000000001,51.8,92.587524574,63.38212615799999,10.5774,250.2,5.639799999999999,,88.25546890799998,53.279999999999994,1532587620.0,301.12875594,297.1852491,135.55744801999998,-82.61402689799999,136.97944738,92.587524574,63.38212615799999,83.428812008,88.25546890799998,86.39274465000001,94.065561456,94.69527989999999,93.48210959,94.15996683400002,93.40705034799998,94.560619226,96.58177053,95.67562466199999,47.249347516,40.397676849999996,3.08810009,16.132778644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1639254996,17.523017777999996,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.279999999999994,20552.277284,1162.2887546,1411.05,62.306166054,18636.2,0.0,1273.2382725999998
2018-07-26 01:50:00,1532587920.0,4.8,86.46000000000001,183.2,73.78,52.3,90.23526631000001,71.048245106,2.114,251.8,1.2591999999999999,,88.41031281400001,55.24000000000001,1532587920.0,284.84893418,284.28244174,162.34746754,-82.26861516400001,125.92731008000001,90.23526631000001,71.048245106,82.894785412,88.41031281400001,85.875790624,91.65551843,92.321723746,91.210007604,91.40012786600002,91.401043436,91.13539016600001,92.773159616,92.640654238,57.293981208000005,33.154150478,2.4053879280000006,13.754263898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6901283268,14.704574672000001,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.24000000000001,4265.19268,228.061744,276.1,62.259937702,3685.0,0.0,246.9917762
2018-07-26 01:55:00,1532588220.0,14.4,87.12,549.6,74.14,51.6,90.02365922,71.769059626,6.192,251.2,3.2989999999999995,,88.54384916000001,56.48,1532588220.0,288.67484562,285.54251146000007,151.15966256,-82.42935838,124.68461085999999,90.02365922,71.769059626,83.89959317600001,88.54384916000001,85.42828581,91.789488964,92.20488133399999,91.17505390199999,91.54143539399999,90.94658666,91.357498454,93.66812118200001,92.93394657399999,53.099203318,31.016489689999997,2.9102873529999997,18.66985631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5908823348,17.326904402,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.48,11446.586866000001,700.1706917999999,808.0694,62.36741000000001,11259.2,0.0,741.3384834000001
2018-07-26 02:00:00,1532588520.0,24.0,84.5,916.0,73.92,51.9,90.93040549800001,63.413053562,10.436,251.0,5.4388,,86.997893642,52.82000000000001,1532588520.0,293.36085352,289.9250325,136.59389889999997,-82.51143225,134.65884652,90.93040549800001,63.413053562,83.04383578999999,86.997893642,84.86883211,92.55035930599999,93.15307527,91.92886131,92.489504088,91.962096546,92.947876172,94.78487703600001,93.9825537,47.631472337999995,39.8739695,3.0521482,15.781581227999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.162181657,16.67196009,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.82000000000001,20929.201288,1102.4365782,1365.1388000000002,62.267167775999994,18738.2,0.0,1226.8475052
2018-07-26 02:05:00,1532588820.0,0.0,86.25999999999999,0.0,73.84,52.1,88.653824646,74.77658076,0.0,251.6,0.199,,87.900578006,56.660000000000004,1532588820.0,277.94666645999996,277.49903056,169.59827212,-82.234039244,116.43954624,88.653824646,74.77658076,82.715040586,87.900578006,84.39391187999999,90.076903034,90.53004872,89.67380318400001,89.92712841800001,89.642505422,89.24214747200001,91.12306033,91.014212374,59.96346432,25.316485902000004,2.360387729,14.813116446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5513455834,14.347925870000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.660000000000004,0.0,0.0,0.0,62.255226114,0.0,0.0,0.0
2018-07-26 02:10:00,1532589120.0,24.0,85.82000000000001,916.0,74.16000000000001,51.5,90.147203978,65.800202708,10.2618,251.6,5.219399999999999,,87.089965534,55.94,1532589120.0,292.08940301999996,288.15103466000005,138.2442294,-82.581176184,130.7958963,90.147203978,65.800202708,83.434512904,87.089965534,84.54250714399998,91.91343748599999,92.452738388,91.244309046,91.801017222,91.02341627400001,91.98912192,94.489200092,93.56379434399999,48.299213952,36.306696228,3.416590368,17.500988758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0713432506,18.039271002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.94,18072.514100000004,1148.0836041999999,1313.1296,62.356663068,18803.8,0.0,1214.8678263999998
2018-07-26 02:15:00,1532589420.0,14.4,84.47999999999999,639.6,73.86,51.9,90.77954294000001,65.475925536,6.142200000000001,251.4,3.3388000000000004,,86.84467238599998,53.6,1532589420.0,291.33623114,288.75213938,145.28374133999998,-82.443949622,132.0876023,90.77954294000001,65.475925536,82.348054602,86.84467238599998,85.06177057400001,92.09970652999999,92.90572631999999,91.63051962799999,92.194680466,91.599925916,92.331982462,94.304928954,93.70203504599999,50.875537312000006,37.782673364000004,2.922492108,14.600388224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1828598688000005,15.46976631,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.6,12736.063722,656.59473,818.0591999999999,62.217188434,11265.2,0.0,746.7905764000001
2018-07-26 02:20:00,1532589720.0,4.8,87.03999999999999,183.2,73.99999999999999,51.7,88.866914654,75.699885882,1.8782,251.8,1.199,,87.952304398,58.4,1532589720.0,280.36923002000003,278.86460556000003,165.43616452,-82.28420559199999,115.56970772,88.866914654,75.699885882,82.780658926,87.952304398,84.767996404,90.318537602,90.6497133,89.826095016,90.154209592,89.593224936,89.51640214199999,91.70287032000002,91.343309704,58.382681651999995,23.866837391999997,2.47639505,17.317204228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4157393560000004,14.680582050000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.4,3193.934984,243.2275768,260.98979999999995,62.27871433400001,3728.2,0.0,238.5150854
2018-07-26 02:25:00,1532590020.0,24.0,84.85999999999999,916.0,74.08,51.5,90.72212744800001,63.31145456200001,10.439400000000001,251.0,5.3786,,86.762160232,54.1,1532590020.0,293.89474314,289.76457534,135.6985225,-82.548824804,134.03181764,90.72212744800001,63.31145456200001,83.00220477799999,86.762160232,84.794311074,92.424139986,92.96322514800002,91.754142354,92.37685268800001,91.568585702,92.73908417599999,94.91353128,93.946257906,47.30345414799999,39.11828635,3.224130458,16.008000415999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.060556468,17.588228322000003,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.1,19818.267381999998,1114.9227118,1350.0286,62.29030757600001,18870.0,0.0,1233.0086062
2018-07-26 02:30:00,1532590320.0,9.6,85.11999999999999,366.4,73.78,52.0,89.440854036,69.25577426,4.132,251.8,2.2786,,87.01353655800001,55.14,1532590320.0,282.14939882,280.83190966,158.58171766,-82.32610704400001,125.55646778,89.440854036,69.25577426,82.033096746,87.01353655800001,84.812008848,90.71521608200001,91.30870190200001,90.32675307000001,90.516691452,90.36657852200001,90.368191266,92.11932627799999,91.809593942,55.84420274,33.43714151,2.3687399069999997,13.411571519999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7777022386000003,14.642633133999999,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.14,8609.73778,442.9330392,541.9592,62.178086506,7466.8,0.0,477.5779802
