Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-26 02:35:00,1532590620.0,9.6,86.74,366.4,74.11999999999999,51.4,88.80760711399999,73.40488468999999,4.2844,252.4,2.2796,,87.657988242,57.239999999999995,1532590620.0,282.37221692,280.20781814,157.67827168000002,-82.374254274,118.94339674,88.80760711399999,73.40488468999999,82.957669726,87.657988242,84.738093744,90.427955534,90.77504638399998,89.81672009799999,90.18237561800001,89.47554033,89.802970676,92.157303862,91.646743006,55.499507902000005,26.78609289,2.839135894,17.905376792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3807895668,15.519746887999997,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.239999999999995,7419.451451999999,465.1027252,544.3704,62.29581422000001,7542.6,0.0,493.89633480000003
2018-07-26 02:40:00,1532590920.0,24.0,85.11999999999999,916.0,73.94,51.7,91.472621352,62.676169621999996,10.460399999999998,252.0,5.4184,,87.030153458,53.08,1532590920.0,296.73930836,292.63720636000005,134.7377086,-82.573426586,134.96716834,91.472621352,62.676169621999996,82.571186368,87.030153458,85.40224617999999,93.06652951,93.63007256600001,92.414742274,93.09390789599999,92.243534758,93.525613406,95.57321405999998,94.619918658,46.915706314,39.393954294000004,3.147297304,15.760463308000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2093250243999996,16.608881087999997,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.08,20691.144022,1123.6160346000001,1365.4368000000002,62.22901580800001,18752.6,0.0,1251.4566232
2018-07-26 02:45:00,1532591220.0,0.0,86.24000000000001,0.0,73.82000000000001,51.8,89.01780266,73.79892182200001,0.0,252.8,0.199,,87.757314312,56.44,1532591220.0,278.89611796,278.536447,168.31591759999998,-82.20919656800001,118.03833893999999,89.01780266,73.79892182200001,82.25511535,87.757314312,85.077225968,90.41480435,90.885393616,90.04149998,90.187275312,90.034426526,89.7193604,91.35273927799999,91.26548531799999,59.515943377999996,26.685599666,2.2476826570000004,14.282978442000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5918000532000005,14.431842738,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.44,0.0,0.0,0.0,62.15673043,0.0,0.0,0.0
2018-07-26 02:50:00,1532591520.0,19.2,85.94000000000001,732.8,74.16,51.2,90.042634284,68.259170774,8.1298,251.8,4.3204,,87.34943923,55.78000000000001,1532591520.0,290.07556926,286.61392720000003,142.46988245999998,-82.554751026,128.44460206000002,90.042634284,68.259170774,83.239997544,87.34943923,84.84033069400002,91.71945094000002,92.23525521399999,91.123142194,91.629754784,90.898880844,91.71242307600001,94.003199818,93.190813772,49.848827525999994,34.441402244,3.1481794880000002,18.410343254000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7744130276,18.049357072,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.78000000000001,15195.988802000002,908.7990426,1076.5112000000001,62.273656668,15167.0,0.0,984.7418090000001
2018-07-26 02:55:00,1532591820.0,14.4,84.7,549.6,73.79999999999998,51.8,90.47029631000001,65.699335378,6.1288,252.4,3.299000000000001,,86.849589958,53.239999999999995,1532591820.0,289.39568288,287.04768370000005,146.56262782,-82.44473980000001,131.67636740000003,90.47029631000001,65.699335378,82.34446934399999,86.849589958,84.896151722,91.89307407599999,92.60752840399999,91.45596373400001,91.93969072600001,91.43506334400001,92.101241676,93.84820340399999,93.299000372,51.369821638000005,37.82816402,2.8287040599999997,14.329513738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0978410812,16.003485563999998,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.239999999999995,12855.092356000001,659.2644558,811.2693999999999,62.14020163,11290.2,0.0,744.1475681999999
2018-07-26 03:00:00,1532592120.0,4.8,87.36,183.2,73.99999999999999,51.5,88.462071716,76.543240834,1.9062000000000001,253.0,1.1796000000000002,,87.86264194599998,58.5,1532592120.0,279.40321856,278.16405884,165.26747332,-82.272272288,114.39076818000001,88.462071716,76.543240834,82.838841852,87.86264194599998,84.99177078999999,90.108615242,90.45290306799998,89.656693214,89.876293144,89.504992104,89.32599027600001,91.46782565599999,91.171115316,58.359190436000006,22.92294252,2.709043596,18.184050406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5113673072,15.13825597,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.5,2876.5252960000003,243.15126919999997,258.1612,62.22364049800001,3760.4,0.0,234.34090780000002
2018-07-26 03:05:00,1532592420.0,24.0,85.14,916.0,74.08,51.3,91.43336557800001,64.12753980800001,10.5742,253.0,5.4398,,87.269440416,53.44,1532592420.0,296.994905,292.95053168,135.54761823999996,-82.585742162,135.43520501999996,91.43336557800001,64.12753980800001,83.27247761599999,87.269440416,85.229963492,92.87309814400001,93.60416156400001,92.39479586,93.09927961600002,92.078607204,93.38774971999999,95.63256183399999,94.69332453199999,47.245228302,39.802643168,3.259958957,16.88231151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1965819762,18.589164821999997,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.44,20472.924864,1124.3786672,1376.2694,62.234969976,18910.2,0.0,1250.5393100000001
2018-07-26 03:10:00,1532592720.0,4.8,85.94000000000001,273.2,73.78,51.7,90.24718938199999,70.67548278000001,2.0,253.0,1.2591999999999999,,87.61801031,55.06,1532592720.0,285.1964987,284.2058771,161.71478832,-82.276394068,124.95979766,90.24718938199999,70.67548278000001,82.373651138,87.61801031,85.060828626,91.426779506,92.089329526,91.26596344800001,91.66850288799999,91.04680760400001,91.20682866799999,92.85456972,92.622910456,57.01585332,32.105227932000005,2.3757210730000002,13.659629462999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7537609227999997,14.648229924,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.06,4304.86889,222.4205488,278.3,62.09618434400001,3762.8,0.0,251.3332426
2018-07-26 03:15:00,1532593020.0,9.6,87.32000000000001,366.4,74.14,51.2,89.34416027799999,74.70471310799999,4.2,252.0,2.299,,87.893590352,57.580000000000005,1532593020.0,284.33910882,282.22723354,157.53020202,-82.388795138,119.25228238,89.34416027799999,74.70471310799999,83.464219738,87.893590352,84.891430602,90.85471671599998,91.316553794,90.40941018599999,90.848250958,90.123317008,90.47711652000001,92.633471118,92.136852646,55.44823685,26.618811278,2.792692366,19.256476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4071121098000003,16.889263402,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.580000000000005,7558.31819,467.08539679999996,547.0592,62.256951879999995,7569.8,0.0,495.9069996
2018-07-26 03:20:00,1532593320.0,24.0,84.7,916.0,73.92,51.4,91.450870044,62.695594832000005,8.468,249.8,5.5,,87.24374710000001,52.760000000000005,1532593320.0,295.55246698,291.98113152,136.73012826,-82.566173472,135.09816958,91.450870044,62.695594832000005,82.956305294,87.24374710000001,84.939260214,92.67867807600001,93.56604439600001,92.384386264,93.03547083200002,92.201118526,93.37181385,95.294717218,94.464897464,47.68240057,39.803452369999995,3.014027419,15.013194264000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1369338238,16.846535724,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.760000000000005,20988.715603999997,1108.9214545999998,1373.8796,62.12996606,18880.6,0.0,1238.8334166
2018-07-26 03:25:00,1532593620.0,0.0,86.41999999999999,0.0,73.86000000000001,51.7,88.975837396,74.90399714,0.0,251.0,0.199,,87.706570928,57.54,1532593620.0,279.07271756,278.63619802000005,170.25745748,-82.23057929000001,116.99178392000002,88.975837396,74.90399714,82.61640316799999,87.706570928,85.050686778,90.47957219999998,90.853504646,90.093873074,90.227954318,90.067780974,89.753581348,91.394426218,91.28853781800001,60.191355852,25.597357684,2.312700426,14.712641288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5526796306,14.05123737,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.54,0.0,0.0,0.0,62.16260007600001,0.0,0.0,0.0
2018-07-26 03:30:00,1532593920.0,19.2,86.42,732.8,74.16,51.0,90.390733186,68.994746852,8.4048,251.0,4.3,,87.54510246,56.239999999999995,1532593920.0,292.3579232,288.32747816,143.80673302,-82.53613737200001,128.40553094,90.390733186,68.994746852,83.615969772,87.54510246,85.30465593199999,92.01353373399999,92.631344478,91.516003168,92.08259290999999,91.14848738600001,92.07319237,94.528779944,93.58724035,50.34506003,33.876751008,3.196507165,18.649686822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8031512348,18.494908258,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,14838.902901999998,924.5083738000001,1069.3102000000001,62.21841325199999,15158.8,0.0,996.6289629999999
2018-07-26 03:35:00,1532594220.0,14.4,85.17999999999999,549.6,73.8,51.5,91.10255561,65.518575594,6.4798,250.4,3.379600000000001,,87.44208049199999,53.620000000000005,1532594220.0,291.69503606,289.43319082000005,146.61243396,-82.43956611399999,132.40773926,91.10255561,65.518575594,82.734921012,87.44208049199999,85.21031387000001,92.29711097399999,93.08232209,92.028063724,92.47036717200001,91.95493272,92.627999234,94.38213504400001,93.85715631200001,51.377728726,38.025604224,2.7546007030000004,14.14084687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1033010214,15.907310628000001,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.620000000000005,12716.225618,669.4299004000001,825.0,62.058263536000005,11291.6,0.0,756.2920276000002
2018-07-26 03:40:00,1532594520.0,0.0,87.55999999999999,0.0,73.99999999999999,51.3,88.25433964599999,77.80255512,0.0,250.4,0.199,,88.016741386,58.58,1532594520.0,277.29914973999996,276.41461558000003,168.6374104,-82.291343224,112.50062083999998,88.25433964599999,77.80255512,83.161300562,88.016741386,85.02746479,89.93229863600001,90.168491946,89.46374609,89.58539989399999,89.443351176,89.06369473,90.964518258,90.75019322800001,59.599718152,21.53610259,2.49585358,18.20283697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3791608654000003,15.198325649999997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.58,0.0,0.0,0.0,62.168657164,0.0,0.0,0.0
2018-07-26 03:45:00,1532594820.0,24.0,85.47999999999999,916.0,74.12,51.0,91.161892134,64.82329716199999,10.628399999999997,250.4,5.4184,,87.340467214,53.94,1532594820.0,296.22223814,292.06183623999993,135.61006686000002,-82.587117644,134.85043556,91.161892134,64.82329716199999,83.666162822,87.340467214,85.05499870399998,92.638896754,93.392016574,92.160332564,92.843410446,91.798675516,93.10466113800001,95.453664954,94.485353576,47.269218408,39.396770616000005,3.3234614410000005,17.554078756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1413304754,19.151139532,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.94,20016.648437999997,1135.9264090000001,1356.7796,62.18532402200001,18986.0,0.0,1246.0521755999998
2018-07-26 03:50:00,1532595120.0,4.8,85.32,273.2,73.76,51.5,89.66113835399999,70.40905939800001,2.2101999999999995,250.8,1.2591999999999999,,87.447478276,54.620000000000005,1532595120.0,282.71322602,281.80954942,160.40225928,-82.29921496,125.2306748,89.66113835399999,70.40905939800001,82.670712732,87.447478276,84.963098936,91.022795256,91.611577118,90.76124542599999,90.88406939,90.681623804,90.708549164,92.258999004,92.046740332,56.553758284000004,32.971675812,2.385601979,13.855301115999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7544926042,14.757529334,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.620000000000005,4304.86889,221.04789579999994,275.0,62.024845135999996,3766.2,0.0,249.85761739999998
2018-07-26 03:55:00,1532595420.0,9.6,87.2,366.4,74.08,51.1,88.361972798,76.929855426,3.9242000000000004,250.8,2.2,,87.89349811,58.78000000000001,1532595420.0,280.25504592,278.05351482000003,161.4770355,-82.35782851399999,115.59934922000002,88.361972798,76.929855426,83.673033402,87.89349811,84.87962355599998,90.114834848,90.439609296,89.586841204,89.84694945,89.352144606,89.38756814400001,91.65957030800001,91.13620252799998,56.94501561,23.939778936,2.7742297280000003,19.984839815999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4134671441999997,17.17918078,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.78000000000001,6110.13649,474.63498820000007,521.1704,62.17977035,7550.4,0.0,463.3369884
2018-07-26 04:00:00,1532595720.0,24.0,84.85999999999999,916.0,74.00000000000001,51.2,90.99378872999999,62.570623757999996,10.4102,250.0,5.4602,,86.85471952000002,53.64,1532595720.0,293.59580034,290.0730543,135.96492512,-82.553801818,134.74157141999999,90.99378872999999,62.570623757999996,83.359657946,86.85471952000002,84.985919236,92.57390329799999,93.16037897200002,91.94969914600001,92.563451302,91.814893254,93.059241076,94.83872945799999,94.01672836,47.389220804,39.902841948,3.022939627,15.181402956000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1337091299999997,17.623633754,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.64,20195.191386000002,1114.4769357999999,1365.05,62.14107924599999,18949.0,0.0,1230.1971646
2018-07-26 04:05:00,1532596020.0,0.0,85.61999999999999,0.0,73.84,51.4,88.44681714199999,74.329641296,0.0,250.0,0.199,,87.53924645,57.17999999999999,1532596020.0,276.83255674000003,276.33965645999996,168.86087254000003,-82.24733988400001,116.63260285999999,88.44681714199999,74.329641296,82.74987674799999,87.53924645,84.478808336,89.78154709599998,90.25891622200001,89.30780373,89.58736324399999,89.33080182400002,88.847235766,90.852442216,90.73220758400001,59.707151264000004,25.780160652,2.285390438,14.622490031999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5049516248,14.014671442,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.17999999999999,0.0,0.0,0.0,62.063640740000004,0.0,0.0,0.0
2018-07-26 04:10:00,1532596320.0,14.4,85.74000000000001,549.6,74.16,51.0,88.973744246,70.52832576799999,6.531999999999999,250.0,3.2388,,87.322394738,57.160000000000004,1532596320.0,285.6981146,281.98646883999993,147.98124738,-82.496359994,123.01674846,88.973744246,70.52832576799999,83.75092980000001,87.322394738,84.502000032,90.7916175,91.255429308,90.19195831,90.62397997400001,89.86945014,90.42488510000001,92.961220328,92.08236895600001,51.92751308,30.05552814,3.108624711,18.600812689999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7371742271999997,18.501409574,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.160000000000004,10970.472335999999,673.121187,789.8,62.21841325199999,11419.6,0.0,733.1529392
2018-07-26 04:15:00,1532596620.0,14.4,84.54,549.6,73.86,51.3,90.11150307000001,64.392391882,6.3835999999999995,250.0,3.3184000000000005,,86.58239312600001,53.459999999999994,1532596620.0,287.8499459,285.35107215999994,145.20262246,-82.47259543800001,130.90965878,90.11150307000001,64.392391882,82.724361124,86.58239312600001,84.698117228,91.58282945600001,92.21846314199999,91.05011575,91.542327304,91.04063051399999,91.72436591,93.48007533,92.89375357600001,50.858099034000006,37.429583464000004,2.782250504,13.534292854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1120275356000002,15.24362555,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.459999999999994,12359.139718,659.037011,809.7,62.052589712,11386.8,0.0,741.5837928
2018-07-26 04:20:00,1532596920.0,0.0,86.4,0.0,73.99999999999999,51.1,87.76653477400001,76.415518372,0.0,250.8,0.199,,87.519676138,57.74000000000001,1532596920.0,273.51454242,272.76559312,170.05069011999996,-82.267972708,111.10252368000002,87.76653477400001,76.415518372,82.815182484,87.519676138,83.91308924,89.114982916,89.338388564,88.574006594,88.85043205000001,88.44151942799999,88.06250295999999,90.041270554,89.857055336,60.120407426,21.061253144,2.090520566,16.295110946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1891934164,14.19630998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.74000000000001,0.0,0.0,0.0,62.113548356,0.0,0.0,0.0
2018-07-26 04:25:00,1532597220.0,24.0,84.47999999999999,916.0,74.14000000000001,50.8,89.286696992,65.275202666,9.953400000000002,250.0,5.2806,,86.106558466,55.3,1532597220.0,288.46522294,284.36016150000006,137.08299066,-82.612055506,129.64906226,89.286696992,65.275202666,83.24141680599999,86.106558466,83.781641476,91.093343436,91.57107529999999,90.365833672,90.969485886,90.117927332,91.26859266400001,93.636881128,92.662848448,47.833406232,36.012181135999995,3.376151455,17.441796432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9316588232000003,18.392463028,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.3,18687.49537,1101.5119301999998,1320.15,62.146631526,19142.2,0.0,1198.2488850000002
2018-07-26 04:30:00,1532597520.0,4.8,83.42,273.2,73.8,51.4,88.054330658,68.657695018,2.1882,250.6,1.2193999999999998,,85.78254096,54.5,1532597520.0,276.53952914,275.3186192200001,158.5112149,-82.325711458,123.00647348000003,88.054330658,68.657695018,81.872432392,85.78254096,83.27778519600001,89.371380242,89.93722513,88.890716048,89.152081738,88.942998792,88.952106972,90.766972654,90.474895602,55.832736542000006,32.239500822,2.420564944,12.824958480000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8429471194000007,13.979229778,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.5,4245.354574,210.7317086,265.05,62.03050330800001,3828.8,0.0,241.6719184
2018-07-26 04:35:00,1532597820.0,4.8,85.22,183.2,74.1,50.8,86.432447378,75.843596266,2.0382000000000002,252.6,1.1592,,86.60071537399999,58.32000000000001,1532597820.0,270.20285010000003,268.86027308,163.93718303999998,-82.32387113,111.00958643999999,86.432447378,75.843596266,82.676233204,86.60071537399999,82.7160029,88.02782479599999,88.334130904,87.401559734,87.677459296,87.25056321,87.060813266,89.218364982,88.889522902,57.836681704,21.79122147,2.4570755209999997,18.006914564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2601658126,15.098115384,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.32000000000001,3431.9922500000002,221.85285199999998,253.0,62.113492534,3851.2,0.0,229.3124704
2018-07-26 04:40:00,1532598120.0,24.0,82.4,916.0,74.00000000000001,50.9,87.99095052,62.01085467400001,9.792000000000002,252.0,5.1398,,84.184668644,53.160000000000004,1532598120.0,282.30510086,278.30499618,134.0656996,-82.598662612,130.10514998,87.99095052,62.01085467400001,82.28824004,84.184668644,82.41765147,89.79145076,90.220292068,89.027922218,89.665114476,89.00287433,90.199373784,92.174775766,91.209633588,46.639799866,37.930374242000006,3.218683068,15.37105481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0347974856,17.086800458000003,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.160000000000004,20671.305918,1029.8316844,1295.2296000000001,62.058735692000006,19259.4,0.0,1173.8739744
2018-07-26 04:45:00,1532598420.0,0.0,83.11999999999999,0.0,73.82000000000001,51.3,86.33281148400002,72.295270692,0.0,252.8,0.199,,85.028407076,56.839999999999996,1532598420.0,267.87562918000003,267.56446322,169.3926432,-82.22462776,114.33234468,86.33281148400002,72.295270692,81.312679182,85.028407076,82.18670218,87.63546765000001,88.046963576,87.22602671,87.47106394400001,87.156608702,86.867744428,88.64620723800002,88.56839772,59.888663422,25.686137438000003,2.235586236,12.406607275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6047293187999996,12.921866552000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.839999999999996,0.0,0.0,0.0,62.019629988,0.0,0.0,0.0
2018-07-26 04:50:00,1532598720.0,14.4,83.5,549.6,74.17999999999999,50.6,85.994680946,69.338854892,5.8358,252.4,3.0398,,84.78326901799998,57.21999999999999,1532598720.0,271.67965328,268.71301344,150.57597436,-82.443585526,117.0821609,85.994680946,69.338854892,82.239301994,84.78326901799998,81.38159061399999,87.781709036,88.16604023400001,87.17241977,87.516779596,86.96566504,87.261937416,89.574781718,88.846951564,52.856472066,27.507379185999998,2.852270617,16.48238283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.490939177,15.887177294,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.21999999999999,10831.605596,624.217831,745.9703999999999,62.12459536,11644.2,0.0,682.0317603999999
2018-07-26 04:55:00,1532599020.0,14.4,81.04,639.6,73.9,51.1,86.6688674,62.70102058,5.7102,252.2,3.1204,,83.22825370199999,53.720000000000006,1532599020.0,274.15689162,271.69426061999997,141.84674040000002,-82.51826418200001,126.53418384000001,86.6688674,62.70102058,80.89695321,83.22825370199999,81.357016428,88.32495333600001,88.94844436,87.73082332999999,88.152829208,87.870528548,88.448364788,90.183705112,89.58402634400001,49.56202934,36.350478752,2.915158944,13.138991240000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1793403830000004,14.66734953,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.720000000000006,12736.063724000001,590.43757772,765.2611999999999,62.03117672,11601.4,0.0,696.0868514
2018-07-26 05:00:00,1532599320.0,0.0,82.72,0.0,73.92,51.1,84.438277306,73.98476749,0.0,252.8,0.199,,84.504837108,57.3,1532599320.0,260.12507056,259.87582444,170.31549714,-82.26717903400001,108.1155743,84.438277306,73.98476749,80.621655646,84.504837108,81.042660336,85.814582572,86.02771254000001,85.274717764,85.46045344000001,85.170100916,84.726936994,86.69345834800001,86.62986623999998,60.211949816,21.422115950000002,2.191588935,13.77281768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3108609384000003,12.502069422,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.3,0.0,0.0,0.0,62.04760495199999,0.0,0.0,0.0
2018-07-26 05:05:00,1532599620.0,19.2,81.94,732.8,74.14000000000001,50.6,85.966098958,65.37421193399999,7.628400000000001,251.8,3.9796,,83.633912058,55.8,1532599620.0,273.898951,270.43713715999996,141.31945914000002,-82.558320184,121.38357808,85.966098958,65.37421193399999,81.23280507,83.633912058,81.03206243999999,87.86118074,88.33315876600001,87.16448617799999,87.66512144600001,86.87081336,87.73058126,90.11568685799999,89.268095574,49.373893087999996,31.267891249999998,3.3019966170000004,16.000318846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.803071645,16.05843518,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.8,15235.665013999998,799.26004874,990.8296,62.091319696000006,15564.0,0.0,917.6020419999999
2018-07-26 05:10:00,1532599920.0,9.6,81.14000000000001,366.4,73.8,51.1,85.671849426,67.055505868,3.8304,252.4,2.1398,,83.313942588,54.56,1532599920.0,266.99284484,265.77118786,156.66213643999998,-82.37383363000001,120.30740481999999,85.671849426,67.055505868,79.88163182,83.313942588,81.066082338,87.14372376000001,87.61588460200001,86.684381784,86.96996585800001,86.709892714,86.78614376600001,88.40624540000002,88.10804667,55.12581615199999,31.901159424000003,2.436197247,11.929689719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9337294576000006,13.355690251999999,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.56,8510.547254000001,389.1522041,509.14079999999996,61.948746408,7734.8,0.0,448.59391959999994
2018-07-26 05:15:00,1532600220.0,4.8,83.12,183.2,74.03999999999999,50.7,83.85930054600001,74.99976463800002,1.6618,251.8,0.9592,,84.322567774,58.620000000000005,1532600220.0,258.31189654,257.40139374,168.00330223999998,-82.280255762,105.39656104000001,83.85930054600001,74.99976463800002,80.489982556,84.322567774,80.76223267999998,85.25476411,85.482709258,84.984126716,85.003056582,84.609816328,84.256865062,86.22771555400001,85.996528534,59.35251859,19.168845479999998,2.137227987,15.647246052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1604663448000005,13.367737285999999,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.620000000000005,2916.2015060000003,214.24954859999997,200.8,62.03632436800001,3865.8,0.0,191.60469452
2018-07-26 05:20:00,1532600520.0,24.0,80.3,916.0,74.02000000000001,50.7,84.273966324,61.5792916,8.9914,251.0,4.7989999999999995,,82.358739504,53.4,1532600520.0,267.58256754,263.39491298,133.28591248,-82.611714048,124.14449400000001,84.273966324,61.5792916,80.465877706,82.358739504,80.319835734,86.331742644,86.85019362400001,85.571104108,86.11347941400001,85.78383672999999,86.58585420400001,88.573872282,87.52203431400001,46.318839229999995,35.570621746,3.248067992,15.26045237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7983396409999997,16.027853187999998,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.4,20453.086756,957.66883756,1204.549,62.019893758,19511.2,0.0,1094.1717086
2018-07-26 05:25:00,1532600820.0,0.0,80.82000000000001,0.0,73.78,51.0,82.084643396,70.76325425399999,0.0,252.0,0.199,,82.615934064,56.239999999999995,1532600820.0,250.83282368,250.87247506,166.32833313999998,-82.27147089200001,110.82432543999998,82.084643396,70.76325425399999,79.277196028,82.615934064,80.170268784,83.70345735,84.094818132,83.298190132,83.174304536,83.529317474,82.95620984600001,84.294412068,84.304777652,58.80843888400001,26.529913366000006,2.220134256,11.954815371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6422599176,12.578174202000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,0.0,0.0,0.0,61.90463846600001,0.0,0.0,0.0
2018-07-26 05:30:00,1532601120.0,9.6,81.55999999999999,366.4,74.1,50.6,82.342589206,72.097860722,3.6358000000000006,252.0,1.9387999999999999,,82.650895842,57.94,1532601120.0,256.43499234,254.48888296,154.12843626,-82.390962428,109.28605443000001,82.342589206,72.097860722,80.120760324,82.650895842,79.760704596,84.17256498399999,84.42868329400001,83.42469634599999,83.595418928,83.24343640000001,83.451644848,85.708531886,85.218422456,54.19505181999999,23.577522554,2.8758332520000005,17.902808906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4182126632,15.610524586,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.94,7082.203659999999,391.43746754000006,458.48879999999997,62.058276797999994,7825.4,0.0,439.1687884
2018-07-26 05:35:00,1532601420.0,14.4,79.82000000000001,639.6,73.9,50.8,84.82041921,63.347561645999996,5.5578,251.6,2.9989999999999997,,81.457369262,52.919999999999995,1532601420.0,267.27549568,264.42515118,141.13110794000005,-82.485850238,124.72572068000002,84.82041921,63.347561645999996,79.644999408,81.457369262,80.06869767,86.606872864,87.282892084,86.047747968,86.46428813,86.096148572,86.675747594,88.482603066,87.774867036,49.298441274000005,36.243117604,2.954447827,14.04912037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2003916222,16.686983484,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.919999999999995,12815.416146,567.00404766,734.7092,61.948464433999995,11729.8,0.0,669.9970958
2018-07-26 05:40:00,1532601720.0,0.0,81.42,0.0,73.92,50.8,82.49583013,73.532597138,0.0,252.2,0.199,,82.749018382,57.9,1532601720.0,252.59360167999998,252.50830235999996,168.54321766,-82.227509216,106.85863997999999,82.49583013,73.532597138,79.53627187,82.749018382,79.59989260199998,84.02085746,84.24828943600001,83.637598268,83.66636157,83.5408805,82.97772003,84.75328004400001,84.731150852,59.597756812,22.10535994,2.235320726,13.934840326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.458180277,12.962738855999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.9,0.0,0.0,0.0,61.96513218599999,0.0,0.0,0.0
2018-07-26 05:45:00,1532602020.0,19.2,80.82000000000001,732.8,74.12,50.5,83.57087669799999,68.455918968,7.203999999999999,252.8,3.6795999999999998,,81.941824886,56.14000000000001,1532602020.0,263.32209512,260.19559425999995,145.02768622000002,-82.522948664,116.66815384400002,83.57087669799999,68.455918968,80.35779328199999,81.941824886,79.321430756,85.43153402600001,85.87981275400001,84.805055816,85.18544700800001,84.47698577599999,85.08003784799999,87.469135126,86.686879618,50.754397144,29.199018728000006,3.1160029190000005,17.701521824000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6106845368,16.766108592,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.14000000000001,14898.417222,772.41755962,919.9296,62.04723603,15663.8,0.0,854.62679628
2018-07-26 05:50:00,1532602320.0,9.6,79.4,366.4,73.78,51.0,83.6895043,67.29387201,3.968,252.6,2.0786,,81.49272483000001,54.339999999999996,1532602320.0,260.75335482,259.48863289999997,155.00080658000002,-82.36567379,118.32022596000002,83.6895043,67.29387201,79.405891826,81.49272483000001,79.292096434,85.47001741400001,86.040229344,85.01173201399999,85.282499796,85.090624696,85.00271487,86.837494644,86.521932498,54.544828239999994,31.482731308,2.8324281969999996,12.74904377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.136765678,14.78574188,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.339999999999996,8550.223466,366.50343046,493.71840000000003,61.904638465999994,7792.2,0.0,432.26110960000005
2018-07-26 05:55:00,1532602620.0,0.0,81.54,0.0,73.97999999999999,50.7,81.91909399800001,74.999250392,0.0,253.0,0.199,,82.67864726399999,58.20000000000001,1532602620.0,252.06975122000003,251.55662131999998,168.68683464,-82.249901654,102.785082504,81.91909399800001,74.999250392,80.07718195199999,82.67864726399999,79.188013606,83.76977783,84.01215304000002,83.30434910199999,83.40612190800002,83.28962362,82.674130864,84.617652254,84.4836857,59.64772471000001,18.16743027,2.5645917050000007,15.35152568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6376140612,13.874471621999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.20000000000001,0.0,0.0,0.0,61.98690056,0.0,0.0,0.0
2018-07-26 06:00:00,1532602920.0,24.0,79.58,916.0,74.03999999999999,50.3,84.367477498,63.679558348000015,9.4298,252.4,4.7796,,81.387039914,54.48,1532602920.0,269.18690908,264.76455730000004,134.9277381,-82.627931212,122.65875772,84.367477498,63.679558348000015,80.33015974999999,81.387039914,79.184529048,86.378523256,86.894508382,85.698574028,86.263782902,85.41148221799999,86.385012696,88.970648314,87.863434496,46.98127718799999,33.688109426,3.4959569969999995,16.698281164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1398296866,17.247349365999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.48,19401.667164000002,932.7110878199999,1206.3194,61.926144154000006,19707.4,0.0,1097.3294220000002
2018-07-26 06:05:00,1532603220.0,0.0,80.12,0.0,73.72,50.9,82.66222695399999,70.769939956,0.0,252.0,0.199,,81.86323568,56.0,1532603220.0,254.0903874,253.91057929999997,166.43803396,-82.27077766,110.28445630000002,82.66222695399999,70.769939956,79.31291357399999,81.86323568,79.0390715,84.12768854,84.62158431399999,83.637897204,83.90256951799999,83.723947676,83.178216062,85.14290379799999,85.09603942800001,58.853997736,25.141552518,2.4338124710000004,11.915942224999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7966228964,12.382747192,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0,0.0,0.0,0.0,61.827678452,0.0,0.0,0.0
2018-07-26 06:10:00,1532603520.0,6.0,81.3,366.4,74.1,50.3,82.00217302600001,73.46053871,3.1336,251.8,1.7193999999999998,,82.313145476,59.160000000000004,1532603520.0,254.93104344,252.87000503999997,159.80918988000002,-82.37177912199999,105.29105103399999,82.00217302600001,73.46053871,80.251095526,82.313145476,79.049269446,83.898948836,84.20796007,83.26686149,83.563462088,83.074192182,82.858819498,85.33934821800001,84.814045978,56.325739006000006,19.951702804,2.8118729520000003,17.134799706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5518830476,15.147998605999998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.160000000000004,6070.46028,150.42824212,402.2601999999999,61.97548076400001,6620.0,0.0,222.48001661999996
2018-07-26 06:15:00,1532603820.0,14.4,79.25999999999999,639.6,73.96000000000001,50.3,84.718811956,61.364794659999994,5.614,251.4,2.9989999999999997,,80.913648678,53.220000000000006,1532603820.0,267.61839428,264.72837893999997,140.28395022,-82.485843684,123.39507117999999,84.718811956,61.364794659999994,79.65214087800001,80.913648678,79.388614916,86.54131882,87.175068438,85.952318772,86.460039882,85.817070542,86.655863744,88.576979124,87.857041248,48.991831493999996,34.818092050000004,3.1382292940000003,12.372963172999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2209671228,15.251753906,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.220000000000006,12339.301614,551.7847466000001,732.7694000000001,61.8601485,11873.6,0.0,667.5301256
2018-07-26 06:20:00,1532604120.0,0.0,81.5,0.0,73.92,50.5,82.967252618,72.685998288,0.0,252.2,0.199,,82.184509596,57.36,1532604120.0,255.95786678,255.63695425999998,168.14095159999997,-82.218553066,105.80896306,82.967252618,72.685998288,79.250944464,82.184509596,79.188279126,84.54053055,84.870407806,84.131850716,84.437601842,83.973478816,83.60081638,85.62486697199999,85.54195936200001,59.45768229,20.184096095999998,2.574706742,13.228316000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7353481346,11.993191399999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.36,0.0,0.0,0.0,61.882485243999994,0.0,0.0,0.0
2018-07-26 06:25:00,1532604420.0,14.4,81.64000000000001,549.6,74.16,50.1,83.78421407799999,69.085018072,5.6756,251.6,2.9602,,82.17633238600001,57.1,1532604420.0,264.24156168,261.14406928000005,149.04211736,-82.480894242,113.33029703,83.78421407799999,69.085018072,80.093516216,82.17633238600001,79.699025494,85.705434184,86.09804649200001,85.10649604,85.570716842,84.690962934,85.22669766199999,87.69497585799999,86.923880132,52.277571076,25.635321180000005,3.1396660549999997,16.807447002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.801684805,15.83471784,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.1,11069.662862000001,592.36348396,723.9908,61.96952496600001,11817.2,0.0,670.2175752
2018-07-26 06:30:00,1532604720.0,9.6,80.62,366.4,73.84,50.3,85.03343595800001,66.197417866,3.9658,251.6,2.0989999999999998,,82.175144214,54.04,1532604720.0,265.4803089,264.24300278,154.1668195,-82.391616256,118.76948744,85.03343595800001,66.197417866,79.22734758,82.175144214,80.442424908,86.553311032,87.053180072,86.060821594,86.52278481600001,85.98799845800002,86.248807168,88.03548232,87.72972941,54.24018315000001,30.734005118000006,2.696293451,11.957234715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0455155202,14.111252234,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.04,8490.709148,382.03960975999996,497.85920000000004,61.761628382000005,7885.2,0.0,444.2805582
2018-07-26 06:35:00,1532605020.0,0.0,82.67999999999999,0.0,74.08,50.3,83.021969244,74.58011873800001,0.0,252.2,0.199,,83.00002016200001,58.2,1532605020.0,255.7528002,255.26821420000002,168.84742074000002,-82.265085388,102.36300906400001,83.021969244,74.58011873800001,79.81485432800001,83.00002016200001,80.415981776,84.586097032,84.912134538,84.167037628,84.385182236,84.074350452,83.761546684,85.572447712,85.447352458,59.703551926,16.790561358,2.4253832159999997,14.876566814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4668297966,13.243001888,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.2,0.0,0.0,0.0,61.959102232000006,0.0,0.0,0.0
2018-07-26 06:40:00,1532605320.0,24.0,81.36,916.0,74.14000000000001,49.8,85.47302668,64.569223548,9.4548,252.2,4.880599999999999,,82.37688848399999,54.720000000000006,1532605320.0,272.82411654000003,268.7014744,138.16338442,-82.53837342,122.33787926,85.47302668,64.569223548,80.20876896,82.37688848399999,80.62548047,87.420593786,87.905889136,86.74836163,87.33052531,86.30861884400001,87.41269407,89.855376866,88.838170522,48.190850078,32.482502395999994,3.3651438419999997,16.378373476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9852432579999997,16.602662218,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.720000000000006,19262.800428,993.6816837599999,1230.8316,61.869856561999995,19737.0,0.0,1104.6429777
2018-07-26 06:45:00,1532605620.0,0.0,81.26,90.0,73.8,50.5,84.712307814,70.073993122,0.0,252.2,0.199,,82.831779224,55.379999999999995,1532605620.0,261.86845206000004,261.77237260000004,164.63355506,-82.289348622,113.48036196000001,84.712307814,70.073993122,79.34125665399999,82.831779224,80.57583184999999,86.055787964,86.56542863600001,85.57641163999999,85.914649542,85.54625410399998,85.282690902,87.13347251399999,87.107345808,58.17143654,26.34688947,2.395037995,11.902556579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7828901993999997,12.606542336,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.379999999999995,0.0,0.0,0.0,61.783716128,0.0,0.0,0.0
2018-07-26 06:50:00,1532605920.0,6.0,82.55999999999999,366.4,74.14,50.0,83.64496208400001,73.573718904,2.146,252.2,1.7398,,83.36200862999999,59.0,1532605920.0,261.34710346,259.38840762,160.21474714000001,-82.36760365,107.07869510999998,83.64496208400001,73.573718904,80.343273974,83.36200862999999,80.71910946800001,85.45539925199999,85.82213815399999,84.93332310199999,85.20127166200001,84.61888922600001,84.555804032,86.98144089600001,86.49223683400001,56.47751508,20.097254197999995,2.8472747529999998,17.096203828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5221638066,15.027547012,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,6368.031862000001,166.13703386000003,409.00100000000003,61.925329118,6612.4,0.0,236.5495954
2018-07-26 06:55:00,1532606220.0,14.4,80.86,639.6,73.91999999999999,50.1,86.53948158,61.411400946,5.6664,252.4,3.0591999999999997,,82.52628565,53.580000000000005,1532606220.0,274.28121908,271.49523514000003,140.5996108,-82.50170278,125.57664231999999,86.53948158,61.411400946,79.942643048,82.52628565,81.104986748,88.212077062,88.849470808,87.664465038,88.225407952,87.486247464,88.364898538,90.224851554,89.54290006000001,49.119340179999995,35.351790748,3.003418483,12.292060767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1722561168,15.073881812000002,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.580000000000005,12101.244346000001,581.77682736,750.8592000000001,61.772067191999994,11857.0,0.0,688.284179
2018-07-26 07:00:00,1532606520.0,0.0,83.24000000000001,0.0,73.9,50.4,84.785755106,72.937283742,0.0,253.0,0.199,,83.566920582,57.220000000000006,1532606520.0,262.82748988,262.28632176,168.42532996,-82.27712716,107.55069182,84.785755106,72.937283742,79.658633328,83.566920582,81.927495002,86.252751778,86.58396691,85.782657468,86.103561972,85.61717770999999,85.35930103999999,87.37888343000002,87.24171262600001,59.556720045999995,20.171808403999997,2.4559575199999997,13.380563700000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5694055758000003,12.092078621999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.220000000000006,0.0,0.0,0.0,61.838461515999995,0.0,0.0,0.0
2018-07-26 07:05:00,1532606820.0,14.4,83.36,549.6,74.16,49.8,85.94256677799999,70.02546447,5.9078,253.0,3.1,,83.87469784999999,57.2,1532606820.0,273.27718016,270.21371338000006,150.41990919999998,-82.432014146,114.34697184199999,85.94256677799999,70.02546447,80.572020212,83.87469784999999,82.637794726,87.76949743200001,88.21238998599999,87.14063053,87.66698655600001,86.614580408,87.336821534,89.928801768,89.187267892,52.816156398,24.418170078,3.244701113,17.209308074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.838762602,16.246546153999997,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.2,10871.281805999999,630.6444554,763.101,61.886292268,11784.4,0.0,699.9543891999999
2018-07-26 07:10:00,1532607120.0,9.6,83.16,366.4,73.78,50.2,87.77118814800001,66.33269222999999,4.089799999999999,252.6,2.199,,84.299090318,54.339999999999996,1532607120.0,275.91425062,274.58924632000003,154.4631562,-82.37640076000001,122.25891870000001,87.77118814800001,66.33269222999999,79.946751682,84.299090318,83.133898412,89.06617127400001,89.60897129599999,88.57155048799999,89.03699292799999,88.45775925999999,88.772060372,90.61429048599999,90.295951064,54.34072189000001,31.644628222000005,2.5247629149999993,11.991970342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.023833378,14.157690149999999,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.339999999999996,8292.328094,414.2426807999999,524.0591999999999,61.684824219999996,7798.8,0.0,471.1967925999999
2018-07-26 07:15:00,1532607420.0,0.0,84.82000000000001,0.0,73.96,50.3,85.64553751,75.70129127,0.0,253.0,0.199,,85.185123522,58.96,1532607420.0,265.542431,265.08201684,169.63565838,-82.260048148,105.1339868,85.64553751,75.70129127,80.576103446,85.185123522,82.991092652,87.122915322,87.40523601800001,86.62480608199999,86.872467674,86.504953476,86.159989638,88.06285202,87.947367106,59.976885945999996,17.071134778,2.301829596,15.724405322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2735484452000003,13.753022415999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.96,0.0,0.0,0.0,61.86019972199999,0.0,0.0,0.0
2018-07-26 07:20:00,1532607720.0,19.2,83.62,732.8,74.12,49.8,87.75070603399999,66.905374206,8.229,253.2,4.1204,,84.897132456,56.239999999999995,1532607720.0,281.28845374,277.50393610000003,142.60527182000004,-82.52504701,121.90155674799999,87.75070603399999,66.905374206,81.22270931999999,84.897132456,83.371633436,89.48359407399998,89.98881452599998,88.84326891599999,89.420037706,88.34313445,89.27902300600002,91.89783802,90.989694876,49.867618844000006,30.003718751999997,3.238988843,17.037755364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7990034588,17.441062757999998,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,14858.741010000002,848.7741560000001,1032.3917999999999,61.853628107999995,15658.2,0.0,951.6596987999999
2018-07-26 07:25:00,1532608020.0,4.8,84.42,183.2,73.8,50.3,87.84715343799999,69.85658259,0.0,253.0,1.1989999999999998,,85.33755624199999,55.279999999999994,1532608020.0,274.44763307999995,273.70825598,164.6139609,-82.3139623,117.57683614,87.84715343799999,69.85658259,80.420066152,85.33755624199999,83.456730098,89.04949340600001,89.528545914,88.69173840799999,89.005706796,88.56319813600001,88.523637948,90.263138636,90.084960816,58.131422618,27.313697521999995,2.2378073809999997,11.725159973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7166184064,12.767528244,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.279999999999994,4225.516468,210.52583620000001,263.06940000000003,61.728473938,3888.6,0.0,226.950048
2018-07-26 07:30:00,1532608320.0,0.0,85.64000000000001,0.0,74.06,50.0,85.700841166,76.90951878,0.0,253.0,0.199,,85.84866557000001,58.9,1532608320.0,266.85302570000005,265.95121052,168.48401185999998,-82.31615174,103.58538807999999,85.700841166,76.90951878,81.40238775399999,85.84866557000001,83.43233383200001,87.31230407199999,87.551829592,86.76523967800001,87.034831994,86.72268109000001,86.40303763799999,88.386817252,88.163444786,59.530447208,15.198570838,2.462603622,17.379071572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2938918383999995,15.073730598000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,0.0,0.0,0.0,61.859746592,0.0,0.0,0.0
2018-07-26 07:35:00,1532608620.0,19.2,83.5,822.8,74.00000000000001,49.7,89.22205726199999,63.082098816000006,8.038999999999998,252.8,4.160200000000001,,85.27495232999999,54.58,1532608620.0,286.80285356,282.99447086,138.67309378,-82.592952938,130.27402162,89.22205726199999,63.082098816000006,81.61850346599999,85.27495232999999,83.63238352199998,90.74611916600001,91.531327798,90.29338091,90.932281092,89.893746892,91.06430612599999,93.241280638,92.336348578,48.419450466,37.03274097800001,3.114291317,14.662648351000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.046260544,17.053573694,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.58,15076.96017,856.1394378000001,1041.401,61.727190734,15662.0,0.0,965.3192024
2018-07-26 07:40:00,1532608920.0,0.0,85.06,0.0,73.83999999999999,50.3,86.98343399000001,73.29661530400001,0.0,253.0,0.199,,85.84608647600001,57.339999999999996,1532608920.0,270.05182416,269.61009337999997,171.27781748,-82.263680486,112.45852456,86.98343399000001,73.29661530400001,81.06701204800001,85.84608647600001,83.593530562,88.284543132,88.55896345800001,87.85925355600001,88.13829233999999,87.72511575,87.39843169800001,89.186771514,89.07712562,60.54346115,23.27175306,2.09369163,12.753154163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3586565308000003,12.027248546,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,0.0,0.0,0.0,61.761628382000005,0.0,0.0,0.0
2018-07-26 07:45:00,1532609220.0,6.0,85.47999999999999,366.4,74.11999999999999,49.9,86.356265952,75.182501508,3.7984,252.8,1.8796,,86.151098706,59.48,1532609220.0,271.17243279999997,269.17829916,162.64043956000003,-82.35328916,109.01852058,86.356265952,75.182501508,82.14002021799999,86.151098706,83.635989616,88.05777760600002,88.29792218200001,87.46465038200002,87.79406942800001,87.13304604800001,87.205667412,89.43141032000001,88.949860464,57.329886099999996,19.587110272,2.5935945140000003,17.852615412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2560971842,16.228511068,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.48,5931.593542,204.57131626,444.29079999999993,61.881163724,6514.8,0.0,254.77184096000002
2018-07-26 07:50:00,1532609520.0,14.4,83.62,549.6,73.92,49.9,88.90120156,64.986192086,6.1975999999999996,252.2,3.2592000000000008,,85.459144092,54.36,1532609520.0,282.12352828,280.01907464,150.58582095999998,-82.433495852,126.64310742,88.90120156,64.986192086,81.72543375800001,85.459144092,83.852429564,90.32695766200001,91.005840854,89.937800344,90.360308892,89.74905332799999,90.31631079,92.11502067400001,91.61540206000001,52.858134092,34.528086756,2.7142004980000003,12.128057996999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9410906608,15.206876529999999,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.36,12081.406240000002,638.6113326000001,801.2592000000001,61.716699556,11740.4,0.0,712.8588304000001
2018-07-26 07:55:00,1532609820.0,0.0,85.82,0.0,73.92,50.1,86.64248316199999,75.85604821199999,0.0,253.0,0.199,,86.29828102,58.42,1532609820.0,269.73988604000004,269.23438899999996,171.41125947999998,-82.260258424,108.11765924,86.64248316199999,75.85604821199999,81.78085745399999,86.29828102,83.790879636,88.28277670000001,88.49101743199999,87.77494333199999,88.070604946,87.71731997200001,87.383114736,89.10984762400001,88.98439817600001,60.58934027400001,19.007811614,2.341915012,15.266707939999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3705142327999997,13.086541098000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.42,0.0,0.0,0.0,61.77219671600001,0.0,0.0,0.0
2018-07-26 08:00:00,1532610120.0,14.4,85.24,549.6,74.16,49.7,87.562349144,71.50605970199999,6.0562,252.2,3.1592,,86.02384456600001,58.120000000000005,1532610120.0,279.0598638,275.998315,151.62084382000003,-82.472958512,117.36556912,87.562349144,71.50605970199999,82.627974938,86.02384456600001,83.85156855,89.427040282,89.812719556,88.766501922,89.27915301,88.45156349800001,89.00722020200001,91.351461986,90.620133126,53.243209182,26.014107115999998,3.0577839859999996,18.262850524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6666653896000003,17.686799588000003,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.120000000000005,10474.519698,663.511409,776.0592,61.85847495200001,11733.4,0.0,717.0184099999999
2018-07-26 08:05:00,1532610420.0,9.6,84.02,366.4,73.88,50.1,88.90610094200001,68.042786212,2.0258,251.8,2.2592,,85.931529658,54.85999999999999,1532610420.0,280.10369417999993,278.69382842,157.86902958000002,-82.345549208,123.67238166000001,88.90610094200001,68.042786212,81.773097794,85.931529658,84.101316516,90.109994634,90.695342762,89.740429974,90.093402674,89.595072806,89.853819854,91.629787412,91.295528968,55.583264369999995,32.042594256,2.3894280269999997,12.459521845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8739982374,14.702501250000001,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.85999999999999,8470.871042,426.01810459999996,538.15,61.73953255599999,7778.4,0.0,473.8656870000001
2018-07-26 08:10:00,1532610720.0,0.0,86.18,0.0,74.1,50.0,86.79683289200001,78.03889699999999,0.0,252.2,0.199,,86.785293148,59.17999999999999,1532610720.0,270.15732416000003,269.56733562,171.94068324,-82.248616906,105.87612544000001,86.79683289200001,78.03889699999999,82.48144987200001,86.785293148,84.119254268,88.316411336,88.50838315399999,87.77650701799999,88.010065174,87.65286389799999,87.402032488,89.213559496,89.06731679200001,60.771027075999996,16.662565938,2.2704839,17.267869926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2088392474,14.833892381999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.17999999999999,0.0,0.0,0.0,61.892647736,0.0,0.0,0.0
2018-07-26 08:15:00,1532611020.0,24.0,84.64,916.0,74.16,49.7,89.68678648999999,65.188761268,10.2202,252.2,5.2602,,86.169642598,55.98,1532611020.0,290.78155538,286.45729158,136.43172556,-82.634317082,130.41585071999998,89.68678648999999,65.188761268,82.94354291599998,86.169642598,84.36272407,91.32209946,91.960443892,90.71412634200001,91.397695782,90.291847538,91.504515872,94.18366716,93.16196415,47.594027324,36.232183576,3.475177663,17.594733946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0677103996,18.577881421999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.98,18032.837888000002,1106.2159694,1326.6306,61.858322,19488.6,0.0,1213.4007406
2018-07-26 08:20:00,1532611320.0,0.0,85.13999999999999,0.0,73.85999999999999,50.4,88.403654504,72.170566358,0.0,252.2,0.199,,86.591621292,56.239999999999995,1532611320.0,276.45227,275.95471302,167.34943604,-82.26882339400001,118.56684056000002,88.403654504,72.170566358,82.139142124,86.591621292,84.60090429200001,89.692634444,90.205714002,89.25696475800001,89.569745516,89.165863284,89.021831896,90.758384044,90.636198628,59.138010494,27.808456506,2.2325441259999996,13.032555866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6233338288000003,13.454886562000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,0.0,0.0,0.0,61.80550915,0.0,0.0,0.0
