Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-26 08:25:00,1532611620.0,4.8,86.73999999999998,183.2,74.22,49.8,87.312525034,77.061824304,2.104,252.6,1.199,,86.865651382,59.54,1532611620.0,276.39263072000006,274.23945682,162.91835446,-82.340987902,111.17043868,87.312525034,77.061824304,83.18224486400001,86.865651382,84.969902948,89.15719731000002,89.431281358,88.44252343400001,88.834217828,88.19272756199999,88.26280964200001,90.71765917799999,90.202450174,57.461778351999996,20.452779514,2.88992514,19.600045956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5182482237999997,17.167605904,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.54,3035.23014,233.4205034,262.02959999999996,61.935078958,3891.4,0.0,243.3152518
2018-07-26 08:30:00,1532611920.0,19.2,84.63999999999999,732.8,74.06,49.9,90.550748518,63.13011401999999,8.278,251.8,4.3591999999999995,,86.543562116,54.48,1532611920.0,290.74393178,287.8220662,142.79792398,-82.50939765199999,132.15424428,90.550748518,63.13011401999999,82.797761576,86.543562116,85.25955866,92.06604233200001,92.772707302,91.58842119200001,92.136607426,91.41757035799999,92.36560879999999,94.16459176,93.481411904,49.977607066000004,37.989652512000006,2.930663383,13.152506954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1569572939999997,16.650877866000002,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.48,15731.61765,886.5754368,1087.4286000000002,61.83155286000001,15567.4,0.0,981.4969136
2018-07-26 08:35:00,1532612220.0,0.0,86.36,0.0,73.92,50.2,88.13944748200001,75.250488188,0.0,252.8,0.199,,87.42384748399999,58.64,1532612220.0,276.52186646,275.787266,171.22854624000001,-82.21099708199999,113.28324296000001,88.13944748200001,75.250488188,82.55207357399999,87.42384748399999,85.423724506,89.842052354,90.102732546,89.33446845,89.498978168,89.263623408,88.91594807999999,90.777054994,90.59799165199999,60.52640516,22.506187958,2.4585441670000003,14.72408303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.527888666,13.097294532000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.64,0.0,0.0,0.0,61.799699892,0.0,0.0,0.0
2018-07-26 08:40:00,1532612520.0,14.4,86.78,549.6,74.2,49.8,88.55088223999999,74.75436139799999,5.932,252.4,3.1193999999999997,,87.58110710999999,59.36,1532612520.0,283.20846330000006,280.5620889,156.073014,-82.41673073400001,116.80505337999998,88.55088223999999,74.75436139799999,83.479562046,87.58110710999999,85.62338007,90.519694502,90.91107085600001,89.85319252000001,90.27036650400001,89.57218033,89.870019958,92.352113186,91.7277476,54.90530876800001,24.452940174000002,3.176865361,19.849052632000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8121821798,18.206297460000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.36,9244.557156,698.0120286,766.0296000000001,61.919095801999994,11623.0,0.0,707.5167713999999
2018-07-26 08:45:00,1532612820.0,14.4,85.3,549.6,73.94,50.1,90.67297558800001,66.005283856,6.316599999999999,252.0,3.3592000000000004,,87.27623627199998,54.739999999999995,1532612820.0,289.76347300000003,287.51794662000003,150.59223925999999,-82.435086886,130.57281666,90.67297558800001,66.005283856,82.90746021999999,87.27623627199998,85.74456073600001,92.166421148,92.79359994999999,91.70977891199999,92.172243232,91.65045882,92.229513658,93.92861906600001,93.406107632,52.874848392000004,36.644197604000006,2.733132044,13.130435465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1297126526,16.394353058,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.739999999999995,12140.920556000001,668.2539629999999,826.4592,61.788452864,11637.6,0.0,742.2638002
2018-07-26 08:50:00,1532613120.0,0.0,87.4,0.0,73.94000000000001,50.3,88.26447174200001,78.08674960599998,0.0,252.6,0.199,,88.42280036399998,59.3,1532613120.0,276.60943806000006,275.79191878,172.94015298,-82.23640801799999,110.7126364,88.26447174200001,78.08674960599998,83.30067446000001,88.42280036399998,86.16472701000001,90.010918954,90.180015248,89.47781194000001,89.62352531399999,89.387074718,88.95248582400001,90.798353838,90.59894506600001,61.1130328,19.914282567999997,2.3344733260000003,16.973716808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3548133475999995,14.471697897999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.3,0.0,0.0,0.0,61.843868866,0.0,0.0,0.0
2018-07-26 08:55:00,1532613420.0,19.2,86.72,732.8,74.17999999999999,50.0,90.57756162,70.31849811,8.138200000000001,251.4,4.2398,,87.961145262,58.35999999999999,1532613420.0,293.38857906000004,289.64459298,146.16929492,-82.53626661199999,126.09588002000001,90.57756162,70.31849811,84.085749414,87.961145262,86.74278528800001,92.39959117599999,92.821083058,91.64460879399999,92.19699706,91.231709664,92.13273376000001,94.758142392,93.88774613400001,51.245236256,31.33773766,3.310184519,19.073261854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9111752966,19.44320321,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.35999999999999,13172.502041999998,935.5660516,1055.0796,61.958452472,15387.6,0.0,997.6797719999998
2018-07-26 09:00:00,1532613720.0,4.8,86.80000000000001,273.2,73.8,50.4,91.23015187000001,69.934328058,2.1281999999999996,251.0,1.2795999999999998,,88.227370976,55.8,1532613720.0,290.99494836,289.67503062000003,159.82555886,-82.342539416,126.55705879999998,91.23015187000001,69.934328058,83.276152214,88.227370976,86.94233301199999,92.705582864,93.30599554999999,92.23176186399999,92.620954054,92.122129262,92.301419186,94.22239359,93.917491714,56.309401490000006,32.334665214,2.6873398440000003,13.624926572000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0274516426,15.017409773999997,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.8,4106.487836,229.1109242,281.22040000000004,61.75616866400001,3846.0,0.0,254.60412379999997
2018-07-26 09:05:00,1532614020.0,0.0,89.03999999999999,0.0,74.06,50.1,89.043118224,80.800408778,0.0,250.8,0.199,,89.177628884,60.879999999999995,1532614020.0,280.98507538,280.026091,171.49974144,-82.26823239000001,108.62073740000001,89.043118224,80.800408778,84.18120718399999,89.177628884,87.39100461400001,90.843282754,91.060395926,90.255177702,90.46018169,90.186027642,89.83983885399999,91.856520054,91.626103582,60.60323542,16.764217348000003,2.5829853579999997,20.19717336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.513265778,17.045048148,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.879999999999995,0.0,0.0,0.0,61.887294055999995,0.0,0.0,0.0
2018-07-26 09:10:00,1532614320.0,24.0,87.42,916.0,74.06,50.0,93.09635685200001,65.962307998,10.731,252.2,5.5204,,88.671138076,56.35999999999999,1532614320.0,303.55418666,299.77327632,140.14643838,-82.55321543,136.53076575999998,93.09635685200001,65.962307998,84.60725514,88.671138076,88.00111153600001,94.768543132,95.31627274799999,93.970029056,94.69163880200001,93.610531856,94.99486232999999,97.13019019599999,96.26766187400001,49.042497552,39.400575564,3.1713050199999997,16.919810446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1071197652,19.730076676,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.35999999999999,17556.723353999998,1201.5756177999997,1392.2408,61.85942551800001,19126.4,0.0,1273.1565927999998
2018-07-26 09:15:00,1532614620.0,0.0,88.5,0.0,73.85999999999999,50.4,90.89239226800001,75.83100105999999,0.0,252.2,0.199,,89.50377417199999,57.8,1532614620.0,287.97428738,287.55942162,172.83913246000003,-82.274753098,118.86716985999999,90.89239226800001,75.83100105999999,84.09372964,89.50377417199999,88.39240150399999,92.506974862,92.83907787199999,91.979018682,92.19514896,91.97645734399998,91.569646572,93.52420946000001,93.425917468,61.077613834,25.342960402,2.5335251979999995,14.753387228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6496423944,13.912698692000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.8,0.0,0.0,0.0,61.80550915,0.0,0.0,0.0
2018-07-26 09:20:00,1532614920.0,9.6,89.43999999999998,366.4,74.2,49.9,90.51116629,79.38548393599999,4.1296,252.2,2.2592,,89.862841568,61.94000000000001,1532614920.0,289.6851985,287.97197254,165.56112502,-82.325423002,115.24576668,90.51116629,79.38548393599999,85.212786376,89.862841568,88.292060712,92.38915937,92.65412299,91.70190132799999,92.11380654199999,91.424888644,91.51838793799999,93.894602308,93.50087509800001,58.386436228,21.351164394,2.9897088089999997,20.999047708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6907772626,19.033928128,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.94000000000001,4900.0120552,504.5589303999999,538.1296,61.946668894000005,7644.8,0.0,484.96869619999995
2018-07-26 09:25:00,1532615220.0,19.2,87.75999999999999,732.8,73.98,50.2,94.00347566800001,64.90233353200001,6.680400000000001,252.2,4.6194,,89.52755416400001,55.239999999999995,1532615220.0,305.28950922,302.1102279600001,146.77943544,-82.474779124,136.72648536,94.00347566800001,64.90233353200001,84.88771819200001,89.52755416400001,88.88236937799999,95.475173774,96.09313730599999,94.89219149,95.43108715400001,94.750326208,95.755824452,97.51454386200001,96.798073656,51.466932808,39.211941504,2.794597987,13.435400723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1141072084,17.191429474000003,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.239999999999995,15136.474488000002,968.9483299999999,1154.0592000000001,61.84893434000001,15242.8,0.0,1038.78436
2018-07-26 09:30:00,1532615520.0,0.0,89.78000000000002,0.0,73.96,50.3,91.444458614,78.523976194,0.0,252.6,0.199,,90.517279856,59.94,1532615520.0,289.24249926000005,288.7926725,175.92143896,-82.245784372,115.4694117,91.444458614,78.523976194,84.91143521,90.517279856,89.26391788999999,93.01232769,93.205126954,92.43996069999999,92.622377634,92.36231089999998,92.101656704,93.823256008,93.717274224,62.124967628,21.646155682,2.272815604,16.399008572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3534369362,14.086213126,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.94,0.0,0.0,0.0,61.86019972199999,0.0,0.0,0.0
2018-07-26 09:35:00,1532615820.0,14.4,89.94000000000001,549.6,74.26,49.9,93.46199087400001,72.7507562,6.4946,251.8,3.5,,90.54161539600001,60.4,1532615820.0,304.51202542,301.11153974,152.2653264,-82.50980903600001,128.19214204,93.46199087400001,72.7507562,85.89709229600001,90.54161539600001,89.75415335,95.13225508999999,95.553037408,94.388744094,94.99200059,93.95622603000001,94.87260860400002,97.30512516399999,96.54242319800001,53.50292645,30.887016879999997,3.080432322,19.24782975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7119043292000002,19.363588779999997,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.4,9740.509796,764.7159945999999,858.5204,61.996135534,11426.2,0.0,799.7134032
2018-07-26 09:40:00,1532616120.0,9.6,89.44000000000001,456.4,73.88000000000001,50.3,95.012741108,69.224196636,4.5342,251.0,2.4796,,90.92074411,55.58,1532616120.0,308.44484194,306.07267032,155.45813186,-82.39377698,134.83207994,95.012741108,69.224196636,85.12266928599999,90.92074411,90.327830412,96.358489338,96.971631374,95.790169484,96.29641725400002,95.681420938,96.359557634,98.224248848,97.69648065,54.659407912000006,36.607831092,2.683739543,14.564788721999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0059386378000004,16.190535185999998,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.58,7816.213561999999,501.5676106000001,592.4102,61.794292541999994,7591.6,0.0,540.2780036
2018-07-26 09:45:00,1532616420.0,0.0,91.67999999999999,0.0,74.1,50.2,92.62614860800001,82.288426176,0.0,251.6,0.199,,91.883321508,62.040000000000006,1532616420.0,294.457697,294.16938247999997,175.66053893999998,-82.27389645,113.73871406,92.62614860800001,82.288426176,85.86613623800001,91.883321508,90.493532988,94.090165484,94.21544062400001,93.5017448,93.71131063,93.466504186,93.118498996,95.043392632,94.97660775,62.028675316,18.695321414000002,2.350459143,20.259750861999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3406104236000003,16.982693372,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.040000000000006,0.0,0.0,0.0,61.947785513999996,0.0,0.0,0.0
2018-07-26 09:50:00,1532616720.0,24.0,90.84,916.0,74.3,49.8,96.814534044,67.60555170399999,11.485800000000001,250.2,5.9204,,91.775848614,57.220000000000006,1532616720.0,321.3345599400001,316.95178484,140.88047276,-82.596787538,141.63322698,96.814534044,67.60555170399999,86.582841106,91.775848614,91.49259864,98.420543138,98.94495841199999,97.568705894,98.384555296,97.027425572,98.619657122,101.08938222,100.12890576800001,49.36638951,40.543844781999994,3.3143717359999996,18.239162198000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0454002144,20.243618028,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.220000000000006,16941.742084,1319.4301922,1481.2397999999998,62.000869216,18948.6,0.0,1370.0566806000002
2018-07-26 09:55:00,1532617020.0,4.8,91.06,273.2,73.96000000000001,50.4,95.471079848,73.877177022,2.3937999999999997,250.8,1.3592,,92.67895518200001,57.120000000000005,1532617020.0,308.21537120000005,307.34704444000005,166.69960776,-82.323202098,131.99566235999998,95.471079848,73.877177022,85.934386524,92.67895518200001,91.75148161,96.964427062,97.481598464,96.46453619799999,96.763885746,96.42167592999999,96.589102334,98.175904784,97.98497110000001,58.774927092000006,33.81975759,2.5138912469999997,15.10224993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7783949112000004,15.635193871999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.120000000000005,3888.2686759999997,262.1617894,300.0,61.888085481999994,3771.8,0.0,275.85509659999997
2018-07-26 10:00:00,1532617320.0,9.6,93.11999999999999,366.4,74.28,50.0,94.508774556,80.90421498799999,4.5736,250.6,2.4194,,93.437678832,62.86,1532617320.0,306.73456686,305.18328268000005,168.85092462000003,-82.323659944,122.55691296,94.508774556,80.90421498799999,87.157472976,93.437678832,91.938261434,96.28387410600001,96.60325135800001,95.67633813200001,96.045835136,95.400422224,95.53436877799999,97.82526222999999,97.485442092,59.538563702,24.731650754000004,2.976667536,21.365651288000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6515959244,18.680844078,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.86,4562.7642612,559.649046,575.0,62.04007790000001,7482.4,0.0,520.3018976
2018-07-26 10:05:00,1532617620.0,24.0,91.47999999999999,916.0,74.25999999999999,50.0,98.183292594,66.491169406,11.824200000000001,250.0,6.0816,,93.3248379,55.64,1532617620.0,326.28623008,321.88345258,140.2184913,-82.56764203200001,144.89068384,98.183292594,66.491169406,87.32268031,93.3248379,92.64983483399999,99.557581,100.217165558,98.928086338,99.666286904,98.647541518,100.09136257600001,102.16260160000002,101.2096008,49.11108679,42.72808226,3.026308186,17.380082618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0933807237999997,19.303707625999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.64,18469.276208,1341.4378905999997,1520.4,62.023481063999995,18819.2,0.0,1399.409063
2018-07-26 10:10:00,1532617920.0,4.8,92.96,183.2,74.02000000000001,50.5,97.08132154400002,76.08104306000001,2.4796,250.0,1.3989999999999998,,94.38678038,57.58,1532617920.0,315.3242531,314.43866498,169.84273744,-82.294722368,132.05365382,97.08132154400002,76.08104306000001,86.93968176999999,94.38678038,93.492596932,98.53793697799999,99.08505078,98.090948446,98.40994186200001,97.96042171399999,98.06256654199998,99.762602038,99.569514766,59.905169918,32.291051806,2.488193217,16.175873142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.745286753,16.234144964000002,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.58,3848.592464,271.7928705999999,309.95,61.964868688,3710.4,0.0,279.3241626
2018-07-26 10:15:00,1532618220.0,14.4,93.7,549.6,74.34,50.0,97.19296251200001,74.483976482,7.014,249.4,3.7592,,94.426065964,61.08,1532618220.0,321.44450936000004,317.79947486000003,155.65155104000002,-82.485952106,134.2506371,97.19296251200001,74.483976482,88.28276383400001,94.426065964,93.99520907,98.986016972,99.36608542600001,98.180313404,98.76918877,97.922599902,98.645483654,101.08966177799999,100.29857535599999,54.792777002,33.160975332,3.1056128440000004,19.691199477999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7775157788000002,19.661129094,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.08,8768.442624,837.0714266000001,916.2203999999999,62.089297869999996,11229.6,0.0,841.9754052000001
2018-07-26 10:20:00,1532618520.0,24.0,93.05999999999999,916.0,74.14,50.3,100.059702378,66.64160663999999,12.0578,248.2,6.2592,,94.47756266600001,55.379999999999995,1532618520.0,334.83449196000004,330.63657828000004,140.65205894000002,-82.59398089,147.03931974000002,100.059702378,66.64160663999999,87.79432249999999,94.47756266600001,95.538987692,101.51161116,102.0307613,100.63330153000001,101.45621302000002,100.456940128,101.99807838000001,103.9837588,103.09306541999999,49.283266484,43.055560916000005,3.033363023,17.35834016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1516264586,17.151047178000002,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.379999999999995,18608.142946,1395.5641742,1553.5214,62.008187774,18556.4,0.0,1445.711693
2018-07-26 10:25:00,1532618820.0,0.0,95.0,90.0,74.02,50.5,98.610927238,77.860491598,0.0,250.4,0.199,,96.16169642999999,59.1,1532618820.0,321.23275112,320.5361059399999,174.27641018000003,-82.246279318,132.04054886,98.610927238,77.860491598,87.63004519,96.16169642999999,97.03528322400001,100.13196351,100.495689096,99.498227254,99.713456532,99.42331972800001,99.325321498,101.06122186,100.91210648,61.465361884000004,30.979326988000004,2.301179219,16.395129716000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5640098222,16.321928182,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.1,0.0,0.0,0.0,61.96510240800001,0.0,0.0,0.0
2018-07-26 10:30:00,1532619120.0,19.2,94.28,753.6,74.3,50.1,98.878298174,71.925634234,9.7162,249.4,4.9204,,95.919613204,59.760000000000005,1532619120.0,328.84305096,324.70020410000006,148.79153337999998,-82.535726332,141.30794418,98.878298174,71.925634234,88.882980914,95.919613204,95.889100592,100.58831296400001,100.979760552,99.641979186,100.363271704,99.70068659400002,100.49675926399999,102.70646918,101.81679670000001,52.32757894,38.601475002,2.938498534,19.5980553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6876293036,19.913189452,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.760000000000005,12832.352169999998,1134.818449,1216.4694000000002,62.08433534799999,15097.2,0.0,1131.4413738
2018-07-26 10:35:00,1532619420.0,24.0,92.08000000000001,942.0,74.0,50.7,98.81241778600001,67.502018494,9.381800000000002,248.4,6.1806,,94.679392082,55.52,1532619420.0,328.32295600000003,324.4901807,142.03487952,-82.55319507200001,146.0036378,98.81241778600001,67.502018494,88.060074324,94.679392082,94.61390129000002,100.306116094,100.87620388,99.42213094399999,100.231247658,99.71402906799999,100.86503582,102.60050885999999,101.77538934,49.824481033999994,43.403128951999996,2.962971563,17.677537461999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9426189402,17.599446801999996,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.52,18850.704934,1363.3507368,1535.2296000000001,62.00333117,18750.6,0.0,1406.0820156
2018-07-26 10:40:00,1532619720.0,0.0,93.44000000000001,0.0,74.02,50.7,96.404609408,80.108036096,0.2578,250.8,0.199,,95.753040234,61.7,1532619720.0,311.78015232,311.31989538000005,179.69517474,-82.232573664,126.49286925999999,96.404609408,80.108036096,87.9147432,95.753040234,95.265890198,98.14569646999999,98.488822708,97.518649026,97.582166018,97.417976834,97.046068316,98.985189044,98.882651802,63.383053206,27.507680205999996,2.478042393,16.724982888000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6421997398,15.968336340000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.7,0.0,0.0,0.0,62.019945836,0.0,0.0,0.0
2018-07-26 10:45:00,1532620020.0,24.0,92.78,942.0,74.28,50.5,98.87278493,68.47433421599999,11.4298,250.4,6.0602,,94.83449656799999,58.58,1532620020.0,330.155746,325.61100913999996,144.4789986,-82.547175152,144.4698613,98.87278493,68.47433421599999,88.776839632,94.83449656799999,94.725920206,100.556838182,101.063776,99.581976576,100.442693144,99.48028922200001,100.821529422,102.99204868000001,102.01574084,50.77060449,41.477812646,3.1429559159999996,17.70372973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9564614030000005,18.96771032,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.58,16014.938718000001,1387.976934,1517.45,62.179190096,18817.2,0.0,1409.9197123999998
2018-07-26 10:50:00,1532620320.0,19.2,92.96,843.6,73.97999999999999,50.8,99.736953174,68.643474974,9.5538,250.6,5.019399999999999,,95.121199758,55.739999999999995,1532620320.0,331.22170669999997,327.97726204,147.72090382000002,-82.476691076,146.0697814,99.736953174,68.643474974,87.899627912,95.121199758,95.571415772,101.1068928,101.74982185999998,100.317226134,101.022306654,100.46813783600001,101.500326876,103.20910925999999,102.52008956,51.904860352,42.860672158,2.78313642,16.738614626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0014683044000003,16.988854476,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.739999999999995,14872.471748,1113.9088092000002,1247.3795999999998,62.014421638,14928.8,0.0,1152.9663034
2018-07-26 10:55:00,1532620620.0,4.8,94.78,188.4,74.08,50.7,97.21692579200001,79.432916262,2.3718000000000004,251.2,1.3592,,96.26218294399999,61.08,1532620620.0,317.31461316,315.50245472,170.46174151999998,-82.31084155799999,131.13546814,97.21692579200001,79.432916262,88.28918996600001,96.26218294399999,96.444356548,99.18072362000001,99.359839316,98.29492723,98.49920388,98.157403994,98.09656660200001,100.19827981,99.80587439399999,60.10678645200001,30.937188334000002,2.58894861,19.326129814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4391940489999997,17.03857241,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.08,2488.94589,290.0434286,301.2,62.06936726599999,3728.0,0.0,278.88871359999996
2018-07-26 11:00:00,1532620920.0,24.0,93.26,942.0,74.22,50.5,99.68088089599999,67.10883237,11.914000000000001,250.6,6.1408000000000005,,95.20058698799998,57.29999999999999,1532620920.0,332.82831904,328.820213,143.26745888,-82.55741654599998,146.30628395999997,99.68088089599999,67.10883237,88.705227192,95.20058698799998,96.40157295400002,101.2696215,101.76896350000001,100.24961965399999,101.13968316,100.3416338,101.6722085,103.56116809999999,102.70665506,50.306457732,42.745115852000005,3.025774153,16.802374638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9597232878,18.505073009999997,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.29999999999999,17259.411659999998,1404.2863166000002,1538.8806,62.129591498,18762.0,0.0,1428.0996166
2018-07-26 11:05:00,1532621220.0,19.4,94.55999999999999,753.6,73.97999999999999,50.9,100.82526589400001,69.41368087000001,9.9538,249.8,5.2,,96.13443449,56.31999999999999,1532621220.0,335.67501078,332.59642072,150.48927626,-82.483391254,147.34342913999998,100.82526589400001,69.41368087000001,88.06581479799999,96.13443449,97.453715652,102.27254336000001,102.91938990000001,101.35710864,102.0992609,101.52608264000001,102.53355482000002,104.1531095,103.50624450000001,52.907632018,43.190319658,2.680978618,16.506048856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9481641308,17.31265045,0.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.31999999999999,14852.070552000001,1165.2659562000001,1288.7296000000001,62.041890638,14871.2,0.0,1177.636408
2018-07-26 11:10:00,1532621520.0,10.2,97.47999999999999,397.6,74.16,50.6,100.0147698,77.19297857000001,5.132199999999999,249.0,2.8388,,98.128750208,60.879999999999995,1532621520.0,332.24327962,329.08182452,164.10348456000003,-82.36201168400001,138.21263334,100.0147698,77.19297857000001,88.75597294,98.128750208,99.16166509400001,101.96988274,102.19562038,100.97727927,101.44686630000001,100.88646872,101.14322586799999,103.41431487999998,102.75021634,57.802926976,34.798318456000004,2.735446539,19.390051598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5436166717999997,17.216946287999995,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.879999999999995,5876.973778,658.9943722,675.751,62.107693498,7792.8,0.0,625.0474522000001
2018-07-26 11:15:00,1532621820.0,24.8,95.17999999999999,994.0,74.16000000000001,50.5,101.13442906,67.951871396,12.2994,249.8,6.5,,97.3319424,56.7,1532621820.0,339.51395382000004,334.92241556,143.28099657999996,-82.53884431,149.05612096,101.13442906,67.951871396,89.08071486200001,97.3319424,100.04288312,102.80160582,103.39578042000001,101.79997822,102.5831613,102.1110767,103.17735788,104.96886462,104.00407426,50.311986839999996,44.087256341999996,2.869645211,17.639884558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.886354925,18.581140978,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.7,18793.399666,1527.1252713999997,1623.7,62.08022922799999,19400.8,0.0,1509.4368650000001
2018-07-26 11:20:00,1532622120.0,19.2,94.64,795.2,74.03999999999999,50.6,100.40163748,70.31293466000001,9.411600000000002,249.4,5.019399999999999,,97.225087414,56.96,1532622120.0,334.11997964000005,330.65988696000005,150.99052423999998,-82.45317213599999,146.95311642,100.40163748,70.31293466000001,88.61096484,97.225087414,103.52912946,101.98023092000001,102.67135094,101.032338318,101.72307477999999,101.54082050000001,102.22021514,103.8269851,103.09577032,53.107498297999996,43.126131326,2.694132829,17.205436362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7996769766,18.081201369999995,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.96,15155.27304,1162.309035,1241.1806000000001,62.00900109999999,15284.0,0.0,1159.408711
2018-07-26 11:25:00,1532622420.0,15.2,97.5,580.8,74.22,50.3,100.124435924,75.619154448,7.367999999999999,248.4,4.0602,,98.641139864,60.64,1532622420.0,333.96266556,330.35812148,161.07714320000002,-82.33986244600001,140.97291686,100.124435924,75.619154448,89.21451089600001,98.641139864,106.54674500000002,102.47778686,102.5950583,101.16271499400001,101.636817482,101.09706698800001,101.500918922,103.7735157,103.01811318,56.718212548,37.19940115800001,2.893677248,18.900941904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6946341254,17.515658398,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.64,9014.643044,985.5090998,987.1888000000001,62.074121702,11547.2,0.0,930.4381982000001
2018-07-26 11:30:00,1532622720.0,25.0,96.42,968.0,74.22,50.3,102.1184045,68.45528818199999,12.2276,248.2,6.7,,98.697794738,56.519999999999996,1532622720.0,344.34962981999996,339.73399766000006,143.5989444,-82.529796188,150.45286682,102.1184045,68.45528818199999,89.445745276,98.697794738,105.76038608000002,103.85228918,104.48042486,102.77591946,103.58796594,103.15673217999999,104.22005764000001,105.97434419999999,105.01477428000001,50.43642833,44.478522618,2.896369779,18.018859856000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9945314468000004,18.3847211,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.519999999999996,18553.39324,1581.7299291999998,1662.9204000000002,62.074121702,19172.0,0.0,1547.44904
2018-07-26 11:35:00,1532623020.0,20.0,96.3,774.4,74.03999999999999,50.9,102.02351660000001,71.148308118,9.854,248.2,5.4204,,99.43237027199999,56.9,1532623020.0,341.33571978,338.03903299999996,153.70759884000003,-82.40586910799999,148.80455926,102.02351660000001,71.148308118,89.00656447200001,99.43237027199999,106.09006886,103.65681984,104.30293932,102.60633382,103.30569248000002,103.12369162,103.70726353999999,105.33505501999998,104.65212812,54.061227329999994,43.46950427,2.62861155,17.087080785999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8222635774000002,18.240493710000003,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.9,14926.571736000002,1260.0136348,1334.3888000000002,62.0914081,15172.2,0.0,1232.1714974
2018-07-26 11:40:00,1532623320.0,15.8,98.56,596.4,74.2,50.6,101.56133776,76.731107218,7.3538,248.0,4.2592,,100.95268501999999,60.519999999999996,1532623320.0,339.77644364,336.05268146,162.08436276000003,-82.343905082,142.29788154,101.56133776,76.731107218,89.851389278,100.95268501999999,108.81465183999998,103.86021488000002,103.88198043999998,102.55734129999999,103.03391712,102.50616036,102.83747564000001,105.00076715999998,104.22901300000001,57.073683497999994,37.297114359999995,2.66767526,19.657423720000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4352632218000005,17.927701392,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.519999999999996,9342.881392,1040.1964884,1035.1612,62.140728298,11821.8,0.0,981.0662491999999
2018-07-26 11:45:00,1532623620.0,25.4,97.0,994.0,74.22,50.5,103.55961028000002,69.04454164799999,12.7196,248.8,6.860200000000001,,100.74588336000001,57.339999999999996,1532623620.0,351.5808422,347.18963604,144.67053202,-82.457055454,152.22595408,103.55961028000002,69.04454164799999,90.222320824,100.74588336000001,106.60909380000001,105.23379514000001,105.95317612,104.24392689999999,105.06657224,104.58018046,105.64084865999999,107.45587622000001,106.55750576,50.851547933999996,44.770077854,2.997895507,18.192993718000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9626111692,18.668697064000003,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,18169.10575,1630.3437483999999,1706.8102,62.129832362,19466.4,0.0,1609.2925644
2018-07-26 11:50:00,1532623920.0,26.0,97.83999999999999,994.0,74.08,51.0,104.47511608000002,69.92158812400001,12.740799999999998,248.2,7.1408000000000005,,101.60288829999999,56.8,1532623920.0,354.28989827999993,350.03745402000004,146.20558513999998,-82.444933726,154.17324433999997,104.47511608000002,69.92158812400001,89.97119434400001,101.60288829999999,106.88082618000001,105.97787960000001,106.81625196,105.1252336,105.83541442,105.58187147999999,106.39353559999999,107.99919150000001,107.13779251999999,51.401942076,46.17405281,2.662676451,18.51964605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8954176376,18.822698544,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8,18599.653274,1699.7723416000001,1772.3388,62.152481562000006,19410.6,0.0,1655.9169782000001
2018-07-26 11:55:00,1532624220.0,11.0,100.2,408.4,74.23999999999998,50.7,103.26653146000001,78.11303066,5.3142,248.4,3.0989999999999998,,103.30797815999999,61.279999999999994,1532624220.0,347.54044486,344.26021306,165.6266034,-82.279943308,145.25363562,103.26653146000001,78.11303066,90.651795026,103.30797815999999,108.64078006,105.52803450000002,105.69681104000001,104.12497045999999,104.55010616,104.27248506000001,104.32493292,106.59760419999998,105.93390816000002,58.359465158,38.656031408,2.667376699,19.753565505999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4558713532,18.30140174,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.279999999999994,5815.488646,764.0112378,738.9408,62.201700024000004,8071.8,0.0,713.3023658
2018-07-26 12:00:00,1532624520.0,26.4,98.7,999.4,74.38000000000001,50.5,105.24207616000001,69.215379964,12.9678,248.0,7.320399999999999,,102.66408314,57.739999999999995,1532624520.0,358.99690202000005,354.47446502,145.34074654,-82.44225658,155.20048766000002,105.24207616000001,69.215379964,91.601341418,102.66408314,109.02421952000002,106.92672592,107.63377236,105.96821184000001,106.71190804,106.47524098,107.34249912,108.95604368,108.04519020000001,51.109845920000005,46.244443998,2.803114028,18.105534048000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8733624104,19.26943379,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.739999999999995,18001.997864,1757.0904024000004,1815.4592,62.26176809,19761.4,0.0,1708.7868592
2018-07-26 12:05:00,1532624820.0,26.0,98.05999999999999,994.0,74.22,50.8,104.97912142,70.21990705,13.047,247.0,7.180600000000001,,102.43066773999999,57.160000000000004,1532624820.0,358.32234054,353.70206004,144.90247100000002,-82.43862346400002,155.2018527,104.97912142,70.21990705,91.265005586,102.43066773999999,106.06554453999999,106.56806692,107.40389728,105.68043680000001,106.42053618,106.20921558,106.98104823999999,108.8207629,107.88884255999999,50.941290699999996,46.381089778,2.90972115,19.27861635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.878976798,19.040953312,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.160000000000004,18362.852138000002,1707.5473797999998,1773.6082,62.212513453999996,19488.0,0.0,1682.4351585999998
2018-07-26 12:10:00,1532625120.0,26.0,97.84,994.0,74.2,51.0,104.45652348000002,70.295251428,13.136,247.2,7.139799999999999,,101.94871276,57.04,1532625120.0,355.62575382000006,350.9390824,144.76018114000001,-82.445327592,154.7193634,104.45652348000002,70.295251428,90.979240088,101.94871276,103.6985569,106.06765164000001,106.82844138,105.14319694000001,105.89118370000001,105.75382308,106.48789626,108.27732422,107.32640916,50.88650894,46.442039158,2.86988566,19.408742489999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8509398935999997,19.364505996,0.0,1.0,15.0,0.4,24.2,0.0,0.0,0.0,0.0,0.4,0.0,0.0,24.2,57.04,18470.489018,1700.0960936,1764.9101999999998,62.25126038,19438.0,0.0,1666.8832296
2018-07-26 12:15:00,1532625420.0,26.0,97.55999999999999,994.0,74.1,51.0,104.82429576000001,70.290018946,13.231200000000001,247.0,7.1806,,101.3292026,57.08,1532625420.0,357.17224023999995,352.6581603,144.79895718000003,-82.425824686,155.06261202,104.82429576000001,70.290018946,90.81537424999999,101.3292026,102.6562018,106.3787767,107.09534923999999,105.39239405999999,106.24427499999999,105.74690983999999,106.77623762,108.58901785999998,107.6762154,50.90144291399999,46.473594146,2.8519196320000004,19.388576034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.889667082,19.398398225999998,0.0,1.0,20.0,1.0,64.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,64.0,57.08,18319.797381999997,1690.2182753999998,1773.6082,62.16914256,19439.4,0.0,1675.8764319999998
2018-07-26 12:20:00,1532625720.0,25.4,97.0,973.2,74.1,51.0,103.60295286,70.57722860000001,13.006,247.6,6.920400000000001,,100.86710081999999,57.160000000000004,1532625720.0,351.5741306400001,346.92878806,145.35293013999998,-82.452794468,153.44676194000002,103.60295286,70.57722860000001,90.7661115,100.86710081999999,103.85784742000001,105.15064228000001,105.85530393999997,104.20259716000001,105.05687006000001,104.74770197999999,105.69501682,107.45655836,106.50601962,51.115036822,45.990203578,2.9030667709999998,19.462191785999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8365572922,19.431971908,0.0,1.0,25.0,1.0,28.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,28.2,57.160000000000004,17853.038813999996,1629.2089606,1713.4592,62.16914256,19062.0,0.0,1607.8737268
2018-07-26 12:25:00,1532626020.0,26.6,98.25999999999999,942.0,74.1,51.0,105.94179335999999,69.93448571799999,13.3024,246.8,7.5204,,102.15794814,56.78000000000001,1532626020.0,363.4876684,358.85817766,143.64856988000003,-82.42543515,156.80135682,105.94179335999999,69.93448571799999,90.81636736,102.15794814,108.27826645999998,107.4425929,108.21157206000001,106.54590642000001,107.4160854,106.63167734000001,107.97209143999999,109.85100926,108.92741526,50.455650194,46.950347564000005,2.985621915,19.478835528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0449368902,19.453237494,0.0,1.0,30.0,1.0,29.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,29.0,56.78000000000001,17667.435578000004,1751.8603269999999,1856.0184000000002,62.16914256,19050.0,0.0,1749.9044388000002
2018-07-26 12:30:00,1532626320.0,26.8,98.97999999999999,973.2,74.14,51.0,105.92650887999999,69.95647822800001,13.1234,246.0,7.5204,,102.95238586,56.839999999999996,1532626320.0,362.78831,358.07636898,143.57618518,-82.44644436,157.21159340000003,105.92650887999999,69.95647822800001,91.09210066,102.95238586,105.05056742,107.43321648000001,108.24152052,106.63613332,107.33833360000001,107.07251588000001,107.84480674000001,109.71261125999999,108.7712401,50.42726842,47.498982132,2.844731197,19.529209811999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.851355556,19.518613746,0.0,1.0,35.0,1.0,6.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,56.839999999999996,18215.755618,1791.9970196,1850.0184000000002,62.20198968799999,19390.4,0.0,1757.4150796000001
2018-07-26 12:35:00,1532626620.0,26.8,98.92,994.0,74.1,51.0,106.40659980000001,70.446732346,13.3686,246.8,7.580600000000001,,103.09962868,56.67999999999999,1532626620.0,365.54661878,360.64561940000004,144.44280127999997,-82.431750214,157.63140604000003,106.40659980000001,70.446732346,91.32145594200001,103.09962868,106.88694344000001,107.93582164,108.67098504,107.0285264,107.82028172,107.35465208000001,108.35397803999999,110.25941775999999,109.28561281999998,50.7637218,47.371988306,2.879013001,19.683010552000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8786235916000003,19.648443836000002,0.0,1.0,40.0,1.0,11.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,11.0,56.67999999999999,18750.344911999997,1791.0222122,1870.8878,62.16914256,19601.8,0.0,1772.4313502
2018-07-26 12:40:00,1532626920.0,26.6,98.61999999999999,994.0,74.14,51.0,105.43581019999999,70.532193334,12.9272,247.2,7.4398,,102.96223424,56.720000000000006,1532626920.0,360.17230122,355.59247856,144.77423542,-82.492516366,156.4573631,105.43581019999999,70.532193334,91.520771922,102.96223424,105.91144867999999,106.97956377999999,107.76389218,106.10067526,106.86084817999999,106.72922676,107.46180528,109.19140594000001,108.27130276,50.89179505399999,47.26595716199999,2.8354925799999995,19.640398280000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8006129066,19.636661426,0.0,1.0,45.0,1.0,16.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,16.0,56.720000000000006,18750.344914,1767.3015798000001,1839.0296000000003,62.20198968799999,19566.8,0.0,1728.2155857999999
2018-07-26 12:45:00,1532627220.0,28.0,98.71999999999998,1021.0,74.18,51.0,106.19788528,69.88094036,13.5982,247.0,7.838800000000001,,103.14931214,56.4,1532627220.0,364.91140784,360.01996126000006,143.4416583,-82.44695397000001,157.64211038000002,106.19788528,69.88094036,91.617946458,103.14931214,111.03699543999998,107.81758914,108.54263691999999,106.86030162,107.70726158,107.0934091,108.33734762000002,110.1336771,109.16040863999999,50.375430284,47.508433307999994,2.9625233690000004,19.505510074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9614496376,19.599009694,0.0,1.0,50.0,1.0,21.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,21.0,56.4,19657.678348,1867.1220903999997,1936.1835999999998,62.234836816000005,20338.4,0.0,1840.0718002
2018-07-26 12:50:00,1532627520.0,28.0,99.48,1021.0,74.2,51.0,106.77737826,70.038089726,13.375800000000002,247.2,7.898999999999999,,104.34389284000001,56.31999999999999,1532627520.0,367.77643088,362.89914596,143.67357815999998,-82.440550398,158.53980284000002,106.77737826,70.038089726,91.81466502399999,104.34389284000001,109.53680508,108.30078732,109.19564074,107.53953586,108.25179526,107.95545062000001,108.79443936,110.69903914,109.73435468,50.465525578,47.840763706000004,2.9569763919999996,19.572564154000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9402776126,19.51358874,0.0,1.0,55.0,1.0,26.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,26.0,56.31999999999999,19768.23897,1893.2563461999998,1952.6131999999998,62.25126038,20276.8,0.0,1857.1991825999999
2018-07-26 12:55:00,1532627820.0,28.2,99.47999999999999,1026.2,74.2,51.0,107.42168748000002,70.39512326600001,13.5612,248.8,7.9592,,104.65732125999997,56.6,1532627820.0,371.34821634,366.42076951999996,144.04750872,-82.460070952,159.4089166,107.42168748000002,70.39512326600001,92.08885151999999,104.65732125999997,107.97865848,108.92306472,109.84788652,108.16002404000001,108.88937512,108.48721558000003,109.38890264,111.39935896,110.43190806,50.610689042000004,48.00955761,3.0102205920000005,19.784434224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9876713147999996,19.697919122000002,0.0,1.0,60.0,1.0,24.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,24.6,56.6,19557.773128,1907.0877482000003,1980.2612000000001,62.25126038,20401.0,0.0,1890.3275986
2018-07-26 13:00:00,1532628120.0,29.8,100.17999999999999,1067.8,74.22,51.0,107.77252714000001,69.83726277599999,13.785,249.0,8.4398,,104.93145694,56.36,1532628120.0,372.66382108,367.27319756,143.01202763999999,-82.461367904,160.53033784,107.77252714000001,69.83726277599999,92.364737942,104.93145694,109.31642564,109.33081578000001,110.15414797999999,108.53807932,109.2617344,108.92859047999998,109.82381507999999,111.6561974,110.59998388,50.208166647999995,48.874140464,2.827456729,19.629096128000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8996062763999997,19.696709501999997,0.0,1.0,65.0,1.0,4.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,56.36,20651.576098,2041.8148816,2101.5102,62.26791690399999,21336.8,0.0,1994.1118545999998
2018-07-26 13:05:00,1532628420.0,30.0,99.58,1073.0,74.2,51.2,107.04584126,69.592678726,13.722800000000001,247.6,8.399000000000001,,104.53613946,56.2,1532628420.0,369.39952868,364.08589388,142.62381598,-82.429217104,159.48857874,107.04584126,69.592678726,92.45842643,104.53613946,110.63110294,108.70557235999999,109.46798394,107.79267456,108.5611339,108.1964485,109.23989772,111.0177783,109.96977121999998,50.056735962,48.470800436,2.9239299990000003,19.535942765999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.882367811,19.574286644,0.0,1.0,70.0,1.0,9.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,9.0,56.2,20914.47431,2035.154613,2079.5724,62.30659798000001,21444.2,0.0,1985.7927376
2018-07-26 13:10:00,1532628720.0,30.6,100.14000000000001,1088.6,74.24000000000001,51.2,107.90520000000001,69.72372665200001,13.554000000000002,247.2,8.680600000000002,,104.6068935,56.2,1532628720.0,374.41752858000007,368.89428431999994,142.56446486,-82.450641874,160.72231097999997,107.90520000000001,69.72372665200001,92.40954411599999,104.6068935,111.96051364,109.59501679999998,110.30389949999999,108.55862264,109.45404355999999,108.74512359999999,110.10792202,111.99722538,110.91872808000001,50.033690042,48.725085617999994,3.0135280929999997,19.69003661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0084448339999996,19.596177003999998,0.0,1.0,75.0,1.0,11.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,11.0,56.2,21266.708968,2095.9749436,2145.8286000000003,62.339911028,21776.0,0.0,2053.8635474000002
2018-07-26 13:15:00,1532629020.0,32.0,100.52000000000001,1125.0,74.3,51.0,108.64754242,69.29242901199999,13.676600000000002,247.2,9.1806,,105.19669236,56.2,1532629020.0,378.14288266000005,372.33009380000004,142.01701198,-82.45471746799998,161.91892072000002,108.64754242,69.29242901199999,92.501560564,105.19669236,112.78073610000001,110.31891106,111.10369054,109.36119738,110.20214456000001,109.51270964,110.7910178,112.71652116,111.58953246000002,49.819628758,49.20239955200001,2.941990006,19.472800256000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9889455234000004,19.560356964,0.0,1.0,80.0,1.0,4.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,56.2,22049.859330000007,2205.8458206000005,2269.448,62.334543,22689.2,0.0,2163.9292124
2018-07-26 13:20:00,1532629320.0,33.8,99.78,1172.8,74.35999999999999,51.0,108.00653338,68.766038272,13.919400000000001,247.4,9.5418,,105.01826215999999,56.2,1532629320.0,375.5993309,369.54997943999996,140.75641765999998,-82.44039343200001,161.55420171999998,108.00653338,68.766038272,92.601696408,105.01826215999999,111.31872214,109.77308613999999,110.59289179999999,108.85044542,109.63122797999999,109.10823332,110.21509248,112.22670923999999,111.04787042000001,49.324633762,49.327492488,3.041337028,19.441404512000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9809835236000004,19.535681818,0.0,1.0,85.0,1.0,9.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,9.0,56.2,23063.270325999998,2305.1531696,2360.6654000000003,62.383799681999996,23894.6,0.0,2258.9323242
2018-07-26 13:25:00,1532629620.0,34.2,99.67999999999999,1183.2,74.32000000000001,51.1,108.09381223999999,68.73858424799998,13.566400000000002,248.0,9.6214,,104.93406990000001,56.120000000000005,1532629620.0,376.44067354,370.13139502,140.61786424,-82.454105674,161.60476984,108.09381223999999,68.73858424799998,92.45876014000001,104.93406990000001,110.6143314,109.84019118,110.68675556000001,108.9168948,109.71394114,109.16163309999999,110.22573408000001,112.38952300000001,111.16166742,49.270138066,49.215246854,3.0678551759999997,19.468446184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0383766542,19.394483074,0.0,1.0,90.0,1.0,11.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,11.0,56.120000000000005,23318.696762,2329.3524562,2386.107200000001,62.37844247400001,24110.2,0.0,2289.1737095999997
2018-07-26 13:30:00,1532629920.0,35.0,100.08,1204.0,74.3,51.3,108.75187446,68.38799903,14.122,247.8,9.9592,,105.0997361,56.04,1532629920.0,380.00811744000004,373.51672665999996,140.01434004,-82.44376993200001,162.56490689999998,108.75187446,68.38799903,92.29022497000001,105.0997361,110.70379327999999,110.57146668,111.35072169999998,109.58568576,110.42022010000001,109.71059095999999,110.94664451999999,113.07472252,111.82001358,49.03191229400001,49.49018439,3.0681391390000003,19.356086734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1272619271999997,19.350837262000002,0.0,1.0,95.0,1.0,4.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,56.04,23806.852762000002,2398.5023338,2467.902,62.41698474,24502.6,0.0,2363.8122036
2018-07-26 13:35:00,1532630220.0,36.0,100.08000000000001,1230.0,74.3,51.5,108.55530748000001,68.28620387999999,14.284599999999998,247.0,10.1602,,104.90919551999998,56.06,1532630220.0,380.03582992,373.33284952,139.53973302,-82.483994524,162.70962112,108.55530748000001,68.28620387999999,92.29284379999999,104.90919551999998,112.20715830000002,110.51382937999999,111.24840687999999,109.45480892,110.31989103999999,109.59113938,110.91721232,113.07985289999999,111.78417457999998,48.843779731999994,49.629768225999996,3.228867088,19.442424152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.061535827,19.467669356,0.0,1.0,100.0,1.0,9.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,9.0,56.06,24294.315728,2467.8109203999998,2509.5694,62.4719459,25059.0,0.0,2426.6687616
2018-07-26 13:40:00,1532630520.0,37.0,100.42,1256.0,74.25999999999999,51.4,108.94335873999998,68.004523378,14.402199999999999,247.0,10.5398,,105.3308913,55.919999999999995,1532630520.0,382.49129419999997,375.60508921999997,138.96889864,-82.440380634,163.54535376,108.94335873999998,68.004523378,92.405880944,105.3308913,111.38286234,110.92294362,111.73427844,109.94982686,110.75077414,110.10654392000001,111.25121542,113.55099764000002,112.22600136000001,48.617469232000005,49.994356079999996,3.2826426150000003,19.387054148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2928444704,19.420873626,0.0,1.0,105.0,1.0,14.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,14.0,55.919999999999995,24943.862086,2548.4517458,2603.3306000000002,62.411528712000006,25672.8,0.0,2506.9900806
2018-07-26 13:45:00,1532630820.0,37.2,100.7,1261.4,74.22,51.5,109.84211427999999,68.161778188,14.3602,246.8,10.740800000000002,,105.58632690000002,55.9,1532630820.0,386.62234372,379.8119981,139.11539516,-82.4581583,164.51789824,109.84211427999999,68.161778188,92.425742816,105.58632690000002,111.81871679999999,111.72090988,112.52279825999999,110.69593755999999,111.58628454,110.65870122000001,112.00409146,114.33748352,113.03838957999999,48.675740808,50.180414723999995,3.196275249,19.486037386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2540267134000005,19.44738332,0.0,1.0,110.0,1.0,15.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,15.0,55.9,25024.254062,2571.8710214,2650.7572,62.406072684,25733.2,0.0,2548.7729508
2018-07-26 13:50:00,1532631120.0,38.0,100.7,1283.0,74.2,51.5,109.40221688000001,67.93733460199999,13.7546,246.0,10.9194,,105.59775703999999,55.879999999999995,1532631120.0,384.23233016,376.99750213999994,138.44703932,-82.433825936,164.47556816000002,109.40221688000001,67.93733460199999,92.49955122600001,105.59775703999999,110.32956724,111.34786496000001,112.12791962000001,110.3955479,111.19183352,110.59369790000001,111.63960058,113.88354690000001,112.49600295999998,48.40993074,50.592021244,3.0937860600000002,19.52740387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1191359862,19.546411278,0.0,1.0,115.0,1.0,4.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,55.879999999999995,25452.289342,2627.1884973999995,2686.1724,62.38960438,26233.4,0.0,2582.8554588
2018-07-26 13:55:00,1532631420.0,38.8,100.53999999999999,1303.8,74.24,51.6,108.90986576,67.614957308,14.3172,246.0,11.0398,,104.67216198000001,55.839999999999996,1532631420.0,383.80510262000007,376.51517172,137.96882965999998,-82.464008834,163.9921716,108.90986576,67.614957308,92.44906751399999,104.67216198000001,112.54673982,111.12779116000002,111.88686872000001,110.03866954,110.94135853999998,110.01371062000001,111.45893094,113.800018,112.40062074,48.219250558,50.19215359,3.4907549610000004,19.395706750000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3420222398,19.397909556,0.0,1.0,120.0,1.0,9.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,9.0,55.839999999999996,25978.43228,2677.2073968,2715.7907999999998,62.450082922,26720.6,0.0,2630.9633802
2018-07-26 14:00:00,1532631720.0,39.0,100.64,1309.0,74.2,52.1,109.38170629999999,67.778784928,14.3024,246.0,11.1602,,105.00511118,55.879999999999995,1532631720.0,385.77492314,378.42594184,138.2391981,-82.458525768,164.50997832,109.38170629999999,67.778784928,92.35509549600002,105.00511118,109.67831636000001,111.3993972,112.2177814,110.40328222000001,111.27278668,110.37512704000001,111.74599091999998,114.17785798,112.77281042,48.327376623999996,50.332120282000005,3.39110409,19.451408305999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4187943170000006,19.447571024,0.0,1.0,125.0,1.0,14.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,14.0,55.879999999999995,25968.080082,2694.7419328,2745.4092,62.55473226,26666.2,0.0,2657.0628938
