Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-26 14:05:00,1532632020.0,39.0,100.12,1309.0,74.18,52.6,108.35200556,67.729120206,14.004000000000001,245.4,11.0204,,104.08751802000002,55.9,1532632020.0,379.38957304,371.77465543999995,137.98930618,-82.41972127400001,163.12982903999998,108.35200556,67.729120206,92.170289496,104.08751802000002,102.05017526000002,110.26458769999999,111.08908244,109.3709427,110.14521649999999,109.49654596,110.64131954,112.95771153999999,111.48260250000001,48.227528096,50.172117526,3.130596939,19.501592113999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1843065122,19.495809991999998,0.0,1.0,130.0,1.0,19.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,19.0,55.9,25911.381218000002,2677.2203368,2704.4184,62.674913423999996,26547.2,0.0,2610.5758796
2018-07-26 14:10:00,1532632320.0,40.0,99.67999999999999,1335.0,74.16,53.0,109.26930130000001,67.20499104400001,14.3382,245.0,11.4806,,103.66172773999999,55.8,1532632320.0,386.36331092,378.81004901999995,137.48190654,-82.426854468,164.34156892,109.26930130000001,67.20499104400001,91.86810220800001,103.66172773999999,102.38251272,111.30175142,112.13636304000002,110.36275116000002,111.3198394,109.90887738,111.73309764000001,114.2868212,112.84389848000001,48.024834018,50.054747737999996,3.5745971580000004,19.180157028000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4511791811999997,19.25638912,0.0,1.0,135.0,1.0,24.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,24.0,55.8,26541.695872,2731.5254302000003,2812.7470000000003,62.767673079999994,27074.0,0.0,2726.0558050000004
2018-07-26 14:15:00,1532632620.0,40.4,100.28,1345.4,74.14,53.5,109.52321755999999,67.22569816000001,13.997799999999998,244.8,11.599,,104.32492199999999,55.71999999999999,1532632620.0,387.25069881999997,379.35655882,137.32927482,-82.47041908399999,164.82538952,109.52321755999999,67.22569816000001,91.82909354799999,104.32492199999999,102.51682344000001,111.45409618000001,112.3351264,110.6103082,111.57006896,110.28004816,111.95064624,114.45526645999999,112.94980144000002,47.96357974,50.370123064,3.4265838880000006,19.262118422000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4545455264000005,19.301327812,0.0,1.0,140.0,1.0,17.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,17.4,55.71999999999999,26837.903039999997,2780.0992909999995,2839.3550000000005,62.887263489999995,27106.4,0.0,2761.8680322
2018-07-26 14:20:00,1532632920.0,41.0,99.94,1361.0,74.2,53.8,108.57077666,67.285817588,14.492800000000003,244.8,11.7,,103.97145040000001,55.67999999999999,1532632920.0,381.86539654,373.62708536,136.87258184,-82.420513728,163.86233521999998,108.57077666,67.285817588,91.731607536,103.97145040000001,100.73651222,110.44865358,111.35084807999999,109.70252424,110.56151527999998,109.59771143999998,110.94356975999999,113.43313593999999,111.84440712,47.780657485999996,50.429199272000005,3.2736304140000003,19.505160103999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3142267780000005,19.456045826,0.0,1.0,145.0,1.0,5.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,5.0,55.67999999999999,27294.417697999997,2810.3151298000002,2864.1602000000003,63.019073404000004,27425.4,0.0,2763.8267262
2018-07-26 14:25:00,1532633220.0,41.0,98.83999999999999,1361.0,74.1,54.4,107.87353530000003,66.81619059799999,14.2954,245.0,11.621400000000003,,102.88171966,55.48,1532633220.0,379.29938946,371.04362672,136.60772837999997,-82.44874086600001,162.73251191999998,107.87353530000003,66.81619059799999,91.14325619600001,102.88171966,100.21213982,109.81321954,110.74775514000001,109.07128552000002,109.97131874000002,108.79004032,110.33093918,112.94099294,111.3405651,47.674313286,49.791518968000005,3.4670298209999997,19.141877316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3938825326,19.222651854,0.0,1.0,150.0,1.0,10.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,10.0,55.48,27441.795764,2772.7425164,2847.243,63.098161862,27310.0,0.0,2744.7730098
2018-07-26 14:30:00,1532633520.0,41.8,99.53999999999999,1381.8,74.14000000000001,54.6,109.02953622,66.58767000200001,14.133600000000001,244.2,11.9602,,103.137924,55.36,1532633520.0,386.72865434000005,378.53650216000005,136.25154852,-82.43641300200001,164.40459968000002,109.02953622,66.58767000200001,90.83318418399999,103.137924,101.85453856000001,111.14196034,112.01615575999999,110.30140911999999,111.32480192,109.64238248000001,111.66720201999999,114.35757751999999,112.79292611999999,47.53099465199999,50.047022158000004,3.7633898930000003,19.056675354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.670817238,19.066484178000003,0.0,1.0,155.0,1.0,15.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,15.0,55.36,28100.481504000003,2852.348287,2920.5888,63.18577447,27690.6,0.0,2860.0358688
2018-07-26 14:35:00,1532633820.0,42.2,100.72,1392.4,74.13999999999999,54.4,109.81238685999999,66.775456378,14.1618,245.2,12.240800000000002,,104.23008944,55.4,1532633820.0,390.2572256,381.80131638,135.95763982,-82.468396282,165.74062915999997,109.81238685999999,66.775456378,91.05893366400001,104.23008944,102.6370628,111.89688005999999,112.78429032,111.11131851999998,112.08004254,110.61965972,112.49498512,115.02325424,113.41901292,47.412491362000004,50.717374916,3.6066260810000004,19.362965019999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6754954976,19.223762942,0.0,1.0,160.0,1.0,20.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,20.0,55.4,28255.61289,2920.3661134000004,3001.4368000000004,63.13149412600001,27901.4,0.0,2917.1875833999998
2018-07-26 14:40:00,1532634120.0,43.0,100.34,1414.0,74.14,54.0,109.45064969999999,66.52536938200001,14.306999999999999,245.2,12.399000000000001,,104.1136595,55.31999999999999,1532634120.0,389.20002680000005,380.68644272,135.40613480000002,-82.461274634,165.63907402,109.45064969999999,66.52536938200001,91.157496726,104.1136595,102.35929198,111.84519124,112.67157783999998,110.97577927999998,111.92217487999999,110.5303038,112.3581068,114.82248426000001,113.20364955999999,47.189797932,50.81658976,3.752999844,19.335571452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7867830388000003,19.321834464,0.0,1.0,165.0,1.0,25.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,25.0,55.31999999999999,28816.667434000003,2962.3984026,3040.2346,63.023093786000004,28566.0,0.0,2967.6710808
2018-07-26 14:45:00,1532634420.0,43.0,100.44000000000001,1414.0,74.12,54.0,109.81608025999999,66.153518528,14.356200000000001,245.8,12.439800000000002,,103.67164719999998,55.08,1532634420.0,391.8377858,383.13118428,135.27952932000002,-82.46890295200001,165.58765488,109.81608025999999,66.153518528,90.937402138,103.67164719999998,103.34969144000002,112.30116688000001,112.87878387999999,111.07448588000003,112.2481988,110.52445154,112.80774782,115.31847212,113.67149336,47.138690406,50.269182784,3.855413112,19.014828124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7729103264000003,19.130822466,0.0,1.0,170.0,1.0,30.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,30.0,55.08,29153.525396,2965.7754198,3057.751,63.006392668000004,28552.8,0.0,2989.4483328
2018-07-26 14:50:00,1532634720.0,43.4,100.8,1424.4,74.12,54.0,109.37139772,66.41002519599999,14.357799999999997,245.4,12.4398,,103.83898254,55.08,1532634720.0,388.853161,380.24143016000005,135.0349752,-82.44059526999999,165.50870093999998,109.37139772,66.41002519599999,90.87777766399999,103.83898254,103.10089108,111.87186034000001,112.5048556,110.70569498,111.8618473,110.47361212000001,112.46497423999999,114.7556342,113.11701558,47.039439378000004,50.75306673199999,3.745617835,19.370585822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6171539656,19.3414875,0.0,1.0,175.0,1.0,26.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,26.2,55.08,29369.188992,3005.7921004000004,3052.7306,63.006392668000004,28769.6,0.0,2994.4849016
2018-07-26 14:55:00,1532635020.0,44.0,100.07999999999998,1440.0,74.16,54.0,109.64810024,66.15389923400001,14.7484,244.0,12.780600000000002,,104.14022215999998,55.04,1532635020.0,391.0904256,382.4410329,134.55667612,-82.44744379000001,166.03475788,109.64810024,66.15389923400001,90.67646947400002,104.14022215999998,102.19721505999999,111.96762962,112.99382427999998,111.24983644,112.25308728,110.65936972,112.57728949999998,115.1801514,113.54172165999998,46.845489838000006,50.85460647,3.8936214109999994,19.308409398000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9455870566,19.295788252,0.0,1.0,180.0,1.0,18.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,18.0,55.04,29814.333554,3022.6877828,3118.4664,63.039794904,29213.0,0.0,3057.5513100000003
2018-07-26 15:00:00,1532635320.0,44.0,101.44,1440.0,74.17999999999999,54.1,110.56381042000001,66.600413884,14.459200000000001,244.0,12.9398,,104.68156762000001,55.2,1532635320.0,395.49361904,386.66712590000003,134.90776838000002,-82.45197797199998,167.40770672000002,110.56381042000001,66.600413884,90.822146504,104.68156762000001,103.52032979999998,113.14149912,113.77889077999998,112.05123280000001,113.10931034000001,111.58811436,113.63558916000002,116.00174736000001,114.34368752,46.987716116,51.40595938199999,3.779877082,19.612697772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9076815476,19.409635132,0.0,1.0,185.0,1.0,23.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,23.0,55.2,29596.027766000003,3069.4873856,3157.3112,63.0836136,29067.2,0.0,3092.858773000001
2018-07-26 15:05:00,1532635620.0,45.0,100.86000000000001,1466.0,74.2,54.2,109.49326698,66.118401432,14.8142,245.6,12.9194,,104.20951894,55.0,1532635620.0,390.70768036,381.81883892,133.99600166,-82.48573028799998,166.29768428,109.49326698,66.118401432,90.99118261800001,104.20951894,102.25601972,112.17002466000001,112.92574032,111.19916864,112.12001828,110.79053392,112.58334291999999,115.109543,113.42402564,46.61769392000001,51.188141312,3.930758677,19.500707514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7908090162,19.603424249999996,0.0,1.0,190.0,1.0,28.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,28.0,55.0,30479.64644,3118.870579,3172.9723999999997,63.127522672,29710.8,0.0,3128.0772664000006
2018-07-26 15:10:00,1532635920.0,46.0,100.06000000000002,1492.0,74.2,54.2,108.80340296000001,65.66299351400001,14.691399999999998,245.8,13.180600000000002,,103.9563699,54.92,1532635920.0,388.41142463999995,379.12301136,133.00159449999998,-82.438306146,165.7689899,108.80340296000001,65.66299351400001,90.745507984,103.9563699,101.36806501999999,111.50796785999998,112.46774208000002,110.74331683999999,111.68527936000001,110.32661048,112.05881346000001,114.67702881999999,112.9070651,46.211733597999995,51.09196108799999,4.103662123,19.45125992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.055206762399999,19.460589958,0.0,1.0,195.0,1.0,33.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,33.0,54.92,31149.464048000005,3160.5745292,3239.7673999999997,63.127522672,30400.6,0.0,3183.2949384
2018-07-26 15:15:00,1532636220.0,46.0,99.74000000000001,1492.0,74.2,54.4,108.62710426000001,65.47178229400001,14.708400000000001,245.8,13.180600000000002,,103.68905984,54.88000000000001,1532636220.0,388.58904746,379.17052978,132.73942062,-82.434585882,165.53970622000003,108.62710426000001,65.47178229400001,90.40578542,103.68905984,101.25104548,111.42175632000001,112.36844298000001,110.63187874,111.61541050000001,110.14496138,111.96971985999998,114.71058482000001,112.9162053,46.10434517,50.829121396,4.28910106,19.367437124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2376821276,19.372019088000002,0.0,1.0,200.0,1.0,38.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,38.0,54.88000000000001,31214.089492000006,3149.7431296000004,3239.8072,63.181848204000005,30365.0,0.0,3185.662835
2018-07-26 15:20:00,1532636520.0,46.0,100.04,1492.0,74.12,54.5,108.39403717999998,65.375728622,14.3704,247.2,13.0602,,103.71397196000001,54.760000000000005,1532636520.0,386.49629246,377.02777992,132.57567398,-82.481384408,165.34039558,108.39403717999998,65.375728622,90.215656032,103.71397196000001,101.36375244,111.2461878,112.10746142,110.46476193999999,111.36596277999999,110.0931555,111.80497534000001,114.31092329999998,112.49888084,46.037040497999996,51.029472294,4.104843670999999,19.338688123999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1284299646000004,19.402268392000003,0.0,1.0,205.0,1.0,43.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,43.0,54.760000000000005,31278.714935999997,3159.8939809999997,3228.4888,63.14202574599999,30290.2,0.0,3167.8947748
2018-07-26 15:25:00,1532636820.0,46.8,99.94,1512.8,74.16,54.5,108.99500472,65.059861208,14.6922,246.0,13.4806,,103.36452205999998,55.120000000000005,1532636820.0,391.60360249999997,382.0313081599999,131.85824536,-82.465614026,166.08992002,108.99500472,65.059861208,90.16100303200001,103.36452205999998,101.96108985999999,112.1139604,112.77643789999999,110.97251925999998,112.10445651999999,110.30304232,112.59944657999999,115.27613054000001,113.46326136,45.742365834,50.813789496000005,4.468256651,19.317495381999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3908149748000005,19.317469449999997,0.0,1.0,210.0,1.0,52.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,52.0,55.120000000000005,31187.970762,3211.8974352000005,3316.2276000000006,63.175518358,30803.8,0.0,3272.4319520000004
2018-07-26 15:30:00,1532637120.0,47.4,100.66,1528.8,74.1,54.5,109.15737428,65.170432116,14.7952,246.8,13.7214,,103.82249425999998,54.6,1532637120.0,392.29495594,382.52388892000005,131.63794318,-82.45280281399998,166.97396904,109.15737428,65.170432116,90.269247172,103.82249425999998,102.76567777999999,112.50882157999999,113.06407525999998,111.35265448,112.32968502000001,110.83374196,112.97916258000001,115.40614315999998,113.55730745999999,45.651301428000004,51.567825909999996,4.399933182,19.51913069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3214447942000005,19.449423238,0.0,1.0,215.0,1.0,58.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,58.0,54.6,32281.968644,3277.9580960000008,3386.4256,63.12527944,31104.8,0.0,3322.2915972
2018-07-26 15:35:00,1532637420.0,48.0,100.58000000000001,1545.0,74.1,54.7,109.07803799999999,64.760261728,14.805599999999998,246.0,13.9204,,103.89694048000001,54.6,1532637420.0,392.75601398,383.0416119,130.95206216,-82.46995532000001,167.0800195,109.07803799999999,64.760261728,90.423513888,103.89694048000001,102.69676729999999,112.52314085999998,113.21263804,111.46274078000002,112.40661202000001,110.89869334,112.97505994000001,115.49300126,113.65678226,45.36833576400001,51.587018212,4.578744233,19.391925966000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5565675818,19.387744853999997,0.0,1.0,220.0,1.0,63.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,63.0,54.6,32624.04602,3316.8903164000003,3424.4388,63.179284276,31426.8,0.0,3372.2620196000003
2018-07-26 15:40:00,1532637720.0,48.0,100.63999999999999,1545.0,74.1,55.0,109.24735634000001,64.663634528,14.743799999999998,245.4,13.9204,,104.06314382000001,54.6,1532637720.0,393.71317232,383.85087474,130.82573245999998,-82.402655854,167.3722138,109.24735634000001,64.663634528,90.374145658,104.06314382000001,103.11119874,112.62322773999999,113.38962098000002,111.59604132,112.62490394,111.03083168,113.18077124000001,115.6708619,113.80999345999999,45.316026113999996,51.701351927999994,4.562637130000001,19.34760842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6025685342000004,19.379079954,0.0,1.0,225.0,1.0,68.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,68.0,54.6,32624.04602,3319.1727052,3416.0775999999996,63.26029153,31327.4,0.0,3381.1784902
2018-07-26 15:45:00,1532638020.0,48.0,101.44000000000001,1545.0,74.05999999999999,55.0,110.22469696,64.88344727,14.907599999999999,245.0,14.1204,,104.67043924,54.56,1532638020.0,398.28096058,388.29677516000004,131.07617136,-82.447545096,168.54804528000003,110.22469696,64.88344727,90.38869567399999,104.67043924,103.93616684000001,113.62195535999999,114.22821798,112.4408553,113.48017268000001,111.8502119,114.05180618000001,116.521195,114.65387453999999,45.41979417,52.026850290000006,4.429177568000001,19.463653106000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5019833748,19.430988794,0.0,1.0,230.0,1.0,73.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,73.0,54.56,32624.04602,3346.5148694000004,3459.4979999999996,63.226285594000004,31249.8,0.0,3421.1235678000003
2018-07-26 15:50:00,1532638320.0,47.4,101.36000000000001,1528.8,73.97999999999999,55.0,110.10727286000001,64.92116045200001,14.7984,245.8,13.9388,,104.68351170000001,54.6,1532638320.0,397.30327012,387.55774124,131.34598585999998,-82.46607804199999,168.2433205,110.10727286000001,64.92116045200001,90.558966066,104.68351170000001,103.77593654,113.4374895,114.02917218,112.20034228,113.31937731999999,111.7471234,113.97109674000001,116.34028823999999,114.51438929999999,45.531072292,51.903032229999994,4.407116456,19.390088166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3781587704,19.468633244000003,0.0,1.0,235.0,1.0,78.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,78.0,54.6,32083.544273999996,3302.0197596,3426.0845999999997,63.158481322,30862.2,0.0,3367.613327400001
2018-07-26 15:55:00,1532638620.0,47.6,101.28,1534.2,74.02000000000001,55.0,110.09530294000001,65.01988961800001,14.9228,246.6,13.859200000000001,,104.8020603,55.0,1532638620.0,397.4120225,387.61255186,131.25755092,-82.43620688799999,168.32034256,110.09530294000001,65.01988961800001,90.59493760199999,104.8020603,103.54485446000001,113.35102762000001,114.02937044000001,112.25138486,113.25398374,111.75194241999998,113.78315560000001,116.35856038,114.5230304,45.49441093,51.961782164,4.427727473,19.52547869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.30741362,19.503055908,0.0,1.0,240.0,1.0,83.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,83.0,55.0,31594.110492,3313.2276386,3417.5826,63.192279658,31003.4,0.0,3383.5838888
2018-07-26 16:00:00,1532638920.0,48.0,101.33999999999999,1545.0,74.03999999999999,55.0,109.87703017999999,65.26886412399999,14.8674,246.2,14.0184,,104.6588827,54.760000000000005,1532638920.0,395.34999366000005,385.47334296,131.01685404,-82.43602838000001,168.42493844,109.87703017999999,65.26886412399999,90.79943894000002,104.6588827,104.05055397999999,113.22133996,113.78860128,112.02851762000003,113.00138984,111.68709678,113.64509770000002,115.97781116000002,114.12019692000001,45.395169622000004,52.447127284,4.243166714,19.873694502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.360702527,19.738102832000003,0.0,1.0,245.0,1.0,88.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,88.0,54.760000000000005,32255.979860000003,3343.0277894,3451.3263999999995,63.209282626000004,31254.8,0.0,3395.2675246
2018-07-26 16:05:00,1532639220.0,48.0,101.48,1545.0,74.03999999999999,55.0,110.05431772,64.63346007199999,15.1704,246.0,14.0398,,104.86333216,54.67999999999999,1532639220.0,397.32979224,387.45578474,130.78114678000003,-82.45946423000001,168.35689106,110.05431772,64.63346007199999,90.76368363200001,104.86333216,103.75381878,113.45041574000001,114.09399900000001,112.28019492000001,113.34063939999999,111.77755348000001,113.89859773999999,116.3428805,114.49262423999998,45.297442479999994,52.01401054800001,4.43830652,19.33601759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4168554018,19.528948030000002,0.0,1.0,250.0,1.0,93.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,93.0,54.67999999999999,32389.8221,3347.832075,3453.7907999999998,63.209282626000004,31242.2,0.0,3413.4763132
2018-07-26 16:10:00,1532639520.0,48.0,102.58000000000001,1545.0,74.0,55.0,111.9114701,65.634099256,15.403,246.0,14.398999999999997,,105.92759004,55.0,1532639520.0,406.60592246,396.4607465,131.46556772,-82.449927502,171.08878534000002,111.9114701,65.634099256,90.942894974,105.92759004,104.730332,115.06700008,115.67549176,113.9560379,114.98336906,113.30648528000002,115.46770618000001,118.05112575999999,116.18324916000002,45.58016181199999,53.037659592,4.271779045000001,20.053937448000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4489222166,19.728748262,0.0,1.0,255.0,1.0,21.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,21.2,55.0,31787.532019999995,3385.4691362000003,3542.154,63.17527669,31138.8,0.0,3493.2168656000003
2018-07-26 16:15:00,1532639820.0,48.0,101.8,1545.0,74.02000000000001,55.0,110.69320678,65.33687771599999,15.113999999999999,246.6,14.0796,,105.80574928000001,55.81999999999999,1532639820.0,400.34672036,390.14367702,131.29843164,-82.441428812,169.64240610000002,110.69320678,65.33687771599999,91.300595492,105.80574928000001,103.52985072000001,113.79682953999998,114.65893328,112.90839793999999,113.88319176,112.5335509,114.29422403999999,116.9030614,115.00174152,45.511318153999994,52.739344714000005,4.308534728,19.825559566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.236517162,19.873583957999998,0.0,1.0,260.0,1.0,61.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,61.0,55.81999999999999,30449.109618,3358.7578512,3472.0816,63.192279658,31210.4,0.0,3438.7355938
2018-07-26 16:20:00,1532640120.0,48.0,101.9,1545.0,74.08,55.0,111.23992453999999,65.21342134,15.330400000000001,246.0,14.199000000000002,,105.46020920000001,54.92,1532640120.0,403.73173743999996,393.622663,131.42746528,-82.471921224,170.15241202,111.23992453999999,65.21342134,91.24329432200001,105.46020920000001,104.32932496000001,114.63876848000002,115.14080881999999,113.34840027999999,114.47365162000001,112.74203896000002,114.95019628,117.52626678000001,115.65485342,45.564664363999995,52.626145262,4.414928858000001,19.648756978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4035492284,19.653941666,0.0,1.0,265.0,1.0,45.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,45.0,54.92,32055.2165,3362.3558258,3492.954,63.24328856200001,31213.6,0.0,3468.1928952000003
2018-07-26 16:25:00,1532640420.0,48.6,102.24,1560.6,74.1,55.0,111.2950622,65.377303166,15.3054,246.0,14.4,,105.93458396000001,55.0,1532640420.0,403.6252375,393.15591884,131.3451645,-82.439589936,170.50570195999998,111.2950622,65.377303166,91.434076164,105.93458396000001,104.34748528,114.49981742,115.20361194,113.45111546000001,114.48876618,112.95496232,114.97018732,117.50696312,115.56770324000001,45.530718886,52.99873883,4.272641050999999,19.846584282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.244495673200001,19.851397722,0.0,1.0,270.0,1.0,47.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,47.6,55.0,32277.485576,3415.5730288000004,3542.4,63.26029153,31560.2,0.0,3511.9432463999997
2018-07-26 16:30:00,1532640720.0,49.0,102.26,1571.0,74.1,55.0,111.55265032000003,65.21990209200001,15.524199999999999,246.6,14.5602,,106.10787706,55.48,1532640720.0,405.93892452,395.34797072,131.11210458,-82.42377337,170.9246137,111.55265032000003,65.21990209200001,91.631408026,106.10787706,104.44814124,114.78957567999998,115.53998821999998,113.8027354,114.81224576,113.1821492,115.21672303999999,117.93063296,115.97748422000002,45.434659248,52.993980750000006,4.424833895,19.785242844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3996865058,19.77471459,0.0,1.0,275.0,1.0,50.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,50.2,55.48,31676.018472000003,3443.922159,3590.5898,63.26029153,31806.6,0.0,3563.1275066000003
2018-07-26 16:35:00,1532641020.0,49.0,102.51999999999998,1571.0,74.1,55.0,111.62030834,65.273447882,14.772,246.6,14.5602,,106.3301615,56.1,1532641020.0,405.56896995999995,394.93099462,131.11859578,-82.40241569400001,171.02471002,111.62030834,65.273447882,91.74026176999999,106.3301615,104.5598512,114.84856577999999,115.54379746,113.83142797999999,114.81955624,113.32481837999998,115.30079362,117.86078923999999,115.89728427999998,45.437190852,53.163920774,4.276975896,19.836257036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.365193339800001,19.829787858,0.0,1.0,280.0,1.0,18.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,18.0,56.1,30621.285313999997,3452.8444034,3590.5490000000004,63.26029153,31784.0,0.0,3559.6908869999997
2018-07-26 16:40:00,1532641320.0,49.2,102.16,1576.2,74.1,55.2,111.09773706000001,65.37776372,15.356200000000001,246.2,14.7,,105.99524562000002,55.31999999999999,1532641320.0,403.81746856,393.07727758000004,131.16404456,-82.44975426599999,170.57213912000003,111.09773706000001,65.37776372,91.824294088,105.99524562000002,104.14448153999999,114.45670766,115.15732938000001,113.34532880000002,114.41241568000001,112.90725826,114.86567884000002,117.54211376,115.55305588000002,45.456011628,53.030025355999996,4.455318802,19.921752096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3091877566,19.923130856,0.0,1.0,285.0,1.0,31.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,31.6,55.31999999999999,32054.631752000005,3454.4702482000002,3619.1204000000007,63.314071446,31876.6,0.0,3559.0242314
2018-07-26 16:45:00,1532641620.0,50.0,102.14,1597.0,74.12,55.5,111.00620976,65.02281199000001,15.363800000000001,246.0,14.840800000000002,,105.5941581,55.2,1532641620.0,404.40698310000005,393.42465418,130.63983814,-82.428079284,170.80929474000004,111.00620976,65.02281199000001,91.847409462,105.5941581,103.97121772,114.6481223,115.22516678,113.45492756000002,114.4889167,112.91273514,115.05197475999998,117.64972138,115.61758294,45.239162436,53.15957337,4.611373165,19.783649555999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5267684892,19.848789091999997,0.0,1.0,290.0,1.0,42.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,42.6,55.2,32719.056679999998,3509.3869946,3650.8368,63.41157707,32284.6,0.0,3625.290864
2018-07-26 16:50:00,1532641920.0,50.6,102.08,1612.6,74.18,55.5,111.10361871999999,65.082731652,15.526,246.0,15.0,,105.644649,55.36,1532641920.0,405.10363897999997,394.09627725999997,130.53588306,-82.43754963399999,171.01050678000001,111.10361871999999,65.082731652,91.784093818,105.644649,104.08251805999998,114.85235373999998,115.38953624000001,113.6710926,114.64592606000001,113.02835954,115.18250376,117.77796626,115.74390278000001,45.196058633999996,53.23254051799999,4.640284069,19.886673026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6687402796,19.81871226,0.0,1.0,295.0,1.0,45.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,45.2,55.36,32864.269016,3548.9871794,3690.0,63.462084319999995,32674.4,0.0,3676.4051292000004
2018-07-26 16:55:00,1532642220.0,51.2,102.46000000000001,1628.2,74.16,55.5,111.42167934000001,65.04844341,15.7514,246.0,15.3398,,106.07934898,55.6,1532642220.0,407.82220462,396.53104859999996,130.41015018,-82.456396752,171.80146381999998,111.42167934000001,65.04844341,91.87772613,106.07934898,104.16388515999999,115.12675514,115.84810012,114.08950276,115.10740658,113.43296380000001,115.51581436,118.27289461999999,116.19647964,45.143526968,53.52856920199999,4.774800301,19.904916449999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7217620594,19.902995456,0.0,1.0,300.0,1.0,20.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,20.2,55.6,32722.651796000002,3603.4666020000004,3773.5908000000004,63.445248570000004,33009.4,0.0,3746.0721894000003
2018-07-26 17:00:00,1532642520.0,52.2,102.05999999999999,1654.4,74.24000000000001,55.6,111.24453064,64.885713008,15.6852,246.0,15.601000000000003,,106.04331978,56.14000000000001,1532642520.0,408.31376644,396.52998684000005,129.99631422,-82.44500602399998,171.97012343999998,111.24453064,64.885713008,91.868517192,106.04331978,103.71263374,115.11131359999999,115.85454855999998,114.07201024000001,115.09344014000001,113.41184102,115.45697616,118.36280736,116.1967698,44.97201964,53.607316100000006,4.952239143,19.913693369999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8506643272,19.956519956,0.0,1.0,305.0,1.0,26.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,26.0,56.14000000000001,32429.541624000005,3659.2037096,3837.846,63.539866706,33651.2,0.0,3826.139374
2018-07-26 17:05:00,1532642820.0,53.6,102.10000000000001,1691.6,74.3,55.1,111.17295995999999,64.663064506,15.5952,246.6,16.1204,,106.11235818,55.760000000000005,1532642820.0,409.05264686,396.93770262,129.20682746,-82.434686898,172.67158484,111.17295995999999,64.663064506,91.963541408,106.11235818,103.58598199999999,115.20805002,116.01146625999999,114.22477203999999,115.27630374,113.61121948,115.66089299999999,118.49641273999998,116.27149964,44.642632072,54.175172157999995,5.098539649,20.020432434000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.052182178400001,19.934035664,0.0,1.0,310.0,1.0,51.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,51.6,55.760000000000005,33960.45428799999,3757.2369882,3975.3388,63.456218274,34693.4,0.0,3938.9601541999996
2018-07-26 17:10:00,1532643120.0,54.4,101.6,1712.4,74.3,55.2,110.96051134,64.21098239400001,15.8296,247.0,16.2,,105.86521802,55.67999999999999,1532643120.0,409.29314788,396.85336048,128.5766385,-82.452486152,172.65372580000002,110.96051134,64.21098239400001,91.96257891,105.86521802,103.23613400000002,115.09472492,115.96459806,114.13823456,115.1814245,113.46808114000001,115.561362,118.54151300000001,116.25790708,44.37983374,54.11221278200001,5.297395746,19.831148656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349204192,19.886284264,0.0,1.0,315.0,1.0,73.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,73.0,55.67999999999999,34526.83652800001,3795.4788311999996,4001.4,63.483194338,35201.8,0.0,4002.4480978000006
2018-07-26 17:15:00,1532643420.0,55.0,101.66,1728.0,74.3,55.5,110.44080493999999,64.21552934,15.383799999999999,246.0,16.439799999999998,,105.90263375999999,56.14,1532643420.0,406.09793278,393.58703516,127.82191118,-82.42812125799999,172.63132253999999,110.44080493999999,64.21552934,91.99404971599999,105.90263375999999,103.12562374,114.69941702000001,115.50753788000002,113.73929382000001,114.74564084000001,113.20629570000001,115.22230591999998,117.95808694,115.64702016000001,44.06326929,54.673235614,5.206215241000001,20.152260052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.204822566199999,20.06933939,0.0,1.0,320.0,1.0,78.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,78.0,56.14,33980.855482,3839.2552078,4044.1908000000003,63.56412253,35474.4,0.0,4017.557216
2018-07-26 17:20:00,1532643720.0,56.4,101.58000000000001,1764.4,74.26,55.5,111.00608018,63.68882659999999,16.122,246.0,16.939799999999998,,106.08120844,56.42,1532643720.0,411.39735798000004,398.61001109999995,127.02918498,-82.407127426,173.73859508000004,111.00608018,63.68882659999999,91.93532057600001,106.08120844,103.01348018000002,115.24181914,116.25075926,114.42599424,115.52326642,113.59560905999999,115.83500184000002,118.92201041999999,116.58291904000001,43.72915707599999,54.816584648,5.576838896999999,19.959669522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.460661232800001,19.914937208000005,0.0,1.0,325.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,100.0,56.42,34072.422632,3933.2186132,4167.190799999999,63.53004154599999,36342.0,0.0,4174.551697200001
2018-07-26 17:25:00,1532644020.0,57.0,101.84,1780.0,74.2,55.5,111.1466667,63.65413409200001,15.1618,246.0,17.2,,106.42631012,55.71999999999999,1532644020.0,411.34769502,398.53892532,126.50224982,-82.41869079799999,174.57077604,111.1466667,63.65413409200001,92.130800264,106.42631012,103.1011716,115.48320727999999,116.39544056,114.65727622,115.66783598000002,113.91898040000001,116.04257804,118.91367378,116.57056378,43.506577058,55.657102268,5.423897096,20.147557032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.485380770200001,20.189576452,0.0,1.0,330.0,1.0,114.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,114.8,55.71999999999999,35620.22801,3983.4684106,4231.200000000001,63.47892007,36680.0,0.0,4219.5198464000005
2018-07-26 17:30:00,1532644320.0,57.0,101.88,1780.0,74.2,55.7,110.51835895999997,63.529019036,15.8868,245.2,17.2,,106.06338928,55.56,1532644320.0,408.44449314,395.59999428000003,126.46358281999998,-82.435465856,173.83576353999996,110.51835895999997,63.529019036,92.31387379399999,106.06338928,103.22927712,115.08265494,115.8389956,114.10620448,115.15682136000001,113.45378131999999,115.60974581999999,118.38653020000001,116.02368020000002,43.490057942,55.449233357999994,5.505321225,20.0389611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.45788883,20.10193754,0.0,1.0,335.0,1.0,127.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,127.8,55.56,35928.628249999994,3984.9901447999996,4217.4601999999995,63.53297631,36613.4,0.0,4190.786216999999
2018-07-26 17:35:00,1532644620.0,58.0,101.82,1807.0,74.2,56.0,110.73558888,63.33531839799999,15.886,245.8,17.4602,,106.04653490000001,55.56,1532644620.0,410.00662336000005,396.88598474,125.74562018000002,-82.45305230800001,174.32288286000002,110.73558888,63.33531839799999,92.344795234,106.04653490000001,103.37459222,115.28292456,116.17200181999999,114.40125236000002,115.48117762,113.61838800000001,115.79625492,118.66942392000001,116.26231178,43.185656858,55.653458934,5.526722905,20.149661544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.563211767,20.008213268,0.0,1.0,340.0,1.0,130.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,130.4,55.56,36473.613066,4052.3690986,4291.749,63.61406067,37154.4,0.0,4281.387789800001
2018-07-26 17:40:00,1532644920.0,58.0,101.83999999999999,1807.0,74.24,55.9,111.03922195999999,63.286094782,16.0156,246.0,17.5816,,106.39011172000001,55.56,1532644920.0,411.94532928,398.81662928000003,125.96708945999998,-82.42501551000001,174.92605364,111.03922195999999,63.286094782,92.32599307999999,106.39011172000001,103.03077588000001,115.38238444000001,116.47822082,114.68860092,115.75890460000001,113.9203914,116.04443262,119.02159137999999,116.62193047999999,43.279868382,55.904462269999996,5.582708531,20.006226404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.493360549,20.14386708,0.0,1.0,345.0,1.0,123.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,123.8,55.56,36551.882622000005,4053.0915382,4325.0532,63.62095106600001,37192.4,0.0,4300.5830134
2018-07-26 17:45:00,1532645220.0,57.8,101.78,1801.6,74.16000000000001,56.1,111.17442032000001,63.391814753999995,15.991400000000002,245.4,17.5398,,106.62565818,55.4,1532645220.0,411.56681942000006,398.88808424000007,125.95975677999999,-82.4192953,175.01776832000002,111.17442032000001,63.391814753999995,92.280786172,106.62565818,102.75191906,115.42245890000001,116.53265386000001,114.75756326000001,115.82401069999999,114.03024112,116.10559310000001,118.95284727999999,116.63460988000001,43.276584008,56.06492103200001,5.460189562,20.115230745999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.561002290399999,20.01721285,0.0,1.0,350.0,1.0,119.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,119.0,55.4,36598.489174,4037.1163578,4304.190799999999,63.606766664,36993.0,0.0,4281.9021162
2018-07-26 17:50:00,1532645520.0,58.0,100.82,1807.0,74.12,56.3,109.12455276,62.96034825,15.378200000000001,246.0,17.2,,105.12299082,55.239999999999995,1532645520.0,402.2686407,389.2131983400001,125.2574791,-82.41081747,172.70729428,109.12455276,62.96034825,92.13824524,105.12299082,101.72954892,114.03828630000001,114.75841318,112.90413373999999,113.99756646,112.43364713999999,114.55261119999997,117.2574513,114.826944,42.977913883999996,55.449843021999996,5.702391207,19.982434366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5521062498,20.106177652,0.0,1.0,355.0,1.0,124.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,124.0,55.239999999999995,36943.230394,4018.0524367999997,4231.2,63.62634613600001,37132.2,0.0,4204.045345
2018-07-26 17:55:00,1532645820.0,57.4,100.6,1790.8,74.1,56.5,109.30509708,62.869809442,15.527000000000001,246.8,17.019399999999997,,104.47403978,55.660000000000004,1532645820.0,403.07103684,390.18026096000006,125.39923344000002,-82.409592648,172.39878778,109.30509708,62.869809442,91.70017871799999,104.47403978,101.82081507999999,114.04910878000001,114.83995102000002,112.93606371999999,114.06573433999999,112.19951116,114.50503348,117.40579402,115.01012691999999,43.038318348000004,54.992993739999996,5.705029837,19.831491092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7534758644,19.79998679,0.0,1.0,360.0,1.0,129.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,129.0,55.660000000000004,35749.54386600001,3969.0668171999996,4200.3315999999995,63.66300935,36706.2,0.0,4168.259975999999
2018-07-26 18:00:00,1532646120.0,46.4,101.16,1445.6,74.16,56.3,109.84909947999999,64.824677378,12.106200000000001,246.2,13.9184,,104.93117590000001,56.06,1532646120.0,399.6705879,389.13490179999997,135.1960522,-82.374786382,171.4553608,109.84909947999999,64.824677378,91.49662882,104.93117590000001,102.53721542000001,113.86255882,114.59405042,112.91402556,113.87559884,112.35737042000001,114.16131564,116.74131864,114.79591878,46.735451516,54.714042158000005,4.946819312000001,18.08922586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5985748054,19.545677394000002,0.0,1.0,291.6,0.8,106.8,0.0,0.0,0.0,0.0,0.8,0.0,0.0,106.8,56.06,29664.161692,3221.5165262,3417.6152,63.66006360600001,29634.8,0.0,3401.013863
2018-07-26 18:05:00,1532646420.0,17.4,103.71999999999998,763.8,74.72,54.6,108.65750853999998,78.23785673,8.2516,244.4,5.179600000000001,,105.81730362,61.54,1532646420.0,375.93076354000004,371.76939564,162.34903914,-82.31675575,155.56667176000002,108.65750853999998,78.23785673,91.580148982,105.81730362,102.40009909999999,110.74435772,111.10065650000001,109.73198596,110.29151735999999,109.51419576,110.00505039999999,112.28297448000001,111.47845901999999,57.23751185,43.28369729,2.820950495,21.000344883999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2755151318,18.767661992,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.54,11579.302925999998,1261.6965818,1244.4,63.673968418,13163.2,0.0,1194.1138896
2018-07-26 18:10:00,1532646720.0,5.6,103.12,344.6,75.02,54.2,107.84006704000001,80.996984666,2.8296,245.8,1.799,,105.2595732,61.779999999999994,1532646720.0,368.72796722,366.61124182000003,174.12481738000002,-82.20832668,148.89524282,107.84006704000001,80.996984666,92.422238488,105.2595732,102.48495301999999,109.81906276,110.23941858,108.85359898000002,109.28850473999998,109.00414124,109.20620131999999,110.87012125999999,110.46025008,61.34860552,38.025121562,2.6201830369999994,19.648379148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7457548136,19.997448558,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.779999999999994,4190.604868,395.6297842,401.75100000000003,63.816371507999996,4349.4,0.0,386.0904492
2018-07-26 18:15:00,1532647020.0,23.2,103.66,1039.2,75.68,53.1,108.04633362,79.594114426,10.928999999999998,245.2,6.7,,105.12330007999999,64.88,1532647020.0,376.4017282,370.6179733,162.48339552000002,-82.408678966,152.77184097999998,108.04633362,79.594114426,94.49502384,105.12330007999999,102.12905612,110.03627132,110.66170708,109.20440341999999,109.91701389999999,109.00931422,109.80465344,112.36435536000002,111.2460912,57.341556229999995,40.407485628,3.199757598,22.252558198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0351564806,22.982932094,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.88,12856.716655200002,1682.107751,1631.749,64.065074562,18282.4,0.0,1586.6139882
2018-07-26 18:20:00,1532647320.0,28.0,101.1,1267.4,75.72,53.6,109.1500174,72.63381793799999,13.880600000000001,246.0,8.1214,,104.54830677999999,60.78000000000001,1532647320.0,380.329844,374.61279226,153.35047308,-82.44241303800001,159.34285878,109.1500174,72.63381793799999,94.967341322,104.54830677999999,102.00013064,110.4015198,111.29033297999999,109.75025592,110.60228682000002,109.71975241999999,110.99118247999999,113.13881554,112.03572024,54.13947716599999,46.204043278,2.885702791,18.494340776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9385260162,18.722904796,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.78000000000001,20495.123614000004,1969.0977852,1997.8644000000004,64.238183518,22176.2,0.0,1920.8780145999997
2018-07-26 18:25:00,1532647620.0,28.6,100.63999999999999,1235.8,75.67999999999999,54.2,108.25678932000001,72.07097344600001,13.639199999999999,244.8,8.239799999999999,,103.66074474,61.0,1532647620.0,376.23106596,370.51521690000004,151.66260604000004,-82.421706922,158.60311031999998,108.25678932000001,72.07097344600001,94.386335406,103.66074474,101.804573,109.7020726,110.48247866000001,108.93421201999999,109.76127984,108.89418197999998,110.23949516000002,112.34562246,111.23355852,53.510562788,46.257487882,2.976769198,18.56041066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8799014979999997,18.577313376,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.0,19608.949378,1992.453539,2016.9112,64.37190763000001,21895.6,0.0,1934.4122484000004
2018-07-26 18:30:00,1532647920.0,33.0,101.16,1351.2,75.7,54.5,109.89051982000001,71.141000614,14.224,243.8,9.6602,,104.32755338,59.779999999999994,1532647920.0,386.17597302,379.51014554,148.64462654000002,-82.44832018399998,161.85363536,109.89051982000001,71.141000614,94.00058761,104.32755338,102.18316555999999,111.15732886,112.12003997999997,110.52055048,111.48362344000002,110.11014250000001,111.78278324,114.25308632000001,112.98082845999997,52.372931264,47.600549025999996,3.090308649,18.768069351999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0920656842,18.687576706,0.0,1.0,17.0,0.8,1.4,0.0,0.0,0.0,0.0,1.6,0.0,0.0,1.4,59.779999999999994,23301.58748,2314.931463,2355.2684,64.47225127,24497.0,0.0,2268.4644862
2018-07-26 18:35:00,1532648220.0,38.0,101.06,1482.2,75.7,54.9,110.44489727999999,69.74210817,14.654600000000002,244.0,11.0408,,104.67314174,59.46,1532648220.0,390.15968766000003,382.41814231999996,145.11380532,-82.44289440399999,163.89507601999998,110.44489727999999,69.74210817,93.9300178,104.67314174,101.7670337,111.84298729999998,112.80021323999999,111.19517516,112.16552073999999,110.70456386000001,112.47476894000002,115.00684652,113.53904816,51.022009362,48.888229474,3.094150881,18.720098814000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0902182520000006,18.7490979,0.0,1.0,22.0,1.0,2.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.2,59.46,26066.707518000003,2657.6477456000002,2693.9551999999994,64.583048046,27488.4,0.0,2609.6633607999997
2018-07-26 18:40:00,1532648520.0,42.4,100.9,1597.4,75.6,55.3,110.57633844,68.62017229,14.3976,244.6,12.319400000000002,,104.79004936000001,59.21999999999999,1532648520.0,394.07228894,385.04268492,141.94256733999998,-82.41041695800001,165.38039718,110.57633844,68.62017229,93.556148358,104.79004936000001,101.70407202,112.38861228,113.3884833,111.73092220000001,112.76886666,111.09860733999999,113.05338393999997,115.74029816000002,114.03918392,49.789999164,49.640099004,3.4628454619999998,18.830173128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3093789235999997,18.776395181999998,0.0,1.0,27.0,1.0,2.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.2,59.21999999999999,28336.11315,2956.5229932,3013.353,64.60913734599998,30090.8,0.0,2943.8774723999995
2018-07-26 18:45:00,1532648820.0,46.2,100.74,1697.2,75.5,55.8,109.55110448,67.35858481,14.6978,245.0,13.3602,,104.26898343999999,58.9,1532648820.0,392.52090178000003,382.67359036000005,138.55358316000002,-82.45001976,165.67889934000002,109.55110448,67.35858481,93.15349668399999,104.26898343999999,101.58187688,112.35121962000001,113.11521594000001,111.43459121999999,112.4096802,110.85632214,112.83435506000001,115.44870808,113.58649949999999,48.451677188,50.23019125,4.035395038,18.906907626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7362235268,18.949408188,0.0,1.0,32.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,58.9,30508.710564,3213.9899694,3273.0888,64.66223041999999,32291.2,0.0,3215.2496888
2018-07-26 18:50:00,1532649120.0,49.8,100.86,1791.6,75.4,56.2,109.90789282,66.493815172,15.100800000000001,244.0,14.5816,,104.36626792,58.44,1532649120.0,399.00230017999996,387.63771235999997,135.44207246000002,-82.428334376,167.734682,109.90789282,66.493815172,92.61797702000001,104.36626792,101.66627919999999,113.35376416,114.14670556000002,112.41560623999999,113.46921672,111.64760858,113.85488114,116.65645841999999,114.53105558,47.203382684,51.07822357799999,4.623162775,19.29043249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4331083604,19.064670066,0.0,1.0,37.0,1.0,2.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.2,58.44,32908.90475,3467.1446844000006,3557.9103999999998,64.687052348,34375.0,0.0,3545.6877556
2018-07-26 18:55:00,1532649420.0,53.6,100.5,1891.0,75.38000000000001,56.5,109.58637958000001,65.17464977799999,15.506200000000002,244.6,15.819399999999998,,104.36134187999998,58.04,1532649420.0,400.94553174,388.42163388000006,132.18541284,-82.45120184000001,169.12897786,109.58637958000001,65.17464977799999,92.02656733200001,104.36134187999998,101.20508444,113.61984476,114.48487922,112.70050746,113.79437508000001,111.93901078000002,114.14696649999999,117.01519327999999,114.67901698,45.876211258,52.113784597999995,5.092637388,19.298438522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.919484332800001,19.234033782000004,0.0,1.0,42.0,1.0,2.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.8,58.04,35510.425392,3717.7930302,3869.3938000000003,64.75223250799999,36670.0,0.0,3854.0225884
2018-07-26 19:00:00,1532649720.0,56.4,100.46,1964.6,75.2,56.9,109.7046819,64.40722670199999,15.842399999999998,245.4,16.7806,,104.61536122,57.7,1532649720.0,404.20292878,390.92592234,130.07185668000002,-82.448037974,170.55559927999997,109.7046819,64.40722670199999,91.714085654,104.61536122,101.01378365999999,113.92768466000003,114.93288496,113.1610672,114.31336412,112.23201199999998,114.58034477999999,117.61384246,115.15088510000001,45.003214467999996,52.94175681600001,5.446203206000001,19.404012234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.343065848,19.366579078,0.0,1.0,47.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,57.7,37232.897056,3909.9052956,4118.1072,64.70743230000001,38256.6,0.0,4097.668608200001
2018-07-26 19:05:00,1532650020.0,58.0,100.22,2007.0,75.08,56.9,108.87497764,63.791757428000004,15.3298,246.8,16.999,,104.17036332,57.4,1532650020.0,401.53848181999996,387.95672428,128.61211900000004,-82.41470154200002,170.65212936,108.87497764,63.791757428000004,91.741166932,104.17036332,100.85156546,113.62103047999999,114.48328270000002,112.73260822,113.8154742,111.86953634,114.18608687999999,117.12262295999999,114.58937756,44.39477643,53.5295064,5.714399906,19.396981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5504386848000005,19.573650473999997,0.0,1.0,52.0,1.0,7.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.0,57.4,38424.157968,4012.0335536,4195.3132000000005,64.60534334400002,39255.2,0.0,4191.115922
2018-07-26 19:10:00,1532650320.0,58.0,100.58,2007.0,74.94000000000001,57.0,109.57928417999999,63.59664437400001,15.353,246.2,17.2,,104.34174222000001,57.120000000000005,1532650320.0,405.08215546,391.48322686,128.35031398,-82.44731815,171.41301108,109.57928417999999,63.59664437400001,91.471611916,104.34174222000001,101.12530174,114.08104088,115.07025742,113.29048906,114.45455313999999,112.32648254,114.70875286,117.77464736000002,115.25536465999998,44.28521549,53.638363721999994,5.6760804490000005,19.311428886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.745261093,19.269176155999997,0.0,1.0,57.0,1.0,12.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,12.0,57.120000000000005,38728.42166199999,4024.0732111999996,4234.639800000001,64.513123184,39164.8,0.0,4227.7157936
2018-07-26 19:15:00,1532650620.0,58.0,100.32000000000001,2007.0,74.88000000000001,57.0,109.62865649999999,63.466009443999994,15.143600000000001,246.0,17.2806,,104.79360668,56.8,1532650620.0,404.6519041,391.02344254,127.91793971999998,-82.416527452,171.6013068,109.62865649999999,63.466009443999994,91.416219538,104.79360668,100.5927344,114.02696618,115.02535178000001,113.33313005999999,114.47666362,112.43022999999998,114.74455262000001,117.6960409,115.16917218,44.10375532,53.905265866,5.540515677,19.362254126000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5962897312,19.321479162,0.0,1.0,62.0,1.0,17.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,17.0,56.8,39293.482808,4014.984494600001,4251.027599999999,64.46206697400001,39176.0,0.0,4224.0746924
2018-07-26 19:20:00,1532650920.0,58.0,100.0,2007.0,74.66,57.5,109.34209894,63.01457541,15.649400000000004,245.0,17.239800000000002,,104.4748959,56.36,1532650920.0,403.4518309,389.99926880000004,127.28815342,-82.450433896,171.2672368,109.34209894,63.01457541,91.31883114,104.4748959,100.38682378000001,113.7418737,114.81758914,113.03152274000001,114.19723418000001,112.13655872000001,114.43640028,117.476286,114.97670576,43.83871748199999,53.790950814,5.634606819,19.175857934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5895867142,19.222970584000002,0.0,1.0,67.0,1.0,22.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,22.0,56.36,39771.61147,4003.7617694,4223.750999999999,64.4086217,39005.0,0.0,4212.9283664
2018-07-26 19:25:00,1532651220.0,58.0,99.84,2007.0,74.44000000000001,57.5,108.95053537999999,62.868393966,15.496,246.0,17.1408,,104.24502402,56.14,1532651220.0,401.47102666,388.04055714000003,126.79785555999999,-82.43112556599999,170.99391488,108.95053537999999,62.868393966,90.994714652,104.24502402,100.05418004,113.3869138,114.48789581999999,112.69921961999998,113.84380242,111.81383525999999,114.07144376000001,117.11219811999999,114.60724207999999,43.631762564,53.881716756,5.656706672,19.236631404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6479930604,19.244422384,0.0,1.0,72.0,1.0,27.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,27.0,56.14,39771.61147,3997.6585357999998,4216.636800000002,64.220610042,38976.6,0.0,4193.5872094
2018-07-26 19:30:00,1532651520.0,58.0,99.54,2007.0,74.34,57.6,108.74986358000001,62.624411148,15.190000000000001,245.6,17.101000000000003,,104.04669794000002,55.98,1532651520.0,400.49510993999996,387.11179014,126.28484427999999,-82.444438908,170.81090974,108.74986358000001,62.624411148,90.812374744,104.04669794000002,99.799845482,113.13732266,114.28036728,112.49769228,113.65685806000002,111.60050256,113.90114582000001,116.93240756,114.43167292000001,43.41466106,53.878502144,5.681809335,19.209750092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.677570407199999,19.198641698,0.0,1.0,77.0,1.0,32.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,32.0,55.98,39902.010196,3987.1587242,4199.9858,64.16181902400001,38952.4,0.0,4184.4883428
