Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-26 19:35:00,1532651820.0,57.4,99.4,1990.8,74.17999999999999,58.0,108.46564072000001,62.478379358,15.119800000000001,245.8,16.801000000000002,,103.71279127999999,55.839999999999996,1532651820.0,398.31905324,385.38707343999994,126.22543832000001,-82.46458159199999,170.20719402,108.46564072000001,62.478379358,90.613112748,103.71279127999999,99.59082018000001,112.85688044000001,113.91273593999999,112.13558542000001,113.29615128,111.2868804,113.55606122000002,116.53011666,114.10463451999999,43.389434832,53.677077374,5.638993784999999,19.08894453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.659073682800001,19.150360658,0.0,1.0,82.0,1.0,37.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,37.0,55.839999999999996,39536.347998000005,3940.6725701999994,4129.6062,64.131055678,38432.2,0.0,4118.968949
2018-07-26 19:40:00,1532652120.0,57.6,99.12,1996.2,74.17999999999999,57.6,108.19055671999999,62.312214432,15.5842,246.0,16.7796,,103.49046674000002,55.760000000000005,1532652120.0,397.07884712,384.23169908000006,125.71309318000002,-82.447383854,169.93702928,108.19055671999999,62.312214432,90.36806586,103.49046674000002,99.345095254,112.60568008,113.65261496000001,111.89283742,113.01916604,111.00330224,113.30212594000002,116.30007825999999,113.88487762,43.171836556,53.636951010000004,5.694320891999999,19.140377878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6462693338,19.09614381,0.0,1.0,87.0,1.0,42.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,42.0,55.760000000000005,39817.806533999996,3944.6135128,4127.7816,64.024688734,38706.8,0.0,4121.6899308
2018-07-26 19:45:00,1532652420.0,57.0,99.05999999999999,1980.0,74.03999999999999,57.8,108.08975842,62.087544779999995,14.764,246.4,16.560200000000002,,103.3199255,55.56,1532652420.0,396.37133578000004,383.78443454,125.6309569,-82.44345752199999,169.65330868,108.08975842,62.087544779999995,90.21295207,103.3199255,99.32772878,112.46788641999999,113.51798574,111.76956924000001,112.9105251,110.87121068000002,113.21368828,116.16859636000001,113.79968566,43.137076721999996,53.484712302000005,5.709927223999999,18.95046806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.728358063599999,19.037670221999996,0.0,1.0,92.0,1.0,47.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,47.0,55.56,39622.500816,3900.7822416000004,4080.4490000000005,63.958036542,38244.6,0.0,4071.4003037999996
2018-07-26 19:50:00,1532652720.0,56.0,98.86000000000001,1954.0,73.86,58.0,107.85451595999999,62.14492808,15.032599999999999,245.8,16.319399999999998,,103.22703831999999,55.4,1532652720.0,393.99886266000004,381.71043842000006,125.93285184000001,-82.4462941,168.72708151999998,107.85451595999999,62.14492808,90.027940028,103.22703831999999,99.06705615199999,112.02990706,113.09625455999999,111.39173676,112.49659776000001,110.53771012000001,112.80915334,115.72650538,113.40370106,43.265302798,53.000576134000006,5.549185107,18.879625282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6136282718,18.946958782,0.0,1.0,97.0,1.0,42.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,42.4,55.4,39060.45004,3824.4068342,4011.2928,63.85718498,37545.6,0.0,3975.1115362000005
2018-07-26 19:55:00,1532653020.0,54.8,98.67999999999999,1922.8,73.8,58.0,107.66928289999998,62.187004626,15.0538,246.0,15.8398,,102.94054506,55.2,1532653020.0,391.99570172,380.1594565,126.30019078000001,-82.478898786,167.87588262,107.66928289999998,62.187004626,89.572246398,102.94054506,98.94828636,111.74292862,112.7637986,111.04643638,112.14271664,110.21561263999999,112.44515931999999,115.35170606,113.10656202,43.421118344,52.524176556,5.4372790879999995,18.765886286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.481212015800001,18.800986560000002,0.0,1.0,102.0,1.0,9.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,9.0,55.2,38727.706968,3735.0746684000005,3896.5907999999995,63.80600411,36805.4,0.0,3868.3705935999997
2018-07-26 20:00:00,1532653320.0,53.6,98.5,1891.2,73.8,58.0,107.41442838,62.22580170799999,14.753800000000002,246.6,15.3602,,102.63508018,55.120000000000005,1532653320.0,389.71323804,378.22968186,126.62036789999999,-82.423262258,166.97190876,107.41442838,62.22580170799999,89.25462928200001,102.63508018,98.791938968,111.31928572,112.36479524,110.67726076000001,111.74876252000001,109.88951476,112.07189131999999,114.92277587999999,112.73547177999998,43.556692648,52.049132882,5.321043432999999,18.669109062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3723395212,18.70234816,0.0,1.0,107.0,1.0,14.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,14.0,55.120000000000005,38253.671536,3645.8863978,3787.8092000000006,63.80600411,36072.6,0.0,3759.4274689999997
2018-07-26 20:05:00,1532653620.0,52.0,98.4,1849.0,73.72,57.5,107.06570742,62.428153134,15.0898,246.4,14.760200000000001,,102.22008078,55.0,1532653620.0,386.34252508,375.27952582,127.25703408,-82.466626694,165.7208483,107.06570742,62.428153134,88.97176911200002,102.22008078,98.680654546,110.85953214000001,111.77737174,110.12152566,111.14296792,109.37313632,111.49073578,114.28581654,112.16530568,43.825587223999996,51.435031768,5.099598256,18.602565916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1854458236,18.61822749,0.0,1.0,112.0,1.0,7.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.0,55.0,37481.544754,3531.180174,3636.9091999999996,63.60484512400001,35222.0,0.0,3611.1431758
2018-07-26 20:10:00,1532653920.0,50.8,98.14000000000001,1817.8,73.62,57.5,106.81159612000002,62.579816990000005,14.6804,247.0,14.3,,102.05157593999999,55.0,1532653920.0,384.09742592,373.19756714000005,127.82824446,-82.483028472,164.73761828000002,106.81159612000002,62.579816990000005,88.764442374,102.05157593999999,98.375337666,110.29910319999999,111.30329343999999,109.65703444,110.68451616,108.94226601999999,111.03031444000001,113.8592773,111.76105584000001,44.06592073,50.878340972000004,4.949459704,18.51389626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.034916363399999,18.55350888,0.0,1.0,117.0,1.0,12.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,12.0,55.0,36652.914018,3438.992037000001,3532.1,63.51974170999999,34480.8,0.0,3502.8734952
2018-07-26 20:15:00,1532654220.0,50.0,98.03999999999999,1797.0,73.6,57.4,106.64342064,62.956408755999995,14.468,247.0,14.061200000000003,,101.79617870000001,55.0,1532654220.0,382.3444107,371.73469796,128.26123152,-82.481871998,164.23086028,106.64342064,62.956408755999995,88.487647926,101.79617870000001,98.24211805799999,109.98610986000001,110.96977048000001,109.31205933999999,110.33551138,108.62167509999999,110.67380492,113.52492548000001,111.47593497999999,44.247906347999994,50.705934788,4.832514322,18.708502414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8472923649999995,18.636482602,0.0,1.0,122.0,1.0,10.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.2,55.0,36193.93043,3380.1063713999997,3473.1164,63.47627721400001,34020.2,0.0,3428.2403424000004
2018-07-26 20:20:00,1532654520.0,48.6,97.8,1760.2,73.6,57.2,106.61287176,62.899723974,14.5906,247.4,13.5,,101.67545654000001,54.96,1532654520.0,380.95139811999996,370.85435138,128.80027983999997,-82.464135718,163.49205783999997,106.61287176,62.899723974,88.34987433199998,101.67545654000001,97.99923244799999,109.69990764000002,110.7213608,109.09690232,110.12951432,108.38986758000001,110.4830676,113.25841476000001,111.30390966,44.473292614,50.233643058,4.691037908,18.426431360000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.764500154399999,18.511489809999997,0.0,1.0,127.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,54.96,35528.271025999995,3274.8818632,3339.8398,63.423390382,33230.2,0.0,3314.5617036000003
2018-07-26 20:25:00,1532654820.0,47.0,97.51999999999998,1718.0,73.53999999999999,57.1,106.42535814000003,63.310307376000004,14.145199999999999,248.0,13.0194,,101.4489917,54.92,1532654820.0,378.08930028000003,368.39006896,129.83790512000002,-82.47538645799999,162.55938326,106.42535814000003,63.310307376000004,88.071350532,101.4489917,97.74761015200001,109.23847382,110.24057768,108.65507336,109.65453137999998,108.03475036000002,109.99131436,112.70797124,110.82050690000001,44.90636714200001,49.851412036,4.395148752999999,18.403940238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5228036962000004,18.46802216,0.0,1.0,132.0,1.0,6.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,6.2,54.92,34639.41128,3154.3468758000004,3228.8112,63.3453759,32275.6,0.0,3173.0954967999996
2018-07-26 20:30:00,1532655120.0,45.2,97.24,1670.8,73.46,57.0,105.98470611999998,63.519744582,13.8008,248.0,12.3408,,100.92260696,54.8,1532655120.0,373.79544456,364.69446855999996,130.79942872,-82.446666262,160.99669307999997,105.98470611999998,63.519744582,87.834655594,100.92260696,97.512510856,108.5189605,109.43586373999999,107.90097323999998,108.83008932,107.33082772,109.17018738000002,111.87718080000002,110.09161788000002,45.304967321999996,49.119512278,4.106911772999999,18.214777259999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2315018892,18.267576786,0.0,1.0,137.0,1.0,4.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,4.0,54.8,33762.02992,3019.9373188,3060.5184,63.25065561,31194.6,0.0,3007.490909
2018-07-26 20:35:00,1532655420.0,43.4,97.1,1623.4,73.4,57.0,106.02579982,63.844701576,13.8436,248.0,11.760200000000001,,100.62329146,54.8,1532655420.0,371.513117,363.0615292,131.88817502,-82.459037998,160.12306058000001,106.02579982,63.844701576,87.613230348,100.62329146,97.34626767000002,108.06401416000001,109.02294336,107.51642786,108.41789683999998,106.92422932,108.73128194,111.43258540000002,109.76771144,45.754672892,48.690475194,3.7419116100000003,18.090028684000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8753996,18.127149548,0.0,1.0,142.0,1.0,4.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,4.2,54.8,32697.399364,2890.449869,2916.5296000000003,63.19971051,30072.0,0.0,2861.4113552000003
2018-07-26 20:40:00,1532655720.0,41.8,96.84,1581.8,73.46,57.0,105.72305780000002,64.117798116,13.485799999999998,248.2,11.3,,100.30368656,54.8,1532655720.0,368.42472554000005,360.19113162,132.72067615999998,-82.47121562999999,159.15137496,105.72305780000002,64.117798116,87.56593009000001,100.30368656,97.116316134,107.57349820000002,108.48007991999998,106.96906792,107.89004186,106.43787112,108.20472666,110.82767322,109.19569884,46.09669977200001,48.323701734,3.472641052,18.021098348000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5557623676000008,18.076540876,0.0,1.0,147.0,1.0,6.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,6.0,54.8,31962.631452,2771.0425763999997,2804.6,63.25065561,29114.2,0.0,2725.4598476
2018-07-26 20:45:00,1532656020.0,40.2,96.75999999999999,1540.2,73.42,56.9,105.59296908000002,64.38867069399998,13.7626,249.0,10.840799999999998,,100.12028305999999,54.6,1532656020.0,367.05670402,359.26553106,133.38698912,-82.49413958800001,158.53077539999998,105.59296908000002,64.38867069399998,87.636009166,100.12028305999999,97.032182226,107.27438251999999,108.18874538,106.70558458000001,107.62164915999999,106.15979606,107.93738618,110.55851598,109.01055165999999,46.36929344599999,47.972259446,3.4175825880000006,18.019377256000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4567633357999994,17.957181064,0.0,1.0,152.0,1.0,3.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.8,54.6,31388.452577999997,2657.4627183999996,2699.3592,63.190382627999995,28151.2,0.0,2605.4687814
2018-07-26 20:50:00,1532656320.0,38.8,96.66,1503.0,73.42,56.7,105.34328067999999,64.540886614,13.546199999999999,247.2,10.480599999999999,,99.851577536,55.1,1532656320.0,364.46925366,357.33001124000003,134.29010174,-82.48136283,157.7291767,105.34328067999999,64.540886614,87.741912622,99.851577536,96.903771132,106.85086992,107.78642712000001,106.27395392000001,107.17749984000002,105.79383498,107.49967996000001,110.04716512,108.62210141999999,46.73731274800001,47.68201156799999,3.278820752,17.80357387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3318802238000003,17.924937898000003,0.0,1.0,157.0,1.0,7.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.0,55.1,29828.150925999995,2557.0194498,2590.9286,63.13745033600001,27345.0,0.0,2498.0015526
2018-07-26 20:55:00,1532656620.0,37.2,96.44,1461.2,73.4,56.5,105.0611682,64.85723949999999,13.3626,247.2,10.0388,,99.609749982,54.5,1532656620.0,362.09867904000004,355.44268494000005,135.14001478,-82.487041304,156.95413206,105.0611682,64.85723949999999,87.81278575,99.609749982,96.719043876,106.45428279999999,107.3882078,105.89860615999999,106.78256456,105.44592652000001,107.10351638,109.57583403999999,108.24135197999999,47.082179055999994,47.37829802,3.1801837610000003,17.775060444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2142570352,17.781333582000002,0.0,1.0,162.0,1.0,4.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,4.0,54.5,29905.164354,2438.6053808000006,2481.504,63.067379779999996,26427.6,0.0,2382.5255204
2018-07-26 21:00:00,1532656920.0,35.4,96.18,1414.4,73.46000000000001,56.4,104.64690379999999,65.25750261,13.291599999999999,247.4,9.4796,,99.34919033000001,54.54,1532656920.0,359.69496422,353.4485189999999,136.07490276,-82.498769368,155.99286194,104.64690379999999,65.25750261,87.87142460800001,99.34919033000001,96.503923324,105.96180259999998,106.91635004,105.44179619999997,106.30722965999999,105.02145732,106.62438039999999,109.09647054,107.83821500000002,47.459875198000006,46.896391386,3.1913112020000005,17.797627417999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1889287418,17.761334618,0.0,1.0,167.0,1.0,7.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.0,54.54,28977.754582,2305.2945778,2345.201,63.092178788,25376.0,0.0,2255.8459104000003
2018-07-26 21:05:00,1532657220.0,34.4,96.12,1387.8,73.5,56.3,104.22537351999999,65.468041718,13.1642,248.0,9.2,,99.11430484600001,54.6,1532657220.0,357.28884476,351.06564702000003,136.48360274,-82.47241200399999,155.3871679,104.22537351999999,65.468041718,88.000957732,99.11430484600001,96.49136599599998,105.64695251999999,106.48355236,105.04997478,105.86424815999999,104.68365432,106.21648072,108.61329944000002,107.35330887999999,47.624357212,46.773868461999996,3.1279353579999998,17.843684506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1519458968,17.867861282,0.0,1.0,172.0,1.0,5.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,5.4,54.6,28402.947642000003,2234.0824454000003,2281.6000000000004,63.099839532,24793.4,0.0,2179.0915846
2018-07-26 21:10:00,1532657520.0,32.8,95.94,1345.8,73.5,56.0,103.84760532,66.003420796,12.856200000000001,248.0,8.7408,,98.857357818,54.96,1532657520.0,355.41217324,349.45407572,137.49007408000003,-82.485208,154.56255927999996,103.84760532,66.003420796,88.112025282,98.857357818,96.33625326,105.20818618000001,106.08122664,104.62853977999998,105.4640251,104.31150169999998,105.80443804000001,108.23515377999999,107.02429464,48.028072945999995,46.327405504,3.1766893410000003,17.975347856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1682947098,17.880403808,0.0,1.0,177.0,1.0,6.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,6.0,54.96,27018.958239999996,2117.0111608000007,2167.7184,63.01999218000001,23905.4,0.0,2069.8842676
2018-07-26 21:15:00,1532657820.0,31.6,95.96,1314.6,73.52000000000001,56.0,103.82985237999999,66.434049896,12.939799999999996,248.0,8.461200000000002,,98.76659825600001,55.160000000000004,1532657820.0,354.98909654000005,349.30655292000006,138.51340006,-82.514321852,154.23829098,103.82985237999999,66.434049896,88.27378388999999,98.76659825600001,96.37563709000001,105.11047244,106.00029500000001,104.56429866,105.40490910000001,104.20902134,105.73075104000002,108.15006488000002,106.99456520000001,48.436563394,46.088226102,3.164712813,17.997486502000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1586013692000003,18.005166772000003,0.0,1.0,182.0,1.0,6.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,6.6,55.160000000000004,26136.227518,2034.7642179999998,2098.3776000000007,63.036884480000005,23163.4,0.0,1994.6186878
2018-07-26 21:20:00,1532658120.0,30.6,95.93999999999998,1288.6,73.6,55.5,103.64526375999999,66.611697856,12.616400000000002,248.2,8.1602,,98.687887778,55.31999999999999,1532658120.0,353.60385512000005,348.1013637,139.04515052000002,-82.48932037,153.87081486000002,103.64526375999999,66.611697856,88.40125588800001,98.687887778,96.312777676,104.93579043999998,105.77360764,104.36485086,105.19748141999999,104.09100727999999,105.55745259999999,107.86949025999999,106.74751036,48.648038713999995,46.00132464599999,3.102246605,17.963659142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1285950172,17.991705025999998,0.0,1.0,187.0,1.0,5.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,5.0,55.31999999999999,25507.342245999997,1964.7751294000002,2025.3296000000003,62.97162718,22716.0,0.0,1926.0969362
2018-07-26 21:25:00,1532658420.0,30.0,95.8,1273.0,73.64,55.5,103.20569150000001,66.974426522,12.6962,248.4,7.9388000000000005,,98.50044068,55.48,1532658420.0,351.2194242,345.89592206000003,139.73302166000002,-82.474169954,153.11042412,103.20569150000001,66.974426522,88.537499684,98.50044068,96.20603591399998,104.55413184,105.34086092,103.94550296,104.74441320000001,103.71339914,105.14300564,107.38503136000001,106.29412814,48.920812782,45.725392725999995,3.088436636,18.053613742000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.093142689,18.02036687,0.0,1.0,192.0,1.0,10.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.0,55.48,25033.350134,1918.5866678000002,1971.9815999999998,63.005319388,22364.2,0.0,1874.8291614000002
2018-07-26 21:30:00,1532658720.0,30.0,95.76,1273.0,73.74000000000001,55.5,102.99207184,66.90055009400001,12.9256,249.0,7.898999999999999,,98.319851724,55.64,1532658720.0,350.55037112,345.31009574,139.81182877999998,-82.453481324,152.78086234,102.99207184,66.90055009400001,88.57866711200002,98.319851724,96.173126356,104.41819194,105.17136109999998,103.779167,104.58063156,103.50274085999999,104.98633192,107.24846525999999,106.17314134,48.95200908,45.532397104,3.181069493,17.948541014000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1284290130000003,17.982278106,0.0,1.0,197.0,1.0,15.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,15.0,55.64,24950.640827999996,1917.4902160000001,1966.851,63.089958536,22387.8,0.0,1870.504954
2018-07-26 21:35:00,1532659020.0,29.4,95.76,1256.8,73.8,55.4,103.38415064,67.094472406,12.9836,248.4,7.839799999999999,,98.47291108799999,55.720000000000006,1532659020.0,351.95926318,346.7943286,140.35531304,-82.49349423800001,153.04494182000002,103.38415064,67.094472406,88.582182706,98.47291108799999,96.16824743800001,104.61130794,105.47281267999999,104.06531742000001,104.89749766,103.78611190000001,105.26302102,107.53572804000001,106.4791884,49.166606286000004,45.509213782,3.095037761,17.927866122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1423451134000002,17.927354960000002,0.0,1.0,202.0,1.0,20.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,20.0,55.720000000000006,24607.307328000003,1876.0539866,1947.4703999999997,63.114140826,22052.4,0.0,1844.9135330000001
2018-07-26 21:40:00,1532659320.0,29.0,95.82000000000001,1246.0,73.8,55.0,103.3906605,67.250693232,12.797799999999999,248.2,7.801,,98.467041854,55.839999999999996,1532659320.0,352.00613588,346.86590295999997,140.72755296,-82.49899345600002,152.97752742,103.3906605,67.250693232,88.666091778,98.467041854,96.252234674,104.64887619999999,105.46107900000001,104.08005848,104.91302055999999,103.80100239999999,105.27861745999999,107.54530774,106.49394762,49.313497308,45.432219669999995,3.1032871310000005,17.937195924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0975988206,17.949780632,0.0,1.0,207.0,1.0,25.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.0,55.839999999999996,24232.549056,1850.1297312,1936.2081999999998,63.00626497,21921.0,0.0,1822.1615279999999
2018-07-26 21:45:00,1532659620.0,28.0,95.82000000000001,1220.0,73.86,55.0,103.07216644,67.58261337399999,12.788999999999998,248.4,7.4184,,98.40581140999998,55.9,1532659620.0,349.79134525999996,344.85983911999995,141.45199302,-82.493029582,152.26383762,103.07216644,67.58261337399999,88.727335986,98.40581140999998,96.25178407,104.30703257999998,105.1098268,103.7510497,104.54729156,103.54452660000001,104.94034389999999,107.09344707999999,106.08014226,49.598280325999994,45.170390552,3.007975818,17.984333052000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0297913752000003,17.950345456,0.0,1.0,212.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,55.9,23726.893936,1781.1390974,1842.7223999999999,63.057285897999996,21312.4,0.0,1751.2977154
2018-07-26 21:50:00,1532659920.0,28.0,95.76,1220.0,73.82000000000001,55.0,102.723964,67.63199221800001,12.332199999999998,248.0,7.4592,,98.236837266,56.02,1532659920.0,348.35021088,343.3919172,141.63318598,-82.468958908,151.80987676,102.723964,67.63199221800001,88.75549377200001,98.236837266,96.16529503199999,104.10127684,104.81140759999998,103.44790176,104.23435085999999,103.2829983,104.68175862000001,106.79848452000002,105.77645748000002,49.669421901999996,45.011392232,3.0524934870000004,17.962570319999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0239553664,17.97847968,0.0,1.0,217.0,1.0,8.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.0,56.02,23515.518492000003,1778.9692007999997,1849.8816,63.023271946,21309.6,0.0,1742.2643404000003
2018-07-26 21:55:00,1532660220.0,27.4,95.66,1204.4,73.8,55.0,103.19916224,67.795054782,12.7898,248.8,7.339800000000001,,98.364239266,56.08,1532660220.0,350.39435768,345.57227567999996,142.0612318,-82.477580828,152.14446995999998,103.19916224,67.795054782,88.734745942,98.364239266,96.113682982,104.33313869999999,105.21002604,103.83743246000002,104.65834674,103.57168917999999,105.01838846000001,107.21689766,106.22748766,49.83694862,44.92757233,3.0283254210000004,17.958106162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.073093995,17.9430509,0.0,1.0,222.0,1.0,13.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.0,56.08,23111.39289,1733.9879040000003,1826.1704000000002,63.00626497,20942.2,0.0,1720.1943465999998
2018-07-26 22:00:00,1532660520.0,27.0,95.7,1194.0,73.88,55.0,103.15818566,68.075970206,12.979800000000001,250.0,7.2193999999999985,,98.36789174,56.160000000000004,1532660520.0,350.08774500000004,345.22955462,142.5222282,-82.480305652,152.05423778000002,103.15818566,68.075970206,88.74695057,98.36789174,96.11881220000001,104.30629556000001,105.13966012,103.77883682000001,104.59344752,103.56349568,104.97085570000002,107.15429511999999,106.15682604000001,50.017333758,44.899942634,2.998640371,18.058636446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0075623778000002,18.035564062,0.0,1.0,227.0,1.0,18.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,18.0,56.160000000000004,22910.932731999997,1707.9195874000002,1804.8296000000003,63.074292873999994,20706.2,0.0,1695.0696724000002
2018-07-26 22:05:00,1532660820.0,27.0,95.47999999999999,1194.0,73.88000000000001,55.0,102.59461858,67.94277079599999,12.6024,249.0,7.179599999999999,,98.07826818,56.2,1532660820.0,347.23561278,342.36819591999995,142.43669289999997,-82.48743849600001,151.41276192000004,102.59461858,67.94277079599999,88.76694199800001,98.07826818,95.943697082,103.97108912000002,104.64162631999997,103.29509264000001,104.07313134,103.20014896,104.54620636000001,106.56944894,105.56379276,49.98390784000001,44.843312984,2.969174169,17.958862957999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9863200056000005,18.00701926,0.0,1.0,232.0,1.0,23.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,23.0,56.2,22859.21505,1700.3699961999998,1787.7010000000002,63.074292874,20725.4,0.0,1678.2593626000003
2018-07-26 22:10:00,1532661120.0,26.2,95.38,1173.2,73.82000000000001,55.0,102.38277618000001,68.13842309399999,12.418199999999999,246.8,6.9990000000000006,,97.833473958,56.17999999999999,1532661120.0,346.33786586,341.59772929999997,143.03847496,-82.522731232,150.81914364,102.38277618000001,68.13842309399999,88.73946328400001,97.833473958,95.85407378,103.71545792000002,104.43544390000002,103.0608159,103.85272418,102.92829586,104.28879302,106.38487110000001,105.40369903999999,50.218599594,44.43427253,3.0209228340000003,17.9198235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0157079641999998,17.911319132,0.0,1.0,237.0,1.0,28.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,28.0,56.17999999999999,22410.518688000004,1641.4463808,1727.3132,63.023271946,20225.8,0.0,1627.1000842
2018-07-26 22:15:00,1532661420.0,25.6,95.3,1157.6,73.84,54.8,102.10177977999999,68.348014258,12.187,246.6,6.879600000000001,,97.68193793200001,56.279999999999994,1532661420.0,344.65961877999996,340.09320906000005,143.6027706,-82.51902370799999,150.31777454000002,102.10177977999999,68.348014258,88.704992528,97.68193793200001,95.79117047000001,103.46278769999999,104.14521268000001,102.79646896,103.55702800000002,102.73078523999997,104.0273134,106.03877766000001,105.0902434,50.438006658000006,44.278996882,2.9884636060000003,17.910007604000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9778661912000004,17.942314626,0.0,1.0,242.0,1.0,19.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,19.8,56.279999999999994,22012.587084,1597.1139802,1696.5010000000002,62.98648895,19927.6,0.0,1582.6287524
2018-07-26 22:20:00,1532661720.0,25.0,95.4,1142.0,73.83999999999999,54.6,102.17334422,68.80597806199998,12.417199999999998,247.2,6.7194,,97.756413776,56.56,1532661720.0,344.56283934000004,340.01497544000006,144.27641758000001,-82.51667838199998,150.18037874,102.17334422,68.80597806199998,88.720138478,97.756413776,95.82228429,103.41637062,104.13082005999999,102.78822312,103.57602786000002,102.72014226000002,104.00084364,106.01905558000001,105.07428817999998,50.699450285999994,44.161323146,2.90094397,18.106527778000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9384922344000004,18.029007294000003,0.0,1.0,247.0,1.0,5.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,5.0,56.56,21369.01815,1558.9030598000002,1661.0315999999998,62.932698978000005,19609.6,0.0,1547.1927501999999
2018-07-26 22:25:00,1532662020.0,25.0,95.12,1142.0,73.9,54.5,101.93065338,68.685223378,12.2498,248.2,6.660200000000001,,97.602816218,56.52,1532662020.0,343.6092372,339.01411212,144.214403,-82.517607188,149.88310414,101.93065338,68.685223378,88.729409962,97.602816218,95.59225649199999,103.19604344,103.90071636,102.56639686000001,103.33135869999998,102.52207362000001,103.78977239999999,105.82160324000002,104.8649194,50.675430432000006,44.061500878000004,2.9342660260000004,18.009792948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9228687276,18.032726706000002,0.0,1.0,252.0,1.0,10.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.0,56.52,21492.68145,1549.3864033999998,1653.0693999999999,62.956720659999995,19677.2,0.0,1541.871882
2018-07-26 22:30:00,1532662320.0,24.6,94.92,1126.4,73.88,54.5,101.37544743999999,68.686034548,12.219,248.0,6.5,,97.23345837,56.52,1532662320.0,340.95198584,336.34205929999996,144.41276056,-82.488542756,148.96669414,101.37544743999999,68.686034548,88.705911332,97.23345837,95.406753886,102.77740782000001,103.39333896000001,102.06508146,102.79599923999999,102.09423238,103.3046308,105.26926014,104.3038109,50.752159638,43.697434012,2.9283634550000004,17.933874912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9118118626,17.980270532,0.0,1.0,257.0,1.0,15.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,15.0,56.52,21174.015638,1514.5070238,1612.0,62.939755388,19388.6,0.0,1504.0712616
2018-07-26 22:35:00,1532662620.0,24.0,94.66,1116.0,73.88000000000001,54.5,101.03629244000001,68.76484765,12.3,248.0,6.3194,,96.88430439400001,56.4,1532662620.0,339.31328498000005,334.72652383999997,144.57477216,-82.479368172,148.3633524,101.03629244000001,68.76484765,88.614325008,96.88430439400001,95.212134388,102.43309554,103.03812871999999,101.73374642,102.43344586,101.78732678,102.94815838,104.92719494,103.96318149999999,50.81488135600001,43.43615748999999,2.926889048,17.94996629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9112736336,17.941987276,0.0,1.0,262.0,1.0,20.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,20.0,56.4,21124.2038,1464.3885416,1567.2112,62.939755388,19093.0,0.0,1461.1581538
2018-07-26 22:40:00,1532662920.0,24.0,94.84,1116.0,73.84,54.5,101.29000514,68.74442409999999,12.066600000000001,248.0,6.339799999999999,,96.969473064,56.480000000000004,1532662920.0,340.20302692000007,335.60716866,144.63964062,-82.500781074,148.60560326,101.29000514,68.74442409999999,88.50198162400001,96.969473064,95.41252294,102.64919468000001,103.2568024,101.93801228,102.68985969999999,101.96787326,103.19358577999999,105.11312256,104.14905175999999,50.839959708,43.492480662,2.8590466050000005,17.904464394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9344881467999997,17.894715486,0.0,1.0,267.0,1.0,25.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.0,56.480000000000004,20979.186382,1470.454793,1572.2703999999999,62.90582484400001,19069.4,0.0,1465.9876233999998
2018-07-26 22:45:00,1532663220.0,24.0,94.5,1116.0,73.85999999999999,54.5,101.16080774000001,68.67096497,12.2914,249.0,6.3194,,96.736039374,56.480000000000004,1532663220.0,339.99264052,335.50056789999996,144.5520988,-82.51525391599999,148.38379998,101.16080774000001,68.67096497,88.421082118,96.736039374,95.09800467,102.46275984000002,103.14809392,101.81297987999999,102.54494442000001,101.78397196,103.0000675,105.06715262,104.12445656,50.806128278,43.31664739,2.9636488209999996,17.864836696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88941845,17.918425154,0.0,1.0,272.0,1.0,30.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,30.0,56.480000000000004,21003.355952,1458.8425864,1573.55,62.922790116,19103.0,0.0,1465.0233708
2018-07-26 22:50:00,1532663520.0,24.0,94.70000000000002,1116.0,73.82000000000001,54.5,101.47596314,68.75274727600001,12.1204,250.0,6.339800000000001,,96.99034533199999,56.44,1532663520.0,341.26624964,336.68345636,144.53738784,-82.463309818,148.88468878,101.47596314,68.75274727600001,88.37192266999999,96.99034533199999,95.23094628800001,102.75015316,103.40413250000002,102.08951192,102.85400985999999,102.07852252,103.32274908000002,105.33503062,104.37598422,50.800445348,43.549658176,2.9000210789999996,17.952301929999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9240790214,17.906770512,0.0,1.0,277.0,1.0,35.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,35.0,56.44,21003.355949999997,1465.5951642000002,1584.95,62.888859572,19077.6,0.0,1472.1991864
2018-07-26 22:55:00,1532663820.0,6.0,95.5,546.8,73.97999999999999,54.0,99.62677132799999,76.283900998,2.6946000000000003,249.6,2.399,,97.482869402,59.0,1532663820.0,327.8650381,325.43216856000004,164.06337804,-82.280586786,138.99104212000003,99.62677132799999,76.283900998,88.70891352800001,97.482869402,94.586908552,100.98855518,101.54850973999999,100.430350922,100.79631523999998,100.50192082,100.572847022,102.49382150000001,101.97467961999999,57.86474733599999,36.497220674,2.347908305,18.419153662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4945561612,17.468955444,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,7024.07541,361.2157975999999,567.6204000000001,62.888522198,6552.0,0.0,342.3043056
2018-07-26 23:00:00,1532664120.0,25.0,93.66000000000001,1142.0,74.17999999999999,53.8,100.009203314,68.73452302199999,12.2884,249.0,6.398,,95.88180752600002,57.239999999999995,1532664120.0,334.5960759,330.0208046,145.0175837,-82.498755196,147.49524328,100.009203314,68.73452302199999,89.57661013399999,95.88180752600002,93.761523878,101.54119247999999,102.09923174000001,100.82386262,101.4709607,100.84993194,101.95875986,103.93587115999999,102.96409458000001,50.985641808,43.559372124,2.9548912560000002,17.748881211999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8005917505999998,18.954833722,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.239999999999995,20948.562931999997,1499.5302434,1593.102,63.002372286,20084.0,0.0,1488.4374217999998
2018-07-26 23:05:00,1532664420.0,24.0,94.0,1116.0,74.03999999999999,54.0,100.64051678,68.48107741599999,12.254600000000002,250.0,6.2806,,96.05327081199998,56.67999999999999,1532664420.0,337.77452996,333.20896132,144.6347392,-82.50261440800001,147.63106244,100.64051678,68.48107741599999,88.79737201399999,96.05327081199998,94.738813132,102.05717388,102.64058734,101.3334833,102.0674677,101.26682378000001,102.57046886,104.6049401,103.64200486,50.837989064,43.026122362,3.001488089,17.643088353999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0018342698000002,17.437633734,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.67999999999999,20979.18638,1441.8059429999998,1570.15,62.938934082,19341.4,0.0,1452.3741919999998
2018-07-26 23:10:00,1532664720.0,24.0,94.28,1116.0,73.94000000000001,54.1,101.01839494,68.685980166,12.312000000000001,250.2,6.2796,,96.38076772999999,56.6,1532664720.0,339.18654144000004,334.64960684,144.5604929,-82.495043042,148.24845228,101.01839494,68.685980166,88.455208608,96.38076772999999,94.84411735399999,102.3501471,102.97325409999999,101.6460645,102.41297750000001,101.59788438000001,102.88362910000001,104.90075878,103.94698288,50.809362312000005,43.347693508,2.9285879379999997,17.876617864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9589558776,17.826245988,0.0,1.0,15.0,0.4,15.4,0.0,0.0,0.0,0.0,0.8,0.0,0.0,15.4,56.6,20955.01681,1451.2147478,1571.1602,62.882009908,19264.6,0.0,1460.482659
2018-07-26 23:15:00,1532665020.0,24.0,93.72,1116.0,73.9,54.3,100.13470536,68.534906518,12.3476,250.0,6.160199999999999,,95.80297488,56.56,1532665020.0,334.50912784,330.23096446,144.25233556,-82.521351614,147.18885106,100.13470536,68.534906518,88.29777602,95.80297488,94.063727938,101.59284421999999,102.11038492,100.85565806000001,101.50271234,100.9497347,102.04815816,103.91715523999999,103.00863358,50.690103286,43.271695794,2.8739282279999996,17.844803238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8622783586000002,17.88986377,0.0,1.0,20.0,1.0,17.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,17.4,56.56,20955.01681,1432.0374468,1540.05,62.902659864,19242.0,0.0,1435.0419342
2018-07-26 23:20:00,1532665320.0,24.0,93.2,1116.0,73.82,54.5,99.64175348799999,68.422981408,12.0232,249.0,6.199999999999999,,95.17413857800001,56.4,1532665320.0,332.1751195600001,328.03555152,144.06141254,-82.49152421,146.3788558,99.64175348799999,68.422981408,88.050279842,95.17413857800001,93.60037285000001,101.15726282,101.59844697999999,100.30296394000001,101.02087774000002,100.41566312,101.57199879999999,103.42295841999999,102.53928602,50.616143258,42.955897377999996,2.8975325339999998,17.806838156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9062517288,17.796302768,0.0,1.0,25.0,1.0,6.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,6.0,56.4,21051.69509,1414.1206788000002,1543.8000000000002,62.888859572,19208.2,0.0,1422.460767
2018-07-26 23:25:00,1532665620.0,9.8,93.76,451.6,74.02,53.8,98.07425218400002,75.490453028,2.364,250.0,2.6193999999999997,,95.461799716,59.080000000000005,1532665620.0,320.87531974,318.95131862000005,164.00295158,-82.31018694800001,136.59292732,98.07425218400002,75.490453028,87.978011998,95.461799716,93.466509954,99.573219548,100.093387886,98.83213144199999,99.29983478200002,98.846960516,99.080893856,100.98005131400001,100.5647354,57.85509826,35.612876032,2.4904832060000004,17.635354768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5437546768000003,16.844072732,0.0,1.0,5.8,0.2,1.8,0.0,0.0,0.0,0.0,0.4,0.0,0.0,1.8,59.080000000000005,7716.979720000001,584.9995650000001,623.7602,62.86792697200001,7907.0,0.0,565.9322872
2018-07-26 23:30:00,1532665920.0,24.8,93.22,1136.8,74.2,53.6,99.781665898,68.704416972,11.8094,249.8,6.3194,,95.010909838,57.46,1532665920.0,333.91170108,329.57357792000005,144.96459736,-82.475302504,146.72914922,99.781665898,68.704416972,88.83680140599999,95.010909838,93.569307452,101.36273356,101.80261038,100.48564722,101.2721083,100.318223254,101.79532363999999,103.79124678000001,102.86862006000001,50.964790140000005,42.937902480000005,3.0869541640000002,17.739626832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9650292412000003,18.773926733999996,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.46,20603.821704,1470.5048751999998,1578.5704,62.964902022000004,20065.8,0.0,1473.6847588
2018-07-26 23:35:00,1532666220.0,24.0,93.38,1116.0,74.02000000000001,54.0,99.915177172,68.327329194,11.8686,250.0,6.179599999999999,,95.060728456,56.64,1532666220.0,333.57644117999996,329.32600520000005,144.29965798,-82.497148858,146.44597164,99.915177172,68.327329194,88.209628546,95.060728456,93.92362861199999,101.39339184,101.78891934,100.5003015,101.29932484000001,100.49137232,101.89273394000001,103.72032784000001,102.81576832,50.70844047,42.725643812,2.9005911170000003,17.618888732000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.964309011,17.432067558,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.64,21003.35595,1420.4751953999998,1544.9,62.922228661999995,19391.4,0.0,1429.70194
2018-07-26 23:40:00,1532666520.0,24.0,93.02000000000001,1116.0,73.9,54.0,99.41139760399999,68.284644156,11.6126,250.0,6.0816,,94.915235656,56.48,1532666520.0,331.07347296000006,326.80120178000004,143.98200668,-82.46206162000001,145.90901656,99.41139760399999,68.284644156,87.777365,94.915235656,93.518159494,100.92059477999999,101.40278214,100.116617932,100.79034066,100.150448984,101.37279290000001,103.18855554,102.27406114,50.58534018,42.720461033999996,2.862663516,17.699303976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8601751642,17.707309998000003,0.0,1.0,14.0,0.2,2.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2.0,56.48,21051.69509,1407.7923789999998,1520.4,62.82156867,19397.4,0.0,1416.5005472
2018-07-26 23:45:00,1532666820.0,24.0,92.25999999999999,1116.0,73.82000000000001,54.0,98.75080108,68.12013994600001,11.515,249.6,6.101,,94.36857866,56.36,1532666820.0,328.34334438,324.07970253999997,143.73922322,-82.514542336,145.01078952,98.75080108,68.12013994600001,87.480105094,94.36857866,92.787038408,100.26058251,100.83771967999999,99.493225754,100.13663574,99.60877814,100.62695936,102.60495060000001,101.68664204,50.49115361199999,42.405838934,2.9358409819999998,17.628986337999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9173331548000005,17.655852298,0.0,1.0,19.0,1.0,13.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.0,56.36,21100.034229999997,1381.4934416,1522.8296,62.754738206,19446.6,0.0,1401.8564946000001
2018-07-26 23:50:00,1532667120.0,9.6,93.03999999999999,536.4,73.96000000000001,53.8,97.211941458,75.26789377200001,4.532,250.0,2.3796,,94.895739098,59.279999999999994,1532667120.0,317.70477182,315.79105844000003,164.55184726,-82.28888797,135.40595901999995,97.211941458,75.26789377200001,87.508946618,94.895739098,92.62031383399999,98.753656098,99.342507266,98.128045078,98.49459530200001,98.06901244,98.291459552,100.282522644,99.86768716200001,58.051641878,35.12343639,2.655745709,17.216251899999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.656137426,16.461243208000003,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.279999999999994,6864.1577560000005,571.2028934,565.05,62.81780632,7823.2,0.0,542.767466
2018-07-26 23:55:00,1532667420.0,24.0,92.28,1116.0,74.14000000000001,53.5,98.60285051599999,68.435381334,11.674399999999997,250.0,6.0816,,94.16252695800002,57.20000000000001,1532667420.0,328.20410972,323.7013076,144.72266921999997,-82.509164802,144.89098604,98.60285051599999,68.435381334,88.28566423999999,94.16252695800002,92.70939097600001,100.17433944599999,100.72903156000001,99.36988478,100.059546722,99.41805597599999,100.58521972,102.57547681999999,101.6050925,50.871886966,42.315509213999995,3.0022419969999996,17.563494369999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9823714850000003,18.467506932,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.20000000000001,20471.625422,1382.6821392,1520.4,62.88726349000001,19670.4,0.0,1398.5070662
2018-07-27 00:00:00,1532667720.0,24.0,91.9,1116.0,73.94000000000001,53.9,98.47877367999999,67.924653408,11.5408,250.0,6.0204,,93.849695262,56.4,1532667720.0,327.69538398000003,323.28091628000004,143.82819522,-82.540187406,144.5280098,98.47877367999999,67.924653408,87.64604265,93.849695262,92.42233826399999,100.027734032,100.58202667999998,99.229041002,99.925467856,99.259233592,100.43603526,102.46643514,101.51407358,50.525681662,42.061574642,3.0352998970000002,17.398971749999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0371091996,17.3214995,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,21196.71251,1369.3928270000001,1505.1,62.827957726,19535.0,0.0,1397.9997079999998
2018-07-27 00:05:00,1532668020.0,24.0,91.82,1116.0,73.86,54.0,98.515752118,67.88276124199999,11.6446,250.0,6.0204,,93.63624919,57.17999999999999,1532668020.0,327.97781216000004,323.53435681999997,143.49488148,-82.53153709400002,144.47908999999999,98.515752118,67.88276124199999,87.07987905399999,93.63624919,92.37554687400001,100.05419743000002,100.60208309999999,99.243405536,99.959807838,99.21126071199998,100.46655906,102.52708143999999,101.56904742000002,50.396250732,41.95200859,3.0532953120000004,17.486510512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0343832484,17.462402686,0.0,1.0,15.0,0.4,6.6,0.0,0.0,0.0,0.0,0.8,0.0,0.0,6.6,57.17999999999999,20157.42102,1366.5035248,1505.1,62.788153437999995,19493.4,0.0,1400.4451133999999
2018-07-27 00:10:00,1532668320.0,9.6,92.53999999999999,536.4,73.82000000000001,54.0,97.74787598399999,72.201738912,4.660000000000001,251.4,2.5602,,94.28501663,57.38000000000001,1532668320.0,320.45892718000005,318.05643236,159.6412239,-82.34610009399998,138.38034626,97.74787598399999,72.201738912,86.831534232,94.28501663,92.631150314,99.11690839799999,99.784083134,98.55316286600001,99.024666634,98.62353469600001,99.056270022,100.884871592,100.365607348,56.231649264,37.49547466400001,2.617731365,15.970089654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8784613556000003,16.798578172,0.0,1.0,7.4,0.4,7.4,0.0,0.0,0.0,0.0,0.8,0.0,0.0,7.4,57.38000000000001,8507.688488,551.0656052,612.6408,62.754738206,7780.8,0.0,560.2769988
2018-07-27 00:15:00,1532668620.0,24.0,92.5,1116.0,74.13999999999999,53.5,97.787210708,71.102751874,11.5774,251.4,5.7796,,94.20879207799999,58.58,1532668620.0,324.4122410400001,319.90374432,148.4526791,-82.48604854999999,141.40260252000002,97.787210708,71.102751874,87.91719434199999,94.20879207799999,92.05237547600001,99.416610644,99.93544950999998,98.67559157599999,99.263726794,98.53053801,99.45360936,101.75327503999999,100.775462614,52.222300794,39.649327484000004,2.988251916,18.88045108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7257747844,17.957670234,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.58,18803.925124,1390.2323285999998,1453.0388000000003,62.887480424,19651.2,0.0,1366.0939654
2018-07-27 00:20:00,1532668920.0,24.0,91.41999999999999,1116.0,74.0,53.7,98.088147162,67.68120449199999,11.4404,250.0,6.0,,93.54337989400001,56.36,1532668920.0,325.78507032000005,321.38664734,143.65647174,-82.50849615400001,143.943169,98.088147162,67.68120449199999,87.538652966,93.54337989400001,91.95586921999998,99.61949502,100.19267099999999,98.85070504000001,99.54304514999998,98.884021154,100.05367891799999,102.0554857,101.10242316,50.45900449,41.887683322,3.0142759900000002,17.222200003999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0341152254,17.391245172,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,21317.56036,1352.9359568,1500.0,62.824078002,19652.8,0.0,1387.7662133999997
2018-07-27 00:25:00,1532669220.0,19.2,90.92000000000002,892.8,73.84,54.0,97.355806796,69.34884878400001,6.914,249.8,4.8194,,93.43066679,56.58,1532669220.0,319.90332714,316.80644878,152.05977653999997,-82.410538828,141.33172548,97.355806796,69.34884878400001,86.919259496,93.43066679,91.311355226,98.756697172,99.51832764,98.101299154,98.67337758400001,98.28898982,99.065385862,100.76494366400001,100.091414902,53.503596202000004,40.566781817999995,2.735608096,15.845252582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9410335044,16.924768264,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.58,17087.885686,1065.865173,1193.7204,62.771445822,15662.4,0.0,1091.0817923999998
2018-07-27 00:30:00,1532669520.0,14.4,92.08,669.6,74.1,53.4,96.728531062,73.426746038,6.903999999999999,250.4,3.6592,,93.82536284,58.94,1532669520.0,318.36321198,314.81374825999995,155.05720780000001,-82.43641745200001,136.81016546,96.728531062,73.426746038,87.50428474,93.82536284,91.54286895,98.37093561999998,98.811240794,97.627248218,98.11557047199999,97.372048768,98.075074786,100.425990878,99.650558692,54.60025968,36.384174594,2.9220276370000002,18.826486359999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.662312294,17.142189848,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.94,11625.56296,819.0083672000001,894.9,62.82632770600001,11864.4,0.0,824.5607381999998
2018-07-27 00:35:00,1532669820.0,24.0,90.88000000000001,1116.0,74.03999999999999,53.5,97.71064879599999,67.60661898999999,11.243799999999998,250.0,5.9796,,93.034640462,56.44,1532669820.0,324.10550462000003,319.76871148,143.55922568,-82.515917488,143.41329746000002,97.71064879599999,67.60661898999999,87.501533878,93.034640462,91.24910766400001,99.237441278,99.80701918,98.47947971800001,99.18427840199999,98.42093549,99.695056768,101.69266456,100.74934314,50.421158952,41.720632932,3.0386943619999998,17.185460038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0789242482,17.7930747,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.44,21269.221218,1334.3650016,1494.9,62.80331932599999,19771.8,0.0,1378.6321726
2018-07-27 00:40:00,1532670120.0,19.2,90.91999999999999,982.8,73.82000000000001,54.0,97.87152461399998,67.99712044600001,9.234399999999999,250.0,4.8194,,93.14284589000002,57.220000000000006,1532670120.0,324.06879626,320.28897106000005,146.19797116,-82.474490116,143.27121132,97.87152461399998,67.99712044600001,86.90526565600001,93.14284589000002,91.487846134,99.30684158,99.990674782,98.592000866,99.293832084,98.53548756399998,99.781120462,101.68043596000001,100.860785412,51.384897802,41.590775346,2.9892607999999994,16.61222265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0648588648,17.181539463999997,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.220000000000006,15951.915916000002,1066.4968668,1193.7,62.754738206,15656.4,0.0,1111.1468894
2018-07-27 00:45:00,1532670420.0,14.4,92.26,669.6,74.0,53.6,96.815507398,74.58822542800002,6.6781999999999995,250.6,3.6397999999999997,,93.98643643199999,58.96,1532670420.0,317.1028101200001,314.33335984,160.34689648,-82.326003362,135.24005026,96.815507398,74.58822542800002,87.180468604,93.98643643199999,91.54761277,98.31285846399999,98.896176726,97.72947414000001,98.19096830400001,97.48947371,97.98764512800001,100.15016402,99.545767934,56.510643892000004,35.089886246000006,2.7302605399999997,18.077581540000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6791519298,16.706952936,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.96,10997.154152000001,827.8959871999999,891.2102000000001,62.79688049,11801.6,0.0,807.8948692
2018-07-27 00:50:00,1532670720.0,24.0,90.84,1116.0,73.97999999999999,53.5,97.91272276599999,67.591440162,11.7018,250.6,5.9592,,93.27345278799999,56.56,1532670720.0,325.39170492000005,321.05039352,143.59035996000003,-82.52612086600001,143.77364206,97.91272276599999,67.591440162,87.53045258799999,93.27345278799999,91.235692094,99.371678768,100.011803308,98.678864932,99.450833044,98.61109315200001,99.96200048799999,101.97068276,101.02917736,50.43312453200001,41.802959298000005,3.116454585,17.158315634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.058646091,17.983517762,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.56,21051.695094000002,1332.8282519999998,1493.3796,62.753124702,19762.2,0.0,1385.7370982
2018-07-27 00:55:00,1532671020.0,19.2,90.74,982.8,73.78,54.0,97.505957068,68.24637632599999,9.294400000000001,250.2,4.7786,,93.162027866,56.06,1532671020.0,321.18824422,317.75294460000003,148.0603009,-82.43399844199999,142.63036992000002,97.505957068,68.24637632599999,86.848601154,93.162027866,91.125467262,98.86642189199999,99.55997868400001,98.24838025400001,98.89345820599999,98.33088012599998,99.35883783,101.04924549200001,100.301954888,52.055995978,41.581124419999995,2.7959978220000004,16.190380356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0188565092,17.084987962,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,17112.055256,1063.6969278000001,1184.7,62.721105206000004,15659.0,0.0,1105.2952194
2018-07-27 01:00:00,1532671320.0,14.4,91.72,669.6,73.94000000000001,53.6,95.95244641000001,75.23898694799999,6.5946,250.4,3.4989999999999997,,93.751969878,59.160000000000004,1532671320.0,313.13080520000005,310.54523142,161.48920234,-82.372893614,133.02230756,95.95244641000001,75.23898694799999,87.010588878,93.751969878,91.01031573,97.417315422,97.906988462,96.88739523,97.228965064,96.636787634,96.97238172799999,99.274109418,98.70420183399999,56.920550520000006,33.748198126,2.7517554140000002,18.31843643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.555212538,16.439435824,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.160000000000004,10634.610607999999,819.5504686,854.85,62.746681506,11814.2,0.0,789.8270036
2018-07-27 01:05:00,1532671620.0,24.0,90.62,1116.0,73.96,53.5,97.40326907400001,67.23407245,11.728,249.0,5.9796,,93.05015153999999,56.500000000000014,1532671620.0,323.08544356000004,318.72435523999997,143.35796786000003,-82.506070596,142.95381584,97.40326907400001,67.23407245,87.366577882,93.05015153999999,91.05488090399999,98.819744248,99.505376642,98.21680920600001,98.96783236200001,98.11968366199999,99.414708062,101.4715586,100.52066108,50.342678207999995,41.482257241999996,3.117391996,16.891394248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0972962952,17.958985247999998,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.500000000000014,21100.034229999997,1325.2235554,1488.9,62.73624575,19777.2,0.0,1373.4517424
