Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-27 01:10:00,1532671920.0,19.2,90.86,892.8,73.75999999999999,53.8,97.28104847,68.93036403800002,9.1438,249.0,4.8398,,93.32100535,56.480000000000004,1532671920.0,319.09762908000005,316.00397918,151.25360142,-82.42245943399999,141.33069630000006,97.28104847,68.93036403800002,86.682685498,93.32100535,91.268329416,98.45959241999999,99.264796716,97.97090964000002,98.606504054,98.08442218000002,98.92508686400001,100.587121904,99.913479696,53.207212626,40.743574406,2.632431236,15.723151416000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9335334484000004,16.771323318,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.480000000000004,17136.224824,1066.9238360000002,1195.2,62.64997519800001,15709.8,0.0,1090.5823030000001
2018-07-27 01:15:00,1532672220.0,14.4,91.61999999999999,669.6,74.0,53.3,96.18961145600001,73.311864122,6.7734,249.6,3.6194,,93.58919772200001,59.0,1532672220.0,315.65026846,312.25396182000003,155.08720018,-82.401158096,135.88081808,96.18961145600001,73.311864122,87.125610242,93.58919772200001,90.87293860000001,97.70218116,98.220577706,97.11407664,97.57749405000001,96.821626646,97.52608504999999,99.82972303800001,99.08321051,54.608645382,36.051095056,2.893599042,18.703218741999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5988946972,16.966899366,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,11359.697696,811.274486,882.6101999999998,62.715509985999994,11906.8,0.0,815.7174846
2018-07-27 01:20:00,1532672520.0,24.0,90.24,1116.0,73.97999999999999,53.2,97.107707396,67.10529677,11.4436,250.0,5.898,,92.925559932,56.279999999999994,1532672520.0,321.56605002000003,317.24192698,143.02773080000003,-82.517490638,142.54736875999998,97.107707396,67.10529677,87.136434896,92.925559932,90.69621214200001,98.495796092,99.20115323600001,97.930109038,98.674409112,97.884422946,99.150051144,101.14121014,100.19508311199999,50.214266246,41.406158622,3.0873757179999997,16.891030524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1006980006000004,17.58634405,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.279999999999994,21390.069064,1312.0129856,1474.5,62.671369554,19910.0,0.0,1365.8613356
2018-07-27 01:25:00,1532672820.0,14.4,90.24,669.6,73.76,53.7,96.189857074,70.33721732400001,7.0756,249.8,3.6184000000000003,,92.965951766,57.1,1532672820.0,313.67553466000004,311.06082146,156.10671934,-82.363047508,137.81048516,96.189857074,70.33721732400001,86.347119864,92.965951766,90.525875474,97.42885112399999,98.21661974599999,96.978850462,97.48583385399999,97.073529004,97.665099208,99.38907750199999,98.813998738,54.946692722,38.421407662,2.6241416810000002,15.390524604000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9058868642,16.477476920000004,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.1,12954.889286,786.2435849999999,883.5204,62.622872886,11832.4,0.0,815.9379941999999
2018-07-27 01:30:00,1532673120.0,19.2,91.1,892.8,74.05999999999999,53.1,95.791249702,72.15748553,8.835999999999999,249.2,4.699,,93.124841814,58.7,1532673120.0,314.92279168,311.16267084000003,151.46839984000002,-82.454396862,136.09821975999998,95.791249702,72.15748553,87.06427084399999,93.124841814,90.38631075999999,97.289262234,97.871358906,96.721420014,97.261906914,96.46871905200001,97.297278774,99.67061429399999,98.84012455,53.299351602,36.427605468,3.04887485,18.858133928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7027970850000003,17.35382166,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.7,15299.337534,1069.9319872,1160.1408,62.711440778,15947.8,0.0,1073.5434826
2018-07-27 01:35:00,1532673420.0,24.0,89.66,1116.0,73.94,53.3,96.449774074,66.925455758,11.1852,249.8,5.8796,,92.33490954199999,56.17999999999999,1532673420.0,318.30527472,314.06868607999996,142.51916435999996,-82.51474524400001,141.52609042,96.449774074,66.925455758,86.741273232,92.33490954199999,90.07337418999998,97.85960599799999,98.524659778,97.262609318,98.01125114999999,97.24524056999999,98.527629972,100.4287523,99.49473952,50.01595571199999,41.097338119999996,3.044965446,16.909500048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1036995500000004,17.293089602,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.17999999999999,21462.577772,1292.0752244,1468.7204,62.665138932000005,19920.4,0.0,1349.0328215999998
2018-07-27 01:40:00,1532673720.0,9.6,89.78,446.4,73.8,53.5,94.934051298,72.475845756,4.309399999999999,250.0,2.4785999999999997,,92.43719639,58.08,1532673720.0,306.48834423999995,304.6286331,162.43235466000002,-82.316166442,133.13643931999997,94.934051298,72.475845756,86.04810422800001,92.43719639,89.891696188,96.242962158,96.866558428,95.744976738,96.13696091599999,95.81891521399999,96.13074380600001,97.779488258,97.36621135200001,57.227753864,35.356951058,2.432160057,15.248091893999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7983875264,16.127010456,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.08,8145.144944,511.74099180000013,589.8,62.602516802000004,7939.0,0.0,537.164269
2018-07-27 01:45:00,1532674020.0,24.0,90.12,1116.0,74.1,53.0,95.755442574,69.77608877200001,11.228200000000001,249.0,5.800000000000001,,92.37789685999999,58.06,1532674020.0,315.52125908000005,311.40354368,146.8961117,-82.51086275399999,138.38680598000002,95.755442574,69.77608877200001,86.89767247,92.37789685999999,89.885326254,97.289184628,97.90537762,96.66090162399999,97.344091086,96.357731972,97.545564758,99.806410912,98.89524319,51.642040726000005,38.58039505399999,3.139800614,18.134048052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7407686776,17.383793560000004,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.06,19383.994794,1308.074527,1444.2194,62.717843470000005,20009.0,0.0,1319.9947404
2018-07-27 01:50:00,1532674320.0,24.0,89.24000000000001,1116.0,73.88000000000001,53.4,96.27845605,66.914389352,11.443999999999999,249.0,5.899,,91.876184064,55.980000000000004,1532674320.0,317.83515064,313.77702583999996,142.12075084,-82.546900468,141.19127009999997,96.27845605,66.914389352,86.24815377799999,91.876184064,89.78187667,97.66423548200001,98.36128335400001,97.09138730800001,97.8575717,96.97849291600001,98.352177128,100.32555374,99.430042678,49.860337208,40.865716320000004,3.1515866260000003,17.054052147999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1388854482,16.922947364000002,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.980000000000004,21631.76476,1277.5730928,1468.8509999999999,62.642074044000005,19912.4,0.0,1347.4969968
2018-07-27 01:55:00,1532674620.0,4.8,90.72,313.2,73.84,53.3,94.37785327399999,76.38446178199999,2.1844,251.2,1.299,,92.67617286,58.919999999999995,1532674620.0,302.92423738,301.475409,168.24859513999996,-82.270858862,127.72590728,94.37785327399999,76.38446178199999,85.970944664,92.67617286,89.87935747399999,95.62771598,96.12825713,95.203562394,95.40564343,95.103924914,95.03680164400001,96.986283936,96.65931422199999,59.37609260199999,30.73962333,2.281460948,17.008369186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4916500900000003,15.714880227999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.919999999999995,3214.552752,275.2041696,286.0897999999999,62.5818714,3967.4,0.0,259.9412926
2018-07-27 02:00:00,1532674920.0,24.0,89.82000000000001,1116.0,74.08,53.0,95.86916034999999,67.848082844,11.057,251.0,5.7806000000000015,,92.031626542,57.14,1532674920.0,316.31942414,311.93404954,143.54135622,-82.50329335,140.62690989999996,95.86916034999999,67.848082844,86.84781885999999,92.031626542,89.65840666599999,97.448361548,98.056411486,96.792415812,97.53333023399999,96.60028033200001,97.92864454,99.992008212,99.02004706199999,50.412288474,40.634901688,3.1508867109999996,17.435794374000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9587295774,18.936100361999998,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.14,20471.625422,1297.7240167999998,1450.9306000000001,62.700780386,20031.2,0.0,1335.0686552
2018-07-27 02:05:00,1532675220.0,19.2,88.98,892.8,73.78,53.5,95.528037894,67.78505541999999,8.728,251.0,4.7,,91.593149492,55.919999999999995,1532675220.0,312.49546378,309.26700918,147.88226864,-82.479915144,139.51916376,95.528037894,67.78505541999999,86.05655388,91.593149492,89.51082685200001,96.92938540999998,97.64316049600001,96.35350085399999,96.96753043400001,96.45620446799998,97.396497708,99.134411212,98.418028206,51.969132152,40.384752546,2.88999031,15.815923268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0836915728000003,16.598513204000003,0.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.919999999999995,17353.750948,1016.0414138,1169.7102000000002,62.585852378000006,15905.8,0.0,1068.6804002
2018-07-27 02:10:00,1532675520.0,9.6,90.44,446.4,73.99999999999999,53.1,93.98743438800001,75.878204376,4.4844,250.6,2.3796,,92.28462290399999,59.56,1532675520.0,303.90439596,301.70312546,164.13407424000002,-82.343800426,128.63260178000002,93.98743438800001,75.878204376,86.177975106,92.28462290399999,89.51395306399999,95.52421200199998,95.961994512,94.95366128200001,95.334515744,94.642481726,94.98863328,97.19395938,96.700484938,57.85570842,31.438642398000002,2.713050545,18.022495962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5417177505999997,15.987907494000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.56,7202.531732,531.1702776,565.05,62.66085395,8019.6,0.0,528.0855918
2018-07-27 02:15:00,1532675820.0,24.0,89.24,1116.0,74.05999999999999,52.9,96.18842939800001,66.614269844,11.036599999999998,250.6,5.8786000000000005,,91.80286840599999,56.36,1532675820.0,317.32647818,313.18697914,142.54964621999997,-82.55374891800001,140.973044,96.18842939800001,66.614269844,86.53659556799998,91.80286840599999,89.64591490400001,97.496987934,98.287531812,97.027450326,97.77208861400001,96.849191804,98.173913392,100.21390602400001,99.299169482,50.027288102,40.759137984,3.110740088,16.586981746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1049491572,17.717772976,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,21390.069066,1277.6909018,1473.1694000000002,62.656872971999995,20109.2,0.0,1343.4727355999999
2018-07-27 02:20:00,1532676120.0,14.4,89.12,669.6,73.78,53.5,95.04226638000002,69.958293252,6.7509999999999994,251.4,3.5592000000000006,,91.90957367,57.0,1532676120.0,308.32734212,306.07742282,155.92052782,-82.351745228,136.35093132000003,95.04226638000002,69.958293252,85.889863408,91.90957367,89.467050348,96.302554642,97.05785631799999,95.89966921599999,96.361940658,95.984152414,96.53206111800002,98.19397035,97.69407601599998,54.884275079999995,38.15696097800001,2.651809632,15.074018172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9300645932,16.254117424,0.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.0,13003.228426,764.8934384,873.3796,62.585854606,11917.6,0.0,797.6941208000001
2018-07-27 02:25:00,1532676420.0,14.4,90.62,669.6,74.11999999999999,52.9,94.36106522,74.134675146,6.6422,251.2,3.4397999999999995,,92.275175304,59.1,1532676420.0,307.24658238,304.10507488,157.67178189999998,-82.40000362,130.85978691999998,94.36106522,74.134675146,86.50756558799999,92.275175304,89.455493428,95.906511214,96.40164321,95.337726006,95.82138459000001,94.973687802,95.61732876599999,97.942558508,97.241716092,55.52301917,32.917228425999994,2.880650872,18.611655973999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5749333072,16.82738088,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.1,11311.358556000001,794.1292972,842.25,62.706926978,12027.0,0.0,795.9292884
2018-07-27 02:30:00,1532676720.0,24.0,88.97999999999999,1116.0,73.94,53.2,95.82185293799999,66.481023058,11.269400000000001,250.6,5.8,,91.622599898,56.160000000000004,1532676720.0,315.69411040000006,311.64712327999996,142.10761486,-82.55296352600001,140.43617856,95.82185293799999,66.481023058,86.294758264,91.622599898,89.424085872,97.205842566,97.924478652,96.683437854,97.414259062,96.56933536,97.86204414199999,99.85428565599999,98.95670305600001,49.854979302,40.581892868,3.134850119,16.626043762000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1403925672,17.218089202,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.160000000000004,21486.747342,1268.6655346,1453.4796000000001,62.638093065999996,20011.2,0.0,1335.5967458
2018-07-27 02:35:00,1532677020.0,4.8,89.53999999999999,313.2,73.78,53.4,94.20329057400002,74.668130156,2.3344,250.8,1.3194,,92.06672895599999,58.0,1532677020.0,301.69229544,300.54848380000004,169.03420423999998,-82.298248844,128.82210742,94.20329057400002,74.668130156,85.68374652600001,92.06672895599999,89.396871074,95.423117086,95.992722316,95.02907746400001,95.2829076,95.012308412,95.09677456200001,96.69674988999999,96.440291246,59.614458516,32.125357550000004,2.237000676,15.05367164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6633575714,15.5252204,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,4350.522522,252.4661204,290.05,62.558806512000004,3980.4,0.0,267.79680279999997
2018-07-27 02:40:00,1532677320.0,19.2,89.88,892.8,74.16,52.6,94.67761602200001,71.39846366399999,8.750200000000001,251.0,4.638799999999999,,91.91693562200001,58.42,1532677320.0,309.96823046,306.20605326000003,150.76353446,-82.47583134999999,134.4248207,94.67761602200001,71.39846366399999,86.64040328799999,91.91693562200001,89.23865253000001,96.21652923799999,96.797488566,95.61746163199999,96.224011808,95.35408443200001,96.32034224600001,98.565626086,97.72579899000002,53.02257347,35.859194607999996,3.048182965,18.375890195999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5999723159999997,17.866702244000003,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.42,15831.068066000002,1029.3001854,1154.3489999999997,62.65830355400001,16191.2,0.0,1055.6327448
2018-07-27 02:45:00,1532677620.0,24.0,88.58,1116.0,73.92,53.2,95.68889402799999,66.515179076,11.2508,251.0,5.7602,,91.348818056,55.94,1532677620.0,315.18585046,311.13394436,141.69551564,-82.50741751199999,140.22801218,95.68889402799999,66.515179076,86.03183935,91.348818056,89.13469560600001,96.98934580599999,97.760442278,96.506086938,97.256564202,96.35552827,97.668017788,99.742026138,98.84219339,49.693408318,40.48598606,3.153299359,16.82177076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1838189442,16.820831241999997,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.94,21728.44304,1254.8844976,1445.8102000000001,62.621430870000005,20041.6,0.0,1333.8921962
2018-07-27 02:50:00,1532677920.0,1.2,90.33999999999999,223.2,73.85999999999999,53.1,93.281834396,77.465234904,1.9204,251.0,1.0592000000000001,,92.00794845600001,59.4,1532677920.0,297.72751400000004,296.81885858,173.14493896,-82.235451672,124.30436092,93.281834396,77.465234904,85.70924310799998,92.00794845600001,89.05246670199999,94.64918692199998,95.137279656,94.262832584,94.362471072,94.18261976599999,93.98568362,95.79806902,95.590397606,61.113615708,28.506291906,2.30856321,16.3516192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5688600278000004,15.486099117999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.4,3142.0440439999998,28.781270619999997,225.9,62.543786624000006,2743.0,0.0,35.2161002
2018-07-27 02:55:00,1532678220.0,24.0,89.23999999999998,1116.0,74.16000000000001,52.7,95.344426766,67.22947856800002,10.928600000000001,250.2,5.720400000000001,,91.410092932,57.35999999999999,1532678220.0,314.20805432000003,309.86233830000003,143.14526610000001,-82.516753736,139.66653391999998,95.344426766,67.22947856800002,86.484652816,91.410092932,89.00572826599999,96.80493200800001,97.540735826,96.28108754600001,97.01973375200001,95.990801994,97.31437592,99.525613248,98.55763125,50.257156609999996,40.14092067,3.213204484,16.972321962000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9363382372,18.130202936,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.35999999999999,20302.438434,1277.8134005999998,1431.2602000000002,62.685780448,20194.4,0.0,1324.338282
2018-07-27 03:00:00,1532678520.0,19.2,88.38000000000001,892.8,73.86,53.2,95.393996704,67.685498908,9.0024,251.2,4.6408000000000005,,91.267832036,56.17999999999999,1532678520.0,311.86219946,308.59083252,148.00338363999998,-82.47709052799999,138.86113749999998,95.393996704,67.685498908,85.670813912,91.267832036,88.93909792400001,96.51399687,97.42709066,96.162943012,96.785169644,96.12204125999999,97.078204994,98.996989762,98.26909674999999,52.00238471600001,39.86414774000001,2.87510005,15.683114196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0590732896,16.39874259,0.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.17999999999999,17426.259658,998.8223934,1154.851,62.571143808,16057.4,0.0,1063.8886413999999
2018-07-27 03:05:00,1532678820.0,9.6,90.58,446.4,73.99999999999999,52.9,93.720564808,77.15377889999999,4.3086,251.8,2.3398,,91.915854956,60.02,1532678820.0,302.0914715,300.25405706000004,167.79563126,-82.310999394,125.68148651999999,93.720564808,77.15377889999999,85.830650068,91.915854956,88.894128306,95.16604532800002,95.644920414,94.74681426800001,95.05633220600001,94.377659464,94.6466535,96.78721429800001,96.37393416,59.174374867999994,28.894272232,2.653369349,17.979404033999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5459143434000002,15.904851694000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.02,6815.818617999999,534.5261313999999,557.3204,62.60633118999999,8043.0,0.0,503.50047459999996
2018-07-27 03:10:00,1532679120.0,24.0,88.66,1116.0,74.05999999999999,52.7,95.49354380999999,66.24965786800001,11.138200000000001,251.0,5.7806000000000015,,91.33621006799999,57.0,1532679120.0,313.89316894,309.76632472,142.11426503999996,-82.504464888,139.90118968,95.49354380999999,66.24965786800001,86.282583488,91.33621006799999,88.96568511999999,96.79413488399999,97.56896220000002,96.34400722800001,97.066652266,96.18569613000001,97.44333913399998,99.455596284,98.53625285400001,49.85674091600001,40.4455934,3.0427090449999996,16.392916949999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0177306666,17.697408284,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.0,20616.64284,1257.6358773999996,1450.9306000000001,62.601919183999996,20223.8,0.0,1325.5318593999998
2018-07-27 03:15:00,1532679420.0,9.6,88.8,446.4,73.76,53.3,94.058977024,71.605065962,4.6038,250.6,2.4194,,91.22886482999999,57.11999999999999,1532679420.0,303.0000979,301.07611874,161.36170134000002,-82.342632272,132.0336294,94.058977024,71.605065962,85.420454204,91.22886482999999,88.73678739599998,95.318101112,95.98467848599999,94.978927372,95.29094070000001,94.934206474,95.29401224600001,96.991434138,96.55930148,56.843992892,35.04219527,2.500324454,14.761073071999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8412093956,15.652269375999998,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.11999999999999,8701.045044,495.9349208,575.0,62.51474583400001,8015.2,0.0,528.7476474
2018-07-27 03:20:00,1532679720.0,14.4,90.42,669.6,74.11999999999999,52.7,93.37560451600001,75.59512239800002,6.761000000000001,251.0,3.4387999999999996,,91.508160468,59.4,1532679720.0,301.69008466,299.11753702000004,160.6945174,-82.43371504,127.04331222,93.37560451600001,75.59512239800002,86.193497142,91.508160468,88.601013646,94.866494522,95.353400662,94.32555810800001,94.75521633999999,94.03075358199999,94.556330626,96.68180840400001,96.103288532,56.617255607999994,30.361503837999997,2.727684019,18.977866794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3779169706000003,17.110869592,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.4,11045.493294,780.2522002,843.1591999999998,62.652331890000006,12125.6,0.0,760.4234484
2018-07-27 03:25:00,1532680020.0,24.0,87.96000000000001,1116.0,73.96000000000001,52.9,95.17965696399999,65.952553668,10.9642,251.0,5.6408000000000005,,90.92576236800001,56.18000000000001,1532680020.0,312.68357416000003,308.52390832000003,141.7910162,-82.57243145800001,139.37949678,95.17965696399999,65.952553668,85.97472677,90.92576236800001,88.43049548600001,96.397033152,97.25322758399999,96.031886098,96.75866611000001,95.855365974,97.130771826,99.18746879799998,98.25805563200001,49.730485328,40.19202799,3.078398666,16.22206834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0834532426,17.126089056,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.18000000000001,21486.747344,1233.4924228,1415.8407999999997,62.57318239800001,20199.8,0.0,1319.6876684000001
2018-07-27 03:30:00,1532680320.0,4.8,89.11999999999999,223.2,73.75999999999999,53.3,93.02848732800001,75.027938072,2.2204,251.8,1.299,,91.18633314799999,58.339999999999996,1532680320.0,296.16595029999996,295.53272408000004,170.6002389,-82.23732073400001,126.29302949999999,93.02848732800001,75.027938072,85.335955194,91.18633314799999,88.29825410999999,94.37176674,94.85634914599999,93.96899662599999,94.177699012,93.93634584400002,93.948680586,95.43085436199999,95.286882988,60.198287886,30.862175168000004,2.2583956619999994,14.829650187999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5925358966,15.027571782,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.339999999999996,4398.861662,245.60285560000003,287.2296,62.514699078,3997.8,0.0,254.160752
2018-07-27 03:35:00,1532680620.0,19.2,89.53999999999999,892.8,74.16,52.5,93.94327916600001,70.41748335000001,9.021800000000002,251.0,4.4796,,91.04285154800002,58.339999999999996,1532680620.0,307.61153360000003,303.61112431999993,148.12615504000001,-82.511925386,133.55866314,93.94327916600001,70.41748335000001,86.272591086,91.04285154800002,88.260647306,95.42000933199999,96.08492143400001,94.921286646,95.530568026,94.622778372,95.614475598,98.039558184,97.13871060199999,52.08279376,35.51910497600001,3.1954314370000003,18.334689596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8103110032,18.266923804,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.339999999999996,15927.746341999999,1020.377941,1114.3898,62.630826660000004,16213.8,0.0,1044.0926304
2018-07-27 03:40:00,1532680920.0,19.2,87.73999999999998,982.8,73.86,53.1,94.583927572,66.432140402,8.7336,251.6,4.5602,,90.497328502,55.739999999999995,1532680920.0,309.00303964,305.39239582,143.81962568,-82.522582168,138.40429460000001,94.583927572,66.432140402,85.47752002,90.497328502,88.248021966,95.867806982,96.679162346,95.39978496,96.064048926,95.38825090600001,96.464662376,98.359765294,97.548790078,50.464574074000005,40.04452931,2.9648625060000002,15.967566326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1041293492,16.31009483,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.739999999999995,17474.598798,981.6441494000001,1135.7407999999998,62.544095714,16136.6,0.0,1047.681282
2018-07-27 03:45:00,1532681220.0,4.8,89.33999999999999,223.2,73.94,52.9,92.04637221200001,77.966687982,1.8796,253.0,1.1194000000000002,,91.227497794,59.980000000000004,1532681220.0,292.42527144,291.5568184,174.24523824000002,-82.24216944000001,121.20351506,92.04637221200001,77.966687982,85.303930334,91.227497794,88.020945258,93.45951886399999,93.8428267,92.9793498,93.10851059,92.90471801800001,92.67780442399999,94.56663065400001,94.366012608,61.489674296,26.636884399999996,2.3196403979999998,16.477013686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.46523404,15.05196396,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.980000000000004,3117.8744739999997,264.888352,242.9306,62.55621397,4029.6,0.0,230.95828740000002
2018-07-27 03:50:00,1532681520.0,24.0,88.02,1116.0,74.14000000000001,52.5,93.973726928,66.89746571600001,10.7436,252.4,5.5806,,90.301843812,57.14,1532681520.0,307.97876534,303.65898866,142.58315438,-82.53717225800001,137.66185382,93.973726928,66.89746571600001,85.958617654,90.301843812,87.89516602799999,95.550083582,96.20199938200001,95.01141157599999,95.66098017,94.795726648,95.993517342,98.135462702,97.158794078,50.03687904,39.526391132,3.185067152,16.860586678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9205245200000003,18.023475987999998,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.14,20544.134132,1235.7416870000002,1408.5112,62.61426066199999,20360.4,0.0,1291.0643462
2018-07-27 03:55:00,1532681820.0,14.4,87.46000000000001,669.6,73.8,53.1,93.34829981,69.38307350400001,6.457800000000001,251.4,3.4602000000000004,,90.066129988,56.760000000000005,1532681820.0,300.67434584,298.6040802,156.9483941,-82.383158022,133.47898124,93.34829981,69.38307350400001,84.91871315200001,90.066129988,87.745496282,94.66997681199999,95.419272864,94.279191236,94.78045832,94.317556404,94.839400564,96.464653244,95.99575872199999,55.244988965999994,37.014328012,2.6474589120000003,14.13808454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9182370642,15.460431607999999,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,13172.415415999998,725.6571093999999,848.5305999999998,62.493804413999996,12120.6,0.0,763.2670353999999
2018-07-27 04:00:00,1532682120.0,9.6,89.7,446.4,74.06,52.7,91.87507728400001,77.40462348400001,4.2062,251.6,2.2796,,90.78102256999999,59.9,1532682120.0,294.51030822,292.56291376,167.30401192,-82.319000682,121.91098477999999,91.87507728400001,77.40462348400001,85.418704736,90.78102256999999,87.461158348,93.49741335399999,93.87159283199999,92.994855618,93.356927402,92.70744906,92.84837602,95.03986689,94.592998182,59.004376965999995,26.871117879999996,2.717920897,18.400246518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4882987333999997,15.575715965999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9,6960.836035999999,515.4180779999999,542.2102000000001,62.601817122,8100.4,0.0,489.40594300000004
2018-07-27 04:05:00,1532682420.0,24.0,87.1,1116.0,74.05999999999999,52.6,94.00473794400001,65.803759492,10.964000000000002,251.6,5.6213999999999995,,89.93553028599999,57.279999999999994,1532682420.0,307.50770882000006,303.28152764000004,141.4562292,-82.52029821800001,137.77671788,94.00473794400001,65.803759492,85.539636232,89.93553028599999,87.33173178000001,95.286985038,96.101869844,94.91874719,95.56862353,94.747897596,95.925900088,98.029645054,97.07332067,49.598866796,39.747072814,3.0685827289999996,16.204892695999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0475160590000003,17.58650819,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.279999999999994,20278.268868,1204.027983,1414.3519999999999,62.574931494,20391.2,0.0,1291.7545586
2018-07-27 04:10:00,1532682720.0,9.6,87.7,446.4,73.82000000000001,53.0,92.402837166,72.33166099,2.0844,252.6,2.3602,,89.91292338,57.339999999999996,1532682720.0,295.3668693199999,293.84054277999996,163.80824222,-82.28741002000001,128.22983788000002,92.402837166,72.33166099,84.72016027,89.91292338,87.226051366,93.76789003400002,94.345975512,93.40216493800001,93.721066992,93.361169494,93.56183956800001,95.238290444,94.890063798,57.74873654,32.991547436000005,2.48722663,14.582924454000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.796886772,15.247546424000001,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,8797.723324,478.70168279999996,564.6816,62.483246664,8090.4,0.0,501.18773440000007
2018-07-27 04:15:00,1532683020.0,14.4,88.96000000000001,669.6,74.16,52.3,92.35958705,72.383098004,6.496199999999999,252.4,3.4,,89.967238916,58.5,1532683020.0,299.38899424,295.84091508,153.05721226,-82.40130370199999,128.65915566,92.35958705,72.383098004,85.59520960799999,89.967238916,87.10625485599999,93.89164719599998,94.452236218,93.394174902,93.93442456599999,93.085583804,93.815353752,96.158773526,95.34815075600001,53.84330174,32.500382132,2.9885637039999997,18.53979627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6346090894,17.49404859,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.5,12133.123922,745.784643,836.7407999999999,62.576213462,12276.8,0.0,768.6261724
2018-07-27 04:20:00,1532683320.0,24.0,86.66,1116.0,73.88,52.7,93.666724922,65.806685478,10.914200000000001,251.2,5.5408,,89.47936600199999,55.71999999999999,1532683320.0,304.89989576000005,301.24501251999993,142.70832837999998,-82.53636644400001,137.25328513999997,93.666724922,65.806685478,84.93735810400001,89.47936600199999,87.00179907399999,94.91718700599999,95.70996368799999,94.55540611,95.22452831199999,94.408727046,95.58284676999999,97.436756288,96.607319724,50.063891148,39.816528874,2.9405948059999996,15.742794334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1128948702000003,16.516146965999997,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.71999999999999,21945.969165999995,1188.5126394,1391.8408,62.451951388,20359.2,0.0,1273.1201706
2018-07-27 04:25:00,1532683620.0,0.0,88.12,0.0,73.86000000000001,52.8,90.90661715799999,77.66689080799999,0.0,252.6,0.199,,89.77767883599999,59.31999999999999,1532683620.0,286.43252718,286.00022850000005,176.80470886,-82.210700436,119.26651283999999,90.90661715799999,77.66689080799999,84.615793038,89.77767883599999,86.77252332799999,92.202211654,92.62049711,91.840492504,91.87205202599999,91.81165965400001,91.516122006,93.15765001,93.055167464,62.421610904,26.108862846,2.148550307,15.245279908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3778188306000003,14.425766618,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.31999999999999,0.0,0.0,0.0,62.46227550200001,0.0,0.0,0.0
2018-07-27 04:30:00,1532683920.0,24.0,87.41999999999999,1116.0,74.17999999999999,52.2,92.901501706,67.655638994,10.9374,252.0,5.4408,,89.361666626,58.1,1532683920.0,304.11254737999997,299.75210088000006,142.89497088000002,-82.52586585200001,134.3333208,92.901501706,67.655638994,85.400222878,89.361666626,86.71217790799999,94.352586394,95.112425034,93.90463023599999,94.59587441599999,93.51107391599999,94.722738136,97.25930687399999,96.26312110799999,50.154959700000006,37.07401394,3.361619402,17.500679299999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9527808506,18.258288006,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.1,19432.33393,1215.033387,1371.0816,62.565087108,20517.4,0.0,1268.3080012
2018-07-27 04:35:00,1532684220.0,14.4,86.28,759.6,73.8,52.8,92.55901830799999,67.70240525,6.4642,252.2,3.379600000000001,,89.105662962,56.1,1532684220.0,298.01457891999996,295.43340195999997,151.75838204000001,-82.382134602,133.93853406,92.55901830799999,67.70240525,84.39869141000001,89.105662962,86.64334199999999,93.805466474,94.715629546,93.50995284000001,93.951309472,93.55861877200002,94.189216244,95.85551376800001,95.264251642,53.375171146,38.0830203,2.705233331,14.327234112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9918131756,15.448178930000001,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1,13196.584983999997,702.9135064,831.6,62.41252250800001,12245.6,0.0,762.8974123999999
2018-07-27 04:40:00,1532684520.0,4.8,88.74000000000001,223.2,73.99999999999999,52.5,90.40562729000001,77.818732802,2.1117999999999997,251.0,1.199,,89.576340832,59.739999999999995,1532684520.0,287.5704824400001,286.03501830000005,168.82814202,-82.293829574,118.53832578,90.40562729000001,77.818732802,84.717695716,89.576340832,86.437135846,92.07243900799999,92.42801,91.57660902,91.722006288,91.33053345200001,91.31696939,93.419454254,93.061069104,59.572326829999994,25.118871516000002,2.6554418130000004,18.246405976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4841478082000004,15.254083904000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.739999999999995,3504.587588,247.6545736,260.98979999999995,62.497319561999994,4105.2,0.0,247.1591298
2018-07-27 04:45:00,1532684820.0,24.0,86.25999999999999,1116.0,74.05999999999999,52.3,92.877634548,65.906225598,10.546000000000001,251.0,5.4592,,88.909295668,56.52,1532684820.0,303.08711187999995,299.06844436000006,141.26095642,-82.563496242,136.12726246,92.877634548,65.906225598,85.023901456,88.909295668,86.413133044,94.23285401199999,95.043140864,93.8520292,94.54453761599999,93.581940078,94.850899398,97.02921278,96.10997457200001,49.519421965999996,39.09804967800001,3.2323400240000004,16.386803634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.133063158,18.063494368,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.52,21196.712509999998,1174.9761264,1370.2592,62.49293245599999,20560.0,0.0,1267.6111412000002
2018-07-27 04:50:00,1532685120.0,4.8,86.82,313.2,73.72,53.0,91.22791551600001,72.245260242,2.1757999999999997,252.0,1.2591999999999999,,88.99493423999999,57.21999999999999,1532685120.0,288.84710667999997,287.87134794,165.37817906000004,-82.282549612,126.08006909999999,91.22791551600001,72.245260242,84.18736143599999,88.99493423999999,86.20656774800001,92.3970973,93.024781458,92.083706208,92.299366336,92.04245193999999,92.19533874,93.71375692000001,93.488815164,58.31166594,32.366312191999995,2.2608996489999997,13.933594302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7000022254000005,14.729853819999999,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.21999999999999,4350.522522,232.4875768,277.2,62.399928804,4062.6,0.0,253.9178304
2018-07-27 04:55:00,1532685420.0,14.4,88.17999999999999,669.6,74.14,52.2,90.891603984,72.92695937599999,6.456200000000001,251.8,3.2796,,88.939936708,59.839999999999996,1532685420.0,292.11554464,289.19045936000003,156.18039407999999,-82.44728551199998,125.0670171,90.891603984,72.92695937599999,85.06238301200001,88.939936708,86.299244026,92.44243424199999,92.96715597400001,91.925365202,92.3565284,91.61062746,92.33764773200001,94.46561410000001,93.79004090599999,54.964130432000005,30.601403018000003,2.8984369219999997,17.96282894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4508193006,16.773733118000003,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.839999999999996,10465.423622,734.727803,805.3,62.532006032000005,12336.6,0.0,749.7933575999999
2018-07-27 05:00:00,1532685720.0,19.2,85.93999999999998,982.8,73.88,52.6,93.08785889,65.494447938,8.732800000000001,250.6,4.4398,,88.651331324,55.96,1532685720.0,302.84986319999996,299.34851512000006,142.67624972000002,-82.533182012,136.10154368,93.08785889,65.494447938,84.434628668,88.651331324,86.379624824,94.331916486,95.198469886,93.992780582,94.68539175999999,93.75452113200001,95.03379995,96.97133679599999,96.17262631399998,50.031874591999994,39.130206892000004,3.084767424,15.462573352000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2127928243999997,16.169112818,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.96,17232.903100000003,931.2969034,1102.1796,62.424831564,16395.0,0.0,1020.75461
2018-07-27 05:05:00,1532686020.0,0.0,88.28,0.0,73.88,52.7,90.74570533599999,77.09503546200001,0.0,251.2,0.199,,89.23085544999999,59.04,1532686020.0,285.70477686000004,285.29064974,176.07141661999998,-82.221522566,118.13152634000001,90.74570533599999,77.09503546200001,84.169807562,89.23085544999999,86.336395772,92.011659142,92.42604631399999,91.667074676,91.765938056,91.493069302,91.315807892,92.98514892399999,92.886632976,62.175507618000005,25.146377424,2.14092764,14.919527846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3943979446,14.247594826,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.04,0.0,0.0,0.0,62.451723962,0.0,0.0,0.0
2018-07-27 05:10:00,1532686320.0,24.0,87.3,1116.0,74.14000000000001,52.1,92.299061252,67.969933464,10.5694,251.0,5.4194,,88.84376702,57.94,1532686320.0,301.11346352000004,297.19680099999994,144.18287478000002,-82.591006236,132.47796458000002,92.299061252,67.969933464,84.982965088,88.84376702,86.35413177800001,93.828884144,94.506042668,93.31105691,93.95425002799999,92.958606608,94.130207738,96.572871864,95.67411709400001,50.620194876,35.905092728,3.3750558430000006,17.349738592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9701719114000005,17.89777231,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.94,19577.351348,1210.7315866000001,1360.2694,62.504631006,20551.0,0.0,1246.8612262000001
2018-07-27 05:15:00,1532686620.0,9.6,85.52,536.4,73.76,52.6,89.263315452,68.71599942399999,4.010199999999999,251.6,2.3194,,88.2445938,56.760000000000005,1532686620.0,281.15950996000004,279.42280638,155.83322751999998,-82.36529503199999,129.0913149,89.263315452,68.71599942399999,83.93940065400001,88.2445938,85.616177108,90.857524138,91.20844449399999,90.172462086,90.50432370600001,90.87241104799999,90.879395816,91.84953540400001,91.44322163199999,54.84288156,37.241779494,2.1799061809999998,13.873117867000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.718453801,15.165861854,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,8676.875474,464.1941154,552.2,62.324912131999994,8194.4,0.0,492.26374799999996
2018-07-27 05:20:00,1532686920.0,6.0,86.25999999999999,446.4,74.03999999999999,52.2,86.23875945,76.73289938399999,2.1,251.0,1.7786000000000002,,88.57,60.31999999999999,1532686920.0,268.2294491,267.0099851,168.16945154,-82.337264456,114.44227466,86.23875945,76.73289938399999,84.403414784,88.57,84.95545307799999,87.687427942,87.93483703,87.43150785,87.08102571200001,87.117285352,86.947085896,88.720218946,88.424102858,59.323615206,25.722055702,2.1853434050000002,17.40928418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8665419161999999,14.705797762,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.31999999999999,6574.122922,225.62692652799996,416.45919999999995,62.44876171999999,7013.4,0.0,211.64074790000004
2018-07-27 05:25:00,1532687220.0,24.0,83.38000000000001,1116.0,74.00000000000001,52.2,87.300723452,64.64414065599999,9.4438,250.2,4.9592,,85.462386752,56.35999999999999,1532687220.0,279.04057586,275.04771198,139.82700524,-82.600352122,128.46883024,87.300723452,64.64414065599999,83.92033776399998,85.462386752,83.716399166,89.30178443999999,89.75225069400001,88.47335442800001,89.022968244,88.899152652,89.562648268,91.388694306,90.41695019599999,48.954059536,37.08013595,3.116226745,15.690081120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9306216876,17.110878134,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.35999999999999,21317.560358,1075.9058876000001,1240.8,62.415496062,20830.0,0.0,1136.6741326
2018-07-27 05:30:00,1532687520.0,4.8,84.12,223.2,73.78,52.5,85.660374528,72.81383052599999,0.0,251.0,1.1796,,85.95965964599999,58.9,1532687520.0,266.27062636,265.95605936000004,170.82065172000003,-82.235201184,116.40059499999998,85.660374528,72.81383052599999,82.77042682199999,85.95965964599999,84.866106472,87.49648658,87.805871428,86.87503959400001,86.937536278,87.15427469599999,86.70315732399999,88.237115854,88.16157190999999,60.27469651,28.163479148,2.5011973860000003,12.539134016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.775901122,13.517712866,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,4471.37037,211.76872780000008,256.1204,62.314459222,4142.2,0.0,214.04705800000002
2018-07-27 05:35:00,1532687820.0,14.4,85.4,669.6,74.17999999999999,52.0,87.556474474,70.925316458,5.9062,251.2,3.0591999999999997,,86.16269887800001,59.5,1532687820.0,280.39550010000005,276.77656712000004,153.4415368,-82.478239572,120.78257672,87.556474474,70.925316458,83.41534735999998,86.16269887800001,85.438293706,89.59145936600001,89.938971078,88.670987704,89.169292224,88.30493602800001,89.05675939400001,91.65616807399999,90.79589706,53.975664034,29.126408636,3.2394225899999993,16.949652426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8504867540000003,15.561206856000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.5,11625.562962,684.6259706000001,747.8795999999999,62.510568014,12463.8,0.0,717.1743784
2018-07-27 05:40:00,1532688120.0,19.2,85.3,892.8,73.82000000000001,52.5,90.86694634,66.286375926,8.2648,251.2,4.299,,86.409053176,56.0,1532688120.0,292.20459822000004,289.0083989,147.9234453,-82.453462592,131.43842453999997,90.86694634,66.286375926,82.70730447,86.409053176,85.78535738,92.439750752,93.098059726,91.78841295,92.41123875,91.67090574800001,92.62785560399999,94.510186264,93.76452285,51.95545966399999,36.928238288,2.8975765129999997,14.330916264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2255126466,15.73891602,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0,17619.616213999998,911.2088016000001,1069.0592000000001,62.347467097999996,16469.0,0.0,975.1875049999999
2018-07-27 05:45:00,1532688420.0,0.0,87.43999999999998,0.0,73.9,52.4,88.465872734,76.722165494,0.0,250.8,0.199,,87.65515786799999,59.779999999999994,1532688420.0,275.9873428,275.65031272,176.5257572,-82.238658216,112.87717146,88.465872734,76.722165494,82.90800569000001,87.65515786799999,85.65797889199999,89.85594550199998,90.084837568,89.46103057600001,89.672417932,89.391363052,89.08628756,90.64523052,90.56316799999999,62.328891132,22.231940928,2.097295268,14.393274362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3164058238,13.434104360000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.779999999999994,0.0,0.0,0.0,62.386950946,0.0,0.0,0.0
2018-07-27 05:50:00,1532688720.0,24.0,86.34,1116.0,74.12,51.9,91.03955079800001,67.29097086,10.3054,250.2,5.2796,,87.41885141600001,58.1,1532688720.0,296.21767662,291.33231784,142.31627771999996,-82.58638045,131.03468049999998,91.03955079800001,67.29097086,83.59626829599999,87.41885141600001,85.736292606,92.66620864199999,93.282772168,92.05586121,92.74731382400002,91.647668996,92.83503537200002,95.448636658,94.30965717400001,49.92858127,35.586043852,3.270106375,17.362389594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8631173609999996,17.170191736,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.1,19359.825224,1177.5824678000001,1320.9796000000001,62.433238478,20694.0,0.0,1225.5502804
2018-07-27 05:55:00,1532689020.0,9.6,85.67999999999999,446.4,73.72,52.6,90.01284577,70.98897040400001,4.211799999999999,250.6,2.2786,,87.66373122999998,57.56,1532689020.0,285.19110262,283.7157187,163.87254274000003,-82.31085749799999,125.87824427999999,90.01284577,70.98897040400001,82.937526664,87.66373122999998,85.545450508,91.367510428,92.10116149000001,90.96089528,91.288734368,91.104302694,91.04014111,92.845460086,92.501091444,57.755407545999994,33.032784198,2.488245676,13.233562860000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8032431678000003,14.568947812,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.56,8773.553753999999,457.2217138,539.8,62.291543658,8203.4,0.0,477.87040099999996
2018-07-27 06:00:00,1532689320.0,9.6,87.41999999999999,446.4,74.12,51.9,88.48033656599999,76.618547916,3.818,250.6,2.0591999999999997,,88.215210464,61.46,1532689320.0,280.45519048,278.24299862,167.36166388,-82.338686506,115.21396081999998,88.48033656599999,76.618547916,83.800551746,88.215210464,85.39290138600002,90.22696423400001,90.56746061199999,89.592475148,89.95098621400001,89.44677910600001,89.43775221199999,91.707008206,91.183114604,59.022625487999996,23.50695262,2.702778036,17.595922434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3975559019999997,15.047671262,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.46,6477.444644,482.1710016,484.95,62.432701122000005,8312.4,0.0,456.21162459999994
2018-07-27 06:05:00,1532689620.0,24.0,84.96000000000001,1116.0,74.00000000000001,52.0,90.866313124,65.21500898000001,10.232,249.6,5.3388,,86.97453974,56.3,1532689620.0,294.39924006000007,289.94770542000003,140.19017674000003,-82.582792662,133.06387623999998,90.866313124,65.21500898000001,83.65924039999999,86.97453974,85.25468757399999,92.56676704200001,93.11484037799998,91.89548633999999,92.52195055199999,91.80860781999999,92.92745336,95.02970969600001,93.988773844,49.09940899000001,38.034166557999995,3.1224607209999995,16.11559999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0808971178,17.185946842,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3,21390.069068,1129.9744793999998,1332.5408,62.360671818,20756.4,0.0,1222.2119212
2018-07-27 06:10:00,1532689920.0,0.0,86.02000000000001,90.0,73.86000000000001,52.4,88.149446122,74.624611556,0.0,250.0,0.199,,87.508886112,58.839999999999996,1532689920.0,275.28896560000004,274.91077708,174.9378531,-82.24454476599999,117.83039512,88.149446122,74.624611556,83.20937191200001,87.508886112,85.35307526,89.67198075,90.07530197399998,89.22991926,89.31813261,89.38356118799999,88.89852010399999,90.476083458,90.383529596,61.782128611999994,27.354311658,2.234083473,12.842482949999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5691115582,13.635053224,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.839999999999996,0.0,0.0,0.0,62.353586952,0.0,0.0,0.0
2018-07-27 06:15:00,1532690220.0,15.6,86.42,892.8,74.17999999999999,51.7,89.893180644,70.720105468,7.9564,250.8,3.9796,,87.627017674,59.38000000000001,1532690220.0,289.77667096000005,286.2516077,152.57119646,-82.521652156,124.56872023999999,89.893180644,70.720105468,84.03537294200001,87.627017674,85.50706126,91.61561809,92.088471368,90.96984122,91.48185776199999,90.58185595,91.369109986,93.909747838,93.087486984,53.663318454,30.658972392,3.194306339,17.056787019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8032184962000004,16.250704665999997,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.38000000000001,14743.437436000002,695.3141141734001,988.8898000000002,62.42793986,15384.6,0.0,767.5444007200001
2018-07-27 06:20:00,1532690520.0,14.4,85.35999999999999,669.6,73.79999999999998,52.3,91.151695266,67.628748152,6.289999999999999,251.6,3.3184000000000005,,87.411588778,56.48,1532690520.0,292.26070946,289.59307864000004,152.75489188,-82.38961491799999,130.87332845999998,91.151695266,67.628748152,83.24497326000001,87.411588778,85.4979051,92.493865074,93.28009390600002,92.101525948,92.598381934,92.05217736,92.64806626,94.51473276600001,93.89674723200001,53.712835676,36.358595693999995,2.7450519620000002,13.915912482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0919265743999995,15.42323172,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.48,13269.093694,682.1525558000001,814.0183999999999,62.276637206,12397.8,0.0,747.2694767999999
2018-07-27 06:25:00,1532690820.0,4.8,87.72,223.2,74.06,52.0,88.504762206,77.50495001,1.75,251.8,1.0592000000000001,,88.14874967600001,61.05999999999999,1532690820.0,278.18061825999996,277.18794544,173.38945159999997,-82.28509531800002,113.2140529,88.504762206,77.50495001,83.713052094,88.14874967600001,85.40775657399999,90.044470908,90.36684869599999,89.48983242199999,89.76949905000001,89.45089273,89.181965562,91.174330234,90.937114176,61.192157264,22.039722664000003,2.43235197,16.312792752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3591967744,14.189914876,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.05999999999999,2223.6004000000003,247.63258860000002,225.9,62.41040578,4142.0,0.0,216.1757506
2018-07-27 06:30:00,1532691120.0,24.0,85.78,1116.0,74.16,51.7,91.545353608,66.113826698,10.3024,251.0,5.3582,,87.54334098800001,57.419999999999995,1532691120.0,297.97043362000005,293.41911380000005,141.30948231999997,-82.56811146800001,133.7408328,91.545353608,66.113826698,84.027500458,87.54334098800001,85.530302632,93.11402499600001,93.796770042,92.584902746,93.290632046,92.19857177000002,93.49253223000001,95.857543558,94.802194598,49.538195508,37.883289242000004,3.256840991,16.575631194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.057525324,17.357112744,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.419999999999995,20229.929728,1158.3218486,1344.9082,62.411269712,20816.0,0.0,1238.7503622
2018-07-27 06:35:00,1532691420.0,4.8,85.86,223.2,73.75999999999999,52.3,89.955585792,72.51441544599999,2.0476,252.2,1.2193999999999998,,87.84619014,57.839999999999996,1532691420.0,283.68454584,283.05572476000003,169.05901264,-82.29435229399999,123.48128546000001,89.955585792,72.51441544599999,83.307097556,87.84619014,85.360260454,91.248841098,91.935620672,90.946379154,91.13818318999999,90.923402846,90.836641348,92.493706016,92.346255374,59.652845588000005,30.987579464000003,2.390669583,12.861569858000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7289419102000005,13.980031837999999,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.839999999999996,4398.861662,227.5333748,266.1102000000001,62.243362651999995,4138.4,0.0,243.14165240000003
2018-07-27 06:40:00,1532691720.0,14.4,87.1,669.6,74.17999999999999,51.7,89.367847302,74.530515102,5.8912,253.0,3.1193999999999997,,87.97475804599999,59.959999999999994,1532691720.0,285.84330728000003,282.97714478000006,160.68254159999998,-82.39647884600001,119.49658494,89.367847302,74.530515102,84.27085254599999,87.97475804599999,85.340824466,90.988626496,91.47269434200001,90.44229492999999,90.846390216,90.141796882,90.53447182,92.983841192,92.312284884,56.59673525000001,26.51274375,2.944437583,17.933779852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5452297128,15.787405230000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.959999999999994,10586.271470000002,713.2777819999999,769.0694000000001,62.42766448,12491.8,0.0,705.6717864
2018-07-27 06:45:00,1532692020.0,19.2,85.08000000000001,892.8,73.88,51.9,91.561237044,66.102290538,8.6366,251.4,4.3388,,87.52994668999999,56.36,1532692020.0,294.76619818,291.76525882000004,147.98426642,-82.48830648399999,132.71256354000002,91.561237044,66.102290538,83.68007869600001,87.52994668999999,85.39818408000001,92.782835466,93.69274181600001,92.468160816,93.034405526,92.333538894,93.205970372,95.10408670000001,94.40970797399999,51.978185444000005,37.608476861999996,2.8484709340000003,14.124105097000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.126743628,16.238794802,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,17112.055252,905.5806424,1080.1286,62.234112491999994,16623.6,0.0,989.5991914000002
