Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-27 06:50:00,1532692320.0,0.0,87.36000000000001,0.0,73.94,51.9,88.55772128599999,77.572693784,0.0,251.6,0.199,,87.501503204,59.69999999999999,1532692320.0,275.06541708,274.78854618,177.09101558000003,-82.21112905200002,113.02490616,88.55772128599999,77.572693784,83.74110392200001,87.501503204,85.304084194,89.631087964,89.802722332,89.00876408799999,89.134220536,89.155513032,88.89466337600001,90.41973841,90.351672706,62.51899383999999,22.60516777,1.793951418,15.053699946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.111563679,13.803382948000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.69999999999999,0.0,0.0,0.0,62.28363157,0.0,0.0,0.0
2018-07-27 06:55:00,1532692620.0,24.0,86.05999999999999,1116.0,74.16,51.5,91.036840726,66.956723042,10.2976,251.0,5.3194,,87.282348408,58.260000000000005,1532692620.0,296.75209786,291.92044596000005,142.40628154,-82.543050746,131.32635658,91.036840726,66.956723042,84.289747322,87.282348408,85.295287296,92.548613596,93.28774376199999,92.031983994,92.740125716,91.54557512599999,92.84200922199999,95.57227788,94.447165526,49.96536963,35.754078726,3.410324798,16.991353414000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8408789584000003,17.52693268,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.260000000000005,19214.807806,1167.7791486,1335.1694000000002,62.356419628000005,20856.0,0.0,1228.3561432000001
2018-07-27 07:00:00,1532692920.0,9.6,85.66,446.4,73.74,52.0,90.83063479399999,69.77749069199999,4.072,251.8,2.299,,87.58352929200001,57.5,1532692920.0,289.28337818,287.5901518,159.7468988,-82.369785664,127.65149506000003,90.83063479399999,69.77749069199999,83.340043442,87.58352929200001,85.336084882,92.12649334400001,92.86553902800001,91.82422358400001,92.115735274,91.700441514,92.04780735599999,93.81169969,93.41968221199998,56.252957187999996,33.839795378000005,2.589047418,13.524533503999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9655337021999997,14.495163014000003,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.5,8701.045044,450.9487908,548.1592,62.145031222,8287.2,0.0,501.45650760000007
2018-07-27 07:05:00,1532693220.0,4.8,87.73999999999998,223.2,74.08,51.7,88.409627014,77.58705909,2.0422000000000002,252.0,1.1592,,87.901761326,60.82000000000001,1532693220.0,279.72264598,277.9949103,168.95584164000002,-82.3436648,113.72087694,88.409627014,77.58705909,84.10571743800001,87.901761326,85.31198077,90.10954680799999,90.43370068799999,89.54623318600001,89.73969101,89.42886823399999,89.372736432,91.53870789800001,91.12804331800001,59.61776450999999,22.182169045999995,2.7184163040000002,17.969294582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3845780642000003,15.146570458,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.82000000000001,3287.061462,239.3426982,251.0,62.345164332,4158.2,0.0,240.1933364
2018-07-27 07:10:00,1532693520.0,24.0,85.22,1116.0,74.00000000000001,51.6,91.740065664,64.95234982999999,10.3474,251.2,5.3786000000000005,,87.381865868,56.52,1532693520.0,298.58781356,294.3517942,140.59265768,-82.569544802,133.94337561999998,91.740065664,64.95234982999999,83.994079728,87.381865868,85.44099973799999,93.17159561199999,93.931776964,92.71512842199999,93.429543554,92.37293049399999,93.698723876,95.999858798,95.019686574,49.258227816,37.943516839999994,3.279620911,15.694122019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2319301482,17.255989894,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.52,21124.203802,1138.5943857999998,1351.1082000000001,62.251045534,20861.8,0.0,1244.4438472
2018-07-27 07:15:00,1532693820.0,0.0,86.54,0.0,73.74000000000001,52.0,89.767174606,74.95272942000001,0.0,251.6,0.199,,87.967220212,58.739999999999995,1532693820.0,282.10486848,281.741258,175.45394556,-82.21411272200001,118.47399764000002,89.767174606,74.95272942000001,83.37605299399999,87.967220212,85.482795246,91.021437916,91.591643982,90.692087844,90.84270856,90.590420558,90.360123542,92.12536312,92.037935896,61.963299206,26.348634532,2.27076129,12.989430214999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6583794006,13.482501258,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.739999999999995,0.0,0.0,0.0,62.145255032,0.0,0.0,0.0
2018-07-27 07:20:00,1532694120.0,14.4,87.3,669.6,74.13999999999999,51.6,89.628703202,74.332281096,6.1259999999999994,251.0,3.2592,,88.061135124,60.36,1532694120.0,286.8848522800001,284.10495542,159.53873212,-82.449824146,119.88802261999999,89.628703202,74.332281096,84.395207672,88.061135124,85.568374226,91.301493072,91.780741836,90.73981134799999,91.20144618599998,90.426865104,90.967387324,93.230096548,92.58097514199999,56.16006118400001,26.657926052000004,2.95227194,18.172219914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5551715548,16.672137132,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.36,10247.897498,713.1698298,798.0796,62.367458966,12482.6,0.0,716.4290738
2018-07-27 07:25:00,1532694420.0,14.4,85.48,669.6,73.67999999999999,52.1,90.875225702,68.4230395,6.393600000000001,251.4,3.3592000000000004,,87.67550251200001,57.04,1532694420.0,290.3485981,288.19632386,156.49355296000005,-82.38578763199999,129.78295015999998,90.875225702,68.4230395,83.74992517799998,87.67550251200001,85.816088676,92.33242164800001,93.028894682,91.896309048,92.307648138,91.89319979,92.414764238,94.064827568,93.565882218,55.070182886,35.718122570000006,2.690656519,13.352856617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0152390676000005,15.837405542000003,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.04,12834.04144,682.4710282,823.1796,62.122285878,12442.4,0.0,732.7450158
2018-07-27 07:30:00,1532694720.0,0.0,87.54,0.0,73.9,51.9,88.51401283999999,79.024672396,0.0,252.4,0.199,,88.738050938,60.81999999999999,1532694720.0,277.33014519999995,276.94294954000003,178.03819577999997,-82.230027394,110.58118288,88.51401283999999,79.024672396,84.213599108,88.738050938,86.018339064,90.160279536,90.38871212800001,89.68937861399999,89.79145775200001,89.57383114199999,89.189932328,90.973562874,90.87932466,62.83651030000001,19.607620005999998,2.365311821,16.188162098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3930655572,14.102973883999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.81999999999999,0.0,0.0,0.0,62.25064129200001,0.0,0.0,0.0
2018-07-27 07:35:00,1532695020.0,24.0,86.5,1116.0,74.12,51.3,91.24424261,67.77346827000001,10.203799999999998,251.2,5.1979999999999995,,87.82056063399999,59.279999999999994,1532695020.0,297.33177676,292.88154206,143.56156782000002,-82.556520482,130.88768757999998,91.24424261,67.77346827000001,84.75789289000001,87.82056063399999,86.252500236,93.104823732,93.59545935199999,92.35960748400001,92.95598036199999,91.992383854,93.225460006,95.70493737199999,94.67214716800001,50.406770120000004,35.182750208,3.427904557,17.366698153999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1012240356,18.074381306,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.279999999999994,17933.820618,1182.61777,1305.5776,62.268145419999996,20873.0,0.0,1227.7258626
2018-07-27 07:40:00,1532695320.0,4.8,85.36,313.2,73.82000000000001,51.9,89.561583788,71.338507204,2.0344,251.8,1.2388,,87.725776288,57.7,1532695320.0,282.73480070000005,281.35451926,165.41483404000002,-82.36774217199999,124.48292563999999,89.561583788,71.338507204,83.642461806,87.725776288,85.35991049200001,91.017197904,91.51320395999998,90.50868052000001,90.704564444,90.643930558,90.61368884999999,92.25719516800001,91.93322842,58.282025102,32.225730475999995,2.3716446319999998,13.056482105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77633698,14.179980632,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.7,4350.522522,228.14424079999998,270.9796,62.18400397399999,4168.6,0.0,246.4265294
2018-07-27 07:45:00,1532695620.0,9.6,87.18000000000002,446.4,74.2,51.5,88.69157190199999,76.610987668,3.868,251.6,2.0786,,88.61438651400002,61.1,1532695620.0,281.74634124000005,279.52922047999994,169.0894045,-82.333871148,114.61757728,88.69157190199999,76.610987668,84.467703774,88.61438651400002,86.359897716,90.471677002,90.69812589200001,89.813752132,90.11227885800001,89.39660701,89.54517751,92.000011108,91.47999752,59.61749244799999,22.61756619,2.788425617,16.993495222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3637750766,14.914936218,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.1,6332.4272280000005,484.9483284,491.75919999999996,62.389284922,8346.6,0.0,464.0882164000001
2018-07-27 07:50:00,1532695920.0,19.2,86.3,982.8,74.00000000000001,51.6,92.786284822,65.50184033599999,8.681199999999999,252.2,4.4602,,88.16106869999999,56.779999999999994,1532695920.0,300.58367826,297.35374468000003,146.60948274,-82.488943896,134.2487589,92.786284822,65.50184033599999,84.157871386,88.16106869999999,87.09851912,94.32237433600001,94.93976172,93.708942662,94.314914516,93.459433274,94.68275585800001,96.448107744,95.70990797600001,51.487745064,37.800651161999994,2.9236231530000003,14.014095273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1724533652,15.886842536,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.779999999999994,16556.155152,939.886723,1113.9204,62.251045534,16650.4,0.0,1016.0719566
2018-07-27 07:55:00,1532696220.0,0.0,88.08,0.0,73.9,52.0,90.545350914,77.081427732,0.0,252.8,0.199,,89.31421149600001,61.459999999999994,1532696220.0,284.91255816,284.4650795400001,179.0563305,-82.233511162,116.51105244,90.545350914,77.081427732,83.87151410199999,89.31421149600001,87.53344179000001,91.87062843999999,92.14978422,91.38972375,91.57237160000001,91.183913794,90.933286602,92.797912566,92.69116357600001,63.17649250200001,23.71313988,2.145812663,13.904935232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3220217356,13.118428411999997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.459999999999994,0.0,0.0,0.0,62.277834222,0.0,0.0,0.0
2018-07-27 08:00:00,1532696520.0,19.2,88.5,892.8,74.26000000000002,51.4,92.26149528,72.164455176,8.6344,251.0,4.4398,,89.447582608,60.779999999999994,1532696520.0,299.62046436,295.9043085,155.80100682000003,-82.49787329600001,125.86827779999999,92.26149528,72.164455176,84.90576511200001,89.447582608,88.005133078,93.89442937599999,94.36108720600001,93.256589824,93.804981418,92.73467972,93.61825604199998,96.19329148599999,95.3467389,54.831006712,29.674986330000003,3.0852436180000002,17.333448466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6390574918,16.76869715,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.779999999999994,13776.654653999998,995.2053698,1103.2795999999998,62.41170676200001,16582.8,0.0,995.6572636000001
2018-07-27 08:05:00,1532696820.0,9.6,87.72,536.4,73.84,51.9,93.39478793800001,69.904718624,4.3742,251.0,2.399,,89.69033448,57.6,1532696820.0,300.45897258,298.23544666,160.65176204000002,-82.38936295599999,131.1068707,93.39478793800001,69.904718624,84.255126134,89.69033448,88.36511322200002,94.677464928,95.363541062,94.19907277399999,94.65161085,94.107376568,94.66238924599999,96.41126191999999,95.9075782,56.574038187999996,34.69560878,2.5127902630000003,13.33068044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9399607614000005,14.993835906000001,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6,8531.858058000002,483.9803873999999,571.0397999999999,62.20066195,8248.6,0.0,519.714817
2018-07-27 08:10:00,1532697120.0,4.8,90.1,223.2,74.14000000000001,51.7,91.470604622,79.195726186,2.0398,251.4,1.2194,,90.68848854,62.46,1532697120.0,291.69539388000004,289.80974242,174.11345558,-82.297690124,115.926001,91.470604622,79.195726186,85.008298844,90.68848854,88.203258304,93.062635738,93.301058128,92.435478884,92.745558358,92.131427674,92.111641734,94.38607427000001,93.9504412,61.386319042000004,21.539926735999998,2.47983658,17.809407141999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2529029302000003,14.927266098,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.46,2561.9743740000004,264.1590308,266.1102000000001,62.394801408,4104.4,0.0,251.93343140000002
2018-07-27 08:15:00,1532697420.0,24.0,87.66,1116.0,74.17999999999999,51.5,94.307378486,66.21790626399999,11.205599999999999,251.8,5.6,,89.73639087799998,57.98,1532697420.0,309.50595866000003,304.92920124,144.22910924,-82.57743169199999,136.71394339999998,94.307378486,66.21790626399999,85.296281474,89.73639087799998,88.36180956800001,95.90919094399999,96.47904614199999,95.25318438,95.91844413,94.992547602,96.31921164799999,98.478256378,97.446782188,50.67728131,38.235687016,3.139403701,15.540624958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9962764454000004,17.17062087,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.98,19577.35135,1222.7388948,1410.1,62.372762978000004,20721.2,0.0,1294.8235146
2018-07-27 08:20:00,1532697720.0,4.8,88.63999999999999,223.2,73.9,52.1,92.437726588,74.140034942,2.1898000000000004,252.0,1.2795999999999998,,90.423289968,59.44,1532697720.0,294.75181056,293.73048775999996,171.507285,-82.261550662,124.90235336,92.437726588,74.140034942,84.643470804,90.423289968,88.552376094,93.88405413000001,94.44041185399999,93.370614922,93.602916378,93.37734411,93.333285362,95.101766268,94.866957078,60.499364037999996,29.800587092,2.429230494,13.640670906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7410410826,14.12795294,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.44,4157.165966,241.9462307999999,282.3408,62.305151595999995,4101.8,0.0,254.94165159999997
2018-07-27 08:25:00,1532698020.0,14.4,89.44000000000001,669.6,74.32000000000001,51.6,92.794288604,74.781268934,6.510800000000001,250.4,3.3602000000000003,,90.85848819200001,60.959999999999994,1532698020.0,301.70639608,298.1948955600001,159.99480763999998,-82.448314432,125.11256782000001,92.794288604,74.781268934,85.671612992,90.85848819200001,89.11997223,94.62632263399999,95.01036572000001,93.83100723,94.376762132,93.476463136,94.09691568199999,96.676833532,95.882486936,56.358087174000005,28.435734278,3.088198329,18.42318176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6932381530000002,16.946231219999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.959999999999994,10344.575776,758.7924883999999,820.15,62.516415761999994,12394.6,0.0,777.0684884000002
2018-07-27 08:30:00,1532698320.0,19.2,88.56,892.8,74.02000000000001,51.9,95.365529462,67.305427416,8.865599999999999,250.4,4.6388,,90.4539713,57.08,1532698320.0,312.35772936,308.92019132,149.36330678000002,-82.509738034,137.82918636,95.365529462,67.305427416,85.214648248,90.4539713,89.65092518999998,96.864693324,97.50185416,96.178509336,96.850280138,96.059963716,97.195236646,99.106092744,98.342148348,52.516752904,38.72309361400001,2.976618886,14.788674513999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2120841086000005,16.465278742,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.08,16531.985582,1001.1759102,1150.8898,62.34992488600001,16435.6,0.0,1064.0956202000002
2018-07-27 08:35:00,1532698620.0,0.0,90.92,0.0,73.92,52.2,93.10398183800001,79.420478254,0.0,251.0,0.199,,91.847999628,60.9,1532698620.0,296.86020816,296.54103702,178.99447774,-82.241022962,118.77698394,93.10398183800001,79.420478254,85.361917886,91.847999628,89.91989791400002,94.71850045599999,94.968390098,94.19845134199998,94.52824023400001,93.971106354,93.756917244,95.600390916,95.52658628600001,63.155846694000005,23.17659303,2.4226044439999996,16.264631566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5579479386000004,14.654272672,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.9,0.0,0.0,0.0,62.34891275,0.0,0.0,0.0
2018-07-27 08:40:00,1532698920.0,19.2,90.34,892.8,74.2,51.6,95.01126701999999,71.599485142,8.9038,251.0,4.639799999999999,,91.49748833199999,59.8,1532698920.0,312.0768731,308.26304677999997,152.52082378,-82.48566465600001,132.97363646,95.01126701999999,71.599485142,86.360177766,91.49748833199999,90.250457028,96.78668129600001,97.244444018,96.00983475,96.652927434,95.616768728,96.68973857600001,99.026993754,98.180560366,53.681814102,33.946642732,3.169293344,17.917671040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8296986126,18.546876314,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.8,14767.607004,1039.8051612,1154.6,62.416868582000006,16392.4,0.0,1065.3397936000001
2018-07-27 08:45:00,1532699220.0,9.6,89.16,536.4,73.76,52.3,94.887511926,70.62698822000002,4.5374,251.0,2.4194,,91.326225028,57.78000000000001,1532699220.0,308.1047935,305.97302,159.63160764,-82.39715979,133.80993271999998,94.887511926,70.62698822000002,85.59194366800001,91.326225028,90.523348144,96.42950133999999,97.01729181,95.870868564,96.26796249,95.848320712,96.36245458,98.15106254599999,97.67616129799998,56.21860510199999,35.658870152000006,2.788649372,14.408383118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0315906182,15.429985367999999,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.78000000000001,8241.823222,506.5959924,577.3,62.243362651999995,8150.2,0.0,529.3176324000001
2018-07-27 08:50:00,1532699520.0,4.8,92.16,223.2,74.03999999999999,52.1,93.21704273600001,80.91748620999999,2.2281999999999997,251.0,1.2592,,92.60185552600001,62.9,1532699520.0,300.49305216000005,298.63090662,173.45559509999998,-82.272730166,118.46864868,93.21704273600001,80.91748620999999,86.383721308,92.60185552600001,90.93903027799999,95.18877225399999,95.39338623600001,94.43389431,94.71604441599999,94.22959294800002,94.17808110200001,96.424552644,96.00391084200001,61.174060929999996,22.044096042,2.786868105,19.743425286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6473051443999998,16.709522424,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.9,2586.143944,280.5982444,276.1,62.42147941,4021.6,0.0,260.8682198
2018-07-27 08:55:00,1532699820.0,24.0,90.03999999999999,1116.0,74.1,51.7,96.69970864000001,67.213143098,11.375,251.0,5.8194,,91.89030755799999,58.52,1532699820.0,320.12120198,315.84483612,144.44000558,-82.594784734,140.72772892000003,96.69970864000001,67.213143098,86.77459883399999,91.89030755799999,91.139519604,98.31278333200001,98.87858099799999,97.542824482,98.31771560600001,97.252468194,98.696471604,100.8263235,99.8872364,50.759336238,39.90140538600001,3.1875277609999997,16.453806862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1448057008,18.571408634,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.52,18828.094692,1304.3468288,1460.6694000000002,62.361632636,20431.8,0.0,1353.8964016
2018-07-27 09:00:00,1532700120.0,4.8,90.96000000000001,223.2,73.82000000000001,52.3,95.08834498799999,74.94578647200001,2.4218,251.8,1.3194,,92.50439015399999,59.239999999999995,1532700120.0,306.44734524,305.35441792,170.75189264,-82.278514774,129.42402826000003,95.08834498799999,74.94578647200001,86.16950853200001,92.50439015399999,91.33106034999999,96.63873541799998,97.104413376,96.03369393400001,96.32771266799998,96.03485685400001,96.143076116,97.777112374,97.534890382,60.21283743,31.646915888000002,2.44654539,14.732949045999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7436991994000004,14.907051157999998,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.239999999999995,4108.8268259999995,259.1043926,291.2102000000001,62.293306176,4058.2,0.0,271.5447334
2018-07-27 09:05:00,1532700420.0,14.4,92.34,669.6,74.22,51.7,95.02227901399999,77.020761604,6.570400000000001,251.4,3.5397999999999996,,92.933928552,61.339999999999996,1532700420.0,310.45381210000005,307.44625968,161.68876984,-82.432916912,127.41149242000002,95.02227901399999,77.020761604,87.299310242,92.933928552,91.912213262,96.77818561000001,97.104250456,95.992215254,96.451453384,95.72651161799999,96.23622963800001,98.657054602,97.99302090400002,56.982951236000005,28.754437814,2.970741885,20.03781037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6340674102,18.588673273999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.339999999999996,9764.506104,821.0850112,868.5102,62.460878820000005,12222.8,0.0,799.7268575999999
2018-07-27 09:10:00,1532700720.0,19.2,90.5,892.8,73.94,52.1,97.24887589800001,67.772932736,9.1708,250.0,4.759200000000001,,92.54521551799999,57.32000000000001,1532700720.0,320.50945190000004,317.05943654,150.05009842,-82.507081262,140.75991868,97.24887589800001,67.772932736,86.77640516199999,92.54521551799999,92.12460951400001,98.706087854,99.354653296,97.972608626,98.658964456,97.98883622400001,99.04650067200001,100.90156962,100.149534368,52.776429276,39.858349076,2.9006584559999995,14.996503458000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.136603279,17.016337372000002,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.32000000000001,16193.611608000001,1055.3290512,1179.85,62.33816581799999,16216.4,0.0,1099.8896023999998
2018-07-27 09:15:00,1532701020.0,0.0,92.64,0.0,73.94000000000001,52.3,94.736878982,81.252402706,0.0,250.4,0.199,,93.640929898,61.260000000000005,1532701020.0,302.43413156,302.24923534,180.83961618000004,-82.220194432,120.16880834000001,94.736878982,81.252402706,86.86111403599999,93.640929898,92.46187720999998,96.11922993200001,96.220472804,95.494665452,95.66378942399999,95.516156254,95.27591507600002,96.87918237,96.837241612,63.76871977,23.28962598,2.1003626320000004,17.483682941999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2907201228,15.432972938,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.260000000000005,0.0,0.0,0.0,62.392714682,0.0,0.0,0.0
2018-07-27 09:20:00,1532701320.0,24.0,92.2,1116.0,74.22,51.7,96.614749422,72.268868738,11.256,250.0,5.7,,93.170809734,60.34000000000001,1532701320.0,319.49133778,315.33441186,151.43611414,-82.53085264200001,135.7837734,96.614749422,72.268868738,87.849751334,93.170809734,92.32290838200001,98.285935166,98.726990462,97.421346876,98.125202458,97.22153132400001,98.34474675999999,100.669289048,99.75985579800002,53.327244308000004,35.114484340000004,3.145106376,18.94162443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7971892186000007,20.043887618,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.34000000000001,16773.68128,1378.7951288,1425.0,62.460878820000005,20270.6,0.0,1326.9508959999998
2018-07-27 09:25:00,1532701620.0,14.4,90.41999999999999,669.6,73.9,52.3,96.61709332800001,70.533004148,7.0234,250.4,3.599000000000001,,92.698599542,58.080000000000005,1532701620.0,314.953348,312.61161289999995,159.22394003999997,-82.375402418,137.22475484,96.61709332800001,70.533004148,86.843550334,92.698599542,91.97390324400001,97.93018396199999,98.645100792,97.23706630000001,97.86895876399998,97.34665375399999,98.068591024,99.68131835199999,99.165848854,56.069731739999995,37.543436482,2.5487555189999997,14.463272413999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8625193215999998,15.768441677999999,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.080000000000005,12157.293492,785.1564026,879.85,62.359949203999996,12140.8,0.0,808.6332826
2018-07-27 09:30:00,1532701920.0,4.8,93.03999999999999,223.2,74.1,52.0,95.070115824,81.48654094599999,2.2938,250.0,1.2796,,93.998402518,62.86,1532701920.0,307.47636094,306.02208284,174.70582678,-82.32596327,121.76857422,95.070115824,81.48654094599999,87.452515458,93.998402518,92.820850922,96.695371114,96.85372408199999,95.97707570200001,96.27833472399999,95.73492528,95.86281047399999,98.00727019600001,97.68645155200001,61.598648968,23.761304042,2.6163357169999997,19.887891978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3276924836000004,16.561133586,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.86,2658.6526519999998,280.57625939999997,278.9796,62.443723434000006,4058.4,0.0,270.02497320000003
2018-07-27 09:35:00,1532702220.0,24.0,91.03999999999999,1116.0,74.2,51.8,97.76218126799999,67.751414332,11.4782,249.6,5.9193999999999996,,93.02703288400001,58.54,1532702220.0,324.87669234,320.38611640000005,146.03291688000002,-82.610273466,142.17284352000001,97.76218126799999,67.751414332,87.804399036,93.02703288400001,92.1878471,99.328093746,99.865528234,98.466689342,99.30684362,98.35329793,99.81065269,101.857868,100.88242897999999,51.373946488,40.314975524,3.1202477180000003,16.377467846000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0464840032000002,18.504082656,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.54,18924.77297,1339.0094121999998,1477.5102,62.471674717999996,20335.2,0.0,1376.2951792
2018-07-27 09:40:00,1532702520.0,9.6,91.48,446.4,73.88,52.4,96.507417978,74.221712338,4.596,250.8,2.4989999999999997,,93.36763803400001,59.239999999999995,1532702520.0,313.00455436000004,311.37104332,169.17704186,-82.312280012,133.34286172,96.507417978,74.221712338,87.003621554,93.36763803400001,92.27252855,98.02118405600001,98.52324160399999,97.422475552,97.711691288,97.348097738,97.722251438,99.244028192,98.886640638,59.60263182999999,34.098833514,2.379222665,14.619080514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7377804902,15.286689147999999,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.239999999999995,8024.297096,532.1200706,596.0796,62.37070957000001,8058.2,0.0,537.7642258
2018-07-27 09:45:00,1532702820.0,14.4,93.14,669.6,74.24000000000001,51.8,96.16752269,78.544301674,6.9166,250.4,3.6204,,94.210127336,63.160000000000004,1532702820.0,316.77024928000003,313.4567964,164.18503412000004,-82.43614647199999,128.84562252,96.16752269,78.544301674,88.039546092,94.210127336,93.067585314,97.95538402000001,98.28652677599999,97.09828028400001,97.64810485800001,96.69962240599999,97.29599914600001,100.052551172,99.33150175,57.86735651600001,28.793071342,3.1639790650000004,20.676945158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6722035237999995,18.252225536,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.160000000000004,8459.349348,843.1775180000001,885.2,62.504935832,12139.4,0.0,820.8916176
2018-07-27 09:50:00,1532703120.0,24.0,91.76,1116.0,74.08,52.1,98.77030634600001,67.77469777399999,11.973400000000002,249.6,6.0204,,93.55312540399999,58.120000000000005,1532703120.0,328.8441143,324.36491592000004,146.16243477999998,-82.55294684799999,143.61519702000004,98.77030634600001,67.77469777399999,87.85541084799999,93.55312540399999,93.06729757400001,100.27470475999999,100.77172780000001,99.37506083400001,100.27969216,99.349351798,100.85844476,102.7125352,101.74852150000001,51.425363628,40.902661846,2.9782151370000003,16.349334148000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1664854498,17.824165454000003,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.120000000000005,19287.316512,1363.6192886000003,1502.6796,62.454797064000005,20149.4,0.0,1398.2925168000002
2018-07-27 09:55:00,1532703420.0,4.8,92.97999999999999,223.2,73.92,52.4,96.61319502,77.376015844,2.2398000000000002,250.0,1.3592,,94.232341198,60.68000000000001,1532703420.0,312.1683320800001,311.26988096,175.78079638,-82.274185396,130.42198263999998,96.61319502,77.376015844,87.511940748,94.232341198,93.481635446,98.07268276799999,98.481931256,97.36699179600001,97.69843672599998,97.49253709999999,97.514348804,99.05866780599999,98.86216529200001,61.94202609800001,31.363314846,2.2489702659999997,15.433989745999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5759024116000004,15.579046062,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.68000000000001,3939.63984,274.27869799999996,298.8,62.40352370999999,3988.0,0.0,275.32737699999996
2018-07-27 10:00:00,1532703720.0,19.2,93.04,892.8,74.28,51.7,97.57814753400001,73.91913026200001,9.286,249.8,4.7989999999999995,,94.272806592,61.98,1532703720.0,323.44529250000005,319.3445361800001,156.39437988,-82.51110721,136.99239976,97.57814753400001,73.91913026200001,88.616737214,94.272806592,93.758248212,99.279073406,99.708007174,98.381194944,99.10854436999999,98.183715148,99.21524720400001,101.52500085,100.63873486199999,55.102732624,35.467398894,3.0605873390000005,18.816397642000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6955325266,18.601463902,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.98,12689.024022000001,1116.8905126,1188.6,62.510608237999996,16215.2,0.0,1108.7533534000002
2018-07-27 10:05:00,1532704020.0,24.0,91.78,1116.0,74.05999999999999,52.2,99.32411361199999,68.689124462,11.7726,249.8,6.0592,,93.95949956199999,57.919999999999995,1532704020.0,330.35899392,326.4446252,148.22196992000002,-82.54317690399999,144.42684938,99.32411361199999,68.689124462,88.00700078000001,93.95949956199999,94.107217786,100.72222380000001,101.2484462,99.85106628399998,100.72529340000001,99.77929245,101.27672582,103.03143178,102.19435730000001,52.184337891999995,41.395417584,2.8702436970000003,16.504786574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0519013326,16.872608445999997,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.919999999999995,19504.84264,1364.326736,1513.5602000000001,62.465557430000004,20111.4,0.0,1401.0185076000002
2018-07-27 10:10:00,1532704320.0,5.0,93.96000000000001,228.4,74.08000000000001,52.3,97.152894668,80.146215618,2.2,249.8,1.399,,95.44784352799999,62.660000000000004,1532704320.0,316.21505742,314.63086644,178.53157856,-82.26883013599999,128.9064013,97.152894668,80.146215618,88.046937236,95.44784352799999,95.042639554,98.701653216,99.02472087,98.06787708000002,98.25781164999998,97.85946983800001,97.821229902,99.956618824,99.613127464,62.896002448000004,28.949782484000004,2.460232791,17.250213170000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3898255884,15.563944175999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.660000000000004,2250.67205,310.9555836,308.7102000000001,62.509447534,4108.4,0.0,286.5840662
2018-07-27 10:15:00,1532704620.0,24.0,93.79999999999998,1142.0,74.25999999999999,51.9,100.39361235599999,69.93089402599999,12.141199999999998,248.8,6.160200000000001,,95.430746314,60.42,1532704620.0,336.14534486,331.65824488,149.61732758,-82.58547146000001,145.63950133999998,100.39361235599999,69.93089402599999,88.9527201,95.430746314,95.45135975400001,101.88248858,102.34755693999999,101.04540315999999,101.84957861999999,100.9043102,102.35268421999999,104.26082260000001,103.31145432000001,52.738453322,41.37867877,2.917841986,17.192440705999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9332847706000003,18.564707896,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.42,17115.000648,1435.4519586000001,1532.6694000000002,62.549266216,20344.8,0.0,1430.4804282
2018-07-27 10:20:00,1532704920.0,19.2,92.54,913.6,73.97999999999999,52.4,99.47179118599999,70.75155516800001,9.354,249.0,4.9796,,95.288633402,58.82000000000001,1532704920.0,330.0339311,326.84156256000006,154.42802158,-82.488160846,144.07993220000003,99.47179118599999,70.75155516800001,88.52920289400001,95.288633402,94.575626402,100.83129658799999,101.52155473999998,100.116882354,100.81665934399999,100.284429104,101.155876696,102.95797524,102.27792208000001,54.403814792000006,41.121956958,2.8061309010000004,16.347740377999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8833770958000002,17.090188039999997,0.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.82000000000001,15334.249135999999,1113.0805128,1228.7898000000002,62.453683414,16197.8,0.0,1133.964567
2018-07-27 10:25:00,1532705220.0,9.6,94.25999999999999,456.8,74.16,52.3,97.51191027600001,79.96950339399999,4.4976,249.2,2.4592,,96.236255228,64.32,1532705220.0,319.24870276000007,317.0049173400001,173.16308338000002,-82.32268943800001,131.83522620000002,97.51191027600001,79.96950339399999,88.89444660199999,96.236255228,95.519878774,99.35524920200001,99.582682708,98.519029286,98.81401512400001,98.291525918,98.4921196,100.619769238,100.133839736,60.99987785999999,31.215456965999998,2.62192946,18.969625538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.483013955,16.607283528,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.32,4254.017502,575.6271576,580.2704,62.575886114,8125.2,0.0,549.8718388
2018-07-27 10:30:00,1532705520.0,24.0,92.7,1142.0,74.25999999999999,52.0,100.03068353199998,69.727161374,11.727800000000002,248.0,6.161200000000001,,95.32093914000002,59.44,1532705520.0,334.91931604,330.64172978,149.13363464000003,-82.51791773400001,145.58269649999997,100.03068353199998,69.727161374,89.33390942999999,95.32093914000002,95.986839348,101.55757539999999,102.0889471,100.6536553,101.55283996,100.63172918000001,102.10681952,104.003269,103.09547377999999,52.558195725999994,41.579427499999994,3.06479027,17.16896565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0200073614,18.616599166,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.44,18326.900982,1397.7800894,1527.9776,62.57685492400001,20408.4,0.0,1424.7164538
2018-07-27 10:35:00,1532705820.0,14.4,93.53999999999999,775.2,73.96,52.5,100.001691528,72.340282726,7.1242,249.0,3.8194000000000004,,95.836172124,59.379999999999995,1532705820.0,331.19425484,328.24826612,160.31133857999998,-82.41288127,143.35738066000002,100.001691528,72.340282726,88.81186568400001,95.836172124,96.713649698,101.39429849999999,101.96478489999998,100.60875711399999,101.260914364,100.786864812,101.636947332,103.20173262,102.57791448,56.486526858000005,40.15564805,2.576222941,15.853755874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8531334726000006,17.033508782,0.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.379999999999995,11278.092912000002,852.1967496000001,928.7102000000001,62.464490156,12080.2,0.0,862.3957758
2018-07-27 10:40:00,1532706120.0,14.4,94.96000000000001,685.2,74.24000000000001,52.2,98.892623124,76.875882194,6.9959999999999996,250.0,3.7602,,96.56111478400001,62.739999999999995,1532706120.0,327.69538626,324.39014582,162.8775872,-82.42611856399999,137.926128,98.892623124,76.875882194,89.508222396,96.56111478400001,96.69497759999999,100.670749338,100.94679779999998,99.79346482600002,100.300135712,99.66930944600001,100.315108266,102.45328260000001,101.74665415999999,57.414020089999994,35.472845412000005,2.854031037,19.461862106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6053905780000006,17.495976376,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.739999999999995,9175.816821999999,875.794613,920.15,62.614906484,12156.4,0.0,844.2235572000002
2018-07-27 10:45:00,1532706420.0,24.0,92.66000000000001,1142.0,74.14000000000001,52.1,99.68382150400001,70.028842696,11.7142,249.6,6.0806,,95.482784728,59.3,1532706420.0,332.810254,328.52979932000005,149.01134717999997,-82.51460371799999,145.3762929,99.68382150400001,70.028842696,89.358419242,95.482784728,96.02396969,101.23649170000002,101.7451992,100.32831292,101.21176034,100.50231014,101.78504782,103.55766725999999,102.64507031999999,52.512499545999994,41.818625636,2.9612488139999997,17.516343154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9804231301999997,18.179338956,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.3,18351.633642,1396.156424,1517.75,62.504450968,20354.0,0.0,1413.1091492
2018-07-27 10:50:00,1532706720.0,14.4,92.7,685.2,73.96000000000001,52.5,98.90070842,73.702899976,7.1282,248.6,3.739800000000001,,95.57843873,59.85999999999999,1532706720.0,325.25041330000005,323.12495008,165.51538968,-82.331295778,140.31383292,98.90070842,73.702899976,88.670303034,95.57843873,96.14646766799999,100.45372731,101.069873806,99.599745152,100.21880065600001,99.76889756199999,100.45186951000001,101.92903884,101.47433048,58.303190264,38.384794060000004,2.573622054,15.399709712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7879045122,16.819970026,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.85999999999999,11228.627592,832.184791,908.95,62.464490156,12122.0,0.0,834.3370870000001
2018-07-27 10:55:00,1532707020.0,19.4,94.58,913.6,74.32000000000001,52.1,99.932569938,74.74194387399999,9.665600000000001,248.0,4.9602,,96.265574522,61.9,1532707020.0,334.87375462000006,330.73575392000004,157.52495562,-82.494396192,141.97948872,99.932569938,74.74194387399999,89.531249178,96.265574522,96.908634802,101.69024001599999,102.103411374,100.772663484,101.46191623,100.477659784,101.6733279,103.97859869999999,103.10584956,55.563791244,38.000890016,3.1732796260000002,19.178152632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8811262490000003,17.536505978,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.9,12613.656548,1175.8784264,1219.0194,62.654275924000004,16301.2,0.0,1163.4164954
2018-07-27 11:00:00,1532707320.0,24.0,93.03999999999999,1142.0,74.17999999999999,52.1,99.79510376799999,70.47095031799999,11.778199999999998,248.0,6.2,,95.90552781199999,59.339999999999996,1532707320.0,332.67771383999997,328.28938645999995,149.54539173999996,-82.521253718,145.58592222,99.79510376799999,70.47095031799999,89.41986749,95.90552781199999,96.460228054,101.27838614,101.8183673,100.400993938,101.250209,100.76186679999999,101.94359626,103.52847260000001,102.5925296,52.71453775,42.057449582,2.7974258460000003,17.756412574000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8898258242,17.913291698000002,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.339999999999996,18351.63364,1409.3054676000002,1537.6000000000001,62.537712082000006,20329.6,0.0,1410.925842
2018-07-27 11:05:00,1532707620.0,14.4,93.02000000000001,775.2,74.03999999999999,52.5,99.53769789,72.224180236,7.0524000000000004,248.4,3.7204000000000006,,95.75316211399999,59.67999999999999,1532707620.0,329.95974872,326.79323926000006,159.25592972,-82.42720632,143.06955114,99.53769789,72.224180236,88.80676467600001,95.75316211399999,97.116553854,101.0107123,101.63431182,100.14719384000001,100.89359458599999,100.389775846,101.271859676,102.94219022,102.26799452,56.11458693000001,40.12736094200001,2.7302966300000002,16.109593312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8808851192000002,17.358016282,0.0,1.0,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.67999999999999,11179.162272000001,839.9513642,902.9184000000001,62.530761006,12120.6,0.0,850.6247778
2018-07-27 11:10:00,1532707920.0,19.4,94.99999999999999,913.6,74.32000000000001,52.2,99.52143155,76.45972672399999,9.485999999999999,248.0,4.9796000000000005,,96.91671255,62.4,1532707920.0,331.84218228000003,328.03930016,163.07353692,-82.42947255400001,139.46587696,99.52143155,76.45972672399999,89.46372147000001,96.91671255,98.128553492,101.44531486000001,101.74264756,100.42354391,101.01879605,100.177320458,100.977059396,103.32986174,102.52453736,57.483079870000005,36.13601524,3.003105798,18.976646858000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7181817448,17.226673564000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.4,11945.87473,1195.2260390000001,1225.0704,62.681693026000005,16224.8,0.0,1133.6988901999998
2018-07-27 11:15:00,1532708220.0,24.0,94.22,1142.0,74.28,52.1,101.02878469999999,70.72852380399999,11.9054,248.0,6.2194,,96.812570116,59.58,1532708220.0,338.8264791600001,334.23939523999996,150.30931167999998,-82.510381228,147.04349902000004,101.02878469999999,70.72852380399999,89.66559281400001,96.812570116,97.732591762,102.54173269999998,103.1017728,101.6148005,102.46172192000002,101.84483794000002,103.12967655999998,104.82374098,103.8585429,53.002744174,42.21975803,2.829758192,17.725779634000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9828371088000005,18.199488134000003,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.58,18178.505021999998,1450.0712568,1542.4112,62.62101917,20248.6,0.0,1443.8958243999998
2018-07-27 11:20:00,1532708520.0,24.0,93.28,1142.0,74.1,52.5,100.21513668,70.70791988799999,11.735800000000001,248.0,6.1612,,96.270554826,59.17999999999999,1532708520.0,335.14114786000005,330.68828126,149.45740066000002,-82.504562802,146.105866,100.21513668,70.70791988799999,89.15844696799999,96.270554826,97.117261188,101.7126427,102.28329957999999,100.85792762,101.65499342000001,101.12218630000001,102.27475434,104.05065878,103.10617812000001,52.681465712,42.05520722999999,2.8910414629999996,18.026454175999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8563999574,17.985025696,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.17999999999999,18450.56428,1417.6250569999997,1527.9776000000002,62.580459,20163.6,0.0,1425.150273
2018-07-27 11:25:00,1532708820.0,10.0,94.62,546.8,74.22,52.4,98.993661258,78.25705334599999,4.786,247.8,2.6388,,97.278586996,62.86,1532708820.0,325.91500920000004,323.79008097999997,173.70239734,-82.31356197,137.25430320000004,98.993661258,78.25705334599999,89.27938889800001,97.278586996,98.43943933199999,100.795000332,101.198137076,99.844537842,100.300893808,99.809735596,100.136452,102.05953968000001,101.61016936000001,61.211635086,35.194763526,2.6165080979999997,17.045418262000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5575708496000003,16.399116172,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.86,5070.195278,627.5870964,622.2918,62.653445641999994,8179.2,0.0,585.221752
2018-07-27 11:30:00,1532709120.0,26.0,94.98,1168.0,74.38000000000001,52.0,102.17509706000001,70.18116867799999,12.401599999999998,247.0,6.839799999999999,,97.610456498,60.000000000000014,1532709120.0,346.05996474000005,340.94673172,148.89848332000003,-82.522309756,149.44436998,102.17509706000001,70.18116867799999,90.054803158,97.610456498,100.34020687799999,103.77867558,104.44912298,102.89395987999998,103.75793646,102.82758982,104.2612437,106.327762,105.26821392,52.469379376000006,43.116607998,3.093116865,17.711789306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0870473166000005,18.55661559,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.000000000000014,18187.644414000002,1613.1726107999998,1689.4306000000001,62.676856144,21207.0,0.0,1602.4541942
2018-07-27 11:35:00,1532709420.0,25.8,95.5,1162.8,74.2,52.5,102.45472748,70.09091027000001,12.3812,247.0,6.898999999999999,,98.463092696,58.88000000000001,1532709420.0,346.95118874,342.05625388000004,147.92414337999998,-82.512854258,149.85104585999997,102.45472748,70.09091027000001,89.64489991,98.463092696,102.38624212799999,104.06480368,104.7328139,103.18389920000001,103.98505394000001,103.30712674000002,104.5545744,106.51005104000001,105.49794746000002,52.09980530599999,43.340994802,3.0432199870000005,17.991104962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0741474016000003,17.794282382,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.88000000000001,19290.39185,1617.0737354,1704.0529999999999,62.664177394,20838.6,0.0,1598.306145
2018-07-27 11:40:00,1532709720.0,25.0,95.76,1142.0,74.05999999999999,52.6,102.44207784,70.7433796,12.344399999999998,247.0,6.679600000000001,,99.254757888,58.839999999999996,1532709720.0,345.74432198000005,341.00246590000006,148.53283661999996,-82.512551022,149.72829959999999,102.44207784,70.7433796,89.449772472,99.254757888,103.6526552,104.01666152,104.67660212000001,103.09433675999999,103.9306376,103.43621528000001,104.56398775999999,106.26085438,105.27787273999999,52.331107259999996,43.467445235999996,2.8357949099999997,18.412272334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9318674628000005,18.247721262000006,0.0,1.0,15.0,0.4,17.0,0.0,0.0,0.0,0.0,0.8,0.0,0.0,17.0,58.839999999999996,18821.55418,1570.364004,1649.8611999999998,62.574803898000006,20257.8,0.0,1544.5023292
2018-07-27 11:45:00,1532710020.0,25.0,95.42,1142.0,73.97999999999999,53.0,102.42491508,70.825242648,12.564199999999998,247.0,6.640800000000001,,98.938318724,58.9,1532710020.0,346.55108026,341.90818498,148.55632082,-82.475994142,149.76842621999995,102.42491508,70.825242648,89.549026358,98.938318724,100.493553178,104.02728883999998,104.70625208000001,103.10702332000001,103.9180173,103.34138994,104.50478444000001,106.42849235999999,105.46797214,52.340120716,43.339933886,3.043057042,18.485121934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9567675938,18.481144644,0.0,1.0,20.0,1.0,46.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,46.0,58.9,18648.42556,1558.7787658000002,1640.2776,62.617057848,20142.8,0.0,1549.1457006
2018-07-27 11:50:00,1532710320.0,24.6,95.28,1142.0,73.96000000000001,52.9,101.90075788000001,71.016387616,12.243799999999998,247.0,6.480600000000001,,98.506301546,58.980000000000004,1532710320.0,343.3817914,338.8388213,149.10529048,-82.476106888,149.05522028000001,101.90075788000001,71.016387616,89.60806889599999,98.506301546,98.961855586,103.43249284000001,104.10863194000001,102.54329657999999,103.35834114,102.94246663999999,103.9658232,105.77246092,104.82627534000001,52.547972844,43.282759394,2.9255174484,18.46841477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.905099674,18.486885022,0.0,1.0,25.0,1.0,51.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,51.0,58.980000000000004,18524.76226,1526.7781982000001,1600.7081999999998,62.57323493,20042.0,0.0,1506.9028446
2018-07-27 11:55:00,1532710620.0,24.8,95.2,1142.0,74.0,52.8,102.0135365,71.02191695399999,12.199200000000001,247.0,6.559199999999999,,98.309965052,59.660000000000004,1532710620.0,343.82738136,339.06904042,148.86887496,-82.50857786200001,149.24211061999998,102.0135365,71.02191695399999,89.622024902,98.309965052,99.04592958599999,103.55162564,104.20022486,102.63144684,103.48482005999999,102.92113669999999,104.12829287999998,105.86622668,104.87584978,52.45868576600001,43.37588393,2.862313294,18.56323119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9486348112,18.557275276,0.0,1.0,30.0,1.0,56.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,56.0,59.660000000000004,17733.317144,1537.6000390000002,1620.1224000000002,62.579254888,20159.6,0.0,1521.3773422
2018-07-27 12:00:00,1532710920.0,24.0,94.19999999999999,1142.0,73.92,53.0,101.1373844,71.46116520199999,11.8406,247.0,6.199,,97.561218986,59.260000000000005,1532710920.0,339.7354463,335.04971296,150.13608308,-82.51979141199999,147.75634150000002,101.1373844,71.46116520199999,89.54692793199999,97.561218986,98.32659238,102.67058399999999,103.30205028,101.76250830000001,102.61581146,102.1087849,103.2829931,105.0152482,104.03123023999999,52.937626888,42.741093304,2.893845857,18.523538312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8659106344000005,18.477575805999997,0.0,1.0,35.0,1.0,52.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,52.4,59.260000000000005,18129.0397,1449.082554,1531.1529999999998,62.567214972,19884.8,0.0,1449.5141467999997
2018-07-27 12:05:00,1532711220.0,24.4,94.66,1142.0,73.9,53.0,101.93724854,71.426222154,12.2782,246.8,6.4408,,97.75901986,59.260000000000005,1532711220.0,344.00700988000006,339.28370784,149.9359788,-82.490966788,148.70662032,101.93724854,71.426222154,89.537452538,97.75901986,100.32820288,103.4809232,104.09957167999998,102.50501444000001,103.42117196,102.61108081999998,104.05271278000001,105.90397546,104.92132337999999,52.861986794,42.802644873999995,2.9840748140000004,18.564235368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9763599574,18.513198918,0.0,1.0,40.0,1.0,55.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,55.8,59.260000000000005,18104.30704,1491.8805556,1589.5776,62.55060068,19980.8,0.0,1497.0875072
2018-07-27 12:10:00,1532711520.0,25.0,95.28,1142.0,73.9,53.0,102.47059300000001,70.99396466800002,12.4538,247.2,6.679599999999999,,98.330248064,59.0,1532711520.0,346.91910828,342.22710811999997,149.14133028,-82.497781152,149.67539934000004,102.47059300000001,70.99396466800002,89.664173606,98.330248064,100.62331861999999,104.03370852,104.66126221999998,103.07922900000001,103.95783226,103.16315172,104.58607448000001,106.50261866000001,105.53269034,52.561880046,43.172780676,3.062097317,18.432084628000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9865522094,18.502442004,0.0,1.0,45.0,1.0,69.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,69.0,59.0,18425.83162,1553.7569786,1651.2010000000002,62.55060068,20137.2,0.0,1549.9574334
2018-07-27 12:15:00,1532711820.0,10.2,97.35999999999999,467.2,74.08000000000001,52.8,101.71184104000001,78.68975072599999,5.014,247.8,2.8592,,100.065444628,62.42,1532711820.0,338.44357210000004,336.33850092,173.7056127,-82.244051506,140.94611967999998,101.71184104000001,78.68975072599999,90.00152133399999,100.065444628,103.442826,103.65204484,104.00591306000001,102.6052367,103.07648209999999,102.62342230000002,102.92922546,104.73017104,104.29542078,61.195676289999994,36.215948667999996,2.5835797250000003,17.49407444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6638451646,17.011289771999998,0.0,1.0,9.8,0.2,14.4,0.0,0.0,0.0,0.0,0.4,0.0,0.0,14.4,62.42,6141.756176,668.3067032000001,678.1102000000001,62.64613252,8199.6,0.0,627.5531920000001
2018-07-27 12:20:00,1532712120.0,27.2,96.93999999999998,1199.2,74.4,52.0,104.04265410000001,71.012176708,12.8306,247.0,7.339799999999999,,100.32723856,60.18000000000001,1532712120.0,354.6143315400001,349.57841586000006,149.51306772000004,-82.472574864,152.3383672,104.04265410000001,71.012176708,91.32967565999999,100.32723856,103.44602614,105.68910052000001,106.37232178000002,104.756227,105.60873758,104.81538192000001,106.13687716000001,108.07279428,107.04843314,52.699007978,44.265572944,3.005779033,18.313168735999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9730408206,19.104250330000003,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.18000000000001,18484.176444,1763.4757436,1812.9306000000001,62.69359782,21785.2,0.0,1721.1931087999997
