Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-27 12:25:00,1532712420.0,28.0,97.0,1220.0,74.25999999999999,52.5,103.92818881999999,70.08154209199999,12.824000000000002,247.2,7.5408,,100.3701345,58.88000000000001,1532712420.0,354.05525724,348.73777386,147.2448951,-82.44321265599999,152.5225294,103.92818881999999,70.08154209199999,91.007205748,100.3701345,103.22114778,105.59017422,106.24627128,104.59913328,105.43927914000001,104.89362324000001,106.12929803999998,107.96010282,106.87708066,51.840868195999995,44.562426591999994,2.9488918379999998,18.240673898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9805334896,18.003954594,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.88000000000001,20318.46485,1820.8575758,1864.0367999999999,62.71431305,22085.6,0.0,1767.9316102
2018-07-27 12:30:00,1532712720.0,27.2,96.36,1199.2,74.12,52.8,103.83184969999999,70.26894252,12.678,248.2,7.299000000000001,,99.834740926,58.67999999999999,1532712720.0,354.30743164,349.28203762,147.62289656000002,-82.46525300599998,152.13264863999999,103.83184969999999,70.26894252,90.437906766,99.834740926,101.9814151,105.5221305,106.19502014,104.51441326,105.38663093999999,104.6325191,106.0101836,108.00998227999999,106.98718397999998,51.98501424,44.122666396,3.1553342524000003,18.283928277999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0506603826,18.264612399999997,0.0,1.0,14.0,0.2,6.8,0.0,0.0,0.0,0.0,0.4,0.0,0.0,6.8,58.67999999999999,20049.74082,1743.4141188,1811.5918000000001,62.679678902,21519.0,0.0,1722.6808670000003
2018-07-27 12:35:00,1532713020.0,27.2,96.9,1199.2,74.11999999999999,52.9,104.14447843999999,70.72513546600001,12.7406,248.0,7.360200000000001,,100.11257896,58.8,1532713020.0,354.66665636000005,349.52659102,147.88768456,-82.520993082,152.74211105999998,104.14447843999999,70.72513546600001,90.39843829000002,100.11257896,101.85183115999999,105.69661846,106.34408324,104.7413575,105.62384985999999,104.9956334,106.26875604,108.08428710000001,107.03887219999999,52.085825028,44.657824008,2.8943937650000002,18.639310440000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9852399716,18.505923881999998,0.0,1.0,19.0,1.0,37.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,37.0,58.8,19894.587779999998,1762.0202173999999,1825.3295999999998,62.706976446,21440.0,0.0,1724.4590944
2018-07-27 12:40:00,1532713320.0,28.0,96.88,1220.0,74.16,52.7,104.30367469999999,70.307806954,12.8918,248.0,7.5408,,100.12006985800001,58.9,1532713320.0,356.1365508,350.90000604,147.19376415999997,-82.454584612,153.2124054,104.30367469999999,70.307806954,90.520759452,100.12006985800001,100.74835268000001,105.8594669,106.57455654,104.94707934,105.80747269999999,105.03650462,106.3657208,108.38027251999999,107.31823703999999,51.82130447000001,44.832132898000005,3.0145623649999997,18.486502484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0198566138000005,18.538248062,0.0,1.0,24.0,1.0,42.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,42.0,58.9,20159.933266,1816.6181520000002,1870.1184,62.685780448,22010.4,0.0,1780.7339846
2018-07-27 12:45:00,1532713620.0,28.0,96.47999999999999,1220.0,74.1,53.0,103.8988981,70.224622914,12.772200000000002,248.0,7.5204,,99.821152696,58.52,1532713620.0,354.02974726,348.7128587,147.03814756,-82.51696063,152.74620408,103.8988981,70.224622914,90.52708580999999,99.821152696,100.02951470200001,105.46578811999998,106.16390870000001,104.60804402,105.38918134000001,104.73849623999999,105.96014663999999,107.95565889999997,106.8726246,51.761925288,44.79054515,2.97372649,18.462697624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.945643829,18.519809684000002,0.0,1.0,29.0,1.0,47.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,47.0,58.52,20582.684164,1802.9543840000001,1865.0592000000001,62.717843470000005,21936.4,0.0,1768.0991164000002
2018-07-27 12:50:00,1532713920.0,28.0,95.97999999999999,1220.0,74.04,53.0,103.1161523,70.156704614,12.8108,248.0,7.398999999999999,,99.22084904799999,58.4,1532713920.0,350.26984044,345.09522924000004,146.93225850000002,-82.45252859600001,151.71786326,103.1161523,70.156704614,90.42316646,99.22084904799999,99.184467062,104.76807196,105.38582066,103.80399674,104.65080447999999,104.02501236,105.32052046000001,107.19108694000002,106.12873119999999,51.72144745200001,44.526776319999996,3.0125788780000002,18.435257164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9827351132,18.450828674,0.0,1.0,34.0,1.0,52.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,52.0,58.4,20661.949954000003,1785.6312756000002,1834.952,62.667340672,21967.6,0.0,1745.2851014
2018-07-27 12:55:00,1532714220.0,28.2,96.34,1225.2,74.11999999999999,53.0,103.64668696000001,70.22209743200001,12.531200000000002,247.0,7.5602,,99.21838177599999,58.4,1532714220.0,352.96868437999996,347.76854128,146.96211962,-82.487768006,152.24107988,103.64668696000001,70.22209743200001,90.28680814399999,99.21838177599999,99.87739015,105.24843458000001,105.86527544,104.25857232000001,105.17285790000001,104.32171536000001,105.81951835999999,107.7401194,106.67856508,51.732816445999994,44.50096046,3.0318781199999996,18.489280986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0761717461999996,18.397566916000002,0.0,1.0,39.0,1.0,50.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,50.8,58.4,20856.605952,1812.0358637999998,1867.3694,62.73445334,22077.2,0.0,1773.1356382
2018-07-27 13:00:00,1532714520.0,28.4,95.86,1230.4,74.1,53.0,102.75739116,69.896237168,12.707799999999999,247.0,7.4796,,98.768642454,58.2,1532714520.0,348.83760440000003,343.74610404000003,146.6545785,-82.46152878400001,151.2354675,102.75739116,69.896237168,90.17231648,98.768642454,99.841966536,104.49130454000002,105.08240480000002,103.45915814,104.33492116,103.62558449999999,105.05267362,106.89855141999999,105.85004876,51.615131754000004,44.336916089999995,3.092657584,18.281105412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.032019173,18.404496364,0.0,1.0,44.0,1.0,47.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,47.8,58.2,21184.497784,1809.3410671999998,1847.4612000000002,62.717843470000005,22238.6,0.0,1759.6738765999999
2018-07-27 13:05:00,1532714820.0,28.0,96.28,1220.0,74.1,53.0,103.75903837999999,70.181604196,12.658000000000001,247.4,7.4796,,99.308923866,58.239999999999995,1532714820.0,354.04564592,348.98366958,147.14739102000004,-82.45003469,152.22768602,103.75903837999999,70.181604196,90.13416788800001,99.308923866,100.092009714,105.35783939999999,106.06571754000001,104.46223845999998,105.34044974000001,104.39645424,105.90796412,107.95859586000002,106.92789334,51.803691623999995,44.269090148,3.1688549320000003,18.377912574000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1599487159999997,18.341559712,0.0,1.0,49.0,1.0,64.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,64.0,58.239999999999995,20952.591198000002,1796.0911191999999,1850.4407999999999,62.717843470000005,21953.8,0.0,1768.0292924
2018-07-27 13:10:00,1532715120.0,29.0,96.92,1246.4,74.1,53.0,104.24610465999999,70.182552648,13.0976,247.4,7.801,,99.90396578599999,58.36,1532715120.0,356.15490688000006,350.70957874,146.67799304000002,-82.464108992,153.22864022000002,104.24610465999999,70.182552648,90.300444376,99.90396578599999,101.3411222,105.87952504,106.52420915999998,104.96905465999998,105.79486216000001,104.98712454000001,106.44876647999999,108.3852457,107.2809994,51.62381875,44.843394522000004,3.0348947689999997,18.5587339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0522265178000003,18.477768128,0.0,1.0,54.0,1.0,46.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,46.2,58.36,21245.181594,1887.2334962,1929.8469999999998,62.717843470000005,22522.6,0.0,1839.2980542
2018-07-27 13:15:00,1532715420.0,29.4,97.16,1256.8,74.1,53.0,104.56800426,69.80234403200001,12.9024,246.8,7.9398,,100.26788595999999,58.160000000000004,1532715420.0,357.80264722,352.42922978,146.10241309999998,-82.492838396,153.86651518,104.56800426,69.80234403200001,90.397899636,100.26788595999999,101.86876402,106.20580728,106.88763046000001,105.28916136000001,106.12901042000001,105.31093813999999,106.75096534,108.71637082000002,107.63035393999999,51.403267533999994,45.150144348,3.062349694,18.399076502000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0609518174,18.434804614,0.0,1.0,59.0,1.0,36.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,36.0,58.160000000000004,21693.011662,1923.132218,1959.4908,62.717843470000005,22750.0,0.0,1873.4900102
2018-07-27 13:20:00,1532715720.0,30.0,97.2,1273.0,74.1,53.0,104.4093163,69.742616094,12.8828,246.6,8.101000000000003,,100.46929302,58.1,1532715720.0,357.5167444,352.02061722,145.62777076,-82.50310876199998,154.06759086000002,104.4093163,69.742616094,90.65535210200001,100.46929302,101.66157150000001,106.12202742,106.81616276,105.23909142,106.00016156000001,105.35195175999999,106.6570503,108.65943568,107.54794810000001,51.221018232000006,45.408155194,3.138631801,18.521597864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1049672470000003,18.530475162000002,0.0,1.0,64.0,1.0,41.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,41.0,58.1,22055.8151,1966.0334576,1997.6868,62.717843470000005,23125.2,0.0,1906.8881681999999
2018-07-27 13:25:00,1532716020.0,30.0,97.7,1273.0,74.05999999999999,53.2,105.49680045999999,69.81804246800002,13.606800000000002,246.6,8.238799999999998,,101.13369956000001,58.14,1532716020.0,362.974211,357.48954598,145.84216540000003,-82.46939076199999,155.26270820000005,105.49680045999999,69.81804246800002,90.830537618,101.13369956000001,107.16760116,107.16099222,107.8775872,106.24730312000001,107.09576396,106.15684756,107.72702836,109.74522707999999,108.64879402000001,51.30341627200001,45.51748113,3.1519935959999996,18.514626200000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1712782264,18.492798139999998,0.0,1.0,69.0,1.0,27.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,27.6,58.14,21945.536022000004,1983.2318076000004,2031.6244,62.738619560000004,23009.8,0.0,1941.2269359999998
2018-07-27 13:30:00,1532716320.0,30.0,98.54,1273.0,74.08,53.2,106.04951836000001,70.36078144199999,13.294599999999999,247.0,8.259199999999998,,102.31947674,58.2,1532716320.0,365.2121278400001,359.7730356,146.22568898,-82.439402738,156.29780216,106.04951836000001,70.36078144199999,91.322564606,102.31947674,110.50188464,107.7786777,108.42595434,106.75990528,107.61182837999999,106.91491372,108.30213596000002,110.19279781999998,109.11068312,51.45077751800001,46.105004372,3.061164738,18.910003926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0446056014,18.802277478,0.0,1.0,74.0,1.0,5.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,5.0,58.2,21890.396482,2012.1125018000002,2040.0224000000003,62.75545382599999,22940.6,0.0,1954.9772143999999
2018-07-27 13:35:00,1532716620.0,30.0,99.44,1273.0,74.1,53.2,107.1011892,70.606312594,13.3974,247.0,8.399000000000001,,103.46065614,58.36,1532716620.0,370.42189354,364.84824718000004,146.71602597999998,-82.49718731200001,157.76109811999999,107.1011892,70.606312594,91.85490459799999,103.46065614,111.26662803999997,108.79368668,109.53561346000001,107.83272808000001,108.62079739999999,108.00246545999998,109.28016898000001,111.21909083999999,110.12191261999999,51.63866294999999,46.542007319999996,3.020723444,18.967649646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0976784040000003,18.88548373,0.0,1.0,79.0,1.0,10.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.0,58.36,21697.408098,2043.0516885999998,2074.5530000000003,62.772111662,22866.2,0.0,1987.4832038
2018-07-27 13:40:00,1532716920.0,31.0,98.75999999999999,1299.0,74.16,53.2,105.96854042,71.002453966,13.3844,246.0,8.5408,,102.85738812,58.36,1532716920.0,363.76565064,357.6786783200001,146.22820838,-82.54969500199999,157.22926144000002,105.96854042,71.002453966,92.253417122,102.85738812,107.15009094,107.72707329999999,108.38390438000002,106.75759221999999,107.48747180000001,107.22259469999999,108.16640938,109.90723585999999,108.69157038,51.451491458,47.32202556599999,2.723029973,19.550962509999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8370388642,19.234686298,0.7,0.8,84.0,1.0,13.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.0,58.36,22224.958768,2089.036688,2101.0368000000003,62.821941272000004,23559.2,0.0,2004.6609152
2018-07-27 13:45:00,1532717220.0,31.4,98.34,1309.4,74.2,53.0,105.87158289999999,71.30949518999999,13.005400000000003,246.0,8.5806,,102.31344112,58.52,1532717220.0,363.60927604,356.99082053999996,146.94775788,-82.59752483399998,157.15404661999997,105.87158289999999,71.30949518999999,92.62767068000001,102.31344112,108.07275866,107.5782995,108.22704409999999,106.54408212000001,107.37492728,106.82692124,108.03049200000001,109.87580969999999,108.55286832000002,51.727323526,47.27823692,2.681285419,19.582171666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.702243064,19.667837482,1.0,1.0,89.0,1.0,9.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,9.0,58.52,22231.845795999998,2102.2456961999997,2110.8276,62.80089282,23916.2,0.0,2026.1614957999998
2018-07-27 13:50:00,1532717520.0,32.0,98.64000000000001,1325.0,74.2,53.0,106.37208662,71.07160583000001,13.221800000000002,246.0,8.8,,102.44448052,58.52,1532717520.0,366.268111,359.33904806,146.84662188,-82.58929144999999,157.59501812000002,106.37208662,71.07160583000001,92.83207186,102.44448052,107.83451192,107.98559408000001,108.70644536,107.05846379999998,107.85982728000002,107.18647156000002,108.42608814,110.40209974,109.02442823999999,51.68864664600001,47.192918387999995,2.6523416229999994,19.382959188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6815819842,19.447125514,1.0,1.0,94.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,58.52,22497.624429999996,2154.0347992,2164.8,62.80089282,24261.8,0.0,2078.9852225999994
2018-07-27 13:55:00,1532717820.0,32.6,98.05999999999999,1340.6,74.2,53.0,105.95332103999999,70.981660792,13.636,245.8,8.9,,102.18232989999998,58.56,1532717820.0,365.22937286,357.95227470000003,146.65586272000002,-82.60179219599999,157.18282462,105.95332103999999,70.981660792,92.844489224,102.18232989999998,106.50441736,107.65483411999999,108.31193565999999,106.62169236,107.50305037999999,106.79663794000001,108.10603274,110.19537708,108.74527359999999,51.615605087999995,46.987447528000004,2.791952565,19.366055703999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6460795613999997,19.427512812000003,1.0,1.0,99.0,1.0,7.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.8,58.56,22704.884986,2175.625537,2187.5796,62.80089282,24685.0,0.0,2108.0105426
2018-07-27 14:00:00,1532718120.0,34.0,98.84,1377.0,74.22,53.3,106.76357540000001,70.769947336,13.6398,246.0,9.359199999999998,,102.17169916,58.48,1532718120.0,368.57868074,361.06639008,145.85341624000003,-82.598015794,158.4462401,106.76357540000001,70.769947336,92.85436491,102.17169916,107.17744846000001,108.44498658,109.07356267999998,107.40957346,108.29059316,107.38001228,108.92029584,110.85640712,109.36910979999998,51.307798024,47.589832976000004,2.6055343520000003,19.462149316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7272185436000003,19.403066656,1.0,1.0,104.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,58.48,23470.016460000003,2299.4931308,2302.3632000000002,62.899697418,25394.0,0.0,2214.3904958
2018-07-27 14:05:00,1532718420.0,34.6,99.38000000000002,1393.2,74.26,53.4,107.53080482000003,71.055289752,13.5566,246.4,9.6612,,102.72882256,58.64000000000001,1532718420.0,372.91473728,364.96915290000004,145.75064437999998,-82.59757102400002,159.81410438000003,107.53080482000003,71.055289752,93.045115584,102.72882256,105.33486479999999,109.21446685999999,109.86177174,108.16850993999999,109.08158928,108.10048047999999,109.7374744,111.70580360000001,110.1458672,51.268278378000005,48.108300766,2.6150623900000003,19.787011378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6483019303999997,19.632204322,1.0,1.0,109.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,58.64000000000001,23565.330329999997,2359.7370630000005,2380.5154,62.96040335800001,25701.8,0.0,2279.7903424000006
2018-07-27 14:10:00,1532718720.0,36.0,99.6,1430.0,74.26,53.5,108.0639064,70.81955316599999,13.814000000000002,246.6,10.0806,,102.98479764000001,58.720000000000006,1532718720.0,375.85242482,367.46143822,145.14895408,-82.590281008,160.90491684,108.0639064,70.81955316599999,93.20238998800001,102.98479764000001,103.75892872000001,109.72397386,110.3466351,108.66621862000002,109.6238312,108.59219794,110.22789512,112.27084232,110.63251438,51.0365787,48.63407454000001,2.568607966,19.78297447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6478254598000004,19.740466427999998,1.0,1.0,114.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,58.720000000000006,24063.66527,2464.205078,2485.8878,62.987848215999996,26523.4,0.0,2385.3782619999997
2018-07-27 14:15:00,1532719020.0,37.0,98.85999999999999,1456.0,74.34,53.5,107.54523404,70.25508025600001,13.643199999999998,246.0,10.3,,102.40993369999998,58.44,1532719020.0,374.61549821999995,365.85459574,144.29561596000002,-82.58125768400001,160.32569462000004,107.54523404,70.25508025600001,93.18478578199999,102.40993369999998,102.6146074,109.20729276,109.92462012000001,108.24238912000001,109.18267066000001,108.02826433999999,109.72614638,112.03273238,110.31697368,50.706723948000004,48.29296222000001,2.7717396460000003,19.548356308000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6095161449999997,19.6991163,1.0,1.0,119.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,58.44,25068.78151,2508.1859298,2533.8,63.054457651999996,27225.6,0.0,2438.8201839999997
2018-07-27 14:20:00,1532719320.0,38.4,99.82,1492.4,74.42,53.5,108.47903656000001,70.476800494,13.8274,245.6,10.8,,103.12629638000001,59.0,1532719320.0,379.1835905,370.05769786,143.61518368,-82.58343517600001,162.17925102,108.47903656000001,70.476800494,93.29346978599999,103.12629638000001,103.77790302000001,110.2519038,110.86549600000001,109.17355477999999,110.14824456,108.96801806,110.77557046,112.9180296,111.14672654,50.44262750200001,49.26122143799999,2.667689974,20.034172992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7110528373999996,19.83864141,1.0,1.0,124.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,59.0,24926.882744000002,2638.1685218,2652.4,63.121497039999994,28027.0,0.0,2558.1031406
2018-07-27 14:25:00,1532719620.0,40.6,99.47999999999999,1550.6,74.52000000000001,53.4,108.10155074,69.75713627799999,14.2838,246.0,11.3398,,102.96328100000001,59.21999999999999,1532719620.0,377.69191956,367.9000105,141.75211064,-82.626652474,162.29070470000002,108.10155074,69.75713627799999,93.318107714,102.96328100000001,103.00486504,109.96956933999999,110.58067163999999,108.89340522,109.86240511999999,108.75794902,110.47516774,112.62958032000002,110.7219147,49.71578924399999,49.66112432,2.620363933,20.041347036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6225623166000003,20.016891588,1.0,1.0,129.0,1.0,3.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.6,59.21999999999999,25706.437994,2778.9019316000004,2789.5908,63.177867000000006,29485.0,0.0,2690.2152518000003
2018-07-27 14:30:00,1532719920.0,42.2,98.18,1592.2,74.55999999999999,53.5,107.01484132,69.14830384199999,13.613999999999999,246.0,11.480599999999999,,101.9727882,58.17999999999999,1532719920.0,372.75256546,362.43819052000003,140.15744420000001,-82.595086418,161.13036219999998,107.01484132,69.14830384199999,92.69687307400001,101.9727882,101.5732377,108.9079463,109.55991576000001,107.90362514,108.78857172000001,107.78197101999999,109.41801525999999,111.67278218000001,109.64225846,49.08839149399999,49.457580017999994,2.627417146,20.059912349999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6453485199999998,20.052470308,1.0,1.0,134.0,1.0,6.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,6.0,58.17999999999999,28242.077065999998,2845.1267911999994,2824.2275999999997,63.238694257999995,30567.6,0.0,2765.5991556
2018-07-27 14:35:00,1532720220.0,43.6,97.66,1628.6,74.52000000000001,53.5,106.6794978,68.7484111,13.703800000000001,246.0,11.8398,,101.4212855,58.120000000000005,1532720220.0,371.89933862,361.20549672,139.0589685,-82.56778791600001,160.91025670000002,106.6794978,68.7484111,92.05432407999999,101.4212855,100.78817195999999,108.62742904,109.269191,107.5780127,108.5300906,107.38213837999999,109.18214734,111.50656088000001,109.39684964,48.653455468,49.403695825999996,2.7173518684,20.094955636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6190333478,20.105749359999997,1.0,1.0,139.0,1.0,8.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.4,58.120000000000005,28922.311842000003,2923.9931854,2912.5908,63.205400506000004,31472.4,0.0,2856.4342954
2018-07-27 14:40:00,1532720520.0,45.0,97.94,1665.6,74.5,53.5,107.10876474,68.46176728,14.2976,246.0,12.2408,,101.55417156000001,57.9,1532720520.0,373.82125626,362.83084004,137.98760108000002,-82.574850548,161.83990774,107.10876474,68.46176728,91.71907856,101.55417156000001,100.59733616000001,109.12220497999999,109.72889726000001,108.10206332,109.0062643,107.78471146,109.67583818,111.88127752,109.72077166,48.226521604000006,49.958630226,2.612006916,20.235245680000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.692226888,20.132144529999998,1.0,1.0,144.0,1.0,7.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.4,57.9,29942.414948,3030.4014848,3011.2368,63.188753629999994,32318.4,0.0,2970.6985444
2018-07-27 14:45:00,1532720820.0,46.8,97.66000000000001,1712.8,74.46,53.6,107.09343414,67.91560858599999,14.1524,246.0,12.779599999999999,,101.3576731,57.620000000000005,1532720820.0,374.85365828000005,363.42989572000005,136.3759054,-82.57093419799999,162.36940125999996,107.09343414,67.91560858599999,91.53742768800001,101.3576731,100.47087755999999,109.19697006000001,109.7887174,108.10904902,109.04693424,107.73562378000001,109.73191160000002,112.08259955999999,109.8406869,47.580981713999996,50.286801663999995,2.747252767,20.334626878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7237988598,20.323249104000002,1.0,1.0,149.0,1.0,8.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.8,57.620000000000005,31233.927596,3145.2637798000005,3143.7816,63.182385728,33423.2,0.0,3108.3075074
2018-07-27 14:50:00,1532721120.0,47.6,97.46,1733.6,74.5,53.7,106.93960356,67.65684012599999,13.882200000000001,246.2,13.0204,,101.14863006,57.339999999999996,1532721120.0,374.36385617999997,362.58814272000006,135.4819309,-82.601484844,162.48173154,106.93960356,67.65684012599999,91.33584490999999,101.14863006,100.111588976,109.06800786,109.65883634,107.99069554,108.93019067999998,107.59317515999999,109.6245234,111.98751127999999,109.67338192000003,47.220423851999996,50.494220252000005,2.7337783279999996,20.436416274000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7227467952,20.41301355,1.0,1.0,154.0,1.0,9.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,9.0,57.339999999999996,32214.96089,3193.9119906,3205.6184000000003,63.24357653,33913.2,0.0,3161.7786892
2018-07-27 14:55:00,1532721420.0,48.8,97.62000000000002,1765.6,74.44000000000001,53.6,107.36852497999999,67.42207693200001,14.325,246.0,13.4796,,101.22532262,57.279999999999994,1532721420.0,377.15302256000007,364.91892822000005,134.44570484000002,-82.582884494,163.46812149999997,107.36852497999999,67.42207693200001,91.235365892,101.22532262,100.192789424,109.48326422000002,110.13239994,108.41697608,109.39161462,107.89153159999998,110.02802363999999,112.52719652,110.13557366,46.800640550000004,50.94092500199999,2.7670486800000007,20.621436382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7467321932,20.521671664000003,1.0,1.0,159.0,1.0,9.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,9.0,57.279999999999994,32807.526836,3282.1959106000004,3315.9816,63.16551728,34671.8,0.0,3274.1196688
2018-07-27 15:00:00,1532721720.0,50.0,97.88,1797.0,74.4,54.0,107.54819456,67.199311942,14.243200000000002,246.0,13.800999999999998,,101.42390282,57.0,1532721720.0,378.58420778,365.99984864,133.53889211999999,-82.596169228,164.17971834,107.54819456,67.199311942,91.308654524,101.42390282,100.71343108,109.74429824,110.31474308,108.59358534,109.62424588000002,108.08450016000002,110.25918056,112.80292098,110.3490777,46.431375648,51.37679733,2.8008831549999997,20.767936294000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7586117550000004,20.767355476,1.0,1.0,164.0,1.0,2.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.0,57.0,33858.83814,3374.3097968,3395.046,63.24125636,35259.8,0.0,3374.2490946000007
2018-07-27 15:05:00,1532722020.0,50.2,98.08,1802.2,74.3,54.0,107.93594978000002,67.148393914,14.5866,246.0,14.1214,,101.600899,56.8,1532722020.0,379.89320934,367.36854664,133.25474677999998,-82.54891950800001,164.77081856,107.93594978000002,67.148393914,91.337478486,101.600899,101.12464066,110.12437764,110.70806036000002,108.96387092,110.01934866000002,108.43249896,110.67751414,113.05436808000002,110.6186275,46.315244396000004,51.716450478,2.68267771,20.83314952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.740402886,20.781155524000003,1.0,1.0,169.0,1.0,11.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,11.0,56.8,34151.969972000006,3394.7302446000003,3473.8644,63.15733586,35345.6,0.0,3402.0757242
2018-07-27 15:10:00,1532722320.0,50.0,97.61999999999998,1797.0,74.17999999999999,54.4,107.31961190000001,67.07248640399999,14.229,246.6,13.759199999999998,,101.41248894,56.64,1532722320.0,376.39399334,363.91651158,132.97509666000002,-82.59119686800001,163.93477249999998,107.31961190000001,67.07248640399999,91.375731122,101.41248894,100.9898141,109.5398776,110.09831890000001,108.42320384,109.35162667999998,108.02935872,110.08558874,112.38117138,109.93756882,46.200944296,51.55360111,2.617956897,20.871542108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6568127517999995,20.876763816,1.0,1.0,174.0,1.0,2.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.0,56.64,34131.265574000005,3365.0834218000005,3392.9826000000003,63.165101898,35109.6,0.0,3355.2551054000005
2018-07-27 15:15:00,1532722620.0,50.4,97.22,1807.4,74.14000000000001,54.5,106.87390236000002,66.79201702600001,14.038400000000001,246.0,13.799000000000001,,101.07199689999999,56.52,1532722620.0,374.22552142,361.65296928,132.28240676000001,-82.56472253,163.36291559999998,106.87390236000002,66.79201702600001,91.105647358,101.07199689999999,99.844293154,109.08827276,109.68300417999998,107.98574086,108.92338357999999,107.60818139999999,109.61255606,111.9608794,109.4874534,45.916749929999995,51.402036248,2.6135510809999998,20.875267104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.631503298,20.822494342000002,1.0,1.0,179.0,1.0,2.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.0,56.52,34486.272368000005,3378.9851289999997,3394.554,63.158772051999996,35352.6,0.0,3364.9369518
2018-07-27 15:20:00,1532722920.0,51.0,96.96000000000001,1823.0,74.14,54.5,106.78601162000002,66.53458283,14.1298,246.0,14.0204,,100.78341345999999,56.279999999999994,1532722920.0,374.33525944,361.60586748000003,131.65768918,-82.592371708,163.41360848000002,106.78601162000002,66.53458283,90.876510396,100.78341345999999,99.51278175,109.02153324000001,109.63224208000001,107.95103566,108.86192366,107.47396638000001,109.54864018,111.98227112,109.47815182000002,45.659893992,51.431337416,2.6921402129999996,20.874688841999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6702472386,20.885519476000002,1.0,1.0,184.0,1.0,2.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.0,56.279999999999994,35256.796512,3411.5570904,3449.0184,63.158772052,35747.4,0.0,3410.3927234000002
2018-07-27 15:25:00,1532723220.0,51.0,97.36000000000001,1823.0,74.16000000000001,54.4,107.12543982,66.51223018200001,14.293800000000001,246.0,14.0806,,100.88247645999999,56.2,1532723220.0,375.93249990000004,363.35115112,131.51882766,-82.566434308,163.86631468,107.12543982,66.51223018200001,90.689253222,100.88247645999999,99.53775611799999,109.32992349999999,109.93578471999999,108.22604066000001,109.21351362,107.73012367999999,109.89282944000001,112.29110625999999,109.82461550000001,45.60262178400001,51.575208446,2.699175681,20.909608398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695953299,20.864086426,1.0,1.0,189.0,1.0,2.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.0,56.2,35454.202988,3425.2634476000007,3463.8275999999996,63.148355591999994,35748.6,0.0,3426.4204640000003
2018-07-27 15:30:00,1532723520.0,51.6,96.86000000000001,1838.6,74.17999999999999,54.3,106.89320835999999,66.29702576,14.486,246.0,14.159199999999998,,100.62169056,56.06,1532723520.0,375.64024312000004,362.74178512,130.78895328,-82.57756274200001,163.92377434000002,106.89320835999999,66.29702576,90.62059227799999,100.62169056,99.099293096,109.12506776000001,109.78972146000001,108.07982698,108.9750286,107.51592308,109.60795951999998,112.2347864,109.70369122,45.300914934000005,51.68898791800001,2.81048287,20.99611083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7265869694,20.996038155999997,1.0,1.0,194.0,1.0,2.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.0,56.06,36076.937580000005,3449.5793184000004,3483.1632,63.137939132,36200.4,0.0,3468.2364688000002
2018-07-27 15:35:00,1532723820.0,52.8,97.02000000000001,1869.8,74.24,54.2,106.95937151999999,65.91478900199999,14.0178,246.0,14.5398,,100.63982085999999,55.98,1532723820.0,375.06147450000003,361.92011756,129.5712107,-82.59224825999999,164.42724802,106.95937151999999,65.91478900199999,90.553583348,100.63982085999999,99.083813146,109.2164147,109.74631538000001,108.05232524,109.08047718,107.61835128,109.77435358,112.12260160000001,109.54013307999999,44.795368766,52.30464637800001,2.580761567,21.119420238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6988351356,21.075579714,1.0,1.0,199.0,1.0,0.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,0.4,55.98,36972.142918,3538.1485792000008,3576.7907999999998,63.161352736000005,36974.8,0.0,3550.4940654000006
2018-07-27 15:40:00,1532724120.0,53.0,96.47999999999999,1875.0,74.2,54.5,106.99545229999998,65.621706244,14.406200000000002,246.0,14.619399999999999,,100.23882104,55.82000000000001,1532724120.0,375.77140410000004,362.72527282,129.21852687999998,-82.615052114,164.46781876,106.99545229999998,65.621706244,90.39106393,100.23882104,98.88622553599998,109.22043362,109.77262723999999,108.03184661999998,109.13085496000001,107.44942069999999,109.81139837999999,112.25971550000001,109.69995232,44.648291462,52.208103253999994,2.704499996,20.973414786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6542667387999996,21.006427228,1.0,1.0,204.0,1.0,0.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,0.0,55.82000000000001,37318.270214000004,3533.5634926000007,3596.3724,63.209010969999994,37042.4,0.0,3572.6068904
2018-07-27 15:45:00,1532724420.0,53.8,96.18,1896.6,74.17999999999999,54.5,106.4801702,65.443894468,14.0828,246.0,14.7214,,100.029331938,55.8,1532724420.0,373.18372662,360.05507079999995,128.42351444000002,-82.60243286,164.26415537999998,106.4801702,65.443894468,90.283799012,100.029331938,98.336919146,108.71233834,109.3532275,107.7092261,108.60600358000002,107.12385184,109.25202566,111.75784236,109.16786464000002,44.315759478000004,52.506313039999995,2.6876944610000004,21.128134992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6692879546,21.075382406,1.0,1.0,209.0,1.0,0.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,0.0,55.8,37748.059737999996,3578.5853051999998,3621.4644,63.19226466400001,37568.8,0.0,3604.8825166
2018-07-27 15:50:00,1532724720.0,54.0,96.34,1902.0,74.1,54.4,106.65061500000002,65.256582608,14.2182,246.0,14.8398,,99.939455176,55.98,1532724720.0,374.33262413999995,361.24435636000004,128.08502826,-82.58184152599999,164.55342168,106.65061500000002,65.256582608,90.169920708,99.939455176,98.39628861399999,108.96961734000001,109.4984852,107.81141172,108.80931890000002,107.17931552,109.4992736,111.98043179999999,109.40464332000002,44.173936628,52.572989891999995,2.754028312,21.082645978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7704175496,21.107151522000002,1.0,1.0,214.0,1.0,0.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,0.0,55.98,37320.154402,3597.6250330000003,3650.5907999999995,63.098161862000005,37695.8,0.0,3631.3479838
2018-07-27 15:55:00,1532725020.0,54.0,96.14,1902.0,74.03999999999999,54.3,106.45808682000002,65.056711206,14.046199999999999,246.0,14.819399999999998,,99.80836405800001,55.239999999999995,1532725020.0,373.46500658,360.33341090000005,127.7306619,-82.607881416,164.35415408,106.45808682000002,65.056711206,90.101590244,99.80836405800001,97.86135759200002,108.76809192,109.31843482,107.68856692,108.601775,107.00081872000001,109.26126493999998,111.81212572,109.22305928,44.025031688,52.54202838,2.7649724289999997,21.031679518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7739859034000003,21.049174803999996,1.0,1.0,219.0,1.0,0.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,0.0,55.239999999999995,38720.689998,3590.5209841999995,3645.5724,63.020160666,37733.4,0.0,3623.6098226000004
2018-07-27 16:00:00,1532725320.0,52.6,96.44,1864.8,73.86,54.3,106.34336909999999,64.922986184,14.141399999999999,245.0,14.438799999999997,,99.573489522,55.5,1532725320.0,371.76243334000003,359.13316738000003,128.40910995999997,-82.616680584,163.53159599999998,106.34336909999999,64.922986184,89.864564596,99.573489522,98.196643454,108.58227446000001,109.06523686,107.41269038,108.39942974,106.78699684,109.09701178,111.48022369999998,108.982781,44.3095404,52.051372294,2.639411883,20.613445786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6842134536000004,20.841282418,1.0,1.0,224.0,1.0,0.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,0.8,55.5,37085.259101999996,3503.4564288,3537.506,62.86902991000001,36792.8,0.0,3507.2746764000003
2018-07-27 16:05:00,1532725620.0,50.6,95.94000000000001,1812.6,73.72,53.8,105.56895591999998,65.17970705,13.961800000000002,245.6,13.680600000000002,,99.182042776,55.0,1532725620.0,368.13118926,356.05160448,129.66227434,-82.60833038400001,161.6410409,105.56895591999998,65.17970705,89.502797884,99.182042776,97.64853251,107.79903398000002,108.30270646000001,106.64282484,107.63984076,106.0841457,108.28501958,110.76960236,108.36420642,44.83326763,50.871438552,2.7952505189999997,20.34643942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.697324583,20.472898762,1.0,1.0,229.0,1.0,2.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.0,55.0,36743.896420000005,3347.216855,3359.9276,62.61664635000001,35721.8,0.0,3328.5935681999995
2018-07-27 16:10:00,1532725920.0,49.4,95.63999999999999,1781.4,73.64000000000001,53.4,104.77556644,65.263625686,13.788400000000001,246.8,13.179599999999999,,98.946349274,54.96,1532725920.0,363.5097391400001,351.73116942,130.08126708,-82.60603912399999,160.32815109999999,104.77556644,65.263625686,89.13830626000001,98.946349274,97.08028126600001,107.01450011999998,107.52852606000002,105.9354104,106.81298808,105.53037364,107.54155713999998,109.85461688000001,107.48706662,45.007465110000005,50.473534258,2.711500203,20.25616058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7642009366,20.244564304,1.0,1.0,234.0,1.0,6.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,6.2,54.96,36034.272659999995,3253.4166468000003,3252.7816,62.441628961999996,35112.8,0.0,3200.6333036000005
2018-07-27 16:15:00,1532726220.0,48.4,95.42000000000002,1754.8,73.6,53.0,104.91141420000001,65.153429678,13.7062,246.0,12.9796,,98.54040140199999,54.720000000000006,1532726220.0,364.82947374,353.40734206,130.63123026,-82.610058766,160.00989624,104.91141420000001,65.153429678,88.819321878,98.54040140199999,96.95958856200001,107.1432414,107.72401233999999,106.06021944,106.98238131999999,105.38709656,107.5965588,110.11756706000001,107.82868318000001,45.235597732,49.892329172000004,2.9172689849999998,19.917831946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8393410606,20.030919638,1.0,1.0,239.0,1.0,9.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,9.0,54.720000000000006,35877.430345999994,3176.2685358000003,3192.9816,62.30020977,34622.6,0.0,3144.1443569999997
2018-07-27 16:20:00,1532726520.0,46.8,95.33999999999999,1712.8,73.6,53.0,104.59818437999999,65.29721357199999,13.3118,246.0,12.479600000000001,,98.504440894,54.8,1532726520.0,362.15221258,351.24161124,131.44877254,-82.609979184,159.22120177999997,104.59818437999999,65.29721357199999,88.696250198,98.504440894,96.78855002399999,106.78075421999999,107.31433469999999,105.70608383999999,106.58328452,105.17710378,107.26658914,109.58674183999999,107.38930583999999,45.573373644,49.634459926,2.7911214694,19.723839932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8128233606000004,19.861132634,1.0,1.0,244.0,1.0,8.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.4,54.8,34868.978878,3062.849094,3069.9816,62.30020977,33633.4,0.0,3010.2281886000005
2018-07-27 16:25:00,1532726820.0,45.6,95.74000000000001,1681.6,73.55999999999999,52.6,104.79619384,65.635532158,13.6654,246.0,12.1398,,98.648398296,54.8,1532726820.0,362.9936154800001,352.33487234,132.32175257999998,-82.63416194599999,158.87547682,104.79619384,65.635532158,88.537541378,98.648398296,97.32899855600002,106.89426036,107.35960892,105.75988165999999,106.71938222000001,105.24405732,107.42218984000002,109.75355019999999,107.61135100000001,45.932927862,49.121926596,2.815157177,19.7026043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8691671862,19.666112462,1.0,1.0,249.0,1.0,8.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.0,54.8,34161.650794,2993.1792636000005,2986.3908,62.158493541999995,32971.6,0.0,2935.6751601999995
2018-07-27 16:30:00,1532727120.0,43.8,95.35999999999999,1633.8,73.52000000000001,52.5,104.42749927999998,65.751412082,13.286000000000001,246.6,11.6204,,98.40010091599999,54.879999999999995,1532727120.0,360.02708142,349.94833153999997,133.37896552,-82.625934902,157.76432638,104.42749927999998,65.751412082,88.44449019,98.40010091599999,96.84655742999999,106.42122930000001,106.90126728,105.32024224000001,106.28955655999998,104.84970808,106.98276759999999,109.16158154,107.12431031999999,46.365942919999995,48.60274485,2.696811025,19.385469162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7015615014,19.485973932,1.0,1.0,254.0,1.0,8.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.2,54.879999999999995,32977.861664000004,2855.414814,2865.5388,62.097861194000004,31901.2,0.0,2788.3171622
2018-07-27 16:35:00,1532727420.0,42.6,95.1,1602.6,73.55999999999999,52.5,103.97752677999999,65.805795344,13.384199999999998,246.0,11.219400000000002,,98.17659649800001,55.67999999999999,1532727420.0,357.4707050200001,347.56494292,134.14323806000002,-82.635811652,156.74162048,103.97752677999999,65.805795344,88.268213816,98.17659649800001,96.50628154600001,105.92212404000001,106.44112953999999,104.89219182,105.8168138,104.42031476,106.48953054,108.64889102,106.63570778,46.677584138,48.092729454,2.658181006,19.128211208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6664997414,19.268656154000002,1.0,1.0,259.0,1.0,9.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,9.0,55.67999999999999,31041.134126000008,2763.613946,2759.9724,62.131465582,31187.6,0.0,2686.8841136
2018-07-27 16:40:00,1532727720.0,40.6,95.35999999999999,1550.6,73.5,52.5,103.96914806,66.213375006,13.037599999999998,246.0,10.720400000000001,,98.078592084,55.0,1532727720.0,356.96056480000004,347.4693061600001,135.50563632,-82.617857892,156.04884126000002,103.96914806,66.213375006,88.14167003600001,98.078592084,96.50715158800001,105.77147586000001,106.24474714,104.71077722,105.70358756,104.31599334,106.35850896,108.54758796000002,106.61775016000001,47.229976398,47.501253282,2.648602122,18.983398605999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6710646368,19.061710589999997,1.0,1.0,264.0,1.0,9.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,9.6,55.0,31064.329116,2634.058104,2637.2184,62.081281667999995,29911.4,0.0,2550.4795252
2018-07-27 16:45:00,1532728020.0,40.0,95.02000000000001,1535.0,73.6,52.5,103.35659306,66.194024532,13.2838,246.4,10.5204,,97.678446734,55.0,1532728020.0,353.72106142,344.43128786,135.9329969,-82.639503486,155.09266421999996,103.35659306,66.194024532,88.080852828,97.678446734,96.136111708,105.21614642,105.68015802,104.12284912,105.12161598,103.78684184,105.80508961999999,107.89322634,105.99160166000001,47.402683984,47.199437896,2.635008578,18.791340552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6365635536000003,18.847992182,1.0,1.0,269.0,1.0,10.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.0,55.0,30916.907740000002,2581.170203,2592.2388,62.165069970000005,29590.0,0.0,2486.7332788
2018-07-27 16:50:00,1532728320.0,38.8,95.03999999999999,1502.8,73.58,52.5,103.1829832,66.39198234,13.136800000000003,246.8,10.1398,,97.614817984,55.54,1532728320.0,352.76046940000003,343.8474840800001,136.443221,-82.62290503,154.59173342,103.1829832,66.39198234,88.14018104600001,97.614817984,96.172211438,104.98192594000002,105.46069675999999,103.94571718,104.92383914,103.58824804000001,105.5841195,107.69734134000001,105.86977084,47.608161214,46.894392079999996,2.686787632,18.783821128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6732482776,18.743110222000002,1.0,1.0,274.0,1.0,10.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.0,55.54,29369.102361999998,2498.755923,2502.5102,62.148267776,28829.2,0.0,2407.7490353999997
2018-07-27 16:55:00,1532728620.0,37.4,95.3,1466.4,73.6,52.4,103.88183799999999,66.56599240999999,13.034200000000002,246.8,9.901,,97.762711964,55.0,1532728620.0,356.1317262,347.53842132,137.56524288,-82.651552774,154.91647358000003,103.88183799999999,66.56599240999999,88.196331316,97.762711964,96.439753096,105.51741655999999,106.02976559999999,104.50847986,105.54202744,103.98632502000001,106.10040926000002,108.38062668,106.63193872,48.058111784000005,46.535846910000004,2.7501007189999997,18.507880632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7384678102,18.621534954,1.0,1.0,279.0,1.0,10.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.6,55.0,29535.214010000007,2410.8383798000004,2443.5868,62.13792328999999,27973.8,0.0,2346.688354
2018-07-27 17:00:00,1532728920.0,37.0,94.9,1456.0,73.67999999999999,52.3,103.34335748000001,66.84242322399999,12.95,246.6,9.720400000000001,,97.769371932,55.0,1532728920.0,352.46488562,343.94493303999997,137.8860636,-82.620557434,154.29157426,103.34335748000001,66.84242322399999,88.49498224999999,97.769371932,95.884402858,104.88506942000001,105.42413752000002,103.97306031999999,104.93317996,103.66815038,105.46581131999999,107.6366266,105.88934638,48.186503692,46.654947652,2.545988871,18.655919532000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5941400646000004,18.604230899999997,1.0,1.0,284.0,1.0,11.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,11.0,55.0,29451.876642,2369.5909928,2397.0388000000003,62.17698431,27810.0,0.0,2296.5095714000004
2018-07-27 17:05:00,1532729220.0,36.8,94.12,1450.8,73.74,52.3,102.72056287999999,66.515743898,13.082000000000003,246.2,9.601,,96.97001281200001,55.0,1532729220.0,350.11004035999997,341.76179574,137.83096478,-82.643472148,153.30351968,102.72056287999999,66.515743898,88.46674975,96.97001281200001,95.26505142599999,104.31617664000001,104.83884904000001,103.36011488,104.35534138,102.92304116,104.88352534,107.15869864000001,105.43811062,48.164415272,46.144821068,2.717547758,18.351328628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6397841608,18.498751776,1.0,1.0,289.0,1.0,6.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,6.6,55.0,29441.177924,2329.1553922,2363.7868,62.226612328,27767.2,0.0,2268.3492992
2018-07-27 17:10:00,1532729520.0,35.4,94.5,1414.4,73.7,52.1,102.77177666,66.831463622,13.075799999999997,245.8,9.3194,,97.109490736,55.08,1532729520.0,350.43445928,342.71359624,138.74185282000002,-82.603803974,152.23720272,102.77177666,66.831463622,88.20840769,97.109490736,95.57920464,104.37973533999998,104.97991354000001,103.53845616000001,104.44084210000001,103.05516318,104.99141431999999,107.22459083999999,105.635385,48.527490488,45.012611908,2.863608334,18.303973140000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.750065726,18.313076626,0.6,1.0,294.0,1.0,11.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,11.6,55.08,28519.399053999998,2245.1175248,2290.6724,62.139173500000005,26920.4,0.0,2186.8437988
2018-07-27 17:15:00,1532729820.0,35.0,94.8,1404.0,73.76,52.2,103.1305073,66.30645001799999,12.911000000000001,246.0,9.301,,97.509944834,54.92,1532729820.0,353.38870218000005,346.32005186000004,138.69071662,-82.485362856,152.38115086,103.1305073,66.30645001799999,87.342063424,97.509944834,95.738812248,104.80225852000001,105.51345148,104.00727323999999,104.8981729,103.49838596,105.37766656,107.8260012,106.38146165999999,48.507228668,44.555149668,3.250954353,17.799221348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1571168328000008,18.00439836,0.0,1.0,299.0,1.0,16.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,16.0,54.92,28643.278926,2227.9870131999996,2288.0460000000007,62.21594588200001,26627.8,0.0,2183.7489952
2018-07-27 17:20:00,1532730120.0,34.4,94.93999999999998,1387.8,73.8,52.0,103.21832695999998,66.289494786,12.9986,245.8,9.1408,,97.853269454,54.8,1532730120.0,352.97721349999995,346.20953776000005,138.92199313999998,-82.50519604600001,152.53784958,103.21832695999998,66.289494786,87.26783764999999,97.853269454,95.8274177,104.76090802000002,105.52839032,104.08098061999999,104.94381332,103.65404544,105.39760693999999,107.74238113999999,106.3586632,48.599125378000004,44.795468416,3.140336232,17.690369408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1897539790000002,17.72816623,0.0,1.0,304.0,1.0,15.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,15.6,54.8,28553.227788,2191.2209881999997,2246.7766,62.19461299000001,26309.8,0.0,2145.3470728
2018-07-27 17:25:00,1532730420.0,34.0,94.16,1377.0,73.82000000000001,52.0,101.56865812,66.127193834,12.695599999999999,246.0,8.819399999999998,,97.23576124399999,54.88000000000001,1532730420.0,344.88536762,338.37230744000004,138.72904152,-82.531377274,150.65393586000002,101.56865812,66.127193834,87.300875324,97.23576124399999,95.04896011999999,103.40359424,104.03613271999998,102.6502244,103.33989436000002,102.50198347999999,103.93137200000001,106.08449035999999,104.72948926000001,48.522445663999996,44.569445484000006,3.1608311290000004,17.604748172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1325030745999998,17.662217278000004,0.0,1.0,309.0,1.0,10.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.2,54.88000000000001,28241.557290000004,2136.8232882,2169.5724,62.2113656,26129.6,0.0,2067.9458886
2018-07-27 17:30:00,1532730720.0,32.2,92.82000000000001,1330.2,73.62,52.6,100.256187716,66.33321602,12.410800000000002,247.2,8.179599999999999,,95.816643332,55.6,1532730720.0,338.43396544,332.26154848,139.53551976,-82.49646712200001,148.44521154,100.256187716,66.33321602,87.09390298399998,95.816643332,93.752780906,102.06880401999999,102.71563794000001,101.30105556,101.87497454000001,101.22491352,102.45073553999998,104.74273148,103.44077095999998,48.841953132,43.702480099999995,3.184583264,17.491262892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1960172132,17.497036166,0.0,1.0,314.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,55.6,25987.376754000004,1966.2623491999998,2021.9214,62.208139263999996,24895.4,0.0,1920.7969126
2018-07-27 17:35:00,1532731020.0,28.2,93.35999999999999,1225.2,73.3,53.4,99.98788683800001,67.54198741,12.1186,247.0,7.2194,,95.222468194,55.4,1532731020.0,336.41897134000004,331.15952424,142.30511167999998,-82.492983908,146.97737769999998,99.98788683800001,67.54198741,86.83712356999999,95.222468194,94.52068296200001,101.73556020000001,102.32840325999999,100.91231300000001,101.56031706,100.81700636,102.11347029999999,104.32020554,103.20680756000002,49.931991204,42.657172146,3.218920738999999,17.609996205999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2026558112000005,17.543414114,0.0,1.0,319.0,1.0,15.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,15.8,55.4,23755.741488,1707.8299178000002,1783.1918,62.157003628000005,22036.2,0.0,1679.6152031999998
2018-07-27 17:40:00,1532731320.0,25.8,94.74000000000001,1162.8,73.26,53.5,101.4726713,68.68143880400001,12.4664,247.0,6.8194,,96.49948384799998,55.96,1532731320.0,342.78655326,337.97670312,144.80370508000001,-82.495363366,148.17308112,101.4726713,68.68143880400001,87.046237536,96.49948384799998,95.715384796,102.92500233999999,103.63677808,102.1937406,103.0215518,101.95695156000001,103.46608203999999,105.65043141999999,104.64685139999999,50.90311845,42.52264969,3.174180121,17.778320356000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2108091208000005,17.723143389999997,0.0,1.0,324.0,1.0,71.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,71.8,55.96,21783.972412,1589.1739222,1684.3918,62.150263162,20387.2,0.0,1580.4171006
2018-07-27 17:45:00,1532731620.0,24.6,94.61999999999999,1131.6,73.33999999999999,53.5,102.0377929,69.592330382,12.3614,247.2,6.5592,,97.34941384599999,56.36,1532731620.0,344.2813371,339.64708892,146.59816368000003,-82.470613434,148.73823166000003,102.0377929,69.592330382,87.60832595600002,97.34941384599999,95.42467484,103.10849565999999,104.00580095999999,102.64076748,103.45704926,102.48020655999998,103.84714036,105.96085831999999,104.99744540000002,51.593476176,42.777373322,2.9596524979999996,17.998854216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0328646228,17.905739864,0.0,1.0,329.0,1.0,76.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,76.0,56.36,20806.577538,1502.28692,1621.402,62.217397002000006,19670.0,0.0,1517.9143021999998
2018-07-27 17:50:00,1532731920.0,24.0,94.62,1116.0,73.42,53.5,101.55713994,69.87756315600001,12.1242,248.0,6.320399999999999,,97.254832742,56.64,1532731920.0,341.89868794000006,337.19878170000004,147.20402624000002,-82.49729124800001,148.29632148000002,101.55713994,69.87756315600001,88.17596825199999,97.254832742,95.428606804,102.85708182,103.54975524,102.21282492,102.97976302,102.23053261999999,103.48273086000002,105.46668198,104.48436996000001,51.825319214000004,42.829639504000006,2.927230016,18.052243944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9153056837999998,18.068361111999998,0.0,1.0,334.0,1.0,81.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,81.0,56.64,20278.26887,1461.0126668,1567.4591999999998,62.284742702,19314.4,0.0,1469.2296347999998
