Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-27 17:55:00,1532732220.0,24.0,94.47999999999999,1116.0,73.55999999999999,53.5,101.82763504,69.968814872,12.25,248.0,6.3591999999999995,,97.361861628,56.8,1532732220.0,343.3614644400001,338.66346286000004,147.61027388,-82.50993061,148.57163092000002,101.82763504,69.968814872,88.48921385999999,97.361861628,95.15871632,102.91594599999999,103.80781640000001,102.44669530000002,103.26259755999999,102.33884062000001,103.64317421999999,105.77047184,104.79176224,51.98034395999999,42.80115909,2.9641271930000004,17.988470908000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9848001294,17.999226908,0.0,1.0,339.0,1.0,86.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,86.0,56.8,20254.099299999998,1456.5900864,1577.0816,62.401433049999994,19356.6,0.0,1476.493029
2018-07-27 18:00:00,1532732520.0,14.4,94.88,669.6,73.64,53.4,100.943045904,73.728636362,7.2562,248.2,3.9388000000000005,,97.45917981199999,58.17999999999999,1532732520.0,335.4614536,332.77710194,162.65152048,-82.339054282,142.82937722,100.943045904,73.728636362,88.646275338,97.45917981199999,95.28333846000001,102.2291838,102.96054668,101.66824186,102.21549682,101.73888672000001,102.3610256,104.10360671999999,103.54226726000002,57.34831309,38.725770506,2.599221368,16.380323274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8049784422000004,17.279139546000003,0.0,1.0,205.8,0.6,54.0,0.0,0.0,0.0,0.0,1.2,0.0,0.0,54.0,58.17999999999999,12036.445644000001,873.0586255999999,957.0815999999999,62.44109812000001,11621.6,0.0,871.6810659999999
2018-07-27 18:05:00,1532732820.0,20.0,95.7,918.8,74.05999999999999,52.6,101.06271292,74.014031342,9.7844,248.4,5.199,,97.611231592,59.839999999999996,1532732820.0,340.26360898,335.45142734,152.95231278,-82.48137381,145.32581929999998,101.06271292,74.014031342,89.872323446,97.611231592,94.522409556,102.50804049999999,103.17029576,101.91514198,102.57367968000001,101.61569024,102.64226718,105.11928580000001,104.11243462,53.924764935999995,40.20653349,3.0497216954,20.08926641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8100008716000002,18.850236238,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.839999999999996,14720.004216000001,1246.0459084000001,1280.7612,62.57448733599999,16319.6,0.0,1218.6896427999998
2018-07-27 18:10:00,1532733120.0,24.4,94.2,1126.4,73.97999999999999,52.9,101.49467711999999,69.87218679600001,12.1942,248.2,6.420399999999999,,97.02481990200002,57.54,1532733120.0,341.95353932,337.21294336,148.39075542000003,-82.49148108400001,148.3247566,101.49467711999999,69.87218679600001,89.862985338,97.02481990200002,94.415114958,102.72857610000001,103.50524143999999,102.16286631999999,102.94346426000001,102.06917032,103.38680537999998,105.47820086000002,104.48748082000002,52.27732855199999,42.846555775999995,2.9928037440000006,17.594858245999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0028116099999997,18.048027724,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.54,20052.6429,1475.3434738,1593.5796,62.589800928,19908.4,0.0,1489.1146324000001
2018-07-27 18:15:00,1532733420.0,24.0,94.16,1116.0,73.9,53.2,101.51726232000001,70.050963298,12.115599999999999,248.0,6.300000000000001,,96.886208534,57.44,1532733420.0,341.93136966,337.19230238,148.2186502,-82.534737876,148.23029682,101.51726232000001,70.050963298,89.385048594,96.886208534,94.896626638,102.73390878000001,103.47820778,102.13827180000001,102.93591572,102.0492815,103.36740528,105.47362126,104.48318911999999,52.21194858599999,42.75667555,2.965926769,17.839014712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9772642198,17.775069934,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.44,19891.55575,1446.3148662,1562.4,62.604692412,19551.4,0.0,1466.8854412
2018-07-27 18:20:00,1532733720.0,24.0,94.14000000000001,1116.0,73.88,53.5,101.29939656000002,70.006680776,12.1384,248.2,6.2796,,96.61860902199999,57.32000000000001,1532733720.0,341.25176018,336.59349916,148.13158898,-82.494557644,148.00589264,101.29939656000002,70.006680776,89.169503922,96.61860902199999,95.028726166,102.72554724,103.33337794000002,101.97174917999999,102.74514214000001,101.91298598,103.28354988000001,105.33205352,104.35710004,52.17883577799999,42.673839126,3.057703487,17.827845004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0021579968,17.8443184,0.0,1.0,17.0,0.8,60.2,0.0,0.0,0.0,0.0,1.6,0.0,0.0,60.2,57.32000000000001,20012.4036,1445.7978010000002,1558.5806,62.669167814000005,19454.2,0.0,1463.253945
2018-07-27 18:25:00,1532734020.0,14.4,94.4,669.6,73.9,53.4,100.673426738,73.49828499399999,4.9062,249.2,3.879600000000001,,96.868125226,58.34000000000001,1532734020.0,334.21473626,331.70603152,162.51095712,-82.339055414,142.88682138,100.673426738,73.49828499399999,88.98787078199999,96.868125226,95.158199282,102.01461272,102.70546214000001,101.45019264,101.99313459999999,101.43081176000001,102.2004124,103.84286162000001,103.3168349,57.30037142,39.043959754,2.64340815,16.197913582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8749673422,17.121292858,0.0,1.0,12.6,0.6,57.6,0.0,0.0,0.0,0.0,1.2,0.0,0.0,57.6,58.34000000000001,12084.784784,868.6922652000001,946.1999999999998,62.658736239999996,11667.6,0.0,866.9831903999999
2018-07-27 18:30:00,1532734320.0,20.0,95.02000000000001,913.6,74.24000000000001,53.0,100.542874044,74.25871855400001,9.615799999999998,249.0,5.239800000000001,,96.894072424,59.760000000000005,1532734320.0,337.81528432,333.4307098400001,154.00121382000003,-82.43565795800001,143.84501056000002,100.542874044,74.25871855400001,90.112822604,96.894072424,94.93072589399999,102.18506648,102.69152578,101.44858364,102.0732782,101.196748066,102.26455644800001,104.60865238000001,103.68688996,54.303122804,39.236358184,3.1440159149999998,19.955595752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.925691586,18.732252752,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.760000000000005,14913.793918,1228.5870902000001,1294.8,62.83410578,16213.4,0.0,1207.0253693999998
2018-07-27 18:35:00,1532734620.0,25.0,92.96000000000001,1142.0,74.16000000000001,53.2,99.57016911399998,69.32356265,11.7664,249.0,6.3204,,95.513970136,57.56,1532734620.0,332.558042,328.18309833999996,147.51104818,-82.478232832,145.99031248,99.57016911399998,69.32356265,89.874109442,95.513970136,93.676583642,101.19102081999999,101.69098260000001,100.43128644000001,101.06253627999999,100.5599611,101.67685484,103.50431600000002,102.57091413999999,51.94239975399999,42.485996476000004,3.0007450459999996,17.3811629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9756934378,17.853677706000003,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.56,20528.10771,1475.0026522,1573.7795999999996,62.821941272000004,20331.8,0.0,1470.776626
2018-07-27 18:40:00,1532734920.0,24.4,93.28,1126.4,73.96,53.7,100.048854066,69.439534456,11.9062,249.2,6.2592,,95.365165508,57.86,1532734920.0,335.5026646,330.96690916,147.48724109999998,-82.513449524,146.04843824,100.048854066,69.439534456,88.96947032,95.365165508,94.351641922,101.580814,102.15254498,100.79026536,101.53225476,100.70368275999999,102.00861388,104.12583752,103.16450946,51.933270838,41.922600744,3.115655374,17.50626362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1051763709999998,17.43989379,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.86,19644.012578,1444.3175216,1559.8204,62.790541213999994,19730.6,0.0,1454.4371332
2018-07-27 18:45:00,1532735220.0,24.0,94.0,1116.0,73.9,53.9,101.36450414000001,69.95857673399999,12.0454,249.8,6.2806000000000015,,96.31504692800002,57.38000000000001,1532735220.0,341.02154118000004,336.35488194000004,148.02688182,-82.49771533600001,147.67655192,101.36450414000001,69.95857673399999,88.67310013,96.31504692800002,94.90318271000001,102.53618518,103.30244518000002,101.9405381,102.77325535999998,101.7558447,103.18799506,105.28422124000001,104.3070348,52.138998456,42.392330698,2.9425306470000003,17.819578282000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0341884626,17.704275696000003,0.0,1.0,17.0,0.8,34.0,0.0,0.0,0.0,0.0,1.6,0.0,0.0,34.0,57.38000000000001,19964.06446,1441.3475056,1568.9102,62.794420937999995,19343.6,0.0,1462.2152418
2018-07-27 18:50:00,1532735520.0,24.0,94.04,1116.0,73.9,54.0,101.37123160000002,69.80241776,12.2086,250.2,6.2796,,96.601907682,57.2,1532735520.0,341.00028814,336.39769372000006,147.65081393999998,-82.50061914800001,147.91360142,101.37123160000002,69.80241776,88.692666328,96.601907682,94.81837047799999,102.56345258000002,103.3076241,101.94932916,102.76603232,101.84227088,103.18461274,105.27983666,104.31606808,51.99580836,42.633764758,2.9448364850000006,17.806609402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9289444326000003,17.824772388,0.0,1.0,22.0,1.0,56.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,56.0,57.2,20181.59059,1442.7950291999998,1571.1602,62.82156867,19308.4,0.0,1463.0401957999998
2018-07-27 18:55:00,1532735820.0,9.6,94.63999999999999,446.4,73.96000000000001,53.9,100.15359013199999,74.67458384199999,4.824199999999999,250.2,2.6398,,96.894962716,58.96,1532735820.0,330.23841183999997,328.11213570000007,165.3213106,-82.293444922,140.71764948,100.15359013199999,74.67458384199999,88.67964708400001,96.894962716,94.822753766,101.40271944000001,102.10803516000001,100.831561746,101.350327244,100.918333058,101.386811554,102.99314597999998,102.54499398,58.29121017599999,37.724503504,2.3914038779999998,16.383373671999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7051772928,17.02783398,0.0,1.0,10.2,0.4,40.6,0.0,0.0,0.0,0.0,0.8,0.0,0.0,40.6,58.96,8072.636236,577.9416036,630.1,62.844663145999995,7721.2,0.0,584.1714850000001
2018-07-27 19:00:00,1532736120.0,25.8,95.14,1162.8,74.28,53.4,101.14329967,72.108328254,12.247,249.8,6.7,,96.98371573,59.379999999999995,1532736120.0,341.9946211800001,336.83298826000004,148.82803336,-82.51995177199998,146.92630906,101.14329967,72.108328254,89.838406084,96.98371573,94.58268257,102.61198067999999,103.29599220000003,101.93598175999999,102.70217863999999,101.580328042,102.87107148,105.48478512,104.40586664,52.438279074,41.441523938,3.2625669700000004,19.670049182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8967023282,19.061010615999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.379999999999995,18776.073808,1605.6169616,1673.6601999999998,62.97705460400001,20599.8,0.0,1567.2560016
2018-07-27 19:05:00,1532736420.0,26.0,94.05999999999999,1168.0,74.14000000000001,53.9,101.37959662,68.880899674,12.111600000000001,249.0,6.8,,96.66260969999999,57.339999999999996,1532736420.0,341.99693098000006,337.04931694000004,146.23102812000002,-82.500122004,148.63696875999997,101.37959662,68.880899674,89.473413202,96.66260969999999,94.604960946,102.73606412,103.45685054,102.10705089999999,102.90372196000001,101.9615843,103.35781714,105.48689604,104.45275028,51.45278871199999,43.150072736,3.073153682,17.428110961999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.06186595,17.518750198,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,21248.430190000003,1582.3791864,1693.1612,62.99603191800001,20629.2,0.0,1584.0608195999998
2018-07-27 19:10:00,1532736720.0,25.2,93.93999999999998,1147.2,73.94000000000001,54.2,101.42901583999999,69.266399406,11.9354,248.4,6.6213999999999995,,96.764104258,57.2,1532736720.0,341.62707680000005,336.70090382,146.65119918,-82.523310006,148.2485844,101.42901583999999,69.266399406,88.905691764,96.764104258,94.517495608,102.51953642000001,103.37572904000001,102.06101054000001,102.86959888000001,101.86816746,103.24148778000001,105.41028366,104.37983607999999,51.613851056,42.838300770000004,2.9508202569999997,17.652548353999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0160931284,17.54787808,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.2,20796.961686,1522.6101562,1644.7275999999997,62.909040305999994,20007.2,0.0,1536.2388005999996
2018-07-27 19:15:00,1532737020.0,24.0,93.91999999999999,1116.0,73.9,54.4,101.34910144,69.71108935999999,11.793600000000001,248.6,6.301,,96.75459682,57.31999999999999,1532737020.0,340.76333482,336.12252018,147.4589361,-82.475893104,147.82795936,101.34910144,69.71108935999999,88.73562342,96.75459682,94.479983906,102.3570477,103.25232697999999,101.94614188,102.73750842,101.79349615999999,103.11333742,105.2304377,104.2581212,51.92262928,42.597521694,2.909019753,17.788460082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9268075044,17.757196438,0.0,1.0,18.0,1.0,31.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,31.0,57.31999999999999,20036.57317,1438.9752583999998,1566.4285999999997,62.92969026200001,19192.8,0.0,1462.1820462
2018-07-27 19:20:00,1532737320.0,24.0,93.78,1116.0,73.92,54.3,101.27994074,69.659084188,12.098400000000002,249.0,6.301,,96.66251209800001,57.2,1532737320.0,340.37188786,335.75680432,147.32334006000002,-82.512167012,147.80057308000002,101.27994074,69.659084188,88.721279262,96.66251209800001,94.402362576,102.29608314,103.17132495999999,101.869619,102.66050204000001,101.72517586,103.03301787999999,105.14882616,104.18110820000001,51.87089812000001,42.651746924,2.901167428,17.788186068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9019315092000006,17.81446039,0.0,1.0,23.0,1.0,36.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,36.0,57.2,20205.760159999998,1434.151053,1568.9489999999996,62.919365284,19241.0,0.0,1460.3097458
2018-07-27 19:25:00,1532737620.0,24.0,93.9,1116.0,73.94000000000001,54.5,101.30222971999999,69.609756252,12.0656,249.6,6.301,,96.653066644,57.2,1532737620.0,340.48111972000004,335.767713,147.27276,-82.522771368,147.81629422,101.30222971999999,69.609756252,88.68330823200002,96.653066644,94.533745222,102.35849874,103.19201396000001,101.89549508,102.68411675999998,101.74355326000001,103.07998656,105.17154036,104.18333700000001,51.85158861800001,42.644753865999995,2.8811072934000004,17.75816764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8895218342,17.753783153999997,0.0,1.0,28.0,1.0,41.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,41.0,57.2,20229.929730000003,1438.4729818,1572.7296,62.99022176,19171.4,0.0,1461.0537565999998
2018-07-27 19:30:00,1532737920.0,24.0,93.97999999999999,1116.0,73.92,54.5,101.21856266,69.585529444,12.269,249.4,6.2398,,96.611636862,57.2,1532737920.0,340.23459126,335.59903396,147.23321768,-82.49190604399999,147.74714996,101.21856266,69.585529444,88.696658834,96.611636862,94.66955503799998,102.35486104,103.14158352,101.83999902000001,102.63124416000001,101.71323412000001,103.04502198,105.1200585,104.14771034,51.836486376,42.627091444,2.9291476579999998,17.749043072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8928756614000006,17.771147698,0.0,1.0,33.0,1.0,46.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,46.0,57.2,20205.760159999998,1441.1635359999996,1556.2102,62.97347121,19160.0,0.0,1459.7592525999999
2018-07-27 19:35:00,1532738220.0,24.4,93.96,1126.4,74.02000000000001,54.4,101.27377114,69.49069687,12.010200000000001,250.6,6.360200000000001,,96.66572233000001,57.2,1532738220.0,340.5620967400001,335.87401744,146.96616888,-82.49402595,147.90534,101.27377114,69.49069687,88.70870382199999,96.66572233000001,94.660306324,102.38791078,103.19360824,101.88827268,102.69008408000002,101.75680436,103.09941066000002,105.18841599999999,104.20571694,51.734362526,42.71692401400001,2.931945794,17.756334348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9325934868,17.742933098,0.0,1.0,38.0,1.0,51.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,51.0,57.2,20516.932538,1468.3402602,1593.9306,63.030569744000005,19462.2,0.0,1484.6521558
2018-07-27 19:40:00,1532738520.0,25.0,93.96000000000001,1142.0,74.1,55.1,101.36426508,69.261571276,12.3024,250.0,6.5,,96.71129998,57.239999999999995,1532738520.0,341.05560408,336.29744832000006,146.57275646,-82.487225786,148.13804552000002,101.36426508,69.261571276,88.658808544,96.71129998,94.69525226200001,102.49090218,103.29577722000002,101.99067148,102.78751248,101.80580447999999,103.1713823,105.29133008000001,104.29493522,51.583874102,42.846715446,2.930670129,17.677697176000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9518862978000002,17.71234213,0.0,1.0,43.0,1.0,56.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,56.0,57.239999999999995,20849.63229,1510.5763948000001,1625.0,63.28718148800001,19630.2,0.0,1521.9329454
2018-07-27 19:45:00,1532738820.0,25.0,93.8,1142.0,74.05999999999999,54.5,101.23945654,69.212954692,12.3884,249.6,6.4796,,96.671544378,57.239999999999995,1532738820.0,340.64384617999997,335.8185843,146.49586286,-82.496230414,147.9105422,101.23945654,69.212954692,88.57870855000002,96.671544378,94.44347441800001,102.32413272,103.19319585999999,101.88504106,102.6873153,101.68860878,103.05729462,105.20554784000001,104.19411768,51.554410754,42.70499436600001,2.954661191,17.658543942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9447980306000003,17.66471245,0.0,1.0,48.0,1.0,61.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,61.0,57.239999999999995,20800.16697,1504.5286092000001,1617.3,63.091357028000004,19825.0,0.0,1519.7398652
2018-07-27 19:50:00,1532739120.0,25.0,93.78,1142.0,73.96,54.7,101.1817949,69.12520202600001,11.9968,249.0,6.5204,,96.567383516,57.2,1532739120.0,340.38429348,335.55309092,146.39646208000002,-82.485461454,147.80030750000003,101.1817949,69.12520202600001,88.491858256,96.567383516,94.379941206,102.30951757999999,103.13291582000002,101.80206588,102.61779042,101.62091480000001,103.02610116000001,105.15141223999998,104.1381429,51.51628794,42.648895246,2.9563480269999998,17.608914090000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9524816822000006,17.625485414,0.0,1.0,53.0,1.0,66.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,66.0,57.2,20725.96899,1503.7153696,1623.5796,63.060848804,19743.6,0.0,1518.4743186
2018-07-27 19:55:00,1532739420.0,24.0,93.74,1116.0,73.9,55.0,101.15232698000001,69.373731836,12.09,249.8,6.2806000000000015,,96.535755838,57.08,1532739420.0,339.73501394,335.10721700000005,146.83264444,-82.52422193999999,147.54456924000002,101.15232698000001,69.373731836,88.37575600599999,96.535755838,94.20947735799999,102.22757062000001,103.04735868,101.74766684,102.55506352,101.60574954,102.94671256000001,105.01583872,104.04404914000001,51.683363652000004,42.528730522000004,2.891722149,17.690368186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9236783803999997,17.647125688,0.0,1.0,58.0,1.0,71.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,71.0,57.08,20326.608004,1433.2440228,1568.9102,63.09129985,19019.8,0.0,1457.9445474000001
2018-07-27 20:00:00,1532739720.0,24.0,93.61999999999999,1116.0,73.88,54.8,100.89197234000001,69.28984656399999,12.2334,249.6,6.2989999999999995,,96.340602154,57.0,1532739720.0,338.28695754,333.74193682000003,146.67925412,-82.52189354200002,147.27357510000002,100.89197234000001,69.28984656399999,88.38531308200001,96.340602154,94.083137236,102.02097857999999,102.78020606,101.50648779999999,102.27562035999999,101.44349406,102.67955925999999,104.71274481999998,103.75536324,51.624658147999995,42.560830286,2.8633908939999997,17.665188416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8733725072,17.688621473999998,0.0,1.0,63.0,1.0,76.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,76.0,57.0,20399.116713999996,1428.9214359999999,1572.2102,63.020204772,19089.4,0.0,1450.1631094
2018-07-27 20:05:00,1532740020.0,24.0,93.58,1116.0,74.02000000000001,54.5,100.46120436000001,69.217014062,12.0264,248.0,6.2193999999999985,,96.037631494,56.92,1532740020.0,336.17426035999995,331.71126992,146.57046637999997,-82.508850486,146.64814088,100.46120436000001,69.217014062,88.31805056,96.037631494,94.115319254,101.73418448,102.34706132,101.1311493,101.81025554,101.1049274,102.29649154,104.26891660000001,103.32441469999999,51.582985264,42.379224283999996,2.8632103659999997,17.634028802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8496612079999997,17.645122848,0.0,1.0,68.0,1.0,81.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,81.0,56.92,20664.981979999997,1427.7113442,1542.4112,63.057434616,19216.0,0.0,1438.5253864000001
2018-07-27 20:10:00,1532740320.0,24.0,93.44,1116.0,74.1,54.5,100.54166824,69.115852784,11.868199999999998,248.6,6.260199999999999,,95.94177566199998,56.92,1532740320.0,336.5869521000001,332.14230699999996,146.44319262,-82.492166758,146.66951408,100.54166824,69.115852784,88.211069226,95.94177566199998,93.932024144,101.7289219,102.42484434,101.19679613999999,101.89914611999998,101.11230747999998,102.34284149999999,104.35581463999999,103.41610481999999,51.534223229999995,42.313699438,2.874436612,17.581629554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.888814482,17.605199052,0.0,1.0,73.0,1.0,86.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,86.0,56.92,20761.660256000003,1423.1283879999999,1556.2898,63.12527944,19244.2,0.0,1441.1777106
2018-07-27 20:15:00,1532740620.0,24.0,93.1,1116.0,74.1,54.5,99.50189651800001,68.95120910800001,11.697000000000001,249.4,6.0806000000000004,,95.41808464799999,56.760000000000005,1532740620.0,331.66568398,327.38833722000004,146.08877611999998,-82.512704222,145.4560529,99.50189651800001,68.95120910800001,88.108645728,95.41808464799999,93.53784897400001,100.95483548000001,101.49871008,100.25748256,100.93267644,100.33012150799999,101.46383222,103.31327446,102.39879924,51.398191442000005,42.142778457999995,2.896902721,17.553017668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8532383532,17.577919322000003,0.0,1.0,78.0,1.0,91.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,91.0,56.760000000000005,20955.01681,1411.4608380000002,1516.4296,63.12527944,19273.8,0.0,1414.3682106
2018-07-27 20:20:00,1532740920.0,24.0,92.92,1116.0,74.08,54.5,99.217125562,68.781248204,11.597,250.0,6.101,,95.01362551999999,56.64000000000001,1532740920.0,330.57932286,326.24548158,145.90458444,-82.508961508,144.90513436,99.217125562,68.781248204,87.87150245400001,95.01362551999999,93.44606078,100.73457565999999,101.27261920000001,99.97995194,100.67371072,100.00900330200001,101.23078768,103.08327272,102.15445307999998,51.327504327999996,41.821861672,2.937327511,17.453743878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.940586977,17.465958640000004,0.0,1.0,83.0,1.0,96.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,96.0,56.64000000000001,21075.864662,1405.2285672,1525.25,63.108318234,19285.4,0.0,1408.7427766
2018-07-27 20:25:00,1532741220.0,24.0,92.76,1116.0,74.02000000000001,54.5,99.25278283,68.683336254,11.4742,249.6,6.101000000000001,,94.78068146000001,56.6,1532741220.0,330.88155322,326.72397256000005,145.68782418,-82.505209344,144.83771222,99.25278283,68.683336254,87.59590401599999,94.78068146000001,93.35630251,100.73441994000001,101.29632835999999,99.96273409,100.72470826,99.92954721599999,101.21907965999999,103.14704012,102.25668188,51.24417452800001,41.690672107999994,3.003899066,17.439161728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9510275553999996,17.456582338,0.0,1.0,88.0,1.0,101.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,101.0,56.6,21051.695089999997,1399.5719586,1522.7898,63.057434616,19287.4,0.0,1411.0088306
2018-07-27 20:30:00,1532741520.0,24.0,92.92,1116.0,73.97999999999999,54.5,100.21339142,68.727289994,11.9314,249.4,6.179599999999999,,95.24910976599999,57.540000000000006,1532741520.0,335.10741908,330.64162576,145.67446940000005,-82.53113536,146.04787848,100.21339142,68.727289994,87.4347753,95.24910976599999,93.432640756,101.41881036,102.06641818000001,100.81564877999999,101.57310616,100.67610842,101.97673447999999,104.04404070000001,103.09670728,51.239044,42.00383779,2.8833158219999997,17.488245998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9845942602,17.453679198,0.0,1.0,93.0,1.0,106.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,106.0,57.540000000000006,19867.386179999998,1404.9524868,1541.2000000000003,63.02372286,19265.4,0.0,1434.8060123999999
2018-07-27 20:35:00,1532741820.0,24.0,92.86000000000001,1116.0,73.92,54.5,99.599860466,68.655919012,12.046199999999999,249.4,6.179599999999999,,95.20354510999998,56.48,1532741820.0,332.22459657999997,328.05523682,145.48368882,-82.502778382,145.44425778,99.599860466,68.655919012,87.48608642600001,95.20354510999998,93.261684724,100.9534606,101.52578222,100.27614487999999,101.03398172,100.25894408,101.47212284,103.43332814,102.54331398,51.165569314,42.010929655999995,2.943453522,17.4903497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.875555727,17.523340534,0.0,1.0,98.0,1.0,111.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,111.0,56.48,21075.86466,1402.7292536,1541.2000000000003,62.97347121,19257.8,0.0,1419.087868
2018-07-27 20:40:00,1532742120.0,24.0,92.8,1116.0,73.9,54.6,99.723611852,68.579833388,11.851400000000002,249.6,6.1806,,95.022504942,56.36,1532742120.0,332.96126026,328.75984078,145.24622533999997,-82.509067956,145.5478386,99.723611852,68.579833388,87.433076908,95.022504942,93.15774005799999,101.12035438000001,101.64431105999999,100.40014674,101.16978882,100.2951472,101.57146395999999,103.58998670000001,102.6946539,51.07412689,41.95785192,2.971042033,17.505706504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986856428,17.487201778000003,0.0,1.0,103.0,1.0,116.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,116.0,56.36,21196.71251,1400.6897539999998,1542.6694,62.983636497999996,19227.6,0.0,1423.8412580000002
2018-07-27 20:45:00,1532742420.0,24.0,92.47999999999999,1116.0,73.9,54.5,99.112810412,68.48895435200001,11.6882,249.4,6.0806,,94.777309126,56.36,1532742420.0,329.68046552,325.46222453999997,145.05150523999995,-82.540048856,144.90295582000005,99.112810412,68.48895435200001,87.37639037,94.777309126,92.838042958,100.538263192,101.08478088,99.83317988400002,100.543402894,99.88771770600002,101.0521304,102.88988278,101.98408608000001,50.999029392,42.013073032,2.871275649,17.489924962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9135826794,17.487294112,0.0,1.0,108.0,1.0,121.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,121.0,56.36,21196.71251,1389.6342994,1516.5102000000002,62.956720659999995,19286.8,0.0,1405.9266552
2018-07-27 20:50:00,1532742720.0,9.6,92.4,446.4,73.9,54.7,97.165320802,73.887093326,4.740600000000001,249.0,2.5194,,94.63789882799999,58.0,1532742720.0,316.09400046,314.61505744,165.12218865999998,-82.29213886599999,135.5619111,97.165320802,73.887093326,87.184816102,94.63789882799999,92.623707584,98.56826788800001,99.200737544,97.960962606,98.35779657999998,98.117964082,98.3586102,99.926792936,99.605725064,58.222265154,35.63511818,2.440404253,15.664828177999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6986851106,16.376492088,0.0,1.0,44.6,0.4,49.8,0.0,0.0,0.0,0.0,0.8,0.0,0.0,49.8,58.0,8507.688488,547.9298778,597.6,63.010250140000004,7664.2,0.0,551.1744848000001
2018-07-27 20:55:00,1532743020.0,25.8,93.38,1162.8,74.26,54.0,99.351576644,69.88208768000001,12.003800000000002,248.6,6.5806,,94.986091204,57.96,1532743020.0,333.00238093999997,328.15675022,145.53799514,-82.514630542,145.1742549,99.351576644,69.88208768000001,88.248771534,94.986091204,93.226492208,100.99460997999999,101.49235944,100.194025516,100.97521374,99.750294792,101.184646856,103.59745026,102.56351718,51.185032592000006,41.576804666,3.2119405459999997,18.697055092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8649831405999997,18.065405504,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.96,20535.51452,1545.6167778000001,1635.8898,63.123942236000005,20557.8,0.0,1521.9133102
2018-07-27 21:00:00,1532743320.0,25.4,92.72,1152.4,74.1,54.4,99.76226262600001,67.771244672,11.8454,248.6,6.4806,,94.989178678,56.760000000000005,1532743320.0,333.57288356000004,329.15008526,144.10889304,-82.5241551,146.03621958000002,99.76226262600001,67.771244672,87.82459973600001,94.989178678,93.09014676199999,101.1229137,101.72478002,100.48315368000002,101.26225790000001,100.3018685,101.61789114,103.719505,102.77808018,50.634472630000005,42.316714581999996,3.015817544,17.136772041999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0560207234000005,17.1695231,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,21643.113198,1495.1649432,1611.0092,63.097901774,20207.2,0.0,1506.4931566
2018-07-27 21:05:00,1532743620.0,24.0,92.6,1116.0,73.9,54.5,99.606294,68.390473368,11.529599999999999,250.0,6.1213999999999995,,94.998176992,56.18000000000001,1532743620.0,331.99467088,327.83037156000006,144.88254107999998,-82.53453038800001,145.44922658000002,99.606294,68.390473368,87.44134155999998,94.998176992,93.07864370400002,100.92754896,101.49286468,100.26416687999999,101.03305402000001,100.18295678000001,101.46813970000001,103.38451788,102.49511949999999,50.933807171999995,42.064708689999996,2.8888254809999996,17.4566662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9311781894,17.33424739,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.18000000000001,21414.238638000003,1393.752258,1530.35,62.956720659999995,19276.0,0.0,1419.3523406
2018-07-27 21:10:00,1532743920.0,24.0,92.55999999999999,1116.0,73.88000000000001,54.5,99.52946498600001,68.315291804,11.551599999999999,249.6,6.1214,,94.898548898,56.1,1532743920.0,332.07584276,327.93066641999997,144.70619834,-82.51934444999999,145.36528715999998,99.52946498600001,68.315291804,87.30571459999999,94.898548898,93.09813727000001,100.89162974000001,101.45712878,100.20196764,100.97182021999998,100.09096048,101.43026622,103.40198230000001,102.51688872,50.865690816000004,41.96330486,2.9874237589999995,17.44960099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9440864034,17.474466192,0.0,1.0,18.0,1.0,128.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,128.0,56.1,21486.747342,1392.3242618,1527.8898000000002,62.939755388,19275.6,0.0,1420.2585478
2018-07-27 21:15:00,1532744220.0,24.0,92.55999999999999,1116.0,73.8,54.6,99.320601028,68.27063485000001,11.65,250.0,6.160200000000001,,94.836560186,56.1,1532744220.0,330.80433766,326.53934680000003,144.4805432,-82.514267934,145.17640867999998,99.320601028,68.27063485000001,87.20308586600001,94.836560186,92.98567964,100.68606424,101.26988158,100.020114134,100.74530746,99.964558306,101.24270292,103.13128574,102.21781052000001,50.77845996,42.045122926,2.897209459,17.492174896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9208709297999995,17.481075960000002,0.0,1.0,23.0,1.0,133.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,133.0,56.1,21390.06907,1392.177004,1540.05,62.898768434,19228.4,0.0,1413.7124074
2018-07-27 21:20:00,1532744520.0,9.6,93.46000000000001,446.4,73.92,54.3,97.734278964,75.38790273,4.7024,250.2,2.5602,,95.24665452400001,58.7,1532744520.0,319.59219784,317.47196316,164.17033854,-82.329393856,135.87962118000002,97.734278964,75.38790273,87.34861032400002,95.24665452400001,92.85965688799999,99.12413920399999,99.745754398,98.53830365799999,98.953254588,98.46592015799999,98.71288359,100.69362564,100.236193704,57.898344338,35.185995562,2.501914738,17.489558397999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5520350071999998,16.63838428,0.0,1.0,5.4,0.2,27.2,0.0,0.0,0.0,0.0,0.4,0.0,0.0,27.2,58.7,7758.431832,571.2073854,611.4204,62.919059315999995,7711.6,0.0,548.3266566
2018-07-27 21:25:00,1532744820.0,24.0,92.7,1116.0,74.12,54.0,99.353818528,68.81142304800001,11.679,250.2,6.102,,94.90287224200002,57.260000000000005,1532744820.0,331.33037282,327.35534006,145.63403322,-82.46205701400001,145.49315224,99.353818528,68.81142304800001,88.38281236200001,94.90287224200002,92.92728267200002,100.70919196,101.35207275999998,100.07882918800001,100.82806862,99.920814006,101.24130688000001,103.24329622,102.39315214000001,51.223185498,42.24985601600001,3.039333626,17.588237552000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9355647439999997,18.569531603999998,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.260000000000005,20374.947146,1397.4149857999998,1526.7204,63.006392668000004,19471.0,0.0,1413.6657658
2018-07-27 21:30:00,1532745120.0,24.0,92.33999999999999,1116.0,73.94000000000001,54.4,99.522364494,68.219316812,11.7806,251.2,6.0612,,94.84805805799999,56.2,1532745120.0,331.64591356000005,327.7363457000001,144.63179914,-82.544758186,145.61189184,99.522364494,68.219316812,87.880287626,94.84805805799999,92.80582870999999,100.83027331999999,101.43840614,100.19493241400001,100.94798702,100.09053510999999,101.41720686000001,103.31040062,102.47502693999999,50.83693828,42.301491211999995,2.952662462,17.382378534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9894540136000005,17.28107225,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,21438.408206,1384.8648452,1522.5816,62.96314623200001,19339.0,0.0,1418.0415447999999
2018-07-27 21:35:00,1532745420.0,24.0,92.05999999999999,1116.0,73.8,54.5,98.974648516,68.097521152,11.890600000000001,250.8,6.0816,,94.318051762,57.040000000000006,1532745420.0,329.66409162,325.53876542,144.19570361999996,-82.548337702,144.94582086,98.974648516,68.097521152,87.45574431200001,94.318051762,92.583513536,100.4498853,101.00587243999999,99.70412931199999,100.43958008,99.63687230999999,100.98478692,102.8881178,102.00244753999999,50.668189704,42.057703071999995,3.027799031,17.429331444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9904955294,17.426358586,0.0,1.0,14.0,0.2,27.4,0.0,0.0,0.0,0.0,0.4,0.0,0.0,27.4,57.040000000000006,20254.099297999997,1374.9453066,1525.2612000000001,62.87210478200001,19303.2,0.0,1408.0612218
2018-07-27 21:40:00,1532745720.0,9.6,92.82,446.4,73.84,54.3,97.14192084599999,75.03427481199999,4.7054,249.8,2.5398,,94.67439937600001,58.52,1532745720.0,316.96712995999997,315.19595255999997,163.83555144,-82.299542744,135.38952012,97.14192084599999,75.03427481199999,87.38987846,94.67439937600001,92.19553524400001,98.581584888,99.182868322,98.027714788,98.372526796,97.942633208,98.221893612,100.12001237199999,99.73584533,57.79991312,35.269507762,2.5939244710000002,17.234361694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6545117418,16.427460974,0.0,1.0,3.6,0.2,27.6,0.0,0.0,0.0,0.0,0.4,0.0,0.0,27.6,58.52,8000.127525999999,555.3671136,603.8796,62.851879044,7747.4,0.0,548.1389992000001
2018-07-27 21:45:00,1532746020.0,24.0,92.22,1116.0,74.03999999999999,54.0,99.08644180799999,68.69022125199999,11.9656,249.8,6.101,,94.477361124,56.839999999999996,1532746020.0,330.07689846000005,325.86523646,145.38906257999997,-82.540453964,145.18362346,99.08644180799999,68.69022125199999,88.263840322,94.477361124,92.487190562,100.46697689999999,101.09791723999999,99.79710011,100.56403362,99.622566438,100.97347446,102.97612752,102.0726378,51.128294002000004,42.20749595,2.9861960140000003,17.561927250000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9766665684,18.487641732,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.839999999999996,20785.829827999998,1380.7234762,1524.0102000000002,62.939147818,19496.4,0.0,1407.270126
2018-07-27 21:50:00,1532746320.0,24.0,92.1,1116.0,73.84,54.4,98.93666161200001,67.935316152,11.768,251.0,6.0806,,94.41325908200001,56.02,1532746320.0,329.18899796000005,325.02145559999997,144.18551575999996,-82.512513742,144.82132888,98.93666161200001,67.935316152,87.691800156,94.41325908200001,92.57959307799999,100.27161114,100.90701501999999,99.634415464,100.40080506000001,99.553399302,100.85838039999999,102.78617617999998,101.8903263,50.664199974000006,42.035152694,2.953664675,17.271116184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9629650936000003,17.199489876,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.02,21535.086481999995,1376.3535187999998,1526.2305999999999,62.87879444600001,19339.4,0.0,1405.4254022
2018-07-27 21:55:00,1532746620.0,9.6,92.81999999999998,446.4,73.86000000000001,54.3,97.068135538,74.71482585800001,4.514,250.6,2.4989999999999997,,94.785079596,58.14,1532746620.0,316.46920326000003,314.35224382000007,162.88265098,-82.32220494399999,134.90989036,97.068135538,74.71482585800001,87.35503980400001,94.785079596,92.18727633200001,98.38104666400001,99.01144803999998,97.89330111199999,98.23503073000002,97.90555284199999,98.091562058,100.011929068,99.55076499,57.438563906,34.89796131000001,2.48262944,17.276261956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5999128636,16.508823882,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.14,7710.092692,558.8535088000001,594.9,62.868633834,7743.0,0.0,551.4578525999999
2018-07-27 22:00:00,1532746920.0,24.0,92.03999999999999,1116.0,74.03999999999999,54.0,98.298788906,68.877884722,11.6438,250.2,6.0,,94.316451534,56.959999999999994,1532746920.0,326.74000684000004,322.20942072,145.33689864,-82.523781414,144.33083772,98.298788906,68.877884722,88.29054160800001,94.316451534,92.18175005600001,99.773271724,100.367545036,99.120032862,99.82193907000001,99.04233093999999,100.261002862,102.25978418,101.28017661999999,51.108037662,42.07105354,2.98138769,17.769847062000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8552787394,18.578398314,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.959999999999994,20640.812408,1374.5465382000002,1501.2,62.939147818,19512.0,0.0,1388.6653351999998
2018-07-27 22:05:00,1532747220.0,24.0,90.84,1116.0,73.8,54.3,97.150370552,67.585510028,11.279799999999998,251.0,5.899,,93.282373654,55.98,1532747220.0,321.14174834,316.8609351,143.77303218,-82.536389822,142.5433102,97.150370552,67.585510028,87.52939527,93.282373654,91.27897373399999,98.70473506,99.25770542400001,97.993105318,98.643121806,98.1204425,99.17850866799999,101.04834486,100.11073094800001,50.504258778,41.494965362,2.9603604070000005,17.08125125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9515312448,17.131110886,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.98,21535.086479999998,1332.9308782000003,1480.6490000000001,62.818254468,19472.4,0.0,1361.4730183999998
2018-07-27 22:10:00,1532747520.0,9.6,91.53999999999999,536.4,73.84,54.2,94.92019680199999,74.50435852199999,4.3344000000000005,252.4,2.2796,,93.441033166,58.52,1532747520.0,307.04790973999997,305.0068472,163.85173500000002,-82.30664251,132.39141277999997,94.92019680199999,74.50435852199999,87.07821596600002,93.441033166,90.415151842,96.451743784,97.02019483,95.875052408,96.10068576,95.95342129,95.929183716,97.916238854,97.46034667999999,57.796863908,34.475173924,2.5401498780000002,16.707494614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5215390157999997,15.869866636000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.52,7009.175174000001,545.1624026,544.3704,62.825054767999994,7817.4,0.0,524.6298929999999
2018-07-27 22:15:00,1532747820.0,24.0,90.53999999999999,1116.0,73.94,54.0,96.915667992,67.487930246,11.093799999999998,251.4,5.8194,,92.54952828399999,56.540000000000006,1532747820.0,320.94586344,316.53344714,144.20483076,-82.54516212799999,141.83033110000002,96.915667992,67.487930246,87.414570662,92.54952828399999,91.08979706400001,98.50954491799999,99.081880868,97.764770506,98.488360098,97.617257648,98.95939832799999,101.0054278,100.038375434,50.671552747999996,40.824903314,3.122707457,16.816377502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0953677086000004,17.789066658000003,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.540000000000006,21027.525524,1322.7977332000003,1462.9694000000002,62.85519105000001,19621.6,0.0,1359.1837478
2018-07-27 22:20:00,1532748120.0,19.2,90.86000000000001,892.8,73.67999999999999,54.5,96.206172554,68.201918348,8.946000000000002,250.8,4.719400000000001,,92.67364728599999,56.06,1532748120.0,314.88603164,311.27686128000005,148.95976428,-82.457398294,140.30183648,96.206172554,68.201918348,86.634968606,92.67364728599999,91.07897181999999,97.698004918,98.35826933999999,97.04448824800001,97.58089838600002,97.335777938,98.079142424,99.662153872,98.865752474,52.390980449999994,40.6396826,2.659579923,15.810937895999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9090152152,16.637762966,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,17232.903098,1069.9501542000003,1173.4194000000002,62.77136123199999,15501.4,0.0,1077.721324
2018-07-27 22:25:00,1532748420.0,14.4,91.17999999999999,669.6,73.97999999999999,53.8,94.576403512,75.343280426,6.3868,251.0,3.3602000000000003,,93.11678040399998,59.24000000000001,1532748420.0,307.33102754000004,304.74147298,161.5015866,-82.347448328,130.73186689999997,94.576403512,75.343280426,86.80811075800001,93.11678040399998,90.02438638999999,96.22058914,96.63202730200001,95.57638660399999,95.90091186,95.35393385199998,95.610428864,97.967258998,97.39014165399999,56.926564729999996,32.76460788,2.8137381419999996,18.4167157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5242821736,16.38483685,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.24000000000001,10803.797596,808.0124161999998,823.4306,62.834344586,11816.2,0.0,774.2725806000001
2018-07-27 22:30:00,1532748720.0,24.0,90.88,1116.0,73.94,53.9,97.345128394,67.31823758,11.5086,251.6,5.8786000000000005,,92.72932657200002,57.21999999999999,1532748720.0,322.9596254,318.57924810000003,144.084911,-82.54260871800001,142.2471804,97.345128394,67.31823758,87.111175826,92.72932657200002,91.43391193999999,98.844459188,99.44255114399999,98.13762433,98.92204098200001,97.960231628,99.36996444000002,101.44369756,100.488097748,50.62492451,40.803482822,3.142969367,16.693313076000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1887922605999997,17.837112111999996,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.21999999999999,20205.760155999997,1334.3901706000001,1479.0480000000002,62.82795553000001,19623.8,0.0,1370.7840666
2018-07-27 22:35:00,1532749020.0,9.6,91.12,536.4,73.7,54.3,95.67759293399999,71.594385242,4.4384,251.0,2.4592,,93.18626652399999,57.14,1532749020.0,310.34090503999994,307.92098318,159.72409178000004,-82.35151058,135.5471936,95.67759293399999,71.594385242,86.50144813200001,93.18626652399999,91.30570098199999,97.016776714,97.641134266,96.502131904,96.88749193199999,96.727608334,97.02566542599999,98.644936148,98.10989848400001,56.26842972799999,36.902257436,2.4323055480000004,15.325955518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7648357843999998,16.210818408,0.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.14,8628.536334,535.9854964,587.2898000000001,62.734570538,7783.6,0.0,541.1895585999998
2018-07-27 22:40:00,1532749320.0,19.2,92.0,892.8,74.1,53.6,95.353119006,73.47205065,8.932199999999998,250.2,4.679600000000001,,93.31686191600001,58.980000000000004,1532749320.0,311.88070082,308.37438868,154.79611775999996,-82.46723503399998,134.04721826,95.353119006,73.47205065,87.295440054,93.31686191600001,91.062482642,97.012879794,97.420208566,96.29734679,96.770855186,96.118030222,96.81249267199999,98.98953769399999,98.21188456600001,54.511556688,35.057680538,2.8587655589999996,18.960493961999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4975245908000003,17.555417558,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.980000000000004,15057.641838,1096.4219128,1159.95,62.880874434,15762.8,0.0,1048.3355896
2018-07-27 22:45:00,1532749620.0,24.0,90.46,1116.0,73.88000000000001,53.9,96.501296152,67.166958522,11.2484,250.2,5.8398,,92.44139297,56.0,1532749620.0,318.46351946,314.0303077,143.47179778,-82.519491934,141.25931384,96.501296152,67.166958522,87.005961092,92.44139297,90.99978911000001,98.143322464,98.65513660399999,97.377667606,98.04713109000001,97.35747980800001,98.60909749999999,100.46336264,99.48614590600002,50.38712212,40.795951208000005,2.9848497519999997,16.779836404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0425378796,17.287830363999998,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0,21607.59519,1319.8135591999999,1461.1102,62.777884658000005,19647.8,0.0,1347.2992696000001
2018-07-27 22:50:00,1532749920.0,4.8,90.67999999999999,223.2,73.84,54.0,93.89706395,75.618893806,2.268,251.4,1.3194,,92.946255862,58.919999999999995,1532749920.0,300.30075546,299.44728762,171.25556633999997,-82.212853468,127.75913898000002,93.89706395,75.618893806,86.388163188,92.946255862,89.946814752,95.41289426,95.894894226,94.914701214,95.04730383199998,95.065308044,94.80690952199998,96.38274980399999,96.19042118000002,60.41584855799999,31.376389167999996,2.2933572250000003,15.203045248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5899990645999997,15.428992388000001,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.919999999999995,4350.522522,265.5810688,291.2102000000001,62.771194994000005,3915.6,0.0,260.5596928
2018-07-27 22:55:00,1532750220.0,24.0,90.94000000000001,1116.0,74.14000000000001,53.5,95.863488286,68.703224034,11.109399999999999,252.0,5.7193999999999985,,92.461747956,57.879999999999995,1532750220.0,316.74605914,312.02896676000006,144.64509138,-82.504928722,139.84017350000002,95.863488286,68.703224034,87.25848389000001,92.461747956,90.44475581200001,97.59048827999999,98.126469338,96.838691796,97.505827432,96.642009022,97.820900332,100.08451356,99.040037568,50.841105216,39.75565994200001,3.17654928,17.86211882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8597157354000005,17.821823497999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.879999999999995,19649.860058000002,1336.6988635999999,1441.2888,62.88748042400001,19787.2,0.0,1334.3906084000002
2018-07-27 23:00:00,1532750520.0,19.2,90.08,982.8,73.82000000000001,54.0,96.12439056999999,67.202146928,8.8798,251.0,4.700000000000001,,91.966125374,55.88000000000001,1532750520.0,315.98803952,312.20076766,145.28754414,-82.52082583,140.51585658000002,96.12439056999999,67.202146928,86.43382707800001,91.966125374,90.586845002,97.69311968599999,98.268177796,96.960064664,97.645918912,96.96109902,98.184468876,99.914118538,99.07729470199999,51.055474152,40.601738034,2.952904129,16.14667278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0605074306,16.478891364,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.88000000000001,17353.750947999997,1043.2163996000002,1169.7102000000002,62.754520438,15720.0,0.0,1072.7015356
2018-07-27 23:05:00,1532750820.0,4.8,91.42,223.2,73.94,53.8,94.02117431399999,77.54969789,2.246,251.2,1.2592,,92.97043996,59.64000000000001,1532750820.0,301.66011202,300.02172740000003,171.33277654,-82.271800156,125.83197246,94.02117431399999,77.54969789,86.260499096,92.97043996,89.654517642,95.45379351,95.88267301200001,94.958232892,95.14524074799999,94.96302868999999,94.65976208,96.69973505,96.327911092,60.446260396,29.132237429999996,2.306736779,17.103437492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.421089725,15.415234899999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.64000000000001,3552.926726,270.5298112,276.1,62.80088093600001,3951.8,0.0,256.87557219999997
2018-07-27 23:10:00,1532751120.0,24.0,88.99999999999999,1116.0,74.08,53.5,94.76770898800001,67.418537952,10.914800000000003,252.4,5.6204,,90.93462862599999,56.879999999999995,1532751120.0,311.2531491400001,306.8870654400001,144.04365707999997,-82.518808062,139.0552138,94.76770898800001,67.418537952,86.88509406200001,90.93462862599999,88.77348358200001,96.493569956,97.03668554000001,95.775829818,96.33580438599999,95.77508913800001,96.792351698,98.86884161200001,97.889613012,50.607178042,40.18637218400001,3.121904023,16.811359908000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8772230698000003,18.234563574,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.879999999999995,20785.829827999998,1269.9605005999997,1418.601,62.837068866,19943.6,0.0,1305.2319526
2018-07-27 23:15:00,1532751420.0,14.4,88.0,759.6,73.78,54.0,93.863252918,69.088791112,6.6016,253.2,3.4796000000000005,,90.24213757999999,56.239999999999995,1532751420.0,303.64940370000005,301.00101086,154.68638156000003,-82.400920156,135.07589462,93.863252918,69.088791112,85.78091501600001,90.24213757999999,88.42786697199999,95.40506351200001,96.07421876200002,94.78401031199999,95.19200653399999,94.91770070800001,95.457906988,97.141964192,96.54488489799999,54.448844292000004,37.93393041,2.681631978,14.639946822000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9501467048000003,15.868759232000002,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,13124.076276000002,742.5780476,860.2,62.720887438,11888.8,0.0,780.2789954000001
2018-07-27 23:20:00,1532751720.0,9.6,89.24,446.4,74.03999999999999,53.4,92.51613888600001,75.75829655,4.2642,251.0,2.3592,,91.02366314399998,59.779999999999994,1532751720.0,298.08518578,295.65911178,161.66153324,-82.356732642,125.78848335999999,92.51613888600001,75.75829655,86.051064182,91.02366314399998,87.8191285,94.208189324,94.523755624,93.54151366400001,93.84403851199998,93.29462931199998,93.530350086,95.86788607399998,95.31444590199999,56.97947405,29.920597282,2.798307017,18.778822504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.510712166,16.165818626,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.779999999999994,7275.040437999999,505.90584500000006,559.95,62.775832038,8056.6,0.0,510.97288800000007
2018-07-27 23:25:00,1532752020.0,24.0,86.84,1116.0,74.02000000000001,53.6,93.68643011399999,66.426623702,10.736799999999999,249.2,5.601000000000001,,89.19704672999998,56.1,1532752020.0,306.47641772,302.22805528,142.91565137999999,-82.516533596,137.36954728,93.68643011399999,66.426623702,85.98365039000001,89.19704672999998,87.05382155999999,95.404895806,95.886989864,94.660585752,95.28918229199999,94.612188166,95.84454654199999,97.797293946,96.833645136,50.169960798,39.572253364000005,3.147215019,16.256662908000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1266416864,17.539305934000005,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1,21655.934332,1195.7474174000001,1395.7490000000003,62.81380504,20087.6,0.0,1281.6974934
