Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-27 23:30:00,1532752320.0,9.6,85.37999999999998,446.4,73.75999999999999,54.0,86.601173078,72.71700237799999,2.1844,250.0,2.1388,,88.46434095800001,57.620000000000005,1532752320.0,268.16287962,266.85452874,165.8458881,-82.282916612,123.28008603999999,86.601173078,72.71700237799999,85.01648136399999,88.46434095800001,80.861705108,88.08612537399999,88.64352387599999,87.783138364,87.75964436199999,88.776596224,87.965451142,88.668608492,88.354909734,58.457574408000006,34.611477558,1.7537366570000004,14.259427972000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3066935256,15.291999656000002,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.620000000000005,8821.892892,467.9648684,503.81020000000007,62.70417552399999,7987.4,0.0,443.345062
2018-07-27 23:35:00,1532752620.0,19.2,84.28,892.8,74.12,53.3,83.83556405200001,69.852870136,7.091199999999999,250.2,3.6204,,86.65113685,58.720000000000006,1532752620.0,265.0293928,261.46136126,151.25673408000003,-82.4593543,120.49898851999998,83.83556405200001,69.852870136,85.354027908,86.65113685,75.28410533599998,85.97293618800002,86.72665109799999,85.652627738,85.760241122,86.16312962399999,86.13529559399998,87.923270078,87.02608055399999,53.202986248,32.575718417999994,3.1905165010000003,16.64988389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.496260319,16.263180674,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.720000000000006,15444.354953999999,878.7052934,895.15,62.815807662,16379.0,0.0,839.93622856
2018-07-27 23:40:00,1532752920.0,24.0,84.81999999999998,1116.0,73.82000000000001,53.8,88.848968332,64.814400628,10.020199999999999,250.2,5.1592,,84.734276042,55.58,1532752920.0,287.0682968,283.04163424,142.15281452,-82.511716304,129.05097419999998,88.848968332,64.814400628,83.381266582,84.734276042,74.82921768,90.87742919399999,91.43822148800001,90.09440456600001,90.744839564,89.86661398199999,91.129444058,93.29774012600001,92.339116762,49.850701031999996,35.75323407,3.4901484320000002,14.963699595999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6482743528,14.988353686,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.58,22042.647443999995,1126.0293740000002,1290.8398,62.700124464,20158.0,0.0,1174.3620842
2018-07-27 23:45:00,1532753220.0,0.0,86.68,0.0,73.84,53.8,88.012713304,75.18422017600001,0.0,251.0,0.199,,86.629315926,59.419999999999995,1532753220.0,274.88951446,274.60534358,174.80937078,-82.19690352399999,115.01278792000001,88.012713304,75.18422017600001,82.757167072,86.629315926,80.282949156,89.45970326199999,89.80320845800001,89.046999866,89.18772488399999,89.14210627599999,88.57512535200001,90.377635026,90.308370156,61.73785391,24.635152889999997,2.295656856,13.446366265999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6133522763999997,13.270224402000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.419999999999995,0.0,0.0,0.0,62.717003416,0.0,0.0,0.0
2018-07-27 23:50:00,1532753520.0,24.0,86.28,1116.0,74.14000000000001,53.2,91.29422768200001,67.23877275200002,10.25,250.8,5.320400000000001,,86.73232197,57.17999999999999,1532753520.0,297.6749209800001,292.8641931,143.19378844,-82.55448825599998,132.11749134000002,91.29422768200001,67.23877275200002,83.323425286,86.73232197,85.620514896,93.174692728,93.61928218,92.28876470200001,93.005055768,91.84712276799999,93.28922812799999,95.786072022,94.66943798,50.277805922000006,36.331419346,3.375210299,16.960966834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0615769561999997,16.713370512,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.17999999999999,20495.794992,1176.5581043999998,1334.3204,62.805283436,20289.0,0.0,1231.2421622
2018-07-27 23:55:00,1532753820.0,14.4,86.34,669.6,73.74,53.9,91.48736315,68.61623136200001,6.2274,251.4,3.3194000000000004,,86.964351182,56.67999999999999,1532753820.0,293.83741762000005,291.01732364000003,154.34219531999997,-82.403153152,130.52826758,91.48736315,68.61623136200001,82.72734993399999,86.964351182,86.428981802,93.02795855999999,93.63149734999999,92.40497835599999,92.879319074,92.299381826,92.930245354,94.87949513999999,94.22925310999999,54.309562418,35.648772466000004,2.741889962,14.306668944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0499061127999996,15.51764618,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.67999999999999,12640.684884,698.5230492000001,813.1898000000001,62.660102408,12028.0,0.0,751.4277022000002
2018-07-28 00:00:00,1532754120.0,9.6,87.88,446.4,74.03999999999999,53.4,89.769709948,75.630594076,3.8798000000000004,251.6,2.0796,,88.03827759600001,59.89999999999999,1532754120.0,285.4395768,283.5764949,164.93349486000002,-82.340339794,119.22921104,89.769709948,75.630594076,83.35960915000001,88.03827759600001,85.22755722999999,91.35455555,91.627701836,90.73326207400001,91.08543259999999,90.44541763999999,90.56173389,92.899535404,92.465025466,58.177092634,26.329675622000003,2.6953155200000003,17.453501445999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3714437494,14.944611459999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.89999999999999,6936.666466,490.8066624,492.01020000000005,62.775832038,8094.8,0.0,479.5847474
2018-07-28 00:05:00,1532754420.0,24.0,86.17999999999999,1116.0,74.00000000000001,53.4,92.074219296,66.305154876,10.5946,251.0,5.3592,,86.66787254200001,56.3,1532754420.0,299.84611114000006,295.11773856,142.34087274,-82.55548648000001,134.39357576,92.074219296,66.305154876,83.62721329400001,86.66787254200001,86.16004103600001,93.900901844,94.303875692,92.99462055400001,93.649250164,92.79353857400001,94.10564778599999,96.288648188,95.197539314,49.945609147999996,38.104927577999995,3.123320016,16.35954573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1375400532,17.464995592,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3,21390.069068,1172.8936141999998,1345.1592000000003,62.74256433199999,20204.2,0.0,1246.1644526
2018-07-28 00:10:00,1532754720.0,4.8,86.24000000000001,313.2,73.74000000000001,53.9,89.52791287800001,73.12690076599999,2.0796,251.6,1.2193999999999998,,87.261426052,57.8,1532754720.0,282.85729342,281.68793386000004,168.70372398000003,-82.30892293000001,122.93811204,89.52791287800001,73.12690076599999,83.224003296,87.261426052,85.741306906,91.203137494,91.60282724,90.638974816,90.84971488199999,90.72200823,90.49270836999999,92.29208400600001,92.01779761399999,59.50846189599999,30.646028034000004,2.489884737,13.61843887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7646486582,14.739163573999999,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.8,4374.692091999999,233.9548174,266.1102000000001,62.660102408,3991.8,0.0,246.55495439999999
2018-07-28 00:15:00,1532755020.0,14.4,87.0,669.6,74.16,53.1,90.23684339600001,72.97610754799999,6.3242,251.2,3.3388,,87.91280423600001,59.379999999999995,1532755020.0,290.51617076,287.29612297999995,157.40090712,-82.405396312,123.75452134000003,90.23684339600001,72.97610754799999,84.136607514,87.91280423600001,86.06622726999998,92.09446629000001,92.485891786,91.390779922,91.87378386399999,90.95445095800001,91.65414448799999,94.07993766199999,93.3355251,55.422232886,29.674583675999997,3.0986817049999997,17.553874664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.743434842,15.946361848,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.379999999999995,11553.054252,713.9043834,814.8,62.79475921000001,12199.0,0.0,745.4926585999999
2018-07-28 00:20:00,1532755320.0,19.2,85.8,982.8,73.9,53.5,92.329045536,66.274196596,8.3516,250.2,4.399,,87.521229598,55.71999999999999,1532755320.0,299.33534454,295.53815674000003,143.82227343999998,-82.49435432,134.81049778000002,92.329045536,66.274196596,83.75737931,87.521229598,86.160744112,93.90599174000002,94.50172038600002,93.219263142,93.88294869,93.10710730400001,94.30477832200002,96.164621104,95.29134546600001,50.482124219999996,38.645876699999995,2.9622999319999996,15.792072379999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.189844811,16.72004301,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.71999999999999,17547.107506,929.8176802,1089.8,62.68596418999999,16182.2,0.0,1004.4119858
2018-07-28 00:25:00,1532755620.0,0.0,86.94000000000001,0.0,73.88,53.6,89.54872629399999,76.14265161199998,0.0,250.4,0.199,,88.51126659399999,59.8,1532755620.0,281.24939708,280.96391550000004,176.35192590000003,-82.22293894399999,117.1451837,89.54872629399999,76.14265161199998,83.62454375000002,88.51126659399999,86.107218148,90.977120846,91.360989152,90.52745645400002,90.67144933799999,90.459364674,90.092060034,91.920741908,91.85203006999998,62.270127534000004,25.224441777999996,2.303303775,13.87252408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4839471364000003,13.857876536000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.8,0.0,0.0,0.0,62.696354588,0.0,0.0,0.0
2018-07-28 00:30:00,1532755920.0,24.0,87.27999999999999,1116.0,74.2,53.1,92.31080677600002,67.93478251799999,10.3616,250.0,5.399,,88.372606026,57.5,1532755920.0,301.88119168000003,297.18048310000006,143.55927922,-82.569809258,133.39570568,92.31080677600002,67.93478251799999,84.45090157,88.372606026,87.13285694000001,94.08642365,94.605084458,93.32133248,94.02681491000001,92.84201182,94.226552236,96.75196359,95.67104957000001,50.417703904,36.643742079999996,3.360242794,17.517078618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9876402094,17.27040426,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.5,20181.590588,1210.9628048,1349.75,62.828022395999994,20246.4,0.0,1253.8094512
2018-07-28 00:35:00,1532756220.0,14.4,87.16,669.6,73.8,53.7,92.84195299799998,68.911080078,6.356199999999999,250.4,3.4204000000000008,,88.78129852,56.67999999999999,1532756220.0,298.37057764,296.03387536,156.06681234,-82.379538282,132.01940096,92.84195299799998,68.911080078,83.74862413,88.78129852,87.584056732,94.150637324,94.82876029799999,93.734917374,94.224133542,93.54702725,94.191935556,95.93691268,95.40295548200001,54.945121392,36.082488284,2.561002484,13.965958689999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9539024264,15.336655275999998,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.67999999999999,13148.245846,718.4070052000001,835.2,62.656460466,12013.0,0.0,757.3869136
2018-07-28 00:40:00,1532756520.0,9.6,89.33999999999999,446.4,74.1,53.2,91.34362499599999,75.61473325,4.25,251.0,2.2796,,89.55785361599999,59.96,1532756520.0,292.63983315999997,290.71754798,165.26270216,-82.351050474,120.50194635999999,91.34362499599999,75.61473325,84.38643910599998,89.55785361599999,87.86858194,92.88740004600001,93.23348590200001,92.343297384,92.769502072,91.998485126,92.29853315,94.5947188,94.15407689,58.295505776000006,25.907227578000004,2.8104518929999998,17.319227473999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3997656149999997,14.83226969,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96,6912.496896,513.5097932000001,542.2102000000001,62.771744388,8041.8,0.0,498.0517984
2018-07-28 00:45:00,1532756820.0,24.0,87.7,1116.0,74.00000000000001,53.2,93.6266379,65.99804516600001,10.8282,250.8,5.4796,,89.22362075,56.160000000000004,1532756820.0,305.94134238000004,301.4617227,142.1478889,-82.55826244400001,136.640288,93.6266379,65.99804516600001,84.62253819200001,89.22362075,87.89269318400002,95.23420098,95.756608528,94.56952626,95.24200682400001,94.396856706,95.67077537,97.676074072,96.6583665,49.869886278,38.964213904,3.031728599,16.12815889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1066074774,17.111013338,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.160000000000004,21559.256053999998,1224.9043614,1374.3,62.688151493999996,20135.4,0.0,1280.9838088
2018-07-28 00:50:00,1532757120.0,4.8,88.16,223.2,73.78,53.5,91.818102174,73.593370308,2.2296,250.8,1.2795999999999998,,89.62698674399999,58.0,1532757120.0,290.99124794000005,290.06973428000003,169.8960395,-82.23007193999999,124.1915395,91.818102174,73.593370308,84.071914776,89.62698674399999,87.635164794,93.19239843400001,93.699628508,92.70635873,93.023847076,92.65004615200002,92.591937778,94.225395214,94.011415702,59.960461646,29.966144288000002,2.193313526,13.632908662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5912905774,14.39226476,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,4423.03123,241.43038299999998,280.1,62.585548014,4004.0,0.0,248.50632739999992
2018-07-28 00:55:00,1532757420.0,19.2,87.93999999999998,892.8,74.2,52.9,91.576915048,71.80032347199999,8.3454,250.4,4.199,,89.067456026,59.02,1532757420.0,295.9971893200001,292.45561424,153.62774280000002,-82.47116333599999,127.31759468,91.576915048,71.80032347199999,85.03178139799999,89.067456026,86.503840066,93.345782858,93.807883338,92.69791745399999,93.144691594,92.450044514,93.03538050199998,95.38495453599998,94.568194132,54.056622661999995,31.932640151999998,2.9912790830000002,17.743700814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5555853512000004,16.695649026,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.02,15130.150548000001,976.1016594,1040.7204,62.77354692,16240.0,0.0,977.1307944
2018-07-28 01:00:00,1532757720.0,19.2,85.85999999999999,892.8,73.86,53.4,92.071464578,66.83877666600002,8.3562,251.4,4.399,,87.531567996,55.94,1532757720.0,297.596291,294.23522708,148.82601893999998,-82.516403582,133.70555184,92.071464578,66.83877666600002,84.168821652,87.531567996,86.16720095,93.69107641,94.399398564,93.082753834,93.5682734,93.07085244999999,93.83264657999999,95.759601702,94.98627988800001,52.303963348,37.945950152,2.9148153130000005,14.534813322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1270017992000003,16.041077224,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.94,17619.616216,928.3354144000001,1094.1592,62.625581690000004,16177.4,0.0,999.9194889999999
2018-07-28 01:05:00,1532758020.0,0.0,87.72,0.0,73.94,53.3,89.632744402,77.137428024,0.0,252.6,0.199,,88.990293132,60.02,1532758020.0,282.03243471999997,281.6351895000001,176.69388678,-82.19788489999999,115.58591670000001,89.632744402,77.137428024,84.06882885799999,88.990293132,86.15306403399998,91.25600558400001,91.500648038,90.79881164400001,90.974556098,90.57775856200001,90.11334482,92.10897863,92.013428438,62.385522362,23.476938060000002,2.3806840404,14.751905662000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4941299598,13.609412834,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.02,0.0,0.0,0.0,62.665256447999994,0.0,0.0,0.0
2018-07-28 01:10:00,1532758320.0,24.0,86.53999999999999,1116.0,74.13999999999999,52.9,92.444810178,67.35562580199999,10.586,250.6,5.5009999999999994,,87.832035416,57.14,1532758320.0,302.56238936,298.07336408000003,142.98453406000002,-82.55271434,134.32039174000002,92.444810178,67.35562580199999,84.72538112800001,87.832035416,86.257398324,94.296788122,94.80528228,93.470524018,94.15789286200001,93.014960582,94.394047792,96.908244174,95.87873517199999,50.193929147999995,37.412147581999996,3.433924993,17.16169665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0611705963999998,17.275768695999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.14,20544.134132,1185.2540724,1378.5306,62.723236814,20362.0,0.0,1259.40652
2018-07-28 01:15:00,1532758620.0,9.6,86.82,446.4,73.72,53.5,92.036687518,69.943120732,4.3126,250.2,2.3398,,88.3243184,57.0,1532758620.0,294.5193669,292.60059292,160.04702046,-82.340800908,129.70348674000002,92.036687518,69.943120732,83.83460394400001,88.3243184,86.91940815400001,93.469993952,94.102643718,93.060083882,93.45497558999999,92.876768396,93.36013415400001,95.043209492,94.60289544,56.387067876,34.660277238000006,2.566207918,13.556052859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9642841857999995,14.903449289999998,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.0,8846.062462,469.243264,555.1,62.535419662,8051.2,0.0,507.76776759999996
2018-07-28 01:20:00,1532758920.0,9.6,88.96,446.4,74.1,53.1,91.059335938,75.46219803,4.1562,251.0,2.2388,,89.2938604,60.239999999999995,1532758920.0,292.06282522000004,289.67147298,163.87600304000003,-82.34090721999999,120.68964283999999,91.059335938,75.46219803,84.623875976,89.2938604,87.37740614600001,92.641205414,93.07667939400001,92.09737446599999,92.602443096,91.68573647,92.074167856,94.44793107000001,93.899649088,57.769042578,26.241711776,2.840313152,17.693155458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4842391497999996,15.103843964000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.239999999999995,7105.853453999999,503.8468656,531.9694,62.744660518,8061.8,0.0,508.5472354
2018-07-28 01:25:00,1532759220.0,24.0,87.43999999999998,1116.0,73.94,53.2,94.07338325799999,65.825768074,10.780399999999998,251.0,5.601,,89.188701376,56.260000000000005,1532759220.0,307.73345848,303.23251001999995,141.88188018,-82.58368841400001,137.29840434,94.07338325799999,65.825768074,84.64982648600001,89.188701376,87.81998418999999,95.453963444,96.101661132,94.90486123400001,95.60469927400001,94.619932926,95.97184031399999,98.080504062,97.06227935400001,49.765627846,39.217900276,2.9888960980000006,16.060140234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.069173465,17.086401146,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.260000000000005,21365.899495999998,1215.8187204,1405.8509999999999,62.638210582,20145.0,0.0,1291.7789989999999
2018-07-28 01:30:00,1532759520.0,0.0,88.88,0.0,73.8,53.4,91.556345956,76.09242394200001,0.0,251.8,0.199,,89.824759596,58.739999999999995,1532759520.0,287.6820645000001,287.17814758,174.83980618000004,-82.18700303,120.8408962,91.556345956,76.09242394200001,84.39358482999998,89.824759596,82.3077612,92.711234354,93.450248722,92.417918422,92.52842614400001,92.52164757,92.19903829599998,93.44388137,93.32484088,61.754230318,27.397014825999996,1.768494924,14.338193624000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3745252802000003,14.373196858,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.739999999999995,0.0,0.0,0.0,62.57519774,0.0,0.0,0.0
2018-07-28 01:35:00,1532759820.0,19.2,88.00000000000001,892.8,74.17999999999999,52.8,86.60843325199998,70.713190594,7.370400000000001,250.8,3.7796,,88.46153084,59.14,1532759820.0,273.92421868,270.00314184,149.31769678,-82.49742698,122.45875364000001,86.60843325199998,70.713190594,85.172076174,88.46153084,73.43465162199999,88.29364227800001,88.987624902,88.22279764999999,88.31754326800001,88.901528742,88.791439548,90.139640456,89.168962846,52.466752434,32.319113202,2.5605295935999997,18.246438161999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8954191344000002,18.23173032,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.14,14985.133129999998,974.5993593999999,937.7101999999999,62.729639506,16271.2,0.0,879.9269793999999
2018-07-28 01:40:00,1532760120.0,14.4,86.11999999999999,759.6,73.79999999999998,53.3,87.27319430799999,65.495901558,5.6382,250.6,3.0183999999999997,,86.40704659,56.279999999999994,1532760120.0,277.9071075,275.23058224,148.99570824000003,-82.41666302799999,125.57929057999999,87.27319430799999,65.495901558,83.353924434,86.40704659,72.19821669400001,89.03366255200001,89.70586066799999,88.82636948,89.23285608799999,89.07922242599999,89.59114453,91.10605915400001,90.453862714,52.3384564,34.473231416,3.180668403,13.157445156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2132020409999997,14.863064592,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.279999999999994,13148.245844000001,695.6431898,735.6796,62.548151874000006,12174.0,0.0,677.8633888
2018-07-28 01:45:00,1532760420.0,4.8,86.56000000000002,223.2,73.99999999999999,53.0,85.53555123000001,75.371363204,1.6476,251.0,0.9796000000000001,,86.377369928,60.120000000000005,1532760420.0,266.66850874,265.91383316,171.42165199999994,-82.214385684,109.46543161999998,85.53555123000001,75.371363204,83.00475051800001,86.377369928,73.19586770000001,87.16444145,87.97003279399999,86.932669836,86.864940568,87.38296819799999,86.81290785799999,88.33399554600001,88.15043359199998,60.537338174,21.13143608,2.6148823610000003,14.834025034000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.682165988,13.120258291999999,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.120000000000005,3117.8744739999997,232.6310078,205.92040000000003,62.633808083999995,4111.6,0.0,200.5116928
2018-07-28 01:50:00,1532760720.0,24.0,86.66000000000001,1116.0,74.12,52.7,92.317598698,65.744672372,10.5782,251.0,5.480600000000001,,86.99294228600002,57.6,1532760720.0,302.43977778,297.68261428000005,142.5156306,-82.585409452,132.86674774,92.317598698,65.744672372,83.372275904,86.99294228600002,76.25718707,93.92386136,94.574540208,93.291132162,94.16847623199999,92.37668349799999,94.318846264,96.879422076,95.787234272,50.009516915999995,35.987325678,3.469635571,15.735155456000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3873747116000006,16.224177493999996,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6,19964.064462000002,1189.1673,1375.6306,62.652104183999995,20410.6,0.0,1260.0340985999999
2018-07-28 01:55:00,1532761020.0,9.6,87.58,446.4,73.8,53.3,91.65382910599999,71.28431492,2.168,251.6,2.3194,,88.000516412,57.42,1532761020.0,290.47537488,289.05930536000005,164.31020514000002,-82.34998695,126.14689458000001,91.65382910599999,71.28431492,82.878138592,88.000516412,80.7317396,92.76497284,93.289862442,92.35992596999999,92.656860552,92.27369353600001,92.55580519600001,94.08999002399999,93.76513918600001,57.929235898,32.056904538000005,2.111310081,13.355079026000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6255909042,14.195186606000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.42,8846.062462,480.83573820000004,552.2,62.548248762,8053.6,0.0,492.5934376
2018-07-28 02:00:00,1532761320.0,9.6,88.38,446.4,74.18,52.7,90.293020172,74.93854751399999,4.2578000000000005,251.0,2.2398,,88.04535011800002,60.08,1532761320.0,288.97186469999997,286.63786572000004,161.01459128000002,-82.37669205800002,120.02920015999999,90.293020172,74.93854751399999,83.750112964,88.04535011800002,86.692832812,91.816426104,92.21733403200001,91.26153996000001,91.63429966999999,90.915009884,91.45627794399999,93.70992011,93.17208579599999,56.74035216,26.319280044,2.8790656219999997,18.198195362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280986507,15.893614427999998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.08,7444.227426,491.45088139999996,532.2203999999999,62.702069210000005,8165.8,0.0,506.9088068
2018-07-28 02:05:00,1532761620.0,24.0,87.08,1116.0,73.94,53.0,93.39840075000001,65.96188805,10.6844,251.0,5.5806000000000004,,88.36190020000001,55.96,1532761620.0,303.76923976,299.94480029999994,144.33060473999998,-82.544543142,135.65781362,93.39840075000001,65.96188805,83.685941228,88.36190020000001,87.08007539599998,94.77982568200001,95.40226401800001,94.20687999600001,94.921577262,93.955000494,95.20390364400001,97.180258864,96.30929949,50.66743028,38.477554758000004,2.910898737,15.294457774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1110597446000003,16.804167189999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.96,21728.443042,1203.314484,1400.7305999999999,62.583690864000005,20240.2,0.0,1261.775812
2018-07-28 02:10:00,1532761920.0,0.0,88.54,0.0,73.84,53.3,90.89275208600002,76.926706096,0.0,251.0,0.199,,88.801134084,59.239999999999995,1532761920.0,286.06773762,285.69655172000006,175.90227216,-82.21941316600001,117.78115037999999,90.89275208600002,76.926706096,83.71182071000001,88.801134084,87.473456496,92.16457252,92.55665525799999,91.82010043,92.04630601,91.743572672,91.441132126,93.0701456,92.98199565600001,62.118669532,24.711004784,2.0892435685999997,14.808036565999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3797136516000004,14.207409254000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.239999999999995,0.0,0.0,0.0,62.581600431999995,0.0,0.0,0.0
2018-07-28 02:15:00,1532762220.0,19.2,88.42,892.8,74.2,52.6,92.85193112600001,70.86395228399999,8.8764,251.0,4.5203999999999995,,89.01397125,58.459999999999994,1532762220.0,302.48714494,298.4442931,150.26849295999997,-82.46203207,130.03094904,92.85193112600001,70.86395228399999,84.68933784800001,89.01397125,87.805462654,94.36741325199999,94.951026422,93.803575884,94.470998324,93.288412886,94.431127186,96.85211060399999,95.93601834,52.84027013,33.178838438,3.084087213,18.023682156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6612711962,17.922558063999997,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.459999999999994,15855.237636,992.368564,1124.6306,62.69165428800001,16257.4,0.0,1031.7807472
2018-07-28 02:20:00,1532762520.0,14.4,87.82000000000001,669.6,73.78,53.2,93.48809789,69.15976377,4.3952,251.0,3.499000000000001,,89.42473547,56.8,1532762520.0,300.44500654,297.98862322,157.10756596000002,-82.41301941399999,132.8387439,93.48809789,69.15976377,84.12693159599999,89.42473547,87.74536697,94.64514801,95.29012600600001,94.216361178,94.65863617400001,94.14103536600001,94.735703336,96.40395063000001,95.84831654400001,55.317833006,36.434793288,2.360218658,13.841930768000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8073163546,15.459919688000003,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8,13075.737136,731.0933336,858.2693999999998,62.504407876,12102.4,0.0,766.3990418000001
2018-07-28 02:25:00,1532762820.0,4.8,89.62,223.2,74.12,52.7,90.79539278000001,78.55908090399998,2.2524,251.4,1.2388,,89.387594484,60.339999999999996,1532762820.0,288.87973234000003,287.30468746,169.50129729999998,-82.317634534,117.61421613999998,90.79539278000001,78.55908090399998,84.796998652,89.387594484,87.458415968,92.33049532,92.625023248,91.74581739399999,91.96461989,91.567042714,91.615956908,93.718689896,93.354470708,59.810263396,23.895526252000003,2.559077932,18.748817508000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1627642160000002,15.639372042,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.339999999999996,3552.926726,255.3888574,272.05920000000003,62.652054840000005,4062.6,0.0,252.88090399999993
2018-07-28 02:30:00,1532763120.0,24.0,87.47999999999999,1116.0,74.1,52.6,94.156758962,66.067335422,10.8794,251.2,5.6,,89.24099477600001,56.480000000000004,1532763120.0,308.30726388,303.92899034000004,142.12879938,-82.593077496,137.39300866000002,94.156758962,66.067335422,85.04519505600001,89.24099477600001,87.51602642999998,95.4608865,96.163746374,95.00576980199999,95.71511428,94.580619018,95.98639458400001,98.209302732,97.22022541999999,49.862098462,39.183705936,3.0634664579999997,16.205236964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0872752442,17.99257849,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.480000000000004,21293.390787999997,1217.1766648,1406.6999999999998,62.608061292,20367.2,0.0,1294.2576214
2018-07-28 02:35:00,1532763420.0,4.8,88.16,223.2,73.8,53.1,92.024426662,74.18458589,2.3118,251.8,1.2591999999999999,,89.48708565399998,58.239999999999995,1532763420.0,290.5381592,289.7532499,170.501824,-82.258426004,124.65706044000001,92.024426662,74.18458589,84.50008796600001,89.48708565399998,87.378164722,93.146258684,93.612336768,92.75346941800001,93.03391959400001,92.755740094,92.709769978,94.11493367,93.93417726800001,60.18104573000001,30.542126772,1.909750605,14.003540162000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3463240137999994,14.351734124,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.239999999999995,4350.522522,241.40982079999998,276.1,62.493804413999996,4040.0,0.0,246.6248046
2018-07-28 02:40:00,1532763720.0,14.4,88.61999999999999,669.6,74.22,52.6,91.887374894,73.699797766,6.382199999999999,252.2,3.3194000000000004,,89.33786534,59.540000000000006,1532763720.0,297.03916434,293.9478886,155.83881916,-82.47641175600002,125.80932096000001,91.887374894,73.699797766,85.46752179999999,89.33786534,87.19015295400001,93.384291916,93.895008918,92.85203954800002,93.355376396,92.479312498,93.23774960799999,95.60201614,94.89664399799999,54.87833816,30.207304852000004,3.009269106,18.821459608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4608146375999995,17.805312136000005,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.540000000000006,11408.036836,737.8084186000001,815.3092,62.708215802000005,12242.6,0.0,767.336044
2018-07-28 02:45:00,1532764020.0,19.2,86.91999999999999,892.8,73.88,53.0,93.451561184,66.95427068000001,8.618,251.2,4.480600000000001,,89.27965191799998,56.04,1532764020.0,302.08631482,298.94166409999997,149.54329254,-82.471588928,135.5767176,93.451561184,66.95427068000001,84.779136706,89.27965191799998,87.107091374,94.64050244,95.44087887999999,94.303772138,94.836561444,94.239223132,95.076604604,96.783848054,96.07042398399999,52.56502048,38.792869519999996,2.6188628,14.389250206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9933131156000004,16.239318148,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.04,17377.920520000003,958.9745792,1114.6408,62.533453085999994,16230.4,0.0,1018.1112882
2018-07-28 02:50:00,1532764320.0,0.0,88.7,0.0,73.96000000000001,52.9,90.245195242,78.73171851,0.0,252.6,0.199,,89.490658648,60.1,1532764320.0,283.7535400400001,283.19440771999996,176.3653107,-82.235522234,115.34121493999999,90.245195242,78.73171851,84.83779401000001,89.490658648,86.860767994,91.714973906,91.92907544599998,91.243291782,91.422378332,91.15345511,90.846964388,92.520207392,92.386475994,62.274840987999994,22.82100754,2.14128075,16.456877522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1850563036,14.482840614,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.1,0.0,0.0,0.0,62.572878394,0.0,0.0,0.0
2018-07-28 02:55:00,1532764620.0,24.0,87.61999999999999,1116.0,74.16,52.6,92.66878388800001,67.773520226,10.424200000000003,252.0,5.4408,,88.97229007,57.7,1532764620.0,303.35546364,298.7173321,143.32750082,-82.61799466400001,134.04387726,92.66878388800001,67.773520226,85.449899404,88.97229007,86.824213988,94.229115628,94.902816914,93.637989184,94.33953202999999,93.19032586,94.4163308,97.088665066,96.026438132,50.327550912,36.955212206,3.357654242,17.445969314000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9741128258,18.508887716,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.7,19891.555753999997,1222.1442802000001,1371.0816,62.657978024,20368.0,0.0,1262.820671
2018-07-28 03:00:00,1532764920.0,9.6,86.92,446.4,73.72,53.2,92.23515846999999,70.492109588,4.364,252.6,2.3194,,89.128857036,57.260000000000005,1532764920.0,295.41988843999997,293.64395290000004,160.32832572,-82.368054364,129.4731869,92.23515846999999,70.492109588,84.41442290799999,89.128857036,86.703503182,93.51768089800001,94.232276042,93.24776542800001,93.584712376,93.120177724,93.45323368,95.25023388,94.84445080600001,56.4767281,34.222953006,2.609292338,14.015381485999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9319436021999996,14.85573845,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.260000000000005,8821.892892,473.8430098,554.4,62.454019688,8098.2,0.0,512.0799956000001
2018-07-28 03:05:00,1532765220.0,9.6,88.76,446.4,74.1,52.7,90.453015484,77.63000209399999,4.0298,252.6,2.1388,,89.39250049,60.36,1532765220.0,288.87360976,286.59110224,166.59207058,-82.33298144,118.07607856,90.453015484,77.63000209399999,85.184542162,89.39250049,86.542477794,92.19551572600001,92.577405884,91.65153169800001,91.97746107,91.39871181,91.437534716,93.71624689800001,93.185013266,58.743771777999996,24.359831658,2.731997785,18.88623032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.443130483,16.15507678,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.36,6743.309908,501.6915486,508.8888,62.635269918000006,8135.2,0.0,476.6011812
2018-07-28 03:10:00,1532765520.0,24.0,86.41999999999999,1116.0,73.98,52.7,93.205752728,65.70585975200001,10.6264,251.6,5.5204,,88.62939063,56.239999999999995,1532765520.0,304.2044375400001,300.114076,141.46739462,-82.583838724,136.40273172,93.205752728,65.70585975200001,84.987138254,88.62939063,86.61113140799998,94.621540334,95.302721848,94.084736404,94.80613243,93.818421916,95.166610792,97.283114146,96.350150732,49.603776928,39.119617574,3.144398002,16.102082824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1151979802,17.701796794,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,21438.408204,1180.549452,1388.9,62.535332106,20401.8,0.0,1273.2538374
2018-07-28 03:15:00,1532765820.0,0.0,87.82000000000001,0.0,73.8,53.2,90.840140084,75.906182788,0.0,252.2,0.199,,89.19321259800002,58.260000000000005,1532765820.0,286.71276378000005,286.15565494,174.26000722,-82.242689578,119.77628314,90.840140084,75.906182788,84.36886501199999,89.19321259800002,86.36811436400001,92.15250581400001,92.727378262,91.820588408,91.95065458799999,91.70995059600001,91.457756972,93.224996106,93.09262081,61.559472832,26.551287023999997,2.252480727,14.346709956000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5850110523999996,14.258041956,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.260000000000005,0.0,0.0,0.0,62.520929699999996,0.0,0.0,0.0
2018-07-28 03:20:00,1532766120.0,14.4,88.08,669.6,74.17999999999999,52.3,91.440581224,72.89329758599999,6.2782,252.6,3.3388,,89.10229475,59.260000000000005,1532766120.0,296.00510626,292.63682716000005,153.71447724,-82.469348994,125.50025874,91.440581224,72.89329758599999,85.405318648,89.10229475,86.40104382,93.073142408,93.62054771799998,92.49325794,93.06435022,92.11980991,92.85520897199999,95.37579997,94.59975320800001,54.09509713999999,30.12445877,3.1591719849999995,18.798200446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7543813638000003,18.378030534,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.260000000000005,11601.393392000002,726.566746,823.4979999999999,62.59250531799999,12326.0,0.0,758.8735564000001
2018-07-28 03:25:00,1532766420.0,14.4,86.22,759.6,73.82,52.9,92.36118651000001,67.84647517599998,6.29,253.0,3.3592000000000004,,88.533114998,57.04,1532766420.0,297.35147694,294.60868528,153.00026029999998,-82.410610102,132.91134902,92.36118651000001,67.84647517599998,84.49051471800001,88.533114998,86.436333396,93.74070103400001,94.488770604,93.31879006,93.771883358,93.250402284,93.959648266,95.700261346,95.07141801999998,53.81609101800001,37.211087658,2.7102315090000006,14.030384160000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0540395746,15.880976061999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.04,12640.684882,704.4153196000001,829.7387999999999,62.45625341,12215.0,0.0,761.6180352000001
2018-07-28 03:30:00,1532766720.0,0.0,88.24000000000001,0.0,73.99999999999999,52.7,89.74167521599999,79.21099688000001,0.0,252.8,0.199,,89.35038552799999,60.279999999999994,1532766720.0,283.62177102,282.7541402,174.79007822,-82.240674932,113.23882323999999,89.74167521599999,79.21099688000001,84.80516488800001,89.35038552799999,86.045575634,91.359732356,91.66333817400002,90.82171021799999,91.064844208,90.724810396,90.41071851,92.48931465199999,92.28178299000001,61.726863474000005,20.749508614,2.5401077730000003,17.484133416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4460227816,14.831840266,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.279999999999994,0.0,0.0,0.0,62.55190038999999,0.0,0.0,0.0
2018-07-28 03:35:00,1532767020.0,24.0,86.53999999999999,1116.0,74.13999999999999,52.3,92.001325722,67.40188275800001,10.354,251.8,5.3194,,88.30229778999998,57.82000000000001,1532767020.0,300.68535248,296.06065108,142.39372917999998,-82.56190557400001,133.96093567999998,92.001325722,67.40188275800001,85.24898195799999,88.30229778999998,86.080238202,93.744248826,94.37567551599999,93.049221122,93.73166645199998,92.64947421,93.963414502,96.479930834,95.413762002,49.963411354,37.481004848,3.4124362770000003,17.438471401999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.186932925,18.977116234,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.82000000000001,19722.368766,1184.8021480000002,1339.4092,62.559371035999995,20553.4,0.0,1250.6721542
2018-07-28 03:40:00,1532767320.0,4.8,86.46000000000001,313.2,73.8,53.0,91.399713394,71.14627461799998,2.0140000000000002,252.4,1.2591999999999999,,88.351527744,57.86,1532767320.0,291.20346550000005,289.72953564,163.46971785999997,-82.33796834,126.73302546,91.399713394,71.14627461799998,84.117868688,88.351527744,85.940117676,92.720503906,93.388185792,92.30387989199998,92.628780402,92.198955898,92.48561339,94.272012266,93.93141370199999,57.621463152000004,32.461013194,2.531700307,13.524811468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8913911283999996,14.459574338,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.86,4350.522522,231.8012502,276.1,62.466627951999996,4064.4,0.0,251.5651962
2018-07-28 03:45:00,1532767620.0,9.6,88.05999999999999,446.4,74.18,52.4,90.10688613,76.46360619,4.025799999999999,253.0,2.2,,89.00813908399999,60.42,1532767620.0,288.33331032000007,286.10183818,163.94266922000003,-82.396985876,118.01162316,90.10688613,76.46360619,84.89765977599998,89.00813908399999,85.579338304,91.80810942000001,92.23030255,91.204801656,91.616178066,90.892217194,91.039956532,93.588173564,93.06698997999999,57.789642660000005,24.42344961,2.960103847,18.67396353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5635483530000003,16.03127256,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.42,7081.683882,490.6888102,526.3918,62.61991904400001,8199.6,0.0,491.4233582
2018-07-28 03:50:00,1532767920.0,24.0,85.82000000000001,1116.0,73.98,52.7,92.02622348,65.192044962,8.3256,252.4,5.4388,,87.712438238,56.04,1532767920.0,298.18457716,294.38528226000005,142.92189088,-82.537915314,134.67891730000002,92.02622348,65.192044962,84.502987822,87.712438238,85.886487272,93.654993438,94.22979757200001,93.00930556799999,93.62294203600001,92.895263502,94.128772408,95.900482166,95.024396944,50.14114677799999,38.778435146,2.998173464,15.050898188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1853093182000003,17.013761342000002,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.04,21680.103902,1159.9589124,1372.7572,62.53506188600001,20454.0,0.0,1234.5638802
2018-07-28 03:55:00,1532768220.0,0.0,86.34,0.0,73.82000000000001,52.9,89.04360236000001,76.11174036,0.0,253.0,0.199,,88.442572424,59.1,1532768220.0,279.44978816,278.93985942000006,175.70020008,-82.21531881,116.92886558000001,89.04360236000001,76.11174036,84.045571652,88.442572424,84.880988452,90.51909969200001,90.95904557200001,90.138906256,90.141441242,90.10854270000002,89.591767586,91.486758348,91.363149862,62.05013350400001,25.44210722,2.3195475009999997,14.061606858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5641289802,13.744949936000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.1,0.0,0.0,0.0,62.456198442,0.0,0.0,0.0
2018-07-28 04:00:00,1532768520.0,19.2,85.96000000000001,892.8,74.2,52.3,89.50627250400001,70.44832337400001,8.0952,252.6,4.1796,,87.34746696599998,59.1,1532768520.0,288.27882654000007,284.44259017999997,149.72882506000002,-82.475696268,125.15548607999999,89.50627250400001,70.44832337400001,84.781826536,87.34746696599998,84.325992316,91.407675192,91.79948355,90.586191774,91.14963273000001,90.439590244,91.211348462,93.58191099000001,92.67598843200001,52.624293574,31.573575085999998,3.1697159289999997,17.824029806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7600498942,17.51955308,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.1,15130.150552000001,921.4497975999999,1045.25,62.60929453800001,16533.2,0.0,957.539153
2018-07-28 04:05:00,1532768820.0,14.4,84.46000000000001,669.6,73.76,52.8,89.70295203200001,68.42001937399999,6.264,252.0,3.2398000000000002,,86.139573386,56.379999999999995,1532768820.0,285.78469622,283.36166004000006,156.17075717999998,-82.394944842,127.61411142000001,89.70295203200001,68.42001937399999,83.48408626999999,86.139573386,84.460644376,91.29474359999999,91.86221156399999,90.62873954400001,91.041545962,90.638983306,91.20162729399999,92.989235372,92.418792816,54.968548326000004,34.624876044,2.715840788,13.45147105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0611267522,15.063937954,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.379999999999995,13124.076276000002,663.0516949999999,795.3306,62.37910583200001,12342.4,0.0,713.6608285999998
2018-07-28 04:10:00,1532769120.0,4.8,86.38,223.2,74.03999999999999,52.6,87.71441054600001,77.589234332,1.8242,253.0,1.0388,,87.52225227800001,60.54,1532769120.0,276.40417859999997,275.13918828,171.30635707999997,-82.290363902,111.35653226,87.71441054600001,77.589234332,83.87469519,87.52225227800001,83.944437256,89.41552333,89.69321710599999,88.782094738,89.01911083399999,88.597829584,88.34218087400001,90.743217958,90.437501366,60.4768299,20.613314304,2.7230908190000003,17.112404436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4975528322,14.517004918000001,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.54,3117.8744739999997,238.046003,222.53879999999998,62.557837398000004,4129.6,0.0,222.32028180000003
2018-07-28 04:15:00,1532769420.0,24.0,84.43999999999998,1116.0,74.1,52.3,90.359091332,65.7776672,9.9156,252.0,5.2408,,86.037703706,57.17999999999999,1532769420.0,293.88460670000006,289.27032622,141.64398488,-82.59643596,131.99598428000002,90.359091332,65.7776672,84.01332547799998,86.037703706,84.074569354,92.278194798,92.79376132600001,91.531935816,92.16275023200001,91.09623571,92.53323896,94.911033172,93.82971913000002,49.667101673999994,37.08495112600001,3.470627797,16.110565534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3212628036,17.56141292,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.17999999999999,20447.455853999996,1112.6287676000002,1320.6816000000001,62.526015818,20727.6,0.0,1214.6665816000002
2018-07-28 04:20:00,1532769720.0,4.8,84.64000000000001,223.2,73.73999999999998,53.0,89.20895195400001,71.957310652,2.0976,252.8,1.2193999999999998,,86.456938332,57.96,1532769720.0,281.43394302,280.1084804000001,167.29219089999998,-82.29910570999999,122.02412580000001,89.20895195400001,71.957310652,83.024101148,86.456938332,84.39214128,90.631118804,91.175523054,90.118872976,90.42295825400001,90.04001121799999,90.16302808600001,91.95065331200001,91.63746768,59.011093648,30.073472480000003,2.428515731,12.946217004000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8655354028,13.78522685,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.96,4398.861662,218.76104719999998,267.17040000000003,62.416767308,4097.4,0.0,245.3685678
2018-07-28 04:25:00,1532770020.0,9.6,86.34,446.4,74.18,52.3,88.19364796599999,75.885279742,3.9742000000000006,252.6,2.1592,,87.22464418,60.44,1532770020.0,280.43516278000004,278.24951176,164.14716867999996,-82.34564017400001,114.78386817999998,88.19364796599999,75.885279742,83.901778356,87.22464418,84.221254804,90.00875329,90.30228613,89.29821355,89.69849922799999,88.966048768,89.154372022,91.703972494,91.183621526,57.864863994,23.079895676,2.9899735610000002,18.02041575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5519267435999997,15.65501669,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.44,7009.175174000001,470.0232714,514.0296000000001,62.59245439800001,8284.0,0.0,472.66778940000006
2018-07-28 04:30:00,1532770320.0,19.2,83.64000000000001,892.8,73.9,52.6,89.76435605399999,65.313972264,8.0524,252.2,4.200000000000001,,85.753403606,56.120000000000005,1532770320.0,288.37934116,284.6663072,146.40208638,-82.501890588,130.66775619999999,89.76435605399999,65.313972264,83.39185842600001,85.753403606,83.773687648,91.44189017,92.10339375800001,90.83976430999999,91.34296986,90.81967641000001,91.75864774600001,93.60965845799998,92.733886818,51.380295644,37.058097742,2.969530766,13.933676621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2285591604000006,16.399234689999997,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.120000000000005,17377.920518,871.6947838,1048.3704,62.441269716,16555.6,0.0,964.3823212000001
2018-07-28 04:35:00,1532770620.0,0.0,84.8,0.0,73.9,52.7,87.594590262,76.37587865999998,0.0,252.8,0.199,,86.890996838,60.06,1532770620.0,273.50115284000003,272.91714632,176.77503916000003,-82.218941882,112.35093296,87.594590262,76.37587865999998,83.094067656,86.890996838,83.96290843799999,89.067524764,89.281420826,88.652008128,88.771794146,88.342180164,88.058642594,90.038327306,89.89478984399997,62.41285046200001,22.312605654000002,2.3001995809999998,13.9630282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4589787674,13.011814538000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.06,0.0,0.0,0.0,62.468519672,0.0,0.0,0.0
2018-07-28 04:40:00,1532770920.0,19.2,85.2,892.8,74.22,52.2,88.782793976,69.49271664599999,7.832000000000001,252.2,4.1,,86.104805114,59.08,1532770920.0,285.64856784000006,281.95203338,149.37858827999997,-82.50966734,123.50735642,88.782793976,69.49271664599999,83.82537187400001,86.104805114,83.800100532,90.682386736,91.063431452,89.89571898999999,90.414472924,89.54459428999999,90.46977288000001,92.952813816,92.07533854,52.481879698,30.554542626,3.292544564,17.010836952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8443829849999998,16.778032428,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.08,15275.167968,904.9564474000001,1024.1907999999999,62.598391406,16611.4,0.0,950.1452654000001
2018-07-28 04:45:00,1532771220.0,9.6,83.38,536.4,73.72,52.9,88.98067066,68.869032472,4.0,253.4,2.2398,,85.63319885799999,56.98,1532771220.0,281.75023422,279.69096390000004,160.35553436,-82.35979487,124.88927901999998,88.98067066,68.869032472,82.67197428399999,85.63319885799999,83.813908182,90.40483222200001,91.011659258,89.972474662,90.33047538599999,89.862646426,90.264869368,92.02325261600001,91.53526795,56.458395462,32.86602641,2.554597288,12.410637011999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0498413574,14.201087344000001,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.98,8773.553752,427.893606,536.4612,62.37298597800001,8255.2,0.0,482.8123004
2018-07-28 04:50:00,1532771520.0,0.0,85.54,0.0,73.99999999999999,52.5,87.133534682,77.614106016,0.0,253.0,0.199,,86.99178107399999,60.8,1532771520.0,272.75116227999996,271.59763296,174.31671346000002,-82.263717322,108.77579316,87.133534682,77.614106016,83.158350204,86.99178107399999,84.033542466,88.67652620200002,88.88737734600001,88.138174652,88.39949687999999,87.87900951399999,87.628182206,89.849529906,89.56881829,61.51906725799999,18.926263244,2.435283608,16.095038757999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.292747477,13.68054073,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.8,0.0,0.0,0.0,62.497319561999994,0.0,0.0,0.0
2018-07-28 04:55:00,1532771820.0,24.0,83.97999999999999,1116.0,74.06,52.2,89.601887258,65.23262480400001,10.1024,252.6,5.160200000000001,,85.800591402,57.36,1532771820.0,290.47966666,285.98063116000003,140.86075477999998,-82.535281592,130.21958422,89.601887258,65.23262480400001,83.374704436,85.800591402,83.92972844599998,91.546691796,92.097678962,90.80459179799999,91.4758509,90.451443098,91.80596813,94.115132984,93.051959068,49.362260588,36.104451214,3.4500718116,15.870364214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1555762524000004,16.826348214,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.36,20181.590588,1096.6586368,1303.4704000000002,62.465276798000005,20791.0,0.0,1198.0322054
2018-07-28 05:00:00,1532772120.0,0.0,84.5,90.0,73.74000000000001,52.9,87.25447467,73.439748812,0.0,253.0,0.199,,86.39858930400001,58.739999999999995,1532772120.0,272.86631242000004,272.37935006000004,173.59001568000002,-82.219694108,117.50697194,87.25447467,73.439748812,82.478070358,86.39858930400001,83.777583908,88.9330493,89.50670864,88.532790772,88.64179008800001,88.695132182,88.221832466,89.882472618,89.76257171200001,61.326672606,27.624499311999994,2.5080970434000003,12.113076203999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7775839974,12.627816303999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.739999999999995,0.0,0.0,0.0,62.38960469,0.0,0.0,0.0
2018-07-28 05:05:00,1532772420.0,11.0,85.66000000000001,669.6,74.2,52.2,87.613899986,74.38456135999999,5.836600000000001,252.6,2.9,,86.82848585,60.3,1532772420.0,279.42054853999997,276.92358968,160.74814732,-82.409906776,115.68552921999999,87.613899986,74.38456135999999,83.326232522,86.82848585,84.15755020399999,89.491291674,89.943691328,88.87396532,89.218956362,88.558278304,88.848012338,91.43679029999998,90.843783934,56.631308398,24.248738942,3.229883946,17.753252961999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.873627157,15.812128156,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.3,10465.423624,456.67067117999994,711.4612,62.581876328,11269.8,0.0,489.0248695
2018-07-28 05:10:00,1532772720.0,14.4,84.22,759.6,73.82000000000001,52.7,90.489490722,66.36544455999999,6.1537999999999995,252.6,3.2592000000000008,,86.465618748,56.8,1532772720.0,290.03577216,287.06484148,151.16177754000003,-82.47101709200001,130.09037424000002,90.489490722,66.36544455999999,82.885300398,86.465618748,84.45141358000001,91.73989192799999,92.605739618,91.40342259799999,91.991302352,91.262896618,92.120557408,93.99532427,93.300169122,53.12759497799999,36.09504996,2.8106784,13.237849584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.231876186,15.887500044000001,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8,12858.211009999999,659.7079315999999,802.2990000000002,62.401660798,12396.4,0.0,737.309096
