Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-28 05:15:00,1532773020.0,0.0,86.68,0.0,73.92,52.7,87.902078818,77.103959594,0.0,253.0,0.199,,87.18896308800001,60.48,1532773020.0,274.12157446000003,273.61267004,176.73906392000004,-82.18752655,111.12863207999999,87.902078818,77.103959594,82.996991676,87.18896308800001,84.649388028,89.355938926,89.541476304,88.91522816,89.03442364200001,88.754591976,88.533616402,90.18979340199999,90.06508214399999,62.400724556,20.938838692,2.163003324,14.703235036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2656150344,13.192936256,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.48,0.0,0.0,0.0,62.485085670000004,0.0,0.0,0.0
2018-07-28 05:20:00,1532773320.0,19.2,85.55999999999999,892.8,74.16,52.1,89.678639042,69.134766008,8.206199999999999,252.4,4.1592,,86.81149554999999,58.519999999999996,1532773320.0,289.26144548,285.56018639999996,148.94468198,-82.55131268,125.74999782,89.678639042,69.134766008,83.72415412599999,86.81149554999999,84.74142250999999,91.47587851,91.984408176,90.829658796,91.39091707399999,90.419846264,91.495542406,93.80003719000001,92.932655044,52.31617834800001,31.94996065,3.254015999,16.81858766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8009969114,16.79395304,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.519999999999996,16048.594192,909.5976498,1039.1286,62.521146083999994,16586.0,0.0,972.1415211999999
2018-07-28 05:25:00,1532773620.0,4.8,85.1,313.2,73.84,52.8,89.197681174,71.19762571199999,1.9975999999999998,253.0,1.2193999999999998,,86.913966394,57.86,1532773620.0,281.20743032000007,280.00848876,166.37085224000003,-82.29244247,122.71622142000001,89.197681174,71.19762571199999,82.856642876,86.913966394,84.602810096,90.665411696,91.16937985199999,90.26120083800001,90.57650505600002,90.22011891400001,90.358937936,91.895802376,91.611980482,58.674624888000004,30.820419069999996,2.4142993049999997,12.523000828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8471608028,13.837987351999999,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.86,4471.37037,220.8001088,268.2306,62.445759932,4128.2,0.0,245.985245
2018-07-28 05:30:00,1532773920.0,6.0,86.94,446.4,74.2,52.2,87.940725978,75.903604668,3.8655999999999997,252.8,1.9194,,87.35356506800001,60.64,1532773920.0,278.60907156,276.7303589,166.71002793999997,-82.39440442600001,113.96643626,87.940725978,75.903604668,83.630929098,87.35356506800001,84.53765463399999,89.71397139000001,90.07450361,89.176741902,89.450313064,88.92081937,89.04691026399999,91.25308052,90.806776586,58.775263974000005,22.713355708,2.866050609,17.128340696000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4682119514,14.871668942,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.64,6622.462060000001,232.6531217,454.3398,62.58177786399999,7009.0,0.0,262.27414088
2018-07-28 05:35:00,1532774220.0,19.2,84.5,982.8,73.94,52.4,90.945981092,64.98048608799999,8.3038,252.2,4.300000000000001,,86.726530076,56.260000000000005,1532774220.0,293.39332106,289.6945638,144.22928774000002,-82.48863858000001,132.42273828,90.945981092,64.98048608799999,83.45101557000001,86.726530076,84.68793074800001,92.31843147000001,93.157748842,91.92873447000001,92.563801676,91.713265454,92.85856611800001,94.78829819,93.925629914,50.606782677999995,37.634440082,2.9796488200000004,14.373703414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1712768122,16.239052926000003,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.260000000000005,17039.546544,892.8748558000001,1073.5704,62.41996183,16569.8,0.0,984.3378897999999
2018-07-28 05:40:00,1532774520.0,0.0,86.08,0.0,73.9,52.7,88.270148292,75.893871138,0.0,253.0,0.199,,87.425120982,59.32000000000001,1532774520.0,275.50423681999996,274.96065233999997,176.39816982,-82.210443592,114.45295151999998,88.270148292,75.893871138,83.05474412999999,87.425120982,84.634491392,89.611649902,89.91801686200002,89.209363088,89.34157813800002,89.10643084800002,88.87640288200001,90.528224904,90.39544923400001,62.285947366,23.924726618,2.125300942,13.607923771999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3751940411999994,12.979597258000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.32000000000001,0.0,0.0,0.0,62.468519672,0.0,0.0,0.0
2018-07-28 05:45:00,1532774820.0,15.6,85.72,892.8,74.22,52.0,89.215633844,71.55859070400001,6.314,253.0,3.8806,,87.27641694,59.260000000000005,1532774820.0,286.57887358,283.27083024,153.57452206,-82.454600278,121.62912484,89.215633844,71.55859070400001,83.94976011,87.27641694,84.51314549399999,90.809855778,91.357078112,90.28031317599999,90.77309903,89.906948352,90.63167919600001,93.15968126,92.38068783,54.01823376,28.469443588,3.165053988,17.54035695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6649842474000005,16.934221256,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.260000000000005,14912.624421999999,671.5740324999999,971.3621999999999,62.543598169999996,15354.0,0.0,734.83134536
2018-07-28 05:50:00,1532775120.0,9.6,84.88000000000001,536.4,73.78,52.8,90.099830282,68.777665394,4.132,252.6,2.2592,,86.931833266,56.839999999999996,1532775120.0,286.43508506,284.3752148,159.37580716,-82.358185512,126.79879172000001,90.099830282,68.777665394,83.024712984,86.931833266,84.60977184200001,91.43372330599999,92.18166902800002,91.128951468,91.49675649399998,91.00029939999999,91.46442927999999,93.142422564,92.659617014,56.120538816,33.656369168000005,2.559786732,12.65712658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.012565032,14.604625387999999,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.839999999999996,8942.74074,441.59959039999995,539.2296,62.395674115999995,8256.6,0.0,492.97641999999996
2018-07-28 05:55:00,1532775420.0,0.0,87.14,0.0,74.03999999999999,52.3,87.79474732199999,78.176241718,0.0,253.0,0.199,,87.731474878,60.82000000000001,1532775420.0,275.36467312,274.3296172,174.33492529999998,-82.241428052,109.15421092000001,87.79474732199999,78.176241718,83.511402834,87.731474878,84.44766052,89.4617669,89.66080943,88.96358983,89.10330015,88.85110128800001,88.54894331199999,90.49301533,90.241158632,61.54825631999999,18.661195577999997,2.4464113089999997,16.627985402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3026511956,14.060745931999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.82000000000001,0.0,0.0,0.0,62.476136745999995,0.0,0.0,0.0
2018-07-28 06:00:00,1532775720.0,24.0,85.02000000000001,1116.0,74.08000000000001,52.2,90.798348754,65.53026493799999,10.5204,252.0,5.3204,,86.72891801200001,57.11999999999999,1532775720.0,295.42437179999996,291.06042068000005,140.94749166000003,-82.57651806600002,131.94731832000002,90.798348754,65.53026493799999,83.776013012,86.72891801200001,84.74175235599999,92.50673179,93.13133004,91.85778508599999,92.559016784,91.429550432,92.868708944,95.26876652400001,94.250847564,49.396825644,36.67855177,3.4524988100000003,16.133439296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1960293440000003,17.231895627999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.11999999999999,20495.794992,1132.4018621999999,1340.7408,62.48184508199999,20705.0,0.0,1225.5504568000001
2018-07-28 06:05:00,1532776020.0,0.0,85.42,90.0,73.76000000000002,52.8,88.837511718,73.57757377,0.0,253.0,0.199,,87.309889868,58.5,1532776020.0,278.18645488000004,277.6190490999999,173.356377,-82.228745678,118.88384962,88.837511718,73.57757377,82.884299292,87.309889868,84.567428982,90.29833233000001,90.755754902,89.941571976,90.108545934,89.890901982,89.72818549800002,91.180398634,91.04237996200001,61.230116478,27.70345099,2.2048682420000003,12.347457296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6101416544000005,12.959136834,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.5,0.0,0.0,0.0,62.37910583200001,0.0,0.0,0.0
2018-07-28 06:10:00,1532776320.0,9.6,86.42,446.4,74.16,52.1,88.333274084,74.995758198,3.7742000000000004,252.0,2.1398,,87.501515464,60.7,1532776320.0,281.20757368,278.85916338,161.58627248,-82.40397404199999,116.03016327999998,88.333274084,74.995758198,83.84388025999999,87.501515464,84.348560574,90.130847466,90.489772618,89.554012252,89.85302404400001,89.28781892800001,89.544737718,91.884312452,91.326703018,56.93341130399999,24.145850824,2.9934289339999998,18.062346896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5541076582000004,16.15354032,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.7,7081.683884,458.987946,507.12039999999996,62.521146083999994,8307.4,0.0,481.6573892
2018-07-28 06:15:00,1532776620.0,14.4,84.32000000000001,759.6,73.85999999999999,52.4,89.94249476600001,66.78208938,6.0078,251.4,3.2194000000000003,,86.353599218,56.08,1532776620.0,287.94581986000003,285.24514495999995,152.76939332,-82.419779034,129.55766222,89.94249476600001,66.78208938,83.24660908,86.353599218,84.539167506,91.555702212,92.26259558400001,91.08859571400001,91.47724941200002,91.068682266,91.73540389,93.500473956,92.867503556,53.716223535999994,36.057188282,2.925008789,13.065865846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2256747366,15.881672589999999,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.08,13341.602402,663.0436496,788.0898,62.353327698,12455.4,0.0,732.7174863999999
2018-07-28 06:20:00,1532776920.0,0.0,86.54,0.0,73.94000000000001,52.4,87.69812526400001,76.831550296,0.0,252.6,0.199,,87.41111091799999,59.96,1532776920.0,274.9210625,274.12162390000003,176.27117393999998,-82.211664752,111.91085455999999,87.69812526400001,76.831550296,83.26081365399999,87.41111091799999,84.34334018199999,89.44922327399999,89.70248941,89.03453918200002,89.04696014999999,88.849102706,88.517031508,90.386181826,90.190386526,62.243152764,21.524672734,2.4922612600000003,14.588397536000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5157509728000003,12.941708804000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96,0.0,0.0,0.0,62.420089708,0.0,0.0,0.0
2018-07-28 06:25:00,1532777220.0,19.2,85.56,892.8,74.16,52.0,89.33159311,70.40447419,8.1898,252.0,4.2194,,86.955470072,59.040000000000006,1532777220.0,288.38002942,284.68364928,149.53232472000002,-82.50609111,124.19692445999999,89.33159311,70.40447419,84.01185124999999,86.955470072,84.39085573399998,91.155528434,91.68560655000002,90.51331215600001,91.05043039399999,90.170279562,90.987030126,93.594247362,92.723698048,52.543585232,30.602677105999998,3.392104936,17.860888961999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0359086466,17.455586251999996,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.040000000000006,15202.659256000003,910.2086065999999,1052.1796,62.49381743400001,16616.2,0.0,963.3568898000001
2018-07-28 06:30:00,1532777520.0,4.8,84.82000000000001,313.2,73.78,52.6,89.59854478999999,70.46466067600001,2.0422000000000002,251.8,1.2193999999999998,,86.88251631199999,57.120000000000005,1532777520.0,284.21083328000003,282.60063272,163.8741798,-82.38000241,124.22602938,89.59854478999999,70.46466067600001,83.049291036,86.88251631199999,84.565647638,91.05393895800002,91.68501216000001,90.75653007599999,91.059090816,90.59414475999999,90.84303747199999,92.613850628,92.23536638200001,57.752696042000004,31.612178742000005,2.636821593,12.711964638000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0426217394000004,14.441526146000001,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.120000000000005,4471.37037,220.1137824,266.1102000000001,62.341533098,4129.8,0.0,245.90510559999998
2018-07-28 06:35:00,1532777820.0,4.8,86.91999999999999,223.2,74.1,52.2,87.606674548,78.265871406,1.9438,252.0,1.1592,,87.59372839400001,61.06,1532777820.0,276.90785084,275.3890678,170.96101630000004,-82.306958296,110.14664688,87.606674548,78.265871406,83.81640943400001,87.59372839400001,84.518863188,89.469003172,89.786160122,88.964626596,89.16659991600001,88.77426392999999,88.56129927599999,90.859779236,90.49436844599998,60.321652934,19.286867649999998,2.8876939009999996,17.944218476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5598786608000004,14.976633994,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.06,2827.83964,241.5317372,252.0,62.498640792,4125.4,0.0,232.6052968
2018-07-28 06:40:00,1532778120.0,19.2,85.0,982.8,74.03999999999999,52.2,90.83273849,65.7065851,8.1874,252.2,4.300000000000001,,86.69610778199998,56.540000000000006,1532778120.0,293.56438178,289.8725915,144.36722666,-82.544419662,132.69361266,90.83273849,65.7065851,83.863588992,86.69610778199998,84.75871524200001,92.408209874,93.1509369,91.89435522200002,92.53595574,91.61140499,92.835323762,94.82923565799999,93.968141686,50.67252070799999,37.864377008000005,3.135403196,15.034064396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2807727356000003,17.531698189999997,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.540000000000006,16604.494292,909.4892993999998,1072.5102000000002,62.44876172000001,16577.2,0.0,982.2200333999999
2018-07-28 06:45:00,1532778420.0,0.0,85.78,0.0,73.84,52.5,88.139895708,75.89791180200001,0.0,252.8,0.199,,87.409229392,59.17999999999999,1532778420.0,276.24711706000005,275.51830664,175.55511502,-82.21340459199999,114.82671188000002,88.139895708,75.89791180200001,83.34573931999999,87.409229392,84.389205392,89.73194232400002,90.088965386,89.403882366,89.38954263000001,89.25782878999999,88.919462958,90.70971451599999,90.53171682600001,62.001416858000006,24.116997335999997,2.39182112,13.89649495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5810947,13.130255952000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.17999999999999,0.0,0.0,0.0,62.36439598,0.0,0.0,0.0
2018-07-28 06:50:00,1532778720.0,14.4,86.3,669.6,74.2,51.9,88.50463236600001,73.735030384,5.7478,251.2,3.1795999999999998,,87.24537240999999,60.339999999999996,1532778720.0,283.6158672600001,280.73676862,157.0078085,-82.442034698,118.78923404000003,88.50463236600001,73.735030384,84.287799624,87.24537240999999,84.30840554,90.34440279200001,90.84864302999999,89.787073326,90.195805374,89.49322376,89.972253386,92.45396934800002,91.772981554,55.264602419999996,26.335264687999995,3.268349189,18.470427966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8270238558,17.521964011999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.339999999999996,10537.932332,694.2125564,778.1000000000001,62.499494384,12476.2,0.0,716.5780422
2018-07-28 06:55:00,1532779020.0,14.4,84.26,669.6,73.82,52.5,89.982062524,67.309471618,6.1742,251.0,3.2602,,86.66269615,56.419999999999995,1532779020.0,287.08095706,284.57920714,154.18722268000002,-82.385644888,128.7159032,89.982062524,67.309471618,83.47980021800001,86.66269615,84.31758345799999,91.30135923200001,92.118097186,91.022086038,91.43193131999999,90.94771055999999,91.535564118,93.294328002,92.70730246999999,54.230782632,35.421575202,2.725239947,13.078688988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1439349868,15.5468991,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.419999999999995,13510.789388,657.5741588000001,798.3306000000002,62.347467098,12433.2,0.0,728.5526144
2018-07-28 07:00:00,1532779320.0,0.0,86.58000000000001,0.0,73.99999999999999,52.2,87.417196688,77.917958296,0.0,250.8,0.199,,87.41197610399999,60.54,1532779320.0,273.28446080000003,272.71740468,176.90656674000002,-82.23753092800001,109.75477273999999,87.417196688,77.917958296,83.60619735200001,87.41197610399999,84.26190396000001,89.10963377200001,89.32800272,88.645189522,88.722498608,88.449380354,88.170676492,89.98497002,89.845607948,62.457002550000006,19.769802707999997,2.4284112589999998,15.460955744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4240308796,13.520706822,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.54,0.0,0.0,0.0,62.415496062,0.0,0.0,0.0
2018-07-28 07:05:00,1532779620.0,20.6,85.12,1116.0,74.17999999999999,51.9,89.870723242,68.234667288,9.827399999999999,250.6,4.9806,,86.780628526,58.31999999999999,1532779620.0,291.25050692,286.93997496,145.28107018,-82.53565322,127.44558712,89.870723242,68.234667288,84.168498998,86.780628526,84.467353116,91.55454452,92.19129339,90.980991148,91.621567842,90.52658294599999,91.66061163,94.277924122,93.26496836599999,50.986261328,33.167662988,3.394245126,17.248405960000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0559816846000003,17.660006752,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.31999999999999,19166.468664,905.8108533520001,1248.0102000000002,62.482919976000005,19620.6,0.0,998.44598472
2018-07-28 07:10:00,1532779920.0,4.8,85.14000000000001,223.2,73.8,52.5,88.93065071,71.918737772,2.0258,251.0,1.2388,,86.893339762,57.879999999999995,1532779920.0,280.2815676,279.34078986,168.29233602000002,-82.311779644,121.14762533999999,88.93065071,71.918737772,83.06912708600001,86.893339762,84.53867573400001,90.418317354,90.95505995399999,90.068317888,90.311508726,90.00957708,90.01659243600001,91.676441032,91.45211847200001,59.37326268400001,29.471184328000003,2.521467761,12.545475088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8909672144,13.551116474,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.879999999999995,4495.539940000001,220.0589066,270.9796,62.33103198599999,4125.6,0.0,240.83898
2018-07-28 07:15:00,1532780220.0,9.6,86.94,446.4,74.18,51.8,87.59746959,77.016963604,3.7266000000000004,250.6,2.0387999999999997,,87.31186680600001,60.7,1532780220.0,277.67980432,275.64380328,166.95568432,-82.35141698000001,113.18109552000001,87.59746959,77.016963604,83.936599148,87.31186680600001,84.311141492,89.57444466000001,89.88153847999999,88.94186980399999,89.223281034,88.733705028,88.81841222799999,91.03698251,90.55028451,58.86348651200001,22.144113002,2.952814918,18.153477095999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.601735858,15.650957733999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.7,6453.275074,476.04803599999997,479.85,62.455155096,8332.6,0.0,450.7895508
2018-07-28 07:20:00,1532780520.0,19.2,84.22,892.8,73.94,52.1,89.87724421,65.788373652,8.169599999999999,250.2,4.239800000000001,,86.3956433,56.36,1532780520.0,287.97917936000005,284.7829654,148.71922777999998,-82.478972106,130.47262723999998,89.87724421,65.788373652,83.57518798800001,86.3956433,84.40364732399999,91.429817658,92.14979177000001,90.96974242,91.459248048,90.916573478,91.77622411,93.510479194,92.758565578,52.238632976,36.962148037999995,2.8813213699999998,13.549740682000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.144975248,16.434358926,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,17257.072672000002,885.8603916,1050.0,62.33806370999999,16651.2,0.0,955.4547374
2018-07-28 07:25:00,1532780820.0,0.0,85.68,0.0,73.92,52.3,87.265908016,76.579752768,0.0,251.0,0.199,,87.22334874399999,59.52,1532780820.0,272.50111234,272.02625820000003,175.8533574,-82.219689314,111.61662410000001,87.265908016,76.579752768,83.33959027,87.22334874399999,84.282102602,88.963454462,89.183995438,88.498953774,88.525917754,88.387591396,88.072685974,89.79190013,89.674899404,62.102163632,21.824723974,2.408991391,14.477589137999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4928010604,13.004857171999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.52,0.0,0.0,0.0,62.37619506,0.0,0.0,0.0
2018-07-28 07:30:00,1532781120.0,19.2,85.62,892.8,74.22,51.8,88.90660342000001,70.543624498,7.6781999999999995,250.2,4.0796,,86.79211239199999,59.4,1532781120.0,286.34663140000004,282.70289202,150.05780388,-82.499694502,123.29942778,88.90660342000001,70.543624498,84.06795842,86.79211239199999,84.239522302,90.64966173799999,91.23712352199999,90.11292165,90.59080374599998,89.748577776,90.580595266,93.108473186,92.24701324200001,52.738656556,30.190954588,3.340409821,17.804967944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9415507884000003,17.467380322,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.4,14888.454854,913.6510205999999,1009.95,62.488420754,16685.0,0.0,952.7844048000001
2018-07-28 07:35:00,1532781420.0,9.6,84.25999999999999,446.4,73.76,52.5,88.953098552,69.656864222,3.9204,250.0,2.2592,,86.61787086,57.339999999999996,1532781420.0,281.6392664,279.85463988000004,163.53841096,-82.33725505800001,124.59761011999998,88.953098552,69.656864222,83.076672118,86.61787086,84.33229403600001,90.44454150199999,91.057787832,90.164999322,90.35293865599999,90.12176829599998,90.275787888,91.995718396,91.57405379600002,57.61500439000001,32.601891699999996,2.6209552436,12.041859834000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0067100352000002,14.124361262000003,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,8966.910310000001,436.05473,534.95,62.297884171999996,8266.0,0.0,473.9589188
2018-07-28 07:40:00,1532781720.0,4.8,86.72,223.2,74.1,52.1,86.847387654,78.498340208,1.8820000000000001,250.4,1.1194000000000002,,87.159906474,61.419999999999995,1532781720.0,272.297402,271.01642892,174.76054589999998,-82.291862028,108.45786564,86.847387654,78.498340208,83.64016026,87.159906474,84.436943428,88.63962980599999,88.85151337200001,88.050553984,88.122533528,87.996992664,87.652706968,89.737037418,89.424626968,61.673617633999996,18.720828218,2.577239314,16.824722582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4711847224,13.993888074000001,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.419999999999995,2755.33093,240.0829974,241.9704,62.47105208399999,4161.2,0.0,205.8764442
2018-07-28 07:45:00,1532782020.0,24.0,84.38,1116.0,74.06,52.0,90.80194934,65.464395444,10.201600000000001,251.8,5.3,,86.638971302,56.71999999999999,1532782020.0,295.42955290000003,290.80697864,140.9447745,-82.58449343800001,132.20312810000001,90.80194934,65.464395444,83.81751088600001,86.638971302,84.76498652000001,92.38094847400001,93.145509404,91.913578146,92.63134930199999,91.37878562600001,92.858103226,95.27001006600001,94.191005538,49.39321405,36.933118046,3.3890561989999997,16.071181394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1844179144,17.328732416,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.71999999999999,20955.016816,1110.233838,1334.5398,62.410405780000005,20820.2,0.0,1225.5529814000001
2018-07-28 07:50:00,1532782320.0,0.0,86.16,0.0,73.82000000000001,52.4,88.663485456,74.406594634,0.0,251.8,0.199,,87.034042062,59.279999999999994,1532782320.0,276.72476114,276.21500068,175.60738255999996,-82.220354604,117.15487085999999,88.663485456,74.406594634,83.076829844,87.034042062,84.892313274,89.93326042599999,90.369248656,89.547242646,89.62854622799999,89.53166232000001,89.305644124,90.82509826600001,90.701019018,62.013814538,26.329772573999996,2.0375335629999998,12.392780098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4931897311999998,12.852364044000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.279999999999994,0.0,0.0,0.0,62.320494566,0.0,0.0,0.0
2018-07-28 07:55:00,1532782620.0,9.6,86.83999999999999,446.4,74.22,51.8,88.36287158,75.565649694,4.0102,251.6,2.2194,,87.15015097399998,60.8,1532782620.0,281.09335586000003,278.8242446400001,163.26252334,-82.41315353600001,115.38338732,88.36287158,75.565649694,83.999505268,87.15015097399998,85.019437784,90.07512679,90.44472525400002,89.490642766,89.786000714,89.15720012599999,89.57872424199999,91.83942665800001,91.30456960000001,57.527569386,23.543960676,2.941698021,18.038080308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4259175094,16.418633120000003,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.8,7202.531732,465.0128396,529.2,62.488467528,8356.0,0.0,487.6587868
2018-07-28 08:00:00,1532782920.0,14.4,84.62,669.6,73.84,52.3,90.739554406,66.764962566,6.0718000000000005,251.6,3.299000000000001,,87.08317790000001,56.92,1532782920.0,291.2889034399999,288.3453041000001,153.03100286,-82.48544872800001,129.73408098,90.739554406,66.764962566,83.395078676,87.08317790000001,85.164825118,92.172343552,92.969764506,91.867139064,92.278654574,91.719303408,92.41510050000001,94.28765484799999,93.60303372199999,53.81625515,35.446426126,2.863479315,12.948707418000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1751252096,15.458507276,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.92,12713.193592,668.4801406,809.1296,62.309731878,12437.0,0.0,743.3655324
2018-07-28 08:05:00,1532783220.0,0.0,87.34,0.0,73.96,52.2,88.12120037199999,78.24443987,0.0,252.0,0.199,,87.775704404,60.3,1532783220.0,276.59514318000004,275.85622246,176.41048788000003,-82.24629408199999,110.69419527999999,88.12120037199999,78.24443987,83.490253878,87.775704404,85.292747452,89.90951493,90.109817196,89.368035322,89.42624623600001,89.30730714199998,88.93796741,90.794734498,90.61462054199998,62.289955944,19.899460773999998,2.4934201679999997,15.954483931999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4934097314000003,13.832372243999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.3,0.0,0.0,0.0,62.382228082,0.0,0.0,0.0
2018-07-28 08:10:00,1532783520.0,19.2,86.17999999999999,892.8,74.13999999999999,51.8,90.31126400000001,70.177531312,8.2554,251.2,4.2796,,87.558693346,59.4,1532783520.0,292.5224557,288.37096676,149.39710516,-82.53189824,126.67304558000001,90.31126400000001,70.177531312,84.211085638,87.558693346,85.50355199799999,92.10065566399999,92.709560324,91.517244476,92.067006532,91.104089452,92.08638693,94.564908886,93.59789503799999,52.494689017999995,32.108136689999995,3.2866310370000003,17.6828423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9973369584,18.107247678,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.4,15009.3027,925.1016238,1064.1898,62.422164848,16638.2,0.0,985.4659595999999
2018-07-28 08:15:00,1532783820.0,4.8,85.62,223.2,73.75999999999999,52.5,89.58322994,72.222094936,1.9796,251.4,1.2388,,87.907839204,57.839999999999996,1532783820.0,283.2572399,282.373942,168.3112595,-82.30072265599999,122.33572386,89.58322994,72.222094936,83.44613018,87.907839204,85.52156021799999,91.117706028,91.72341513399999,90.79618663599999,90.94303109199998,90.70377969799999,90.68702716,92.38962243,92.182082,59.36795178999999,29.946101436000003,2.598852063,12.854143146000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9248092106,14.038266710000002,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.839999999999996,4350.522522,224.1768654,270.9796,62.297884171999996,4115.2,0.0,246.29540000000003
2018-07-28 08:20:00,1532784120.0,4.8,88.0,223.2,74.14,51.8,88.047334484,79.254283214,1.986,251.8,1.1592,,88.317408432,61.580000000000005,1532784120.0,278.7918764,277.10277528,171.33635927999995,-82.341505634,110.67322414,88.047334484,79.254283214,84.238093684,88.317408432,85.48449318200001,90.01067776000001,90.221325936,89.34670391199998,89.50896910600001,89.236828106,89.023696044,91.31232588200001,90.909238826,60.443418288,19.360898262,2.8619043410000002,18.810864928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5574823738,15.834847325999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.580000000000005,3045.365766,246.9462622,251.0,62.422164848,4143.6,0.0,238.62634559999992
2018-07-28 08:25:00,1532784420.0,24.0,85.32,1116.0,74.1,51.9,91.935532176,65.70165418,10.422,251.0,5.4,,87.71564235800001,56.6,1532784420.0,299.59566948,295.16556172,141.64347014,-82.60969725800001,134.24756842,91.935532176,65.70165418,84.316406724,87.71564235800001,85.970250602,93.484586726,94.21707857199999,92.97255012999999,93.67581804599999,92.571438908,93.975921972,96.231317326,95.208529202,49.670184741999996,38.016251088000004,3.272997025,16.031469442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2947941546000004,18.095396536,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,21148.373372000002,1142.5242212,1355.4,62.41618150000001,20779.0,0.0,1246.8833763999999
2018-07-28 08:30:00,1532784720.0,0.0,87.18,0.0,73.9,52.3,89.939582064,75.53855952,0.0,251.2,0.199,,88.509797888,59.48,1532784720.0,282.45579455999996,282.04025294,177.17905679999998,-82.25631190200001,117.80551154,89.939582064,75.53855952,83.63004128600001,88.509797888,86.201600142,91.19830790799999,91.66480096800001,90.826166098,90.96209037,90.689425828,90.50415176999999,92.210273032,92.110403908,62.546167068,25.595238518000002,2.170821842,12.992392459000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5716148798,13.239591620000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.48,0.0,0.0,0.0,62.359673115999996,0.0,0.0,0.0
2018-07-28 08:35:00,1532785020.0,14.4,87.88000000000001,669.6,74.22,51.7,90.26545593400002,74.627728364,6.210800000000001,250.4,3.2602,,88.63958518,61.11999999999999,1532785020.0,289.73004048,286.92828518000005,160.60281161999995,-82.460408742,119.65284564000001,90.26545593400002,74.627728364,84.70015807000001,88.63958518,86.34812678799999,91.95342423400001,92.37381888200001,91.356543174,91.769403936,90.93228262799998,91.553177964,93.900008146,93.24946542400001,56.560143260000004,25.752837492000005,2.984009486,18.067585102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.538818859,17.060293612,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.11999999999999,10127.04965,727.7446108,795.15,62.460878820000005,12459.8,0.0,728.009026
2018-07-28 08:40:00,1532785320.0,14.4,85.82000000000001,669.6,73.86,52.3,91.69239313800001,68.170298172,6.215599999999999,250.0,3.379600000000001,,88.334522386,57.48,1532785320.0,294.16845498,292.04670862,157.07872487999998,-82.429559494,129.93012635999997,91.69239313800001,68.170298172,83.935227196,88.334522386,86.49806861199998,93.179548592,93.82901715,92.77400683799999,93.188197922,92.67630485800001,93.23854085400001,94.957207094,94.47031152200002,55.290901476,34.972919270000006,2.7779183830000003,12.879396700000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0915971612,15.0447588,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.48,12785.7023,692.5015669999999,825.0,62.326304642000004,12376.2,0.0,743.9857232
2018-07-28 08:45:00,1532785620.0,0.0,88.47999999999999,0.0,73.99999999999999,52.2,89.167495986,79.59448482600001,0.0,250.8,0.199,,89.34488977999999,61.58,1532785620.0,281.27469202000003,280.58063144000005,178.07136962,-82.25328718400002,111.02898188000002,89.167495986,79.59448482600001,84.29053868999999,89.34488977999999,86.784610372,91.16097235999999,91.315635322,90.55232753599998,90.72224218199999,90.431060144,90.05703750400001,91.927290216,91.76017148199999,62.84751973,19.101691646,2.5926754979999997,16.746965095999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.560455979,14.354601211999997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.58,0.0,0.0,0.0,62.415496062,0.0,0.0,0.0
2018-07-28 08:50:00,1532785920.0,24.0,87.02000000000001,1116.0,74.13999999999999,51.8,92.05872393000001,68.66271515000001,10.3124,251.0,5.3,,88.85796955199999,59.0,1532785920.0,300.5943089,296.45492898,144.86571080000002,-82.619336098,131.39271286,92.05872393000001,68.66271515000001,84.886460844,88.85796955199999,86.6708505,93.646817542,94.36901457799999,93.143151046,93.775522386,92.74349429399999,93.87181425600001,96.45298179,95.501332898,50.891944237999994,34.939731048,3.4426089660000003,17.770770914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1962405132,18.635282518,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,18296.364162,1200.8955828,1330.3,62.422164848,20671.6,0.0,1241.6910334
2018-07-28 08:55:00,1532786220.0,4.8,86.93999999999998,223.2,73.75999999999999,52.5,90.776954972,73.837840974,2.2398000000000002,251.8,1.2591999999999999,,89.101191432,58.36,1532786220.0,287.1806510800001,286.45227208,172.14129069999998,-82.27087229399999,122.28874409999999,90.776954972,73.837840974,83.987008328,89.101191432,86.87174408800001,92.29361653000001,92.77951173599999,91.847409706,92.04271577,91.81880808400001,91.74910655,93.328368756,93.158779334,60.741768674,28.960375334000002,2.38182436,13.096072299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.719562235,13.711783286,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.36,4326.352951999999,231.72645659999998,276.1,62.297884171999996,4096.0,0.0,237.93609379999998
2018-07-28 09:00:00,1532786520.0,4.8,89.24000000000001,223.2,74.16,52.0,89.60287512000001,79.903575092,2.3422000000000005,250.8,1.2592,,89.38569189,62.0,1532786520.0,285.3598144,283.75247182000004,171.0655986,-82.342611332,113.07008742000001,89.60287512000001,79.903575092,84.944437964,89.38569189,87.271377356,91.59060546199998,91.76324689599998,90.870461272,91.07687182800001,90.69723735800001,90.67953780999999,92.88392938199999,92.50854955599999,60.346563530000005,20.186158036000002,2.905674437,19.557011566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5441361004000003,16.931576786,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,3238.722322,247.63258860000002,275.0,62.493557376,4142.0,0.0,248.59468239999993
2018-07-28 09:05:00,1532786820.0,19.2,86.7,892.8,73.94,52.1,93.15865742999999,66.513129056,8.671800000000001,250.2,4.501,,89.121860748,57.220000000000006,1532786820.0,302.79018538,299.4722737200001,148.40258452,-82.540871864,135.0557525,93.15865742999999,66.513129056,84.911738376,89.121860748,87.83680815,94.623661716,95.40372448600002,94.17199137799999,94.73101595199999,93.984384254,94.957187408,96.95053311,96.19623774,52.14470537799999,38.105219395999995,3.037580309,14.368423680000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2394229016000002,17.475075342000004,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.220000000000006,16507.816016,952.4340596,1115.3,62.33806370999999,16482.4,0.0,1024.8762964000002
2018-07-28 09:10:00,1532787120.0,0.0,89.14000000000001,0.0,73.88,52.3,90.31377919200001,78.57222463800001,0.0,252.2,0.199,,89.802604262,61.2,1532787120.0,285.29892465999995,284.72392107999997,179.39021046000002,-82.26344317,115.85999444000001,90.31377919200001,78.57222463800001,84.650761032,89.802604262,88.03937426200001,92.20338730199998,92.292763506,91.608986638,91.628517722,91.46784886,91.10210401200001,92.88972118199999,92.752670706,63.287661858,22.970273278,2.438891512,15.284562783999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.544832607,13.698287575999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.2,0.0,0.0,0.0,62.343100352,0.0,0.0,0.0
2018-07-28 09:15:00,1532787420.0,14.4,89.17999999999999,669.6,74.2,51.8,91.934643722,74.865699178,6.380599999999999,251.2,3.4204,,89.92736529000001,61.6,1532787420.0,298.32712920000006,295.145367,158.0176291,-82.46385975399998,124.37282224,91.934643722,74.865699178,85.68205871,89.92736529000001,88.548115768,93.861934278,94.244435976,93.07864339599999,93.563932084,92.73365105600001,93.43620447999999,95.894630678,95.170701348,55.63987634,28.478191568,3.236057626,19.225822842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9103918542000002,18.843352084000003,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.6,10441.254052,748.301651,837.4204,62.47195245,12366.4,0.0,772.1040873999999
2018-07-28 09:20:00,1532787720.0,9.6,87.56000000000002,536.4,73.84,52.4,93.122190424,69.98794073,4.4298,250.6,2.3398,,89.966155328,57.6,1532787720.0,298.70675804,296.55966836000005,162.12964136,-82.38607572200002,131.04183519999998,93.122190424,69.98794073,84.97374666799999,89.966155328,88.479288638,94.50731840199998,95.093604024,93.981919758,94.39029192400001,93.99664937000001,94.394100972,96.007281664,95.520208458,57.099383578,35.034553522,2.398018034,12.888557156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8865231756000003,15.279634927999998,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6,8435.17978,482.75868499999996,556.2,62.33706733,8188.0,0.0,519.2190514
2018-07-28 09:25:00,1532788020.0,0.0,90.36,0.0,74.03999999999999,52.2,90.774978684,81.93188278,0.0,249.6,0.199,,90.913404468,63.74000000000001,1532788020.0,286.32398616,285.880317,181.26171240000002,-82.21702757,111.66226452000001,90.774978684,81.93188278,85.546328296,90.913404468,88.19367180600001,92.48673904399999,92.484556208,91.799800324,91.93950694200001,91.681656968,91.39670020399998,93.133354022,93.028058846,63.908274816,18.528910514,2.2530801630000004,18.023607968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.185843932,15.124489302,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.74000000000001,0.0,0.0,0.0,62.448811393999996,0.0,0.0,0.0
2018-07-28 09:30:00,1532788320.0,24.0,88.58,1116.0,74.16,51.8,93.905929574,67.79946426000001,10.6946,249.4,5.5408,,90.24915762600001,59.620000000000005,1532788320.0,308.72474897999996,303.6606727,144.52166778000003,-82.60455094200002,135.1451856,93.905929574,67.79946426000001,86.051262066,90.24915762600001,88.60831673199999,95.517812738,96.20661908,94.901790996,95.582976484,94.533691568,95.733784868,98.301314738,97.155295784,50.78563338400001,36.843870862,3.249366209,17.013830878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9208848378,18.5770423,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.620000000000005,17571.277074,1254.4831497999999,1381.9,62.438679926,20540.0,0.0,1289.4075328
2018-07-28 09:35:00,1532788620.0,4.8,88.44,223.2,73.85999999999999,52.5,92.473467392,74.825132096,2.2117999999999998,251.2,1.299,,90.91544746000001,59.04,1532788620.0,293.92000038000003,292.98370872,174.56055428000002,-82.243233378,124.24885406000001,92.473467392,74.825132096,85.122125908,90.91544746000001,89.013516856,93.953581748,94.361362782,93.47647370600001,93.710229358,93.430272944,93.35997796199999,94.91237346400001,94.697301474,61.55937207999999,29.336480596,2.223834084,13.265760019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5564058646,13.579975226000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.04,4157.165966,242.7076802,286.0897999999999,62.38096874400001,4068.2,0.0,244.1107144
2018-07-28 09:40:00,1532788920.0,9.6,90.44,446.4,74.25999999999999,51.8,91.73348418200001,79.442387896,4.1798,251.2,2.2592,,91.393005148,63.60000000000001,1532788920.0,295.14888928,292.72284286,168.8352234,-82.38633621599999,118.57546615999999,91.73348418200001,79.442387896,86.089092274,91.393005148,88.99715868400001,93.64532751200001,93.838352546,92.85823257000001,93.182496864,92.614478252,92.736065476,95.178590778,94.62464222000001,59.50867268400001,23.396875404,2.8911580399999997,19.933715214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4720585286000003,17.490543774,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.60000000000001,5413.983582,518.0231643999999,535.9898,62.521816986,8235.0,0.0,505.33955299999997
2018-07-28 09:45:00,1532789220.0,19.2,87.72,982.8,74.06,52.1,94.393827956,66.396435302,8.703800000000001,250.2,4.5796,,90.31115433,57.32000000000001,1532789220.0,308.05038851999996,304.18847296,147.52606643999997,-82.50729262,137.00528398,94.393827956,66.396435302,85.79363063400001,90.31115433,89.19037587599999,95.88244506999999,96.630320478,95.292444086,95.904133344,95.258435472,96.27237657399999,98.146090968,97.276585708,51.86104173599999,38.859193026,2.8827577549999996,14.53539357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1348363362000002,17.354289467999997,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.32000000000001,16121.102901999999,980.8452678,1134.95,62.43768809000001,16432.8,0.0,1041.4188583999999
2018-07-28 09:50:00,1532789520.0,0.0,89.94,0.0,73.96,52.3,92.320536992,78.679012376,0.0,250.6,0.199,,91.683469976,61.260000000000005,1532789520.0,293.36838156000005,292.78038662,181.37655702,-82.24678745199999,118.13944647999999,92.320536992,78.679012376,85.415611832,91.683469976,89.919848258,93.89271425599999,94.09546747799999,93.2981025,93.446964396,93.05705984400001,92.83889944799999,94.79068288599998,94.653392906,63.946189902,23.348763604,2.3328559120000003,14.732822472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4570944008,13.507477160000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.260000000000005,0.0,0.0,0.0,62.409510391999994,0.0,0.0,0.0
2018-07-28 09:55:00,1532789820.0,19.2,90.03999999999999,892.8,74.24,51.9,93.73853073000001,72.514069972,8.6102,249.8,4.5,,91.543706312,61.7,1532789820.0,305.93444272,302.16588934,157.04193894,-82.46322481,128.0227505,93.73853073000001,72.514069972,86.385389802,91.543706312,90.19391447799998,95.599847774,96.022169706,94.845831558,95.35675757199999,94.51315502599998,95.26733870199999,97.64589171200001,96.799363792,55.274644748,30.376858798,3.060833063,17.239425227999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.744128632,17.740413462,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.7,12785.7023,1033.2026528,1113.9704,62.53275549800001,16354.0,0.0,1019.6842154
2018-07-28 10:00:00,1532790120.0,9.6,88.66,536.4,73.88,52.5,94.469963698,70.03746908599999,4.5702,250.4,2.4,,91.412519848,57.98,1532790120.0,306.27117146,303.92809632,160.53232212,-82.36535374,132.58686283999998,94.469963698,70.03746908599999,85.35038947800001,91.412519848,90.49884169,95.96063932,96.61781295600001,95.372295542,95.802211004,95.39173030399999,95.81556603800001,97.73554880600001,97.211855714,56.51995598800001,34.851314036000005,2.741892016,13.517513101999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0051742284,14.58900902,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.98,8193.484084,496.5605842000001,570.15,62.397764454000004,8121.4,0.0,529.1603798
2018-07-28 10:05:00,1532790420.0,4.8,92.08,223.2,74.12,52.2,92.67373474000001,81.65536014199999,2.0796,250.8,1.2388,,92.96652174,63.279999999999994,1532790420.0,297.00938439999993,296.18794718000004,177.9781801,-82.283972714,115.41780622000002,92.67373474000001,81.65536014199999,85.89778826599999,92.96652174,91.52200399,94.64348779,94.751876418,93.783047536,94.10947091399998,93.64825238,93.48314059,95.62993882999999,95.442995488,62.745622245999996,19.787867386000002,2.769260751,18.9097379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859605298000004,15.77796496,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.279999999999994,2054.4134139999996,280.6523462,269.9,62.51520679,4026.2,0.0,239.4706382
2018-07-28 10:10:00,1532790720.0,24.0,89.48,1116.0,74.2,52.0,95.658054366,67.111184678,11.052399999999999,250.2,5.720400000000001,,92.074692382,58.96,1532790720.0,315.65446612,311.03854076000005,144.97628026,-82.56651600000001,138.83726396,95.658054366,67.111184678,86.33674740000001,92.074692382,91.083854102,97.321179768,98.006310368,96.690356718,97.358973112,96.558622418,97.69619666599999,99.845310724,98.820439748,50.967020309999995,38.99195322799999,3.162385381,16.144164374000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1283135308,18.068638196000002,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.96,18417.21201,1285.627896,1431.2397999999998,62.52677057000001,20406.6,0.0,1327.2713179999998
2018-07-28 10:15:00,1532791020.0,4.8,89.47999999999999,223.2,73.88,52.5,93.60337326999999,75.211445084,2.1844,250.8,1.299,,92.609214158,59.75999999999999,1532791020.0,300.27172542,299.1683807200001,173.88135756000003,-82.28211035,126.99525516000001,93.60337326999999,75.211445084,85.64927563,92.609214158,91.114140648,95.33565024399999,95.77829069399999,94.68449904399999,94.88005510600001,94.818492792,94.66263425999999,96.372966582,96.12508889,61.254601444,30.622288568,2.5217156210000002,13.956843642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7683650662000003,14.441163441999999,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.75999999999999,4132.9963960000005,250.31214719999997,284.95,62.397764454000004,4053.2,0.0,264.6780228
2018-07-28 10:20:00,1532791320.0,10.8,92.16,669.6,74.26,52.1,93.781807982,77.303918196,4.373399999999999,250.6,3.2194000000000003,,93.01004970800001,63.44,1532791320.0,304.7380558,302.01947487999996,165.90604567999998,-82.371338138,124.97177914,93.781807982,77.303918196,86.72933222399999,93.01004970800001,91.25318193999999,95.824940344,96.07480951599999,94.953838712,95.311808958,94.773149898,95.136299132,97.37158653,96.76579455800001,58.435935698,27.600192596,2.9839865780000006,18.867982504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6920481715999998,17.344920284,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.44,8338.5014998,577.82015656,785.8296,62.604229950000004,10871.6,0.0,558.2443470000001
2018-07-28 10:25:00,1532791620.0,24.0,89.04,1116.0,74.03999999999999,52.3,95.80565913000001,66.732720786,10.868,250.2,5.7806,,91.841498834,57.42,1532791620.0,314.51131724,310.74727466,146.01832857999997,-82.583914838,139.35826984,95.80565913000001,66.732720786,86.31509979799999,91.841498834,91.05307948000001,97.420449396,98.05047711,96.727312606,97.394734314,96.80045903,97.922480174,99.587748022,98.753272928,51.345943506000005,39.770521774,2.947613794,15.386777281999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1049084716000004,16.603765466000002,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.42,20084.91231,1270.3206304,1446.3102000000001,62.476136745999995,20314.0,0.0,1317.5198685999999
2018-07-28 10:30:00,1532791920.0,0.0,90.23999999999998,0.0,73.96000000000001,52.5,93.11664184199999,79.01770279400002,0.0,250.6,0.199,,92.94743740599999,61.739999999999995,1532791920.0,296.72505652,296.34872576000004,183.19300364,-82.20511348400001,121.36551112000002,93.11664184199999,79.01770279400002,86.0358115,92.94743740599999,91.75479179999999,94.83641787799999,95.078724584,94.103442102,94.302296154,94.099224024,93.79016469,95.570074086,95.48307189800002,64.54288198399999,25.795437051999993,2.366430057,14.47482081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4821666240000004,13.932157708,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.739999999999995,0.0,0.0,0.0,62.463955568,0.0,0.0,0.0
2018-07-28 10:35:00,1532792220.0,19.2,90.58000000000001,892.8,74.3,52.0,94.74840065800001,72.012824288,8.832800000000002,250.2,4.5204,,92.589466296,61.82000000000001,1532792220.0,311.14892864,307.18506400000007,154.20123264,-82.508907952,132.37118672000003,94.74840065800001,72.012824288,87.006632966,92.589466296,91.773770882,96.711941746,97.12664480999999,95.836268608,96.40388341799999,95.71218972599999,96.583302306,98.828628636,97.94514892599999,54.297394476,33.542558102,3.1967482659999997,17.715429813999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9106611868,17.990372354,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.82000000000001,13148.245844000001,1044.4235187999998,1120.15,62.610342636,16307.0,0.0,1053.3895512
2018-07-28 10:40:00,1532792520.0,14.4,89.32000000000001,759.6,73.92,52.7,95.543530234,69.320670432,6.7265999999999995,250.6,3.539800000000001,,92.075994706,58.0,1532792520.0,311.06482808,308.50606134,157.2349553,-82.419899576,136.47741978,95.543530234,69.320670432,86.10995515799999,92.075994706,91.51508262,97.01762144599999,97.72858546399999,96.40356527399999,96.87080694000001,96.50885872199999,97.17975195800001,98.80937133399999,98.24376032,55.348603246,37.668048444,2.700230087,13.972067186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0558234877999997,15.402034632,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11939.767366,764.1393842,866.1704,62.485138384,12140.0,0.0,804.6467004
2018-07-28 10:45:00,1532792820.0,4.8,92.38,223.2,74.06,52.4,93.67488487600001,80.124785204,2.1062000000000003,250.8,1.2592,,93.814827372,63.019999999999996,1532792820.0,301.34981794000004,299.81210856,177.20521958,-82.27656793,120.44480302,93.67488487600001,80.124785204,86.4975271,93.814827372,92.824997646,95.546225924,95.610709654,94.737201704,94.94875431599999,94.468974512,94.39465743199999,96.619567548,96.27576767000001,62.439429268000005,23.825235468,2.600882792,17.685355942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3817907045999998,14.733695838,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.019999999999996,2054.4134139999996,282.0249992,275.0,62.519771648,4022.6,0.0,261.0169388
2018-07-28 10:50:00,1532793120.0,24.0,89.83999999999999,1116.0,74.2,52.1,96.68645654000001,67.271858514,11.4672,248.6,5.8194,,93.192578026,59.08,1532793120.0,320.07188232000004,315.59892328,146.22860557999996,-82.57445952200001,139.97009181999996,96.68645654000001,67.271858514,86.90928218799999,93.192578026,91.59504502,98.124361548,98.945952622,97.635177918,98.319742192,97.52447295799999,98.601733226,100.81489503999998,99.832095326,51.44720801,39.155196796,3.145638778,15.824650508000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0324786924,17.454174392000002,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.08,18272.19459,1298.057495,1446.6704,62.55422716,20343.4,0.0,1348.6500606
2018-07-28 10:55:00,1532793420.0,9.6,91.16,446.4,73.85999999999999,52.7,96.081103566,73.074297478,4.602200000000001,249.0,2.5194,,93.540797408,59.48,1532793420.0,312.00424906,310.05486334,167.32448953999997,-82.344701308,133.52162166,96.081103566,73.074297478,86.21996322800001,93.540797408,92.87670322199999,97.503510116,98.18008505200001,96.957168486,97.28210001199999,96.952684764,97.250653946,99.01668364199999,98.589044164,58.895290286,34.504937999999996,2.507940598,14.179007192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8664538556,15.125710164000003,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.48,8000.127525999999,522.6066594,595.2,62.435435817999995,8014.8,0.0,547.4718675999999
