Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-28 11:00:00,1532793720.0,14.4,93.66,685.2,74.26,52.1,95.539537382,77.738768014,6.701400000000001,249.4,3.5591999999999997,,94.32793395,63.65999999999999,1532793720.0,311.8544988,309.22463247999997,167.98948648000004,-82.37233886,127.64522670000001,95.539537382,77.738768014,87.189668488,94.32793395,94.828367696,97.44475718,97.67656886799999,96.501570982,96.998242052,96.373484368,96.846259526,98.97877741599999,98.401687826,59.168427724000004,28.666449276,2.862150441,18.570340289999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5515714246,16.528197675999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.65999999999999,8137.045105800001,851.8279127999998,866.4204,62.604229950000004,12221.8,0.0,783.4562579999999
2018-07-28 11:05:00,1532794020.0,24.0,91.61999999999999,1142.0,74.08,52.3,98.287943172,67.81350856200001,11.6132,249.0,5.9796,,94.14887224399999,58.44000000000001,1532794020.0,327.8228461,323.32005082000006,146.53332662,-82.53652334799999,142.25576566,98.287943172,67.81350856200001,87.09291388599999,94.14887224399999,94.99961420199999,99.934275714,100.63956092000001,99.15125214,99.867344136,99.14418573799999,100.29308723800003,102.49283360000001,101.52135952,51.56771129,39.76293206,3.233416312,16.245797274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1882485756000003,16.920502444,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.44000000000001,19340.940039999998,1360.455709,1488.9204,62.50950074,20367.0,0.0,1391.5409586
2018-07-28 11:10:00,1532794320.0,4.8,94.52,228.4,73.94000000000001,52.7,97.62399728,78.514120738,2.3937999999999997,250.2,1.3592,,96.07510527,61.540000000000006,1532794320.0,317.2487362400001,316.48638748,179.63259144,-82.23298970200001,129.8514819,97.62399728,78.514120738,87.08785492000001,96.07510527,96.156438398,99.39925195400001,99.70006492600001,98.59091298,98.878038908,98.769246852,98.64651000199999,100.18862429999999,100.02360379199999,63.26901174000001,29.662857598,2.399606503,15.245109002000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6806182522,15.222718859999997,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.540000000000006,3907.7602639999996,277.4517592,298.8,62.501976888,4007.4,0.0,269.302052
2018-07-28 11:15:00,1532794620.0,19.4,95.34,934.4,74.3,52.0,98.63074922000001,73.536850898,9.2626,250.2,4.9,,96.45316307,62.36,1532794620.0,329.66668952000003,325.1171194,154.68138657999998,-82.50511197800002,138.76041632000002,98.63074922000001,73.536850898,88.38215913399998,96.45316307,99.3398414,100.697003504,101.14934516199999,99.77879160799999,100.297808792,99.834786238,100.49363995,102.874000364,101.89979006800002,54.53893785,35.886415944,3.269040823,18.997913051999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9224864877999996,18.949393756,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.36,12875.536864,1187.3110924,1215.05,62.610342636,16486.0,0.0,1140.1084008
2018-07-28 11:20:00,1532794920.0,24.0,93.64,1168.0,74.02000000000001,52.5,100.01167781,69.827163534,11.988199999999999,249.2,6.139799999999999,,96.64943763800001,59.0,1532794920.0,333.19275014,329.11276762000006,149.98648606,-82.496719906,145.14978392,100.01167781,69.827163534,88.218827536,96.64943763800001,99.91558856399999,101.60146866,102.35690358,100.767617312,101.42993736,101.22087296,101.91066184,103.63006241999999,102.76315798,52.83579666400001,41.51972151,2.751480188,16.99136687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0098381862000005,17.1058382,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,18997.108419999997,1431.2524058000001,1530.0306,62.514413658,20383.6,0.0,1412.3521698
2018-07-28 11:25:00,1532795220.0,5.0,94.82000000000001,233.6,74.08000000000001,52.4,96.942492122,80.56313316399999,2.2039999999999997,250.0,1.399,,97.90885399199999,64.47999999999999,1532795220.0,315.9889588,314.15253480000007,181.23253333999997,-82.23705052599999,129.31079152,96.942492122,80.56313316399999,88.310666596,97.90885399199999,98.98681319800001,99.37574023,99.244951812,98.012653078,98.20820791399998,98.098943826,97.684813736,99.906642814,99.509567602,63.75674173,29.404148688,2.5670754685999997,16.806391436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4666640506,15.450209132000001,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.47999999999999,1973.0685177999999,320.862122,309.95,62.536865743999996,4138.0,0.0,288.68104
2018-07-28 11:30:00,1532795520.0,24.2,93.66000000000001,1168.0,74.3,52.1,99.798514556,70.57857780399999,11.894400000000001,249.2,6.1408000000000005,,96.602898748,60.7,1532795520.0,334.23988494,329.50327458000004,150.86642167999997,-82.487258056,144.57398583999998,99.798514556,70.57857780399999,89.234645936,96.602898748,97.715585188,101.60986325999998,102.18554628,100.69151558,101.42080652000001,100.80106310000001,101.87633706,103.85951814,102.85227506000001,53.209335636000006,40.714467716,3.0537605300000004,17.36924217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0013615786,18.758803454000002,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.7,17201.110154,1445.9321154000002,1530.3194,62.637760846000006,20641.0,0.0,1427.6379198000002
2018-07-28 11:35:00,1532795820.0,19.2,92.9,1024.4,74.03999999999999,52.5,99.849264094,70.439932348,9.4906,249.0,4.9796,,96.10243037000001,59.14,1532795820.0,332.19803532000003,328.06201354,151.54615094000002,-82.45786890400001,145.03374286,99.849264094,70.439932348,88.75909892199999,96.10243037000001,97.320857718,101.33054263599999,102.00230256,100.49125156200002,101.21069024799999,100.90242286,101.7991749,103.41809146,102.53841044,53.413107602000004,41.61565137,2.689146345,17.026824748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8997054376,17.085793754,0.0,1.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.14,15101.562886,1127.5508178,1230.0102000000002,62.530758719999994,16361.4,0.0,1139.726868
2018-07-28 11:40:00,1532796120.0,9.8,94.94,456.8,74.17999999999999,52.5,97.66444780399999,79.26433995,4.542199999999999,248.2,2.5398,,97.32181943,63.4,1532796120.0,320.87311409999995,318.69378145999997,174.78413372,-82.286613852,132.93321082000003,97.66444780399999,79.26433995,88.87676096199999,97.32181943,98.750907712,99.716623606,99.920072302,98.701420826,99.055787548,98.60254732599999,98.765680198,100.96939325000001,100.501508712,61.560712878000004,31.963817582,2.837060916,17.703627074000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5846788114000003,16.188181682,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.4,5070.19528,613.9988162,600.2592000000001,62.647255054000006,8104.8,0.0,566.3058326
2018-07-28 11:45:00,1532796420.0,24.0,93.44000000000001,1142.0,74.28,52.1,100.515902204,69.96697824399999,11.839199999999998,249.0,6.1806,,96.499957404,60.4,1532796420.0,337.5838303,332.77862261999996,150.16597584000002,-82.458447092,145.87157336,100.515902204,69.96697824399999,89.45613764599999,96.499957404,98.816868522,102.1430566,102.76602863999999,101.24443959999999,102.0388241,101.32955312000001,102.58942008,104.56417504000001,103.5499511,52.94828089799999,41.307398334,3.034048919,17.018697344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0679621773999997,18.199723744,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.4,17164.465966,1423.3045244,1539.0081999999998,62.62101917,20316.4,0.0,1437.1557856
2018-07-28 11:50:00,1532796720.0,19.2,93.43999999999998,913.6,74.0,52.6,100.180938696,71.40973777,9.5194,249.6,4.9796,,97.121511022,59.44,1532796720.0,333.18095372000005,329.37266310000007,155.61334060000002,-82.405417414,145.1705383,100.180938696,71.40973777,88.98230578,97.121511022,96.929659742,101.511497266,102.39625662,100.935602732,101.490305036,101.31253731999999,101.865751438,103.62410616,102.81829914,54.84165504799999,41.546432156,2.637360473,16.568082722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8842961396,17.354120164,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.44,14715.932636000001,1137.2316792000001,1232.4898,62.524787056,16109.2,0.0,1148.2826902000002
2018-07-28 11:55:00,1532797020.0,14.8,95.64000000000001,700.8,74.22,52.4,99.709833326,77.196866444,7.2936000000000005,248.4,3.8989999999999996,,98.271980224,62.6,1532797020.0,332.71262526000004,328.8601125,166.6744526,-82.322723502,139.11768542,99.709833326,77.196866444,89.471858006,98.271980224,98.93049034399999,101.74103144,102.105362156,100.74646297000001,101.24264465000002,100.549811746,101.01288323200001,103.50163333999998,102.69095098,58.72475677800001,35.616052087999996,2.9811176710000002,18.472109668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6668928374,16.776958326,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.6,9106.470083999999,932.602611,947.2112,62.65328651000001,12348.8,0.0,897.6048549999999
2018-07-28 12:00:00,1532797320.0,24.0,94.8,1168.0,74.22,52.4,101.77406753999999,70.79965219599998,12.386,248.0,6.3591999999999995,,98.26356589,60.06,1532797320.0,342.80285458000003,338.03075706000004,150.72667636,-82.49842974200001,147.99886788,101.77406753999999,70.79965219599998,90.02050647000002,98.26356589,100.346386986,103.2892717,103.96651044000001,102.50344810000001,103.23467162,102.81035468,103.83760904,105.65266308,104.65721672,53.159638988000005,42.346204795999995,2.8831491700000003,17.64001321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0350336896,18.291797186000004,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.06,17909.391158000002,1471.5278546000002,1577.0816,62.653274262000004,20358.4,0.0,1465.4713864
2018-07-28 12:05:00,1532797620.0,19.2,93.86,934.4,74.02000000000001,52.8,100.72508047199999,72.637567546,9.5158,248.0,5.0806000000000004,,98.25199866999999,59.98,1532797620.0,334.93280311999996,331.46536056,160.1628643,-82.376781618,145.34376300000002,100.72508047199999,72.637567546,89.623286496,98.25199866999999,98.16631874200002,102.08972105999999,102.94691172,101.478441482,102.02547419,101.9508033,102.33447887,103.98862238000001,103.26065818,56.43910815,41.355140608,2.53557772,16.198459398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7696956022,17.502388626000002,0.0,1.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98,14646.239379999999,1151.6137036,1250.1183999999998,62.595772592,16228.0,0.0,1146.170877
2018-07-28 12:10:00,1532797920.0,14.6,95.7,700.8,74.28,52.5,100.053560584,77.051391886,7.115799999999998,248.0,3.8592,,98.88555482999999,63.2,1532797920.0,334.20935018,330.2885107,164.86057676,-82.395111722,140.27012382000004,100.053560584,77.051391886,90.23824804,98.88555482999999,97.27156341,101.94127749999998,102.39670798,101.09176502,101.54761621399999,101.003402574,101.43698251,103.83195701999998,103.00720856000001,58.110058104,36.438166828,2.9536479890000003,18.941333785999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6206087624000003,17.207773910000004,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.2,8752.329578,906.9548476,937.3408,62.730839268,12290.8,0.0,882.8481396
2018-07-28 12:15:00,1532798220.0,24.0,93.97999999999999,1168.0,74.36,52.4,101.2471789,70.984872196,12.1602,248.6,6.300000000000001,,97.65273120999998,60.21999999999999,1532798220.0,340.7159586199999,335.83401498,151.02307059999998,-82.467455246,147.33267038000002,101.2471789,70.984872196,90.38770000600002,97.65273120999998,98.23006491599999,102.78707458,103.46478698000001,101.95887484,102.7169735,102.22242814,103.25662385999999,105.22034156,104.19711365999999,53.27102126599999,42.112328825999995,2.949934738,17.713850928000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9665478438,18.144460854,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.21999999999999,17884.09541,1443.7704358,1566.1408,62.770059544000006,20460.0,0.0,1452.7947
2018-07-28 12:20:00,1532798520.0,24.0,94.52000000000001,1168.0,74.22,52.5,102.16055462,71.23321923,12.0656,247.6,6.398999999999999,,98.18507862199999,59.7,1532798520.0,345.6206983000001,340.94287788,150.46221694000002,-82.492976746,148.68758064,102.16055462,71.23321923,89.90670562,98.18507862199999,101.47525212400001,103.63847378,104.39845929999998,102.86986571999998,103.68082408000001,102.89852808,104.15411982,106.23506886,105.26533958,53.060370096,42.452511812,3.1047849669999996,18.172849134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.041438835,18.015576908000003,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.7,18364.714662000002,1461.9956566,1584.3928,62.680966614,20350.4,0.0,1482.2035642
2018-07-28 12:25:00,1532798820.0,10.4,97.54,562.4,74.26000000000002,52.5,101.68449061999999,78.18670100599999,4.904,247.8,2.8194,,100.242657732,62.279999999999994,1532798820.0,339.24797853999996,336.99737590000007,174.44763138000002,-82.273356118,140.17828287999998,101.68449061999999,78.18670100599999,89.966922836,100.242657732,104.15326706,103.78066074,103.98877796,102.61428805999999,103.07532748000001,102.68443921999999,102.95255104,104.8971908,104.43195956000002,61.394230904000004,35.281092084,2.74746895,16.792470102000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8837008556,16.972476212,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.279999999999994,5840.026388,687.0856736,668.2203999999999,62.71431305,8360.4,0.0,631.6922714
2018-07-28 12:30:00,1532799120.0,26.2,96.88,1173.2,74.5,52.0,103.5494277,71.81574416,12.5858,247.6,7.0602,,101.19232346,60.8,1532799120.0,352.82649478,347.73518872000005,150.54711114000003,-82.47144466,151.17643044,103.5494277,71.81574416,91.28589365999999,101.19232346,106.22368814000001,105.28106644000002,106.10175740000003,104.49395298000002,105.20707275999999,104.64669370000001,105.57886528000002,107.71142798000001,106.67143826000002,53.089664570000004,43.465002454,3.122010573,18.726079592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0163207476000005,18.796858852,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.8,17412.052455999998,1692.5302012,1748.15,62.77615048,21192.8,0.0,1650.6742395999997
2018-07-28 12:35:00,1532799420.0,27.4,96.5,1204.4,74.42,52.4,104.2536318,70.087691046,13.057600000000003,247.0,7.420400000000001,,101.49936814,59.04,1532799420.0,355.68822955999997,350.8441657,147.50173766,-82.453231558,152.62163692,104.2536318,70.087691046,91.073283902,101.49936814,106.66708118,105.89477767999999,106.77689289999998,105.12357940000001,105.84150016000001,105.40556492,106.3737232,108.28585624,107.30289467999998,51.938686088,44.335780672,3.049262862,18.149004958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0692379676000003,17.934806254,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.04,20060.00639,1762.5655076000003,1832.8388,62.820139919999995,21823.6,0.0,1743.0693015999998
2018-07-28 12:40:00,1532799720.0,28.0,97.1,1220.0,74.28,52.6,104.57172567999999,70.10452617,13.0016,247.0,7.600999999999999,,102.23307265999999,58.8,1532799720.0,356.92847166,351.92087042,146.76522961999999,-82.484121712,153.55161217999998,104.57172567999999,70.10452617,90.826099562,102.23307265999999,106.06701222,106.21375403999998,107.11259858000001,105.47769063999999,106.13266490000001,105.96385708,106.74133644000001,108.53920453999999,107.52547244,51.657475754000004,45.012407657999994,2.9537467840000002,18.44705042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0275291054,18.348867495999997,0.0,1.0,14.0,0.2,14.8,0.0,0.0,0.0,0.0,0.4,0.0,0.0,14.8,58.8,20450.574506,1824.4187218,1877.4470000000001,62.75817210800001,22049.4,0.0,1786.2570884000002
2018-07-28 12:45:00,1532800020.0,28.0,95.70000000000002,1220.0,74.24000000000001,53.1,103.42351154,70.658643192,12.5532,247.0,7.4592,,101.44882456,59.2,1532800020.0,352.12972372,346.94330493999996,147.68488453999998,-82.47087578400001,151.98713926,103.42351154,70.658643192,90.7676467,101.44882456,103.60693904,105.05381388,106.03969519999998,104.41453349999999,105.0205954,104.9585491,105.5081236,107.5698089,106.50918142,52.008660586,44.417330366,3.085669854,18.649982608000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9810015736000004,18.57362871,0.0,1.0,19.0,1.0,77.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,77.0,59.2,19869.292028000003,1776.6437460000002,1842.4224000000002,62.861507036,22003.0,0.0,1755.4578895999998
2018-07-28 12:50:00,1532800320.0,28.6,96.46000000000001,1235.6,74.24,53.1,104.26498873999999,70.478155982,12.701400000000001,247.0,7.7194,,101.45892982000001,59.14,1532800320.0,356.15056372,350.89006342000005,147.63186764000002,-82.46639930799999,153.0751484,104.26498873999999,70.478155982,90.71996659599998,101.45892982000001,106.28711372000001,105.93815812000003,106.81982425999999,105.1586518,105.85758572,105.50501163999999,106.40838566,108.38366074000001,107.31668915999998,51.988129698,44.69148766,3.051700424,18.490026284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1045489738,18.522501394,0.0,1.0,24.0,1.0,61.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,61.0,59.14,20204.76392,1844.2189647999999,1906.6918,62.861727288,22309.0,0.0,1814.8703962
2018-07-28 12:55:00,1532800620.0,29.4,97.03999999999999,1257.0,74.2,53.0,104.72339208000001,70.69917572599999,13.164000000000001,246.6,7.920400000000001,,101.48825558000001,59.260000000000005,1532800620.0,358.90986538,353.58283094,147.50907526,-82.470647304,153.89195762,104.72339208000001,70.69917572599999,91.02374566200001,101.48825558000001,104.80806757999999,106.47843508000001,107.23365604,105.54661294,106.32124426,105.77419946,106.91377179999999,108.93760314000001,107.86377440000001,51.94132078,44.954354482,3.140382292,18.757854952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0858733006000003,18.701164052,0.0,1.0,29.0,1.0,57.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,57.6,59.260000000000005,20336.462088,1919.2975357999999,1953.1184,62.80089282,22784.6,0.0,1878.6731391999997
2018-07-28 13:00:00,1532800920.0,30.0,96.88,1273.0,74.2,53.0,104.47358726,70.120545602,12.931999999999999,247.0,8.0602,,101.39472750000002,58.92,1532800920.0,357.05456792,351.51014942,146.55716692000001,-82.443527804,153.96794732,104.47358726,70.120545602,91.07099935,101.39472750000002,104.79554358,106.15437238,106.95864562000001,105.34371008000001,106.04959716,105.66497296,106.62486965999999,108.56433890000001,107.44163096,51.577580139999995,45.40360842,2.96804369,18.542965463999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0207313596,18.569207416,0.0,1.0,34.0,1.0,56.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,56.0,58.92,21063.303416000002,1955.3240504,1990.8694,62.80089282,23174.8,0.0,1902.8064440000003
2018-07-28 13:05:00,1532801220.0,30.2,96.44000000000001,1278.2,74.2,53.0,104.68358226000001,70.17173791600001,13.0428,247.4,8.1398,,101.48856352,59.739999999999995,1532801220.0,358.97343118,353.43813858000004,146.66335966000003,-82.44882083,154.17150267999997,104.68358226000001,70.17173791600001,91.107438546,101.48856352,105.21305838,106.28529604,107.23978862000001,105.60413352,106.31637668,105.80914716,106.78749153999999,108.94865678000001,107.83234058000001,51.618392846000006,45.222845891999995,3.1487583379999995,18.553345076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.161735792,18.502593201999996,0.0,1.0,39.0,1.0,61.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,61.0,59.739999999999995,20018.532622000002,1954.0562700000003,2013.7908000000002,62.80089282,23337.0,0.0,1926.4720561999998
2018-07-28 13:10:00,1532801520.0,31.0,96.1,1299.0,74.2,53.0,104.41613824000001,69.651941026,12.9804,248.0,8.3,,101.29093268,58.56,1532801520.0,358.31202370000005,352.51640968000004,145.82629918,-82.46739926400001,154.08775668000004,104.41613824000001,69.651941026,91.085619262,101.29093268,104.06152737999999,106.11054844,107.00893286,105.38708904,106.10014838,105.5728506,106.59626952,108.81771658,107.64704409999999,51.29728993599999,45.270040089999995,3.2309058549999996,18.354651092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.148509833,18.554693536000002,0.0,1.0,44.0,1.0,66.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,66.0,58.56,21999.895895999998,1997.7143273999998,2058.4,62.80089282,23862.8,0.0,1970.0838480000002
2018-07-28 13:15:00,1532801820.0,32.0,96.88000000000001,1325.0,74.2,53.0,105.1531944,69.64193923799999,13.3546,247.6,8.6816,,101.71211674,58.44,1532801820.0,361.37540112,355.37310576,145.22355318,-82.44837916,155.32720541999998,105.1531944,69.64193923799999,91.111374534,101.71211674,106.46679601999999,106.88026878000001,107.65670736000001,106.00094788000001,106.7943061,106.15367406,107.31828436,109.42949338000001,108.22460534000001,51.065144112000006,45.897712029999994,3.071410911,18.576795128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1445672388000006,18.495337334,0.0,1.0,49.0,1.0,20.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,20.0,58.44,22612.408228,2093.6380696,2149.596,62.80089282,24415.2,0.0,2049.36775
2018-07-28 13:20:00,1532802120.0,32.0,96.82000000000001,1325.0,74.1,53.0,105.08591145999999,69.622380666,13.196000000000002,247.0,8.6602,,101.45248597999999,58.279999999999994,1532802120.0,361.33195918,355.45263858000004,145.20584072000003,-82.442813286,155.23099722,105.08591145999999,69.622380666,91.188126192,101.45248597999999,103.99698954,106.78438126,107.61832312000001,105.93310163999999,106.73613334,106.03786006,107.24168176,109.42301656,108.24317102,51.058440824,45.807980652000005,3.157259552,18.563939842000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1191437068,18.528219134,0.0,1.0,54.0,1.0,25.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.0,58.279999999999994,22698.49608,2091.3072734,2139.0694,62.717843470000005,24398.6,0.0,2049.1234274000003
2018-07-28 13:25:00,1532802420.0,32.0,96.92,1325.0,74.12,53.0,105.27474416,69.609411902,13.466400000000002,246.8,8.661200000000003,,101.57992818,58.2,1532802420.0,362.4228043,356.49176500000004,145.30089252,-82.458439348,155.50768710000003,105.27474416,69.609411902,91.16556969799998,101.57992818,104.67608374000001,106.91299436,107.79864436,106.17504469999999,106.93340479999999,106.23490460000001,107.3822992,109.64019128,108.45269063999999,51.095106278,45.86749579800001,3.1779464840000005,18.514305626000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1612346308,18.501299109999998,0.0,1.0,59.0,1.0,30.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,30.0,58.2,22841.975828000002,2094.7932690000002,2137.596,62.734453339999995,24394.4,0.0,2056.1184274
2018-07-28 13:30:00,1532802720.0,32.0,97.28,1325.0,74.1,53.0,105.95639773999999,69.735266772,13.0562,247.4,8.780600000000002,,102.2509964,58.9,1532802720.0,365.7719131,359.61319188,145.39293444,-82.439221608,156.35901092,105.95639773999999,69.735266772,91.24838694399999,102.2509964,106.612448,107.5441106,108.42784763999998,106.82757390000002,107.58360569999999,106.84424707999999,107.92817068,110.30469676,109.07991348,51.130543886,46.054314164,3.1235157110000005,18.604722888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1468205868,18.568157488,0.0,1.0,64.0,1.0,35.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,35.0,58.9,21808.921646,2107.0927824,2172.3286,62.717843470000005,24358.6,0.0,2077.8838476
2018-07-28 13:35:00,1532803020.0,32.0,97.47999999999999,1325.0,74.1,53.0,105.95074300000002,69.84140992600001,13.233799999999999,248.2,8.7,,102.47954784000001,58.18000000000001,1532803020.0,365.33993424,359.31883644,145.59497004,-82.454879546,156.51670973999998,105.95074300000002,69.84140992600001,91.527121134,102.47954784000001,107.08130886000001,107.6309204,108.47328178000002,106.85016358,107.57342462,107.01088805999998,108.00284626,110.21636314,109.01784358,51.208154928,46.300346583999996,3.06710059,18.633255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0383708902000004,18.662093569999996,0.0,1.0,69.0,1.0,40.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,40.0,58.18000000000001,22841.975828,2113.9560472,2159.3204000000005,62.717843470000005,24341.2,0.0,2074.7379024
2018-07-28 13:40:00,1532803320.0,32.0,97.66,1325.0,74.1,53.1,106.15371252,69.82897133,13.482,247.0,8.819399999999998,,102.53867320000002,58.120000000000005,1532803320.0,366.83621616,360.64424282000004,145.66593674,-82.471813202,156.75052632,106.15371252,69.82897133,91.702624164,102.53867320000002,105.95946402,107.83143720000001,108.65404430000001,107.04254553999999,107.76227880000002,107.14389004,108.16218296000002,110.51323256,109.28450238,51.235553085999996,46.237293788,3.1307898553999998,18.593418246000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.109408066,18.606625047999998,0.0,1.0,74.0,1.0,36.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,36.4,58.120000000000005,22928.063671999997,2120.2078184,2178.3723999999997,62.744977566,24293.8,0.0,2084.441934
2018-07-28 13:45:00,1532803620.0,32.8,97.75999999999999,1345.8,74.1,53.1,106.17281905999998,69.866202918,13.013399999999999,246.6,8.959200000000001,,102.66382863999999,58.02,1532803620.0,366.10741793999995,359.76061126,145.26052398000002,-82.487607394,157.10786566000002,106.17281905999998,69.866202918,91.797973856,102.66382863999999,106.32829681999999,107.86256190000002,108.6189765,107.06770112,107.76045972,107.30856716000001,108.23244763999999,110.36827903999999,109.10682634,51.079604636,46.739586616000004,2.934007253,18.786598284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.064145866,18.714618706,0.0,1.0,79.0,1.0,31.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,31.0,58.02,23434.173596,2178.9650584,2209.303,62.744977566,24781.6,0.0,2127.622864
2018-07-28 13:50:00,1532803920.0,33.2,97.05999999999999,1356.2,74.12,53.0,105.5079743,69.335172234,13.55,246.6,9.0398,,101.57084944,57.78000000000001,1532803920.0,365.14595937999997,358.740907,144.74768744,-82.43297607999999,156.19951712000002,105.5079743,69.335172234,91.720313434,101.57084944,107.28118012,107.36876028000002,108.17512172000002,106.443953,107.26558417999999,106.50962604000001,107.75860338,110.17836364,108.90267186000001,50.881490594,46.021153504,3.394697505000001,18.453681644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1892845948,18.541711823999997,0.0,1.0,84.0,1.0,52.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,52.0,57.78000000000001,23996.982384000003,2182.5859658,2229.1704,62.73445334,25126.8,0.0,2145.9121736
2018-07-28 13:55:00,1532804220.0,34.0,98.14,1377.0,74.1,53.0,107.0032859,69.4991069,13.907,246.4,9.4398,,102.38903379999999,57.7,1532804220.0,371.27072388,364.60646048,144.50252136,-82.462946074,158.28775453999998,107.0032859,69.4991069,91.71308151,102.38903379999999,106.14672442000001,108.64607848,109.4660921,107.83239626,108.63936948,107.66951454,109.01129866,111.38280670000002,110.07148666,50.786789402,46.904947838,3.0682007170000003,18.712317501999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2245486928,18.625038482,0.0,1.0,89.0,1.0,36.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,36.6,57.7,24454.14676,2274.9188397999997,2325.9306,62.717843470000005,25524.4,0.0,2234.9660302
2018-07-28 14:00:00,1532804520.0,34.0,98.30000000000001,1377.0,74.1,53.3,106.98439567999999,69.687625722,13.4796,246.8,9.4,,102.67006092000001,57.86,1532804520.0,371.40572528,364.8072653,144.6935832,-82.472021858,158.52013124,106.98439567999999,69.687625722,91.93931701,102.67006092000001,106.11508984,108.55044267999999,109.4354654,107.8204246,108.60278783999999,107.77714956,108.9941681,111.40955794000001,110.11163232000001,50.86068358,47.110573265999996,3.127236665,18.826942146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0962581122,18.805837259999997,0.0,1.0,94.0,1.0,29.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,29.4,57.86,24215.569711999997,2280.6339506,2319.9,62.799245758,25415.4,0.0,2235.5425374000006
2018-07-28 14:05:00,1532804820.0,34.6,98.28,1393.2,74.11999999999999,53.5,107.11161278,69.43997123199999,13.9862,246.6,9.599,,102.2959537,57.74000000000001,1532804820.0,371.88981428,365.17398412,144.46059484,-82.468620282,158.65421024000003,107.11161278,69.43997123199999,92.005015388,102.2959537,101.87427568,108.78846504,109.55892428,107.90949714000001,108.75616374,107.75014042000001,109.20205336,111.50580175999998,110.18625042,50.77061131200001,47.148408474,3.0746376179999997,18.669359919999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1003774583999997,18.693233328,0.0,1.0,99.0,1.0,17.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,17.4,57.74000000000001,24711.435724000003,2321.6809706000004,2367.0734,62.87038872000001,25736.4,0.0,2275.2569314
2018-07-28 14:10:00,1532805120.0,35.0,98.64000000000001,1404.0,74.16,53.4,107.59025876000001,69.46764165,13.3298,246.2,9.780600000000002,,102.33379166,57.7,1532805120.0,374.89255979999996,368.01488872,144.33693069999998,-82.459413698,159.42609848,107.59025876000001,69.46764165,92.05329091799999,102.33379166,101.44234900000001,109.27625268,110.01646577999998,108.35876278,109.25972684000001,108.10765509999999,109.73788434000001,112.08964676000001,110.74627999999998,50.722800174,47.336451716,3.15602121,18.744841477999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.163350796,18.678281476000002,0.0,1.0,104.0,1.0,9.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,9.0,57.7,25024.860464,2361.7559264,2407.9878,62.877004164000006,25997.2,0.0,2320.083232
2018-07-28 14:15:00,1532805420.0,35.8,98.5,1424.8,74.12,53.5,107.26984873999997,69.311498656,13.4916,246.2,9.9602,,102.43562788,58.56,1532805420.0,373.25127504,366.11929025999996,143.85354046,-82.48483913999999,159.24462158,107.26984873999997,69.311498656,92.111796618,102.43562788,100.34847048599998,108.8219323,109.72822660000001,108.1027195,108.94436796,107.94790434,109.34402642,111.76999882,110.37181152000001,50.535234712,47.474622753999995,3.101962755,18.77626395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.094366740000001,18.799215618,0.0,1.0,109.0,1.0,15.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,15.0,58.56,24027.627488000006,2412.2418940000002,2452.1888000000004,62.87038872000001,26465.8,0.0,2357.9055204
2018-07-28 14:20:00,1532805720.0,36.0,97.33999999999999,1430.0,74.1,53.5,106.4363888,69.09824299,13.412600000000001,246.2,9.8786,,101.77265240000001,57.7,1532805720.0,368.96198245999994,361.89058752,143.64295678,-82.47453590800001,158.08787692,106.4363888,69.09824299,91.90772729400001,101.77265240000001,99.15805884400001,107.93720318000001,108.91369768000001,107.33440256000002,108.13161656,107.19957878,108.45745031999999,110.93279212,109.5344736,50.453687996,47.155084808000005,3.098084817,18.64455499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0431036434,18.714502808,0.0,1.0,114.0,1.0,24.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,24.0,57.7,25395.3739,2386.2112666000003,2432.1152,62.85351395,26686.8,0.0,2340.4719152000002
2018-07-28 14:25:00,1532806020.0,36.6,98.03999999999999,1445.6,74.16,53.5,107.1912599,68.94677823399999,13.7374,246.0,10.2,,101.63221384,57.58,1532806020.0,373.80929503999994,366.66878638,143.33816259999998,-82.471238984,159.08864258,107.1912599,68.94677823399999,91.63086397800001,101.63221384,100.24110901,108.82882178,109.67168781999999,108.05254978,108.9343472,107.64191034000001,109.34127276,111.87903848,110.48081836000001,50.33503533,47.20960410799999,3.2895584999999996,18.611742908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2596166901999992,18.600059464,0.0,1.0,119.0,1.0,21.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,21.2,57.58,25955.085688,2451.8921804000006,2509.2,62.90413826,27010.4,0.0,2411.1972232
2018-07-28 14:30:00,1532806320.0,37.0,97.56,1456.0,74.17999999999999,53.5,106.38265686,68.95435540599999,13.4048,246.0,10.1204,,101.43654547999999,57.61999999999999,1532806320.0,369.10409866,361.82311111999996,143.08321824,-82.462911066,158.22133104,106.38265686,68.95435540599999,91.586854964,101.43654547999999,99.22858414199999,107.99838602,108.86229836,107.29494193999999,108.12056485999999,107.10573774,108.50460924,110.96054598,109.52084388,50.23605920199999,47.26078509,3.13818702,18.718296204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1884488012000003,18.749682403999998,0.0,1.0,124.0,1.0,31.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,31.0,57.61999999999999,26109.372438,2463.1382425999996,2489.6184000000003,62.921013030000005,27304.2,0.0,2402.5226692000006
2018-07-28 14:35:00,1532806620.0,37.4,96.88,1466.4,74.2,53.5,105.74128277999998,68.55102175800002,13.5164,246.6,10.0796,,100.73368014,57.660000000000004,1532806620.0,366.5798095,359.14462122,142.6213165,-82.48169372,157.34125088000002,105.74128277999998,68.55102175800002,91.15643646999999,100.73368014,98.488176616,107.52259968000001,108.30795140000001,106.72055407999999,107.58961843999998,106.44423572000001,107.98113598,110.46410426000003,108.98598116000001,50.0557644,46.877146652,3.244698391,18.495257358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1796117904,18.557463234000004,0.0,1.0,129.0,1.0,25.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.6,57.660000000000004,26264.785369999998,2467.5210398,2485.6612,62.93788780000001,27615.8,0.0,2409.6165004
2018-07-28 14:40:00,1532806920.0,38.0,96.43999999999998,1482.0,74.17999999999999,53.6,105.27341630000001,68.03130209400001,13.143600000000001,246.8,10.260200000000001,,100.205912614,57.31999999999999,1532806920.0,364.86618562,357.4402072,141.87613302,-82.44592003,156.81513102,105.27341630000001,68.03130209400001,90.80214552599999,100.205912614,98.41893840399999,107.07789572000001,107.95226238000001,106.32847016000001,107.24061892,106.04693756000002,107.64977846,110.12534989999999,108.64377778000001,49.76454415,46.689781112000006,3.370361499,18.266757946000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3199648284000007,18.37200264,0.0,1.0,134.0,1.0,15.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,15.0,57.31999999999999,27057.053468000006,2493.9360822000003,2532.2092000000002,62.94824855000002,27990.4,0.0,2434.8426824000003
2018-07-28 14:45:00,1532807220.0,38.0,97.5,1482.0,74.1,54.0,107.38262669999999,68.20629835,13.918000000000001,246.0,10.5194,,101.20191061999999,57.4,1532807220.0,376.2798631,368.58009126,142.05786496000002,-82.479897108,159.36760009999998,107.38262669999999,68.20629835,90.585805036,101.20191061999999,100.238067286,108.98884496000001,109.91946629999998,108.26413604,109.27921176,107.55700694000002,109.56301349999998,112.35588863999999,110.85448086000001,49.835659108,47.01171145400001,3.471854152,18.370639240000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.476393659,18.272517454000003,0.0,1.0,139.0,1.0,16.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,16.4,57.4,26800.28428,2530.3914608,2587.7724000000003,62.989691549999996,27754.4,0.0,2516.5133892
2018-07-28 14:50:00,1532807520.0,38.8,98.22,1502.8,74.12,54.0,107.41667078,68.307302236,13.654000000000002,246.0,10.840799999999998,,101.95629618000001,57.4,1532807520.0,375.44997696,367.67479678,141.66087936,-82.459156842,159.98191494,107.41667078,68.307302236,90.848702824,101.95629618000001,100.62438912,109.06431688,109.98290349999999,108.38532639999998,109.29500036000002,108.00324856,109.66431888,112.19744377999999,110.67911878,49.68011145199999,47.78447115,3.262447993,18.627190784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.294833407200001,18.612868006000003,0.0,1.0,144.0,1.0,12.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,12.6,57.4,27209.087856,2610.4794366,2666.8368,63.006392668000004,28192.2,0.0,2560.0734972
2018-07-28 14:55:00,1532807820.0,39.0,98.4,1508.0,74.1,54.0,108.06338285999998,68.25001858600001,14.3054,245.4,10.9602,,102.34049346,57.419999999999995,1532807820.0,380.07715504,372.25336484,141.5687195,-82.463628664,160.86248922,108.06338285999998,68.25001858600001,91.074774334,102.34049346,100.89782926400001,109.85553342,110.73937229999999,109.0564175,110.04203152,108.50966816,110.40130762000001,113.08861887999998,111.57468202,49.64392704800001,47.773870336,3.511299169,18.606091537999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4468803610000003,18.548734896000003,0.0,1.0,149.0,1.0,15.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,15.2,57.419999999999995,27237.805462,2630.4331618000006,2689.6092,62.989691549999996,28296.4,0.0,2606.4532914
2018-07-28 15:00:00,1532808120.0,39.4,99.50000000000001,1518.8,74.14,54.0,108.62690948,68.53738161,14.020399999999999,245.4,11.2,,102.91845774000001,57.44000000000001,1532808120.0,381.67291402,373.64221580000003,141.52155141999998,-82.478504308,161.94040376,108.62690948,68.53738161,91.348466584,102.91845774000001,101.29706734,110.40390901999999,111.2204473,109.60865112000002,110.52470308,109.17995110000001,110.97222242000001,113.39473539999999,111.84537124,49.625378158000004,48.545668365999994,3.218461738,18.912003452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3302633054,18.775346584,0.0,1.0,154.0,1.0,13.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.0,57.44000000000001,27466.355163999997,2695.9760722,2748.4397999999997,63.023093786000004,28461.4,0.0,2642.8204367999997
2018-07-28 15:05:00,1532808420.0,40.4,98.34,1545.4,74.2,54.0,107.70558044000002,68.08265638200001,14.045999999999998,245.2,11.3,,102.52726446000001,57.5,1532808420.0,379.28107979999993,370.77065192,140.80592128,-82.46312288200001,161.09435268,107.70558044000002,68.08265638200001,91.491493254,102.52726446000001,99.858285144,109.63684329999998,110.57710846,108.90692005999999,109.84652959999998,108.51306991999999,110.20202228000001,112.93667281999998,111.28636840000001,49.344027044,48.157679853999994,3.580787946,18.73862934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4103369027999997,18.813525796,0.0,1.0,159.0,1.0,13.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.2,57.5,27946.801162,2725.5243716,2770.7398000000003,63.073197140000005,29202.0,0.0,2691.4118988
2018-07-28 15:10:00,1532808720.0,41.0,98.38,1561.0,74.2,54.0,107.95386746,67.929416778,14.1928,244.8,11.5806,,102.3046507,58.04,1532808720.0,381.05786918,372.3855795,140.32553832000002,-82.456318104,161.66316533999998,107.95386746,67.929416778,91.351009588,102.3046507,100.01831116,109.90273477999999,110.89831114,109.25179616,110.19925584,108.7316658,110.51089384,113.27775552,111.60157804,49.154831826,48.385409846,3.6477105950000004,18.774584958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6178097124000006,18.811545375999998,0.0,1.0,164.0,1.0,8.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.2,58.04,27316.118332000002,2768.3912304,2834.947,63.073197140000005,29570.6,0.0,2747.7725532
2018-07-28 15:15:00,1532809020.0,41.0,99.74,1561.0,74.1,54.2,109.41709347999999,68.05941826600001,14.395199999999999,244.8,11.759199999999998,,103.01885078000001,57.379999999999995,1532809020.0,387.7829616,379.4922782,140.54702312,-82.49825779400001,163.39590448,109.41709347999999,68.05941826600001,91.2614853,103.01885078000001,101.57600047999999,111.38406568,112.20007566000001,110.53283202,111.54937629999999,109.84310104,111.90237763999998,114.55807708,112.97786046000002,49.242295692,48.837827392,3.5607670039999997,18.817122576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6438729860000003,18.727755934,0.0,1.0,169.0,1.0,12.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,12.0,57.379999999999995,28262.716496,2814.937931,2878.6438000000003,63.043926706,29367.8,0.0,2798.907008
2018-07-28 15:20:00,1532809320.0,41.4,99.67999999999999,1571.4,74.14,54.4,108.99820120000001,68.02302469600001,14.3626,244.0,11.8,,103.4354355,57.32000000000001,1532809320.0,385.54505389999997,376.9888183,140.2317,-82.47392513999999,163.17043398,108.99820120000001,68.02302469600001,91.46537512200001,103.4354355,101.12349768,111.0077258,111.83747756,110.21605866,111.16118376,109.72653136,111.54756232,114.13258,112.49376058,49.117777583999995,49.037853954,3.495559359,18.905247116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5122729760000007,18.839249505999998,0.0,1.0,174.0,1.0,17.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,17.0,57.32000000000001,28620.950231999996,2840.8006848000005,2879.2,63.131609286,29566.0,0.0,2810.4617726
2018-07-28 15:25:00,1532809620.0,42.0,99.55999999999999,1587.0,74.16000000000001,54.5,108.95777355999999,67.80636978800001,14.2914,244.0,12.0204,,103.19905314,57.36,1532809620.0,386.21968502000004,377.5655068,139.72347144,-82.471982266,163.42778948,108.95777355999999,67.80636978800001,91.59128577800001,103.19905314,101.41394308,111.1638586,111.96606008,110.29176562,111.27598449999998,109.74838233999999,111.70098995999999,114.2621388,112.60678516,48.91680406600001,49.16565067,3.649011644,18.889565724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6056875576000005,18.891345975999997,0.0,1.0,179.0,1.0,22.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,22.0,57.36,28870.940677999995,2878.306583,2932.9775999999997,63.175518358,29921.4,0.0,2859.7408592
2018-07-28 15:30:00,1532809920.0,42.4,98.91999999999999,1597.4,74.1,54.5,107.97235392,67.729623,14.0812,244.0,12.0398,,102.86068392,57.35999999999999,1532809920.0,381.4333042,372.49303744,139.26921548,-82.47658867800001,162.44957906,107.97235392,67.729623,91.519529328,102.86068392,100.44072278600001,110.12251306,111.10569516000001,109.43570088000001,110.34767588,109.09916591999999,110.72656408,113.34858616000001,111.62156909999999,48.736493270000004,49.100992903999995,3.649215183,18.99312973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6103289591999994,19.009888302,0.0,1.0,184.0,1.0,27.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,27.0,57.35999999999999,28955.902347999996,2883.842721,2937.7112,63.12527944,30212.4,0.0,2851.1292408
2018-07-28 15:35:00,1532810220.0,42.6,99.05999999999999,1602.6,74.17999999999999,54.5,108.45021664000001,67.526437636,14.4478,244.6,12.0602,,102.76312906000001,57.36,1532810220.0,384.58651074,375.37736092,139.02619438,-82.434908342,162.90074281999998,108.45021664000001,67.526437636,91.33930034599999,102.76312906000001,100.75504882,110.66713194000002,111.54997544,109.85538842000001,110.83301446,109.29144418000001,111.2100613,113.95076636000002,112.18225192,48.64008182600001,48.949976459999995,3.7320352960000003,18.886355809999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7250473973999996,18.862733554000002,0.0,1.0,189.0,1.0,32.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,32.0,57.36,29189.108373999996,2902.6973666,2949.8887999999997,63.19226466400001,30341.4,0.0,2891.0650288
2018-07-28 15:40:00,1532810520.0,43.6,99.13999999999999,1628.6,74.14000000000001,54.5,108.59879183999999,67.541467486,14.296000000000001,244.2,12.4214,,103.01260299999998,57.44,1532810520.0,385.78711788,376.74690698,138.66717906000002,-82.462467168,163.6077725,108.59879183999999,67.541467486,91.28560983599999,103.01260299999998,100.55021918,110.97046018,111.89666629999999,110.18632801999999,111.19805801999999,109.57631586,111.49785612000001,114.17998930000002,112.4486583,48.497697436,49.427783182,3.8498664500000004,19.043770048000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7586034354,19.033426646000002,0.0,1.0,194.0,1.0,18.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,18.4,57.44,29450.815431999996,2974.490203,3033.2419999999997,63.158772051999996,30946.2,0.0,2972.3886272
2018-07-28 15:45:00,1532810820.0,44.0,99.52000000000001,1639.0,74.1,54.6,108.7197193,67.207872286,14.436000000000002,244.0,12.6602,,103.06430408000001,57.4,1532810820.0,388.0109065,378.7600873,138.17230574,-82.450940992,164.17845246000002,108.7197193,67.207872286,91.336722674,103.06430408000001,101.13591402,111.45766648000001,112.2370238,110.5631711,111.53024788,109.93155412000002,111.96401719999999,114.60051927999999,112.83613041999999,48.300395273999996,49.577933189999996,4.116411115,18.907477018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.037141535000001,18.947820728,0.0,1.0,199.0,1.0,11.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,11.0,57.4,29639.450690000005,3015.1582004,3089.0888,63.152281858,31121.2,0.0,3020.6305162
2018-07-28 15:50:00,1532811120.0,44.0,99.82000000000001,1639.0,74.1,54.6,109.39029190000001,67.540981842,14.8298,244.2,12.780600000000002,,103.41608544,57.36,1532811120.0,391.31759162,381.99630198,138.31771162,-82.470505022,164.9614699,109.39029190000001,67.540981842,91.455991086,103.41608544,101.61139246,111.96221126,112.82275322000001,111.10895288000002,112.12056732,110.37972872,112.50381764,115.21917836,113.45286302000002,48.358255588000006,49.742291504,4.062571122,19.182726260000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1581609022,19.072975738,0.0,1.0,204.0,1.0,16.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,16.0,57.36,29710.443386,3025.4530974,3121.0266,63.152281858,31095.4,0.0,3047.5432508000004
2018-07-28 15:55:00,1532811420.0,45.0,100.52,1666.0,74.12,54.8,109.62870716,67.408128004,15.066400000000002,244.0,13.0612,,103.99401162,58.06,1532811420.0,392.4355834,382.84950118,137.77936828,-82.489035746,165.60070708,109.62870716,67.408128004,91.710363066,103.99401162,102.00589518000001,112.35508836000001,113.12005518000001,111.42289625999999,112.40804246,110.88250224000001,112.86175585999999,115.43205754,113.61932807999999,48.143746107999995,50.16864957200001,3.9906209400000003,19.264381904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9534975836,19.25688033,0.0,1.0,209.0,1.0,21.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,21.0,58.06,28973.119916000003,3118.8925142000003,3186.9328,63.223033,31606.2,0.0,3130.5379845999996
2018-07-28 16:00:00,1532811720.0,45.0,99.32000000000001,1666.0,74.11999999999999,55.0,108.76464346,66.982935974,14.5858,244.0,12.938799999999997,,103.63264472,57.739999999999995,1532811720.0,388.37733885999995,378.79077442000005,137.47533700000002,-82.455338506,164.18060100000002,108.76464346,66.982935974,91.51189488600001,103.63264472,100.74596347999999,111.39151108000001,112.31343263999997,110.61024434000001,111.58538996,110.03184960000002,111.94559798,114.66871206,112.841244,48.022247672,49.511888944,4.076600534,18.960688306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9969884374,19.12807717,0.0,1.0,214.0,1.0,26.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,26.0,57.739999999999995,29550.417448,3077.8619894000003,3157.0672000000004,63.27708271,31647.4,0.0,3097.0799462
2018-07-28 16:05:00,1532812020.0,45.0,99.72,1666.0,74.2,54.9,108.96571378000002,67.189160158,14.8798,244.0,12.9602,,103.41379848,57.42,1532812020.0,389.6416759,380.04295984,137.30000306,-82.47702835200002,164.67456276000001,108.96571378000002,67.189160158,91.289904386,103.41379848,101.32633472,111.76147494,112.5435375,110.82114944,111.80430998,110.23106292,112.22332474,114.90715517999999,113.08140791999999,47.951570149999995,49.76740758999999,4.115694126,19.237590007999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.134825972400001,19.161882474000002,0.0,1.0,219.0,1.0,31.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,31.0,57.42,30272.039364000004,3091.7333785999995,3162.2888,63.317200138,31661.0,0.0,3108.3946816
2018-07-28 16:10:00,1532812320.0,46.0,100.08,1692.0,74.1,55.0,109.10419171999999,66.98111925999999,14.632,243.8,13.3398,,103.27165638,57.28000000000001,1532812320.0,391.20231094,381.43127668,136.9270208,-82.47410569600001,165.39689298,109.10419171999999,66.98111925999999,91.446242952,103.27165638,101.99448936,112.19153302,112.81915251999999,111.06641439999999,112.16122504,110.46439654000001,112.67786658,115.20180450000001,113.34897294,47.802376758,50.195088479999995,4.244781218,19.178742502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2233344378,19.17708687,0.0,1.0,224.0,1.0,36.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,36.0,57.28000000000001,30817.760526,3173.0445414,3252.2509999999997,63.26029153,32197.6,0.0,3194.6824442
2018-07-28 16:15:00,1532812620.0,46.0,99.66,1692.0,74.1,55.0,108.29979171999999,66.813678646,14.309999999999999,245.2,13.0796,,103.04464582,57.2,1532812620.0,387.14014534,377.2572138,136.73153378,-82.44320797200001,164.33997807999998,108.29979171999999,66.813678646,91.477519624,103.04464582,101.52762912,111.42621688,112.0128911,110.2491461,111.40093534,109.86046172000002,112.02785106000002,114.43574096,112.54646029999999,47.724042336000004,49.904237104,4.2466685879999995,19.089636312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.167297021,19.15550688,0.0,1.0,229.0,1.0,41.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,41.0,57.2,30964.33727,3158.6316854,3207.1418000000003,63.26029153,32234.2,0.0,3160.0328022000003
2018-07-28 16:20:00,1532812920.0,46.0,100.75999999999999,1692.0,74.1,55.0,110.25542380000002,67.11421552800002,14.886000000000001,244.8,13.4796,,103.84115116000001,57.379999999999995,1532812920.0,397.59086945999996,387.48395941999996,136.86964538,-82.46686282799999,166.72020634,110.25542380000002,67.11421552800002,91.518303616,103.84115116000001,102.85585186,113.25392303999999,113.89485687999999,112.13280736000002,113.23587252,111.29029950000002,113.72776653999999,116.39301404,114.49995854000001,47.779067264,50.327192296,4.244534758,19.335148264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.360321212000001,19.086949556,0.0,1.0,234.0,1.0,46.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,46.0,57.379999999999995,30634.539596,3196.3796416,3299.7621999999997,63.26029153,32138.2,0.0,3249.9876198000006
2018-07-28 16:25:00,1532813220.0,46.0,100.5,1692.0,74.1,55.0,109.4829761,67.14541548,14.698399999999998,244.4,13.3,,104.22534313999999,57.42,1532813220.0,392.66013674000004,382.92402430000004,136.85047548,-82.433586518,165.84497982,109.4829761,67.14541548,91.726139242,104.22534313999999,101.66842541999999,112.37332919999999,113.191707,111.46937453999999,112.43835071999999,110.94722674000002,112.85851986,115.47357403999999,113.63283562000001,47.771557908,50.371405802000005,4.149859509,19.373857576000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0633269772,19.458025858,0.0,1.0,239.0,1.0,51.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,51.0,57.42,30561.251224,3187.4573976,3250.5,63.26029153,32161.0,0.0,3207.5123756000003
2018-07-28 16:30:00,1532813520.0,46.4,100.3,1702.4,74.1,55.2,109.9835423,66.973122572,14.5796,244.4,13.5,,104.13102554,57.42,1532813520.0,395.65932142,385.63568208000004,136.78898673999998,-82.445367232,166.19834795999998,109.9835423,66.973122572,91.62903416399999,104.13102554,102.03959379999999,112.8906393,113.62356948000001,111.86754176,112.89538046,111.17132323999999,113.32409726,116.03484227999998,114.15044672000002,47.74694382599999,50.163505656000005,4.166904422,19.226178750000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1602418312,19.244165748,0.0,1.0,244.0,1.0,34.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,34.8,57.42,30748.760302000002,3208.4052558000003,3299.3,63.314071446,32363.8,0.0,3262.8758382
