Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-28 16:35:00,1532813820.0,47.0,100.72,1718.0,74.1,55.5,109.83192389999999,66.81460871,14.6424,244.0,13.720400000000001,,104.01086982,57.44,1532813820.0,395.10453226,384.95696848,136.33192178,-82.471944482,166.47929086,109.83192389999999,66.81460871,91.663437042,104.01086982,102.1611141,112.96152724000001,113.59042251999999,111.84125566,112.87864791999998,111.27947550000002,113.42163306,115.93234613999998,114.02238551999999,47.563366450000004,50.546944712000005,4.190461631,19.251242262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1841094528,19.300126682000002,0.0,1.0,249.0,1.0,8.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.0,57.44,30993.661278000003,3264.534796800001,3347.7776,63.39474132,32605.0,0.0,3302.9873888
2018-07-28 16:40:00,1532814120.0,47.6,99.97999999999999,1733.6,74.1,55.5,108.78590644,66.409987086,14.5666,244.0,13.7,,103.27563006,58.720000000000006,1532814120.0,390.91923468000005,380.67360035999997,135.64532736,-82.443025416,165.33864398000003,108.78590644,66.409987086,91.53249289600001,103.27563006,101.61812386,112.16025112,112.74947212,110.95901728000001,112.04914208,110.4613378,112.67196932000002,115.14776422,113.20323137999999,47.286245886,50.19087974,4.417324942,19.123741203999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3145614574,19.217885884,0.0,1.0,254.0,1.0,13.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.0,58.720000000000006,28882.678946,3280.634923,3342.8,63.39474132,33041.6,0.0,3311.4530004
2018-07-28 16:45:00,1532814420.0,48.0,100.44,1744.0,74.1,55.5,110.0367802,66.427590662,14.9702,244.2,14.0408,,103.94878983999999,57.32000000000001,1532814420.0,398.5974436,387.93916262,135.41811782,-82.46650683600001,167.12557448,110.0367802,66.427590662,91.344690988,103.94878983999999,102.41482880000001,113.38044226,114.06822580000001,112.2703754,113.35623052000001,111.47969398000001,113.8121916,116.58099414,114.58738942,47.19454630399999,50.544580362,4.550609219,19.23304436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.603371349200001,19.115021075999998,0.0,1.0,259.0,1.0,18.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,18.0,57.32000000000001,31689.337728000002,3324.0832356,3428.7756,63.39474132,33249.8,0.0,3409.9278176
2018-07-28 16:50:00,1532814720.0,48.0,101.24000000000001,1744.0,74.1,55.5,110.53637076,66.638246272,14.9362,244.0,14.1398,,104.58259163999999,57.44,1532814720.0,399.92397738000005,389.33767453999997,135.54993360000003,-82.43878472,167.8751112,110.53637076,66.638246272,91.57094441200002,104.58259163999999,103.50562174,113.81196786000001,114.41540582,112.6695682,113.78902828,112.0282127,114.34961618,116.82482378,114.84990124000001,47.247587908,51.050287428,4.3135304596,19.390658368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3832481578,19.317743733999997,0.0,1.0,264.0,1.0,23.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,23.0,57.44,31462.715528,3351.5362946,3450.1112000000003,63.39474132,33180.0,0.0,3421.2171818
2018-07-28 16:55:00,1532815020.0,48.0,100.42,1744.0,74.1,55.6,109.73389245999999,66.37017619800001,15.1548,244.0,14.0408,,104.62443354,57.86,1532815020.0,396.18127768,385.64170490000004,135.26183515999998,-82.457347814,166.82981506,109.73389245999999,66.37017619800001,91.559633244,104.62443354,101.9311328,112.9263201,113.80608425999999,112.03515574000001,113.0372992,111.48052901999999,113.45847871999999,116.13289178,114.1525153,47.131468644,50.69692328,4.418622824000001,19.238707553999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4043880736,19.268229954,0.0,1.0,269.0,1.0,28.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,28.0,57.86,30669.537824,3323.470766,3425.9551999999994,63.421521448,33220.2,0.0,3388.891342
2018-07-28 17:00:00,1532815320.0,48.4,100.11999999999999,1754.8,74.1,55.7,109.5142793,66.22192381400001,15.0524,244.2,14.179599999999999,,104.26367604,57.160000000000004,1532815320.0,395.92314216,385.23011414,134.83798602,-82.47782615000001,166.68479316,109.5142793,66.22192381400001,91.428695596,104.26367604,101.72230184,112.87769544,113.62067952000002,111.86948382,112.86370178,111.24612036,113.36663302,116.08445251999999,114.0739905,46.959588298,50.600340634,4.559711171999999,19.262335516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4569498722,19.25468816,0.0,1.0,274.0,1.0,33.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,33.0,57.160000000000004,32190.314864000004,3340.9354502,3462.702,63.448301576000006,33467.4,0.0,3417.2091928
2018-07-28 17:05:00,1532815620.0,49.0,100.20000000000002,1771.0,74.1,56.0,109.28020763999999,66.166618346,15.229600000000001,244.2,14.260200000000001,,104.20147098,57.120000000000005,1532815620.0,394.87247914,384.05654632,134.33190759999997,-82.4252852,166.82117316,109.28020763999999,66.166618346,91.43390083199999,104.20147098,101.62155623999999,112.59775841999999,113.46295961999999,111.70858816,112.7093636,111.1632366,113.14412139999999,115.88880514,113.8508037,46.754164548,50.93236800999999,4.570596074000001,19.412453806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.557196601799999,19.382262414000003,0.0,1.0,279.0,1.0,38.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,38.0,57.120000000000005,32563.49215,3385.430913,3482.2888,63.52864196,33745.2,0.0,3452.975367600001
2018-07-28 17:10:00,1532815920.0,49.0,99.7,1771.0,74.1,56.0,108.91658962000001,65.966709994,15.0484,244.6,14.1602,,103.94951856,57.120000000000005,1532815920.0,392.82298326,382.09622496,134.07833814,-82.45809815800001,166.27348295999997,108.91658962000001,65.966709994,91.315850602,103.94951856,101.17382440000002,112.18088406,113.12883874000002,111.36314976000001,112.36340332,110.78743928000002,112.73648768000001,115.50572093999999,113.47657382,46.651222606,50.76776199,4.559984226999999,19.31548739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5693267926,19.367812788000002,0.0,1.0,284.0,1.0,43.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,43.0,57.120000000000005,32563.49215,3368.2727510000004,3463.5296000000003,63.52864196,33788.6,0.0,3435.0675512000003
2018-07-28 17:15:00,1532816220.0,49.0,100.26000000000002,1771.0,74.05999999999999,56.0,109.6962245,66.074736236,14.966399999999998,245.6,14.279599999999999,,104.22250890000001,57.11999999999999,1532816220.0,397.30024396,386.34942584,134.14015439999997,-82.451351538,167.18467716000004,109.6962245,66.074736236,91.18424766399998,104.22250890000001,102.01834368,112.84903446000001,113.86895772,112.08221698,113.14224870000001,111.3580755,113.48070554,116.34068731999999,114.28665554,46.67638084600001,50.843989812000004,4.590431054,19.39835539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6156081536,19.319331132000002,0.0,1.0,289.0,1.0,48.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,48.0,57.11999999999999,32486.781922000002,3387.3796642,3507.0622000000003,63.494877771999995,33731.8,0.0,3475.7634612
2018-07-28 17:20:00,1532816520.0,49.0,100.25999999999999,1771.0,74.0,56.0,109.42626942,66.018320642,14.661600000000002,245.8,14.220400000000001,,104.48414704,57.0,1532816520.0,394.96189116000005,384.24866527999995,134.09422852,-82.418222662,166.92968166,109.42626942,66.018320642,91.333769776,104.48414704,101.46007676,112.62584173999998,113.55529706,111.82404618000001,112.82476516,111.25977254,113.22328806,115.90614469999998,113.88805418,46.657706915999995,51.023536954,4.461784778,19.360613727999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4731338988000005,19.429118464000002,0.0,1.0,294.0,1.0,53.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,53.0,57.0,32601.84726,3387.2143222,3495.3582,63.44423149000001,33719.6,0.0,3454.635871
2018-07-28 17:25:00,1532816820.0,49.0,100.08,1771.0,74.0,56.0,109.17613781999998,65.904255176,14.7046,246.0,14.140800000000002,,104.09658282000001,56.96,1532816820.0,393.87897524,383.19297876,133.9492318,-82.41993794400001,166.64583476,109.17613781999998,65.904255176,91.28324705,104.09658282000001,101.4403331,112.52008688000001,113.38447552,111.61396650000002,112.60614247999999,111.04037806,113.04690758,115.70388288,113.6866411,46.598657678,50.941951892,4.510503272,19.305597502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4755967298,19.303070148,0.0,1.0,299.0,1.0,58.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,58.0,56.96,32678.55749,3381.037383600001,3478.6368,63.44423149000001,33735.0,0.0,3445.2203038000007
2018-07-28 17:30:00,1532817120.0,49.0,100.02000000000001,1771.0,74.0,56.0,109.36110668,65.925675148,14.8412,246.0,14.260200000000001,,104.30044189999998,56.96,1532817120.0,395.33729996,384.54122715999995,133.95974826000003,-82.424885804,166.81031132,109.36110668,65.925675148,91.301215274,104.30044189999998,101.3450041,112.63119399999998,113.54642118000001,111.78774800000001,112.81942675999998,111.12485076,113.21101922,115.97551858,113.94321576,46.602957055999994,50.834792723999996,4.58210911,19.322718096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5700990788,19.299666658,0.0,1.0,304.0,1.0,63.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,63.0,56.96,32678.55749,3378.9784042,3508.0091999999995,63.44423149000001,33740.4,0.0,3458.4895488
2018-07-28 17:35:00,1532817420.0,49.0,100.05999999999999,1771.0,74.0,56.0,109.44263646000002,65.874145342,14.8456,246.0,14.220400000000001,,104.37072714000001,57.0,1532817420.0,395.79215403999996,385.00544882,133.99221402,-82.459931832,166.90196922,109.44263646000002,65.874145342,91.206296306,104.37072714000001,101.41855048,112.63290712,113.6104977,111.84259594,112.88576587999998,111.19443720000001,113.24416871999999,116.05996736,114.03115556,46.616145336,50.842001878,4.5885190929999995,19.258000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5606848916,19.334879136,0.0,1.0,309.0,1.0,68.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,68.0,57.0,32601.84726,3380.3510572,3498.2184,63.44423149000001,33737.0,0.0,3462.5153048
2018-07-28 17:40:00,1532817720.0,49.0,100.60000000000001,1771.0,74.02000000000001,56.0,109.84786376000002,65.97965407,14.907,246.0,14.280600000000002,,104.40584424000001,57.760000000000005,1532817720.0,397.84080322,387.03570826,133.9785037,-82.41457972600001,167.52698273999997,109.84786376000002,65.97965407,91.24200728,104.40584424000001,102.18088338,113.15595694000001,114.02409938000001,112.22659805999999,113.279827,111.55712082,113.71508388,116.44088205999999,114.41661066000002,46.610541760000004,51.08610066399999,4.568746902,19.36911231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5821330736000006,19.287347664,0.0,1.0,314.0,1.0,73.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,73.0,57.760000000000005,31182.70803,3398.9369859999997,3513.0276,63.461113583999996,33693.8,0.0,3481.213353400001
2018-07-28 17:45:00,1532818020.0,49.0,100.38,1771.0,74.0,56.3,109.57950664,65.97586686199999,14.7024,246.4,14.140800000000002,,104.69478594,57.120000000000005,1532818020.0,395.3523149,384.71801366,133.88449426000003,-82.457853368,167.15674666,109.57950664,65.97586686199999,91.358741494,104.69478594,101.3044702,112.75320325999999,113.68722439999999,111.94967824,112.94034428,111.39432188,113.31564045999998,115.97819609999999,113.97659328,46.572169804000005,51.178550524,4.397086625,19.40369706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4541064208000005,19.41767628,0.0,1.0,319.0,1.0,78.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,78.0,57.120000000000005,32371.716576,3391.5542594,3484.2572,63.524719852,33615.0,0.0,3458.8724134000004
2018-07-28 17:50:00,1532818320.0,49.0,100.34,1771.0,74.0,56.5,109.30098412,65.82398163399999,14.449000000000002,247.0,14.1204,,104.11289818,57.0,1532818320.0,395.07902068,384.3348939,133.83807876,-82.43960386,166.87220082,109.30098412,65.82398163399999,91.338773772,104.11289818,101.42205284,112.72653448000001,113.55237402,111.77925087999999,112.77526296,111.1390617,113.24405973999998,115.9280098,113.9044566,46.55340587,50.944191018,4.603472446,19.270575767999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.582168513200001,19.2961022,0.0,1.0,324.0,1.0,83.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,83.0,57.0,32601.84726,3390.3295919999996,3487.7388,63.57837876,33556.0,0.0,3456.5772177999997
2018-07-28 17:55:00,1532818620.0,49.0,100.48,1771.0,74.02000000000001,56.5,109.57939846,65.847823982,14.931999999999999,247.0,14.1398,,104.32920271999998,57.0,1532818620.0,396.52616464000005,385.75079984,133.81422882,-82.44207169399999,167.19810346000003,109.57939846,65.847823982,91.300861576,104.32920271999998,101.68665461999998,112.93702654,113.74025844,111.98190480000001,112.98928070000002,111.33455976,113.42499296000001,116.19624398,114.17247582,46.543647096,51.001859486,4.593077363000001,19.304176886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5966201436,19.279794298,0.0,1.0,329.0,1.0,88.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,88.0,57.0,32640.202376,3395.1891129999995,3492.5305999999996,63.595304878,33547.6,0.0,3469.7888436000003
2018-07-28 18:00:00,1532818920.0,49.0,99.9,1771.0,74.0,56.5,108.89373518,65.72451131800001,15.169400000000001,247.0,14.0796,,104.08578456000001,57.0,1532818920.0,392.406023,381.8183295,133.54885743999998,-82.448102612,166.33069638000003,108.89373518,65.72451131800001,91.211917724,104.08578456000001,100.61103618,112.0987756,113.08663462,111.3528575,112.34604005999999,110.82353712,112.73455132000001,115.42798172,113.42373486,46.435409942,50.902714664,4.529999684,19.289101378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.529182252,19.293632506,0.0,1.0,334.0,1.0,93.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,93.0,57.0,32601.84726,3375.2304096,3477.6612,63.57837876,33594.4,0.0,3433.0687074
2018-07-28 18:05:00,1532819220.0,48.6,99.38000000000001,1760.2,73.96,56.5,108.61735182,65.32798732399999,14.918000000000001,245.4,13.9796,,103.57408706000001,57.239999999999995,1532819220.0,391.39684461999997,381.02840584,133.49200818,-82.433735086,165.67590964000001,108.61735182,65.32798732399999,90.90898293800001,103.57408706000001,100.39987489999999,111.85934422,112.81400166,111.07216174,112.09148206,110.41914776000002,112.45090650000002,115.23922034,113.2729756,46.412162210000005,50.436689298,4.6556237955999995,18.915825117999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6249093776,19.102112446,0.0,1.0,339.0,1.0,98.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,98.0,57.239999999999995,31864.891964,3329.5886087999997,3430.5612,63.544121512000004,33379.4,0.0,3395.1140004
2018-07-28 18:10:00,1532819520.0,48.4,99.52000000000001,1754.8,74.0,56.4,108.71365682000001,65.51992512400001,14.7818,246.0,13.8602,,103.55130855999998,56.8,1532819520.0,391.31687886,380.95897052,133.6120669,-82.449339646,165.61389926,108.71365682000001,65.51992512400001,90.62588066200001,103.55130855999998,100.34144303999999,111.85304986000001,112.79939004,111.07693798,112.09411668,110.45909438000001,112.47747314,115.22432536,113.25983506,46.46112109,50.389573894,4.546178221,19.058804037999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5745994670000005,18.976357791999998,0.0,1.0,344.0,1.0,103.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,103.0,56.8,32684.838113999995,3320.5863888,3409.6092000000003,63.551100270000006,33280.6,0.0,3379.6060498000006
2018-07-28 18:15:00,1532819820.0,49.0,99.41999999999999,1771.0,74.1,56.5,108.44014356,65.28770885600001,14.442800000000002,245.8,14.061200000000003,,103.44822588,56.64,1532819820.0,390.59495317999995,379.98152710000005,132.92205656000002,-82.445400978,165.6507014,108.44014356,65.28770885600001,90.56297329200001,103.44822588,100.291997606,111.66496376,112.61404355999998,110.9033598,111.91681831999999,110.28400996,112.29763784,115.08865123999999,113.07234824000003,46.179239148,50.562050154,4.632204668,19.108469708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6175820430000005,19.094969048000003,0.0,1.0,349.0,1.0,108.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,108.0,56.64,33484.01489200001,3359.0347516,3456.2144,63.66300935,33656.0,0.0,3418.576573
2018-07-28 18:20:00,1532820120.0,48.4,99.26000000000002,1754.8,73.94000000000001,56.5,108.634395,65.082140826,14.9936,245.6,13.9,,103.43452954,56.4,1532820120.0,391.04032542000004,380.64459053999997,133.0099107,-82.44981413000001,165.55118797999998,108.634395,65.082140826,90.48234206,103.43452954,100.09941576000001,111.75710589999998,112.72833911999999,111.03277396000001,112.05854824000001,110.33707953999999,112.4254933,115.17243839999999,113.19961444,46.215095688000005,50.378749559999996,4.565219451,18.867045144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5969893094000005,18.974087156000003,0.0,1.0,354.0,1.0,113.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,113.0,56.4,33330.442837999995,3311.5719942000005,3413.8194000000003,63.526992887999995,33260.2,0.0,3379.1054976
2018-07-28 18:25:00,1532820420.0,48.0,99.42,1744.0,73.9,56.5,108.54907630000002,65.132212674,14.9922,246.8,13.7,,103.2734856,56.4,1532820420.0,390.26720902000005,380.04240014000004,133.1206825,-82.454553626,165.33606572,108.54907630000002,65.132212674,90.241298788,103.2734856,100.20215942,111.62996888,112.58775427999998,110.8927367,111.9006747,110.2378366,112.25940038000002,115.02706029999999,113.08402312000001,46.26049295,50.30900543199999,4.534946835,18.871719728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.527755239799999,18.860872485999998,0.0,1.0,359.0,1.0,118.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,118.0,56.4,33049.07093,3289.2652934000007,3381.1602,63.49273564,32986.4,0.0,3342.9336624000002
2018-07-28 18:30:00,1532820720.0,47.4,99.16,1728.4,73.84,56.5,108.3406782,65.069668754,14.3804,246.0,13.519400000000001,,103.09790423999998,56.239999999999995,1532820720.0,388.57092254,378.4506161,133.27756549999998,-82.445671686,164.8161629,108.3406782,65.069668754,90.13560668800001,103.09790423999998,99.82404416,111.35535696000002,112.26993929999999,110.61181866,111.5991104,109.95964685999999,112.00594996,114.70724948,112.777872,46.3245596,50.108913406,4.437193812,18.745109151999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.495502403000001,18.799993432,0.0,1.0,364.0,1.0,123.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,123.0,56.239999999999995,32940.611068,3238.6831040000006,3325.7723999999994,63.441945256,32625.0,0.0,3284.1869106
2018-07-28 18:35:00,1532821020.0,46.2,98.82,1697.2,73.83999999999999,56.6,107.97748968,65.20760854,14.697399999999998,246.4,13.0194,,102.85967882,56.6,1532821020.0,385.21593853999997,375.40682114000003,133.92236594000002,-82.46426221799999,163.67267733999998,107.97748968,65.20760854,89.94436919,102.85967882,99.566509642,110.65057796,111.64042773999999,109.99218843999999,110.97444148,109.40222326,111.33633477999999,114.07212002000001,112.19011658,46.587726482,49.600557304000006,4.2126269149999995,18.619882060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.253471986600001,18.675548388,0.0,1.0,369.0,1.0,72.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,72.0,56.6,31675.693612000003,3144.1000534,3208.0122,63.46838245400001,31879.2,0.0,3166.7871504
2018-07-28 18:40:00,1532821320.0,46.2,97.94000000000001,1697.2,73.84,56.5,106.54056729999999,65.078001466,14.0912,246.4,12.780600000000002,,102.20451732000001,56.660000000000004,1532821320.0,377.0887775,367.27711176,133.19361454,-82.476782796,162.33101296,106.54056729999999,65.078001466,89.827576346,102.20451732000001,98.427238214,109.43124470000001,110.31193490000001,108.78539974,109.64725602000001,108.49795379999998,110.14338928000002,112.50265482,110.58889667999999,46.290209004000005,49.828358126,4.048329377,18.787792464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.165029166399999,18.717564072,0.0,1.0,374.0,1.0,67.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,67.0,56.660000000000004,31562.382513999997,3113.8287776000006,3149.3480000000004,63.441945256,31986.6,0.0,3098.5690152
2018-07-28 18:45:00,1532821620.0,44.6,94.29999999999998,1655.2,73.78,56.7,102.87496256000001,64.712143754,13.605200000000002,246.2,11.779599999999999,,99.483864716,55.839999999999996,1532821620.0,358.9059861,349.67456926,133.32521594,-82.45354196000001,156.86875714,102.87496256000001,64.712143754,89.242033214,99.483864716,94.536350586,105.7466884,106.70322378,105.1089064,105.92545758000001,105.07375359999999,106.38283724,108.93759822,107.06885746,46.34409275,47.931158908,4.193894886,18.368051005999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.080497589599999,18.565590099999998,0.0,1.0,379.0,1.0,7.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.8,55.839999999999996,32154.818514000002,2878.22318,2900.1612,63.44398366,31233.4,0.0,2831.3365318000006
2018-07-28 18:50:00,1532821920.0,43.0,93.08000000000001,1613.0,73.62,57.0,101.87797126000001,64.76448572400001,12.8368,246.4,11.179600000000002,,97.723805714,55.760000000000005,1532821920.0,353.20885546,344.35928406000005,133.85388998,-82.491054156,154.75243186,101.87797126000001,64.76448572400001,88.264138586,97.723805714,93.409783964,104.48333099999999,105.45997236000001,103.89124269999999,104.74051874,103.61819316,105.17460974000001,107.78880231999999,105.97631776,46.559806006,46.963629563999994,4.098346501,18.204679718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.210182093999999,18.245904296,0.0,1.0,384.0,1.0,2.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,2.6,55.760000000000005,31194.836132000004,2725.4474013999998,2754.7214,63.387481302000005,30216.4,0.0,2679.1612958
2018-07-28 18:55:00,1532822220.0,42.0,92.14000000000001,1587.0,73.67999999999999,55.9,100.98672776000001,65.03856663,13.2244,246.2,10.760200000000001,,96.47420352399999,56.980000000000004,1532822220.0,347.69912034000004,339.16016118000005,134.53206978,-82.468970522,152.84251626,100.98672776000001,65.03856663,87.417712296,96.47420352399999,92.717272984,103.35811254000001,104.25066082000001,102.69017334,103.60705744000002,102.339429,104.04810628,106.66499058,104.89549092000001,46.835699854000005,46.177525658,3.9087631700000003,18.202866776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9271073378,18.205952162,0.0,1.0,389.0,1.0,7.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.0,56.980000000000004,28699.089841999998,2623.3922328,2649.1693999999998,63.145818895999994,30031.4,0.0,2569.8516842
2018-07-28 19:00:00,1532822520.0,42.0,91.92,1587.0,73.8,56.1,100.94723436000001,65.087916602,12.930600000000002,247.0,10.760200000000001,,96.02680279399999,55.8,1532822520.0,347.1960406400001,338.59227444000004,134.82684776,-82.495149754,152.54016498000001,100.94723436000001,65.087916602,87.00907123799999,96.02680279399999,92.33198431,103.18656918000002,104.13039684,102.57795602000002,103.51032491999999,102.08824582,103.90443034,106.56182262,104.77678426,46.9553726,45.978342372,3.82954991,18.132544001999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8779456914,18.153165026,0.0,1.0,394.0,1.0,12.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,12.0,55.8,30933.15073,2616.3224992000005,2657.7694,63.301200954,30011.8,0.0,2565.0825636
2018-07-28 19:05:00,1532822820.0,41.2,91.78,1566.2,73.8,56.7,101.25605312,65.364161492,12.834200000000001,247.0,10.5398,,95.93881696999999,55.86,1532822820.0,348.08467718,339.69805114,135.80144468,-82.45789391,152.32216198,101.25605312,65.364161492,86.774825124,95.93881696999999,92.089553092,103.33759534000001,104.2222955,102.69621182,103.65373672000001,102.10320721999999,104.04000518000001,106.74429359999999,105.00809984,47.349542212,45.577868404,3.752046701,18.014619281999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7844832278,18.07549301,0.0,1.0,399.0,1.0,17.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,17.0,55.86,30426.304456,2556.6332036000003,2603.3306000000002,63.460959396,29341.2,0.0,2519.8819330000006
2018-07-28 19:10:00,1532823120.0,40.6,91.67999999999999,1550.6,73.75999999999999,56.5,100.89783892,65.224919946,12.855599999999999,247.4,10.3796,,95.62717010399999,55.879999999999995,1532823120.0,345.86386144,337.64335604,135.89478776,-82.48753621200001,151.66564678,100.89783892,65.224919946,86.60714934399999,95.62717010399999,91.82892449799999,102.95600824,103.83253392000002,102.355714,103.27174528,101.81361444000001,103.68459794,106.28695044000001,104.57733865999998,47.38722987199999,45.37869634799999,3.67949975,17.837690079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7081322664,17.885895002,0.0,1.0,404.0,1.0,13.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.2,55.879999999999995,30022.503716,2511.4499342000004,2567.8408000000004,63.373820068,29031.8,0.0,2466.0857776000003
2018-07-28 19:15:00,1532823420.0,39.0,91.1,1508.2,73.62,56.6,100.108181052,65.391325634,12.7078,247.8,9.7786,,95.03390393200002,55.8,1532823420.0,341.29105306,333.50121938,136.57891734,-82.47253587600001,150.07877347999997,100.108181052,65.391325634,86.41065963599999,95.03390393200002,91.428943806,101.9567017,102.87947030000001,101.43712115999999,102.28804271999999,101.00136314,102.66999934,105.33993577999999,103.70418858000001,47.662638954,44.738837706,3.5960075,17.728686683999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6353439992,17.778408492,0.0,1.0,409.0,1.0,5.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,5.0,55.8,29103.821848000003,2380.534189,2423.1132000000002,63.281236444,28023.0,0.0,2336.4380702
2018-07-28 19:20:00,1532823720.0,37.2,90.46,1461.2,73.58,56.9,99.520810972,65.617828722,12.319399999999998,248.0,9.2,,94.435229812,55.8,1532823720.0,337.09593478000005,329.95203030000005,137.51478146,-82.486855556,148.59256584,99.520810972,65.617828722,86.216365204,94.435229812,90.65595015000001,101.22441416,102.08971984,100.70367515999999,101.5282763,100.259617608,101.88897332000002,104.46234661999999,102.94918952,48.037991985999994,44.130219248,3.428378547,17.579836735999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5225618986000002,17.598621126,0.0,1.0,414.0,1.0,3.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.6,55.8,28133.119088,2234.1861486000003,2281.6000000000004,63.326776331999994,26859.4,0.0,2201.2878846
2018-07-28 19:25:00,1532824020.0,36.2,89.5,1435.2,73.6,57.0,98.51146255,65.77817892,12.043800000000001,248.0,8.8204,,93.653348158,55.8,1532824020.0,331.57648426000003,324.8854042,138.14500392,-82.504247142,146.91056636000002,98.51146255,65.77817892,86.063913698,93.653348158,89.667621622,100.17074133400001,101.05291238,99.62437979399998,100.45627722,99.29591093799999,100.86500608,103.29569964,101.86120912,48.2897492,43.614866719999995,3.349746562,17.488429716000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3268849095999995,17.574175606,0.0,1.0,419.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,55.8,27663.501750000003,2132.2146186,2187.4592000000007,63.37050355,26295.6,0.0,2104.9595068000003
2018-07-28 19:30:00,1532824320.0,35.0,88.8,1404.0,73.6,57.0,97.866075032,65.79603840600001,12.264199999999999,246.6,8.5,,92.89439893200002,55.67999999999999,1532824320.0,328.44970268000003,321.77938486000005,138.4998929,-82.48553632999999,145.59813047999998,97.866075032,65.79603840600001,85.826545332,92.89439893200002,89.04988045600001,99.4592756,100.34354067999999,98.937660076,99.76226937999999,98.53166840399999,100.153779282,102.62803296,101.18776399999999,48.431272532,42.970097526,3.321688969,17.364765876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3453964162,17.390198974,0.0,1.0,424.0,1.0,8.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.0,55.67999999999999,27244.562547999998,2025.2047808,2096.1,63.37050355,25612.0,0.0,2015.285181
2018-07-28 19:35:00,1532824620.0,33.6,88.4,1366.6,73.6,57.0,97.17372904800001,66.02120720600001,11.680600000000002,246.8,8.098999999999998,,92.328787968,55.64,1532824620.0,324.83960556,318.53469836000005,139.28399612,-82.49142750799999,144.23942305999998,97.17372904800001,66.02120720600001,85.58973955800002,92.328787968,88.60226594999999,98.800972648,99.58078442600001,98.18627875600001,99.00699017999999,97.81823707999999,99.446247344,101.85126814,100.47908198,48.742794233999994,42.38815492799999,3.305352955,17.278412974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3152739702,17.30470062,0.0,1.0,429.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,55.64,26578.686572,1914.6011362000002,1998.7928,63.37050355,24767.8,0.0,1911.3241434
2018-07-28 19:40:00,1532824920.0,32.4,88.0,1335.4,73.6,56.9,96.72563722000001,66.36993509999999,11.798399999999999,247.0,7.779599999999999,,91.82111018,55.720000000000006,1532824920.0,322.55324170000006,316.43054184000005,140.07475856,-82.50145219599999,143.36438378,96.72563722000001,66.36993509999999,85.41083488000001,91.82111018,88.26697281400001,98.283778356,99.108509502,97.750587772,98.554849614,97.367973172,98.96248937799999,101.35569702000001,100.01631391,49.055853481999996,42.008686768000004,3.290676688,17.31408162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3183795454,17.320348176,0.0,1.0,434.0,1.0,8.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.0,55.720000000000006,25855.765218000004,1817.8129723999998,1921.5612,63.34395324,24089.4,0.0,1828.0349431999998
2018-07-28 19:45:00,1532825220.0,31.0,87.42,1299.0,73.6,56.9,95.923017488,66.779818806,11.3374,247.0,7.320400000000001,,91.22216887200001,55.8,1532825220.0,318.49725042,312.75579902,141.09381630000001,-82.517954742,141.86107096,95.923017488,66.779818806,85.305448266,91.22216887200001,87.63213407,97.472900796,98.273000858,96.93100926999999,97.714239008,96.60611906599999,98.12939745199999,100.47079166,99.20334502200001,49.457604314,41.390279302,3.280327533,17.322214495999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2636254130000006,17.322426368,0.0,1.0,439.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,55.8,25038.24469,1701.0896912,1808.1388,63.343953240000005,23271.4,0.0,1722.5360224
2018-07-28 19:50:00,1532825520.0,30.0,87.1,1273.0,73.6,57.0,95.44381508000001,66.94367152200002,11.1304,248.8,7.0204,,90.76741530400001,55.81999999999999,1532825520.0,315.81938076,310.18723786,141.55174946,-82.520580448,140.85943569999998,95.44381508000001,66.94367152200002,85.172583024,90.76741530400001,87.254033924,96.969090276,97.720155592,96.384306478,97.16787574399999,96.051724902,97.59748592999999,99.88201495000001,98.63088532,49.63748573400001,40.977420722,3.187070241,17.306185789999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2143124392000004,17.295522638,0.0,1.0,444.0,1.0,8.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.0,55.81999999999999,24509.524522,1621.0246812,1746.6388,63.37050355,22647.8,0.0,1649.6519938000001
2018-07-28 19:55:00,1532825820.0,29.4,86.9,1256.8,73.62,57.0,95.30749992000001,66.999819638,11.3076,249.6,6.880600000000001,,90.485230232,55.839999999999996,1532825820.0,315.09785958000003,309.68376436000005,141.970483,-82.539098586,140.39544886,95.30749992000001,66.999819638,85.020363296,90.485230232,87.06554747,96.8022004,97.53499468800001,96.21877436,97.027068774,95.829019878,97.46154591199999,99.72266826,98.518252156,49.801430222,40.672780599999996,3.2107522349999997,17.198389414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2095431361999998,17.265912106000002,0.0,1.0,449.0,1.0,13.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.0,55.839999999999996,24197.854024,1572.6882074,1717.3898000000002,63.387481302000005,22290.8,0.0,1613.2424524
2018-07-28 20:00:00,1532826120.0,28.0,86.96000000000001,1220.0,73.74000000000001,57.0,95.129029802,67.443895918,11.118,249.2,6.5408,,90.34004833200001,56.02,1532826120.0,313.92398754,308.68825882000004,143.0206193,-82.516126912,139.75802732,95.129029802,67.443895918,84.934778814,90.34004833200001,87.26473385,96.52706223599999,97.312603786,96.012217502,96.820114046,95.618470426,97.239389784,99.46288589399998,98.295100738,50.21170953,40.29514143600001,3.166070938,17.232186394000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1708134396,17.21017884,0.0,1.0,454.0,1.0,3.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,3.0,56.02,23409.830768000003,1478.2367092,1629.9592,63.489343782000006,21436.6,0.0,1531.3069961999997
2018-07-28 20:05:00,1532826420.0,28.0,87.06000000000002,1220.0,73.8,57.0,95.10514086799999,67.35042822999999,11.0256,248.6,6.5408,,90.291023666,56.1,1532826420.0,314.03425816,308.83794492,142.94423982000004,-82.54983510400001,139.73678939999996,95.10514086799999,67.35042822999999,84.85635790199998,90.291023666,87.46018403800001,96.480892514,97.32756691,96.026770288,96.835748652,95.636607932,97.25141957999999,99.487319612,98.328693696,50.181951495999996,40.249469772,3.2235528246,17.168476735999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2052998809999997,17.198573619999998,0.0,1.0,459.0,1.0,8.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,8.0,56.1,23383.40884,1481.8344588,1626.0184000000002,63.540270989999996,21439.6,0.0,1532.1281708000001
2018-07-28 20:10:00,1532826720.0,27.6,87.2,1209.6,73.78,57.0,95.354347438,67.340843916,11.1922,247.8,6.5204,,90.43202088400001,56.120000000000005,1532826720.0,314.87171576000003,309.75750516,143.1932408,-82.54486618600001,139.85480764,95.354347438,67.340843916,84.83708833,90.43202088400001,87.62649623,96.72735287200001,97.540938332,96.251542862,97.06495459800001,95.821155638,97.47136136,99.67267598,98.53474073600002,50.278813598,40.182131646,3.1803933009999996,17.062030319999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2155336313999996,17.103162678,0.0,1.0,464.0,1.0,13.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,13.0,56.120000000000005,23132.35718,1458.920568,1615.7795999999998,63.523295254000004,21175.8,0.0,1515.7950050000002
2018-07-28 20:15:00,1532827020.0,27.0,87.22,1194.0,73.78,57.0,95.336841112,67.63125291000001,11.1218,247.0,6.3786000000000005,,90.44025920600001,56.2,1532827020.0,314.76498513999996,309.71228770000005,143.71555364,-82.554476894,139.68422244,95.336841112,67.63125291000001,84.844174936,90.44025920600001,87.706476884,96.670528874,97.506170314,96.236430124,97.04352697,95.846045696,97.444601296,99.64907825200001,98.52462369,50.481975624,40.035144192,3.187782578,17.149277292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1822531404000003,17.111680512,0.0,1.0,469.0,1.0,18.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,18.0,56.2,22729.92085,1418.112689,1575.5142,63.523295254000004,20801.6,0.0,1482.7291188000002
2018-07-28 20:20:00,1532827320.0,26.2,87.38,1173.2,73.8,57.1,95.351230738,67.746051128,11.189000000000002,247.4,6.2204,,90.48802834,56.2,1532827320.0,314.69849724,309.8108197,144.27417445999998,-82.550934208,139.496059,95.351230738,67.746051128,84.83339162,90.48802834,87.833653824,96.67174549799999,97.511455778,96.247205542,97.044914668,95.873816998,97.458180086,99.634370422,98.54668258000001,50.69851491000001,39.861688612,3.195451843,17.047536226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1836900240000006,17.070469402,0.0,1.0,474.0,1.0,23.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,23.0,56.2,22359.364098000002,1368.4062326000003,1538.8796000000002,63.566801092000006,20264.8,0.0,1439.167674
2018-07-28 20:25:00,1532827620.0,25.8,87.6,1162.8,73.8,57.1,95.562647386,67.85878104999999,11.071000000000002,248.0,6.1796,,90.536744544,56.2,1532827620.0,315.51819822000004,310.71504503999995,144.6122692,-82.55257538999999,139.60171858,95.562647386,67.85878104999999,84.839792832,90.536744544,88.017234906,96.850177584,97.683844984,96.41874486200001,97.218598946,96.02897302200002,97.606782364,99.81521174199999,98.74854788,50.829325942000004,39.786506818,3.185900493,17.029455108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2143215142000003,17.064329104000002,0.0,1.0,479.0,1.0,22.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,22.2,56.2,22161.156302,1348.2930202,1532.5408000000002,63.566801092000006,19997.2,0.0,1422.1682016
2018-07-28 20:30:00,1532827920.0,25.0,87.64,1142.0,73.83999999999999,57.0,95.47115741399999,68.225516704,11.2016,247.4,5.9592,,90.697334278,56.4,1532827920.0,314.69140342000003,310.10803592,145.44171925999999,-82.549013714,139.17650532,95.47115741399999,68.225516704,84.924520052,90.697334278,88.13731341,96.74425167199999,97.553998816,96.29715896799999,97.097881224,95.97488335199999,97.488447518,99.63281858799999,98.613218146,51.149454604,39.543686730000005,3.142060734,17.076062099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1371572843999997,17.049061978000005,0.0,1.0,484.0,1.0,4.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,4.0,56.4,21566.87943,1294.3787206,1474.3020000000001,63.574613369999994,19535.8,0.0,1373.184595
2018-07-28 20:35:00,1532828220.0,26.0,87.85999999999999,1168.0,73.9,57.0,95.940241814,67.760937122,11.39,247.4,6.2204,,90.87220129800001,56.279999999999994,1532828220.0,317.16382519999996,312.32875868,144.54934232,-82.57626439,139.98723877999998,95.940241814,67.760937122,84.989562274,90.87220129800001,88.344281722,97.227094512,98.03669669799999,96.77352579000001,97.59254989600001,96.349655872,97.97901650200001,100.178141286,99.10852258999999,50.805050796,39.809097507999994,3.168280776,16.955886328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1614447660000002,17.021796316,0.0,1.0,489.0,1.0,32.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,32.0,56.279999999999994,22285.555949999998,1371.2530557999999,1538.9194,63.62612693999999,20148.2,0.0,1442.4569898000002
2018-07-28 20:40:00,1532828520.0,25.8,87.96,1162.8,73.94000000000001,57.0,96.03740829400002,67.61989396199999,11.4204,247.6,6.2204,,91.072476036,56.279999999999994,1532828520.0,317.21450486000003,312.41286290000005,144.42367768,-82.576164186,140.1438205,96.03740829400002,67.61989396199999,84.97328444600001,91.072476036,88.318760406,97.333824416,98.10336702,96.850908788,97.65007649200001,96.467850204,98.050191422,100.18933395999998,99.127310716,50.756402104,39.954486514,3.0899024219999998,16.863491866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.122854224,16.887539334,0.0,1.0,494.0,1.0,30.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,30.6,56.279999999999994,22237.606642,1360.9640089999998,1540.1388000000002,63.660070512000004,20023.6,0.0,1432.5088867999998
2018-07-28 20:45:00,1532828820.0,25.0,87.94000000000001,1142.0,73.9,57.0,95.749302312,67.910097842,11.128800000000002,247.8,5.9796,,90.99922883199999,56.279999999999994,1532828820.0,315.76013240000003,311.13551284,145.0965802,-82.549553612,139.5254737,95.749302312,67.910097842,84.98405715800001,90.99922883199999,88.38103446400001,96.990878704,97.79888639200001,96.55710180000001,97.346257972,96.24595486000001,97.757511878,99.86894083600001,98.84272815,51.016415546000005,39.65653285,3.093425834,16.893682300000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0814931228,16.871694128,0.0,1.0,499.0,1.0,10.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.0,56.279999999999994,21789.47337,1304.8413518,1481.7203999999997,63.62612693999999,19520.8,0.0,1380.2437394
2018-07-28 20:50:00,1532829120.0,25.0,87.97999999999999,1142.0,73.9,57.0,95.777888766,67.889152684,10.980599999999999,248.0,5.9796,,90.98775384800001,56.36,1532829120.0,315.87828748000004,311.16564028000005,145.11498396,-82.552627222,139.53806908,95.777888766,67.889152684,85.02456635,90.98775384800001,88.40070853799998,97.021513598,97.815785486,96.588818804,97.37203882,96.266125274,97.768076256,99.89505269,98.849494378,51.02353154,39.643016376,3.071605612,16.865621146000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0877322526,16.871875824,0.0,1.0,504.0,1.0,15.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,15.0,56.36,21690.542729999997,1306.2140046,1482.9407999999999,63.62612693999999,19517.6,0.0,1380.8744855999998
2018-07-28 20:55:00,1532829420.0,24.6,87.96,1131.6,73.9,57.0,95.75595015600001,67.87598344400001,11.1938,248.2,5.9,,90.999127544,56.35999999999999,1532829420.0,315.74098812,311.08579096000005,145.34065282,-82.59076302,139.36326559999998,95.75595015600001,67.87598344400001,84.988378536,90.999127544,88.39263743800001,96.978450676,97.780749068,96.557376342,97.337447092,96.240116226,97.74342305,99.86464842999999,98.831593936,51.110410766,39.498617178,3.075643782,16.765572678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0750151515999997,16.817442017999998,0.0,1.0,509.0,1.0,20.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,20.0,56.35999999999999,21492.334934000002,1277.8648746,1464.4204,63.62612693999999,19271.0,0.0,1358.3808642
2018-07-28 21:00:00,1532829720.0,24.2,87.9,1121.2,73.92,57.0,95.673162908,68.09697760200001,11.0834,248.0,5.8,,90.903116736,56.2,1532829720.0,315.14018034000003,310.60683866,145.75121976,-82.55539282400001,139.07497302000002,95.673162908,68.09697760200001,84.97606379999999,90.903116736,88.33098971,96.871916908,97.680307,96.45607717,97.23764630000001,96.153624514,97.64299553800001,99.73206781799999,98.724731286,51.268482686000006,39.342905200000004,3.05156838,16.828494916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0580443818,16.793730372,0.0,1.0,514.0,1.0,25.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.0,56.2,21514.468718,1248.1984532000001,1438.4,63.64309872599999,19032.0,0.0,1332.7095472
2018-07-28 21:05:00,1532830020.0,24.8,87.86000000000001,1136.8,73.9,57.0,95.62533024000001,67.713125308,11.1376,248.2,5.9602,,90.90249051,56.2,1532830020.0,315.20343862000004,310.57470146,144.96684274,-82.590556528,139.31609784,95.62533024000001,67.713125308,84.98396421000001,90.90249051,88.328793084,96.85416410600001,97.677887982,96.45178697,97.2327672,96.132558002,97.611673746,99.74602448,98.717518514,50.966330404000004,39.570073384,3.092188272,16.746794904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0639281572,16.79607355,0.0,1.0,519.0,1.0,30.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,30.0,56.2,21788.737021999998,1288.2646444000002,1479.3296,63.62612693999999,19403.6,0.0,1366.863956
2018-07-28 21:10:00,1532830320.0,24.0,87.96000000000001,1116.0,73.92,57.0,95.743578988,68.00216779200001,11.1084,248.0,5.7602,,90.889729056,56.2,1532830320.0,315.47620988,310.97804522,145.75765761999997,-82.566293538,139.07585158,95.743578988,68.00216779200001,84.920573736,90.889729056,88.423888738,96.94330948400001,97.73778895000001,96.521635174,97.312882116,96.196912232,97.714362736,99.80629345600002,98.80760581000001,51.27103438800001,39.269558145999994,3.0640268199999996,16.731133406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0883589618,16.707287952,0.0,1.0,524.0,1.0,35.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,35.0,56.2,21414.238638000003,1236.4260306,1428.5296,63.64309872599999,18902.6,0.0,1324.0600334000003
2018-07-28 21:15:00,1532830620.0,24.0,87.97999999999999,1116.0,73.97999999999999,57.0,95.665747258,67.94572243,10.780599999999998,248.4,5.699,,90.85248634199999,56.2,1532830620.0,315.05278771999997,310.57283604,145.66881676,-82.549190864,139.01554172000002,95.665747258,67.94572243,84.959422358,90.85248634199999,88.453138584,96.84068839199999,97.673266674,96.45624118399999,97.240411376,96.16473862799998,97.63380363,99.712727604,98.717095986,51.236865611999995,39.302814108,3.051348731,16.708856814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0499257298000004,16.73221661,0.0,1.0,529.0,1.0,40.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,40.0,56.2,21486.747342,1237.2784412,1415.6316000000002,63.694014084,18912.8,0.0,1321.927435
2018-07-28 21:20:00,1532830920.0,24.0,88.05999999999999,1116.0,74.0,56.9,95.736957652,67.876149228,11.1642,248.2,5.801,,90.88775959,56.2,1532830920.0,315.24714704,310.78823326,145.48561985999999,-82.56757807000001,139.12971718,95.736957652,67.876149228,84.930738512,90.88775959,88.531321466,96.913311822,97.73725083800001,96.532832982,97.29626762199999,96.216289118,97.691788704,99.755529266,98.765074516,51.166345736,39.374187907999996,3.0281168660000004,16.709803492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0573450102,16.696923698,0.0,1.0,534.0,1.0,45.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,45.0,56.2,21510.91691,1240.0059649999998,1439.8082,63.68446444799999,18940.6,0.0,1323.5530508
2018-07-28 21:25:00,1532831220.0,24.0,87.97999999999999,1116.0,73.92,57.0,95.528395552,67.71383610400001,11.0638,247.4,5.7806,,90.866148092,55.98,1532831220.0,314.56049862,310.18927382000004,145.02771611999998,-82.561283632,138.98296441999997,95.528395552,67.71383610400001,84.891970154,90.866148092,88.44394565,96.747694602,97.55869745400001,96.34361532399998,97.111825558,96.069915154,97.504339716,99.603859846,98.631391976,50.989861076,39.379104558,3.102996423,16.723975028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0553862112,16.725540179999996,0.0,1.0,539.0,1.0,50.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,50.0,55.98,21680.1039,1237.112357,1430.1082000000001,63.643098726000005,18900.8,0.0,1321.0024158
2018-07-28 21:30:00,1532831520.0,24.0,87.82000000000001,1116.0,73.9,57.0,95.461375186,67.687510398,10.925600000000001,248.2,5.739800000000001,,90.80096323199999,55.9,1532831520.0,314.02485792,309.56809262,144.87634016,-82.554530968,138.9035915,95.461375186,67.687510398,84.85058867000001,90.80096323199999,88.26612155800001,96.62611804000001,97.462410258,96.267365476,97.018288472,95.99514008999999,97.399662666,99.485232776,98.49235242,50.931433124,39.418358732,3.0309772363999996,16.756077276000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0580615171999996,16.750112932,0.0,1.0,544.0,1.0,55.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,55.0,55.9,21752.61261,1231.5663836,1424.6102000000003,63.62612693999999,18911.2,0.0,1318.4212004
2018-07-28 21:35:00,1532831820.0,24.0,87.6,1116.0,73.9,57.0,95.28256839,67.66251395,11.0962,248.6,5.7193999999999985,,90.64173091,55.879999999999995,1532831820.0,313.11047494,308.70945976,144.65467511999998,-82.56999803000001,138.72953719999998,95.28256839,67.66251395,84.77390101799999,90.64173091,88.023294892,96.461068326,97.288838352,96.088198538,96.841276238,95.85287573000001,97.23461109799999,99.28228661400001,98.29974246600001,50.845785576000004,39.447250602,3.0171740780000005,16.81672838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.033190655,16.77886813,0.0,1.0,549.0,1.0,60.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,60.0,55.879999999999995,21776.782180000002,1224.0167924,1421.851,63.62612693999999,18930.0,0.0,1313.9135913999999
2018-07-28 21:40:00,1532832120.0,14.4,87.92,669.6,73.94000000000001,56.7,94.083396214,70.813415102,4.3616,249.8,3.5194,,90.500041746,57.1,1532832120.0,303.48843778,301.05726224,158.95565402,-82.42381435600001,133.47432936,94.083396214,70.813415102,84.647402984,90.500041746,87.703138066,95.259556482,96.00583540599999,94.909665604,95.33939283800001,94.856047424,95.497582992,97.097676202,96.55213089200001,56.019253582,36.376653152,2.468734678,14.794161528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8095755022,16.015454424,0.0,1.0,331.8,0.6,38.4,0.0,0.0,0.0,0.0,1.2,0.0,0.0,38.4,57.1,13124.076275999998,730.2921167999997,858.8102000000001,63.579951684,11368.8,0.0,772.6708606
2018-07-28 21:45:00,1532832420.0,20.8,88.4,934.4,74.28,56.0,93.967137364,70.76016274,9.033,249.2,4.880599999999999,,90.04832495600002,57.879999999999995,1532832420.0,307.9835483400001,303.53966244,149.309286,-82.528360478,134.67393154,93.967137364,70.76016274,85.478098584,90.04832495600002,87.327986932,95.452046252,96.06916202800001,94.94687615000001,95.504618832,94.448593286,95.67927927000001,98.11725316599998,97.11860647399999,52.538053676000004,36.55667836800001,3.1514691079999997,18.222109068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7178233712,16.812421133999997,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.879999999999995,17352.884656,1099.7696692000002,1205.3592,63.681572766,16425.0,0.0,1129.6144854
2018-07-28 21:50:00,1532832720.0,25.6,86.88000000000001,1157.6,74.14000000000001,56.3,94.689598692,67.106079522,10.9344,249.0,6.0,,89.97222955999999,56.02,1532832720.0,311.0533711,306.2912873,143.29376254,-82.561355344,138.76169418,94.689598692,67.106079522,85.281454332,89.97222955999999,87.165317942,95.94677777799998,96.801818994,95.58778701,96.316126382,95.31015684000002,96.70772255,98.824140152,97.755337214,50.317982504,39.93755405,3.065738521,16.788097016000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.133447297,16.974716548,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.02,22712.984828,1310.1106344,1494.0,63.643429878000006,20250.6,0.0,1389.1651506000003
2018-07-28 21:55:00,1532833020.0,24.4,86.66000000000001,1126.4,73.94000000000001,56.5,94.275491742,67.56060916999999,10.904,249.4,5.7204,,89.699666262,55.839999999999996,1532833020.0,308.80496374000006,304.36471526,143.83255836,-82.581622038,137.74957308,94.275491742,67.56060916999999,84.785678416,89.699666262,87.034368226,95.474561116,96.304700756,95.14778165,95.847830042,94.88291444199999,96.24603371,98.321179506,97.319495652,50.527339174000005,39.428393557999996,3.0440039079999996,17.033270002000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0696790488000003,16.960163212,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.839999999999996,22077.299160000002,1219.1659604000001,1426.6204,63.526992887999995,19423.2,0.0,1312.7472258
2018-07-28 22:00:00,1532833320.0,24.0,86.62,1116.0,73.86,56.8,94.160978606,67.601242574,11.082,250.0,5.5612,,89.520716026,55.6,1532833320.0,308.13525025999996,303.7374676200001,143.9009259,-82.57242108999999,137.40217249999998,94.160978606,67.601242574,84.487112886,89.520716026,87.01033313599999,95.338242248,96.163251062,95.01108576799999,95.70881198199999,94.728764522,96.085257172,98.170886036,97.177190802,50.553913988,39.231286454,3.016212197,17.04732859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.010218334,17.037207434,0.0,1.0,17.0,0.8,54.0,0.0,0.0,0.0,0.0,1.6,0.0,0.0,54.0,55.6,22066.817014,1190.1284855999997,1390.3,63.53866910199999,19070.0,0.0,1288.1143598
2018-07-28 22:05:00,1532833620.0,24.0,86.55999999999999,1116.0,73.8,56.9,94.19768651400003,67.593335376,10.5936,250.0,5.5408,,89.47225106,55.6,1532833620.0,308.29752082,303.90917816,143.76502472,-82.57910481399999,137.48279314,94.19768651400003,67.593335376,84.35184819,89.47225106,86.980640538,95.366141154,96.19393241200001,95.04911625999999,95.74749716400001,94.751382372,96.12241108799999,98.20736975999999,97.21621115800001,50.501188444,39.27542338999999,3.018524644,17.092146936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0164355872,17.072028542,0.0,1.0,22.0,1.0,72.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,72.0,55.6,21994.30831,1187.9753479999997,1385.2,63.513833792,19033.2,0.0,1289.430431
