Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-28 22:10:00,1532833920.0,14.4,87.3,669.6,73.82000000000001,56.7,93.08851457799999,71.17762966400001,4.2296000000000005,250.8,3.4408000000000007,,89.436519866,56.779999999999994,1532833920.0,298.85850424,296.47681726,158.89174904,-82.39544358200001,131.81144777999998,93.08851457799999,71.17762966400001,84.21678149,89.436519866,87.009203624,94.24237575200002,94.90675979,93.88092855800001,94.230882836,93.796867016,94.427056916,96.03440703999999,95.494307234,55.983193918000005,35.77704072600001,2.405792655,15.194435752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7935061646,16.308426882,0.0,1.0,15.6,0.6,45.6,0.0,0.0,0.0,0.0,1.2,0.0,0.0,45.6,56.779999999999994,13341.6024,713.579636,842.5408,63.477889524,11430.2,0.0,758.2807396000001
2018-07-28 22:15:00,1532834220.0,19.2,87.82,892.8,74.16,56.0,93.334943434,70.276139028,8.568000000000001,251.2,4.4601999999999995,,89.34174430200001,58.42,1532834220.0,305.14140452000004,300.74865636000004,148.19198726,-82.527799786,134.43470218000002,93.334943434,70.276139028,85.108743264,89.34174430200001,86.921756172,94.74009074199999,95.43276178199999,94.28053247199999,94.900832546,93.795199374,95.045978446,97.48200273,96.48570886600001,52.127833302,36.95269946999999,3.150765432,18.148305726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.709196283,16.969956076,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.42,15637.71151,973.0568634000001,1109.5203999999999,63.57989318600001,15452.4,0.0,1027.4755248
2018-07-28 22:20:00,1532834520.0,24.0,86.5,1116.0,74.03999999999999,56.2,94.07430752000002,67.489047468,10.728,250.6,5.5612,,89.391229902,55.739999999999995,1532834520.0,308.03987496,303.5532867200001,144.0009048,-82.53801929400001,137.37290902,94.07430752000002,67.489047468,84.96582549,89.391229902,86.904252618,95.306084642,96.10724174600001,94.95091026,95.66316019799999,94.66393811,96.063042684,98.149370866,97.13531979000001,50.592654514,39.223538144,3.0610122716,16.896392960000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0980986487999997,17.020164646,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.739999999999995,22115.156152,1186.0674966,1393.6204,63.531408056,19302.8,0.0,1287.2788062
2018-07-28 22:25:00,1532834820.0,24.0,86.38,1116.0,73.84,56.5,94.000062342,67.51921837,10.638399999999999,250.2,5.5408,,89.353549508,55.879999999999995,1532834820.0,307.45171348,303.05834634,143.50937162,-82.55010801199998,137.35613398,94.000062342,67.51921837,84.55057936,89.353549508,86.78148647200001,95.21801965,96.00378302800002,94.867898484,95.568608218,94.58954474200002,95.954750332,98.01713740799998,97.02280868199999,50.401881595999996,39.33899657,3.022746337,17.117336776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0349356518,17.050781866,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.879999999999995,21704.273468,1181.6172587999997,1386.3,63.441945256,19180.0,0.0,1285.4294805999998
2018-07-28 22:30:00,1532835120.0,24.0,86.25999999999999,1116.0,73.72,56.5,93.885379166,67.47214647400001,10.782,250.0,5.5816,,89.29103570000001,55.31999999999999,1532835120.0,307.04902044,302.74205492,143.2009244,-82.59294130800001,137.21413448,93.885379166,67.47214647400001,84.319094038,89.29103570000001,86.67577316000002,95.13540161400002,95.890987236,94.737363996,95.448486528,94.467842976,95.846279516,97.92646715999999,96.950836806,50.281917342,39.287667334000005,3.065457639,17.190229134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.049696343,17.162711690000002,0.0,1.0,17.0,0.8,63.6,0.0,0.0,0.0,0.0,1.6,0.0,0.0,63.6,55.31999999999999,22236.003999999997,1177.1655884,1395.4,63.339555136,19167.4,0.0,1284.0797573999998
2018-07-28 22:35:00,1532835420.0,9.6,87.46000000000001,536.4,73.84,56.2,92.136972038,73.50561283200001,4.046000000000001,251.0,2.1795999999999998,,89.25427239000001,58.239999999999995,1532835420.0,295.06819518000003,292.78195817999995,162.48827766000002,-82.35413161599999,128.25556623999998,92.136972038,73.50561283200001,84.32829230600001,89.25427239000001,86.57858155599999,93.416980088,94.00160523000001,93.00062148399999,93.238599832,92.793285076,93.145954766,95.168831052,94.64422951200001,57.30470999199999,33.086735216,2.507257476,16.200902844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6034230476,15.815531953999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.239999999999995,7178.36216,499.03117139999995,517.1102000000001,63.361328616,7680.4,0.0,479.6250168
2018-07-28 22:40:00,1532835720.0,24.0,86.26000000000002,1116.0,74.02000000000001,56.0,93.63942428,67.76582910399999,10.568,251.0,5.5408,,89.07735642000002,56.06,1532835720.0,306.27807856,302.1034909,144.0535537,-82.583955492,137.03865059999998,93.63942428,67.76582910399999,85.040239536,89.07735642000002,86.481511084,94.897898242,95.712711962,94.552631376,95.28212223,94.213426598,95.594586714,97.752563338,96.80525095600001,50.61260414799999,39.286087256,3.165826678,17.153224956000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0412753282000002,17.675637574,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,21704.273469999996,1177.6285922,1390.7408,63.460908038,19382.4,0.0,1277.19769
2018-07-28 22:45:00,1532836020.0,24.0,85.93999999999998,1116.0,73.8,56.4,93.503051344,67.316014094,10.749800000000002,250.0,5.5204,,88.970099296,55.44,1532836020.0,305.3548468,301.13141676,143.14976312000002,-82.58257357400001,136.76805339999999,93.503051344,67.316014094,84.588817022,88.970099296,86.36079857,94.74775358,95.52583714199999,94.37823077200001,95.11473599199999,94.119308562,95.47009709400001,97.543845732,96.583260344,50.261983316,39.224207664,3.080208997,17.054030778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1046721597999998,16.962381436,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44,22187.664859999997,1166.333145,1380.1,63.381094192,19242.0,0.0,1274.7089
2018-07-28 22:50:00,1532836320.0,9.6,87.50000000000001,536.4,73.9,56.1,91.689622464,73.372646878,4.106199999999999,250.0,2.1388,,88.842765762,57.94000000000001,1532836320.0,293.48490639999994,291.47047692,163.04399268,-82.35975128000001,127.62275946,91.689622464,73.372646878,84.385941352,88.842765762,86.129971172,93.05884085800001,93.71933572200001,92.70995324799999,93.07407742000001,92.433236008,92.84894519,94.802151302,94.338439454,57.508743896,32.820608148000005,2.6488169929999996,15.863902986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7200723642,15.609497672000003,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.94000000000001,7323.379578,499.6988742,504.85,63.385492402,7713.8,0.0,479.29957379999996
2018-07-28 22:55:00,1532836620.0,24.0,86.08,1116.0,74.03999999999999,55.8,93.375655578,67.445730666,10.6922,250.0,5.5204,,88.737459226,56.220000000000006,1532836620.0,305.03095418000004,300.90332776,143.63265750000002,-82.566685736,136.65763758,93.375655578,67.445730666,84.958517816,88.737459226,86.069871194,94.67393183,95.436523344,94.26943125800001,95.025074022,93.94607176600002,95.360705308,97.470553636,96.531106664,50.449624894,39.187083966,3.155451085,16.996105776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0610003554,17.369314894000002,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.220000000000006,21535.086484,1171.3590544,1380.1,63.424229876000005,19464.8,0.0,1271.4342136
2018-07-28 23:00:00,1532836920.0,24.0,85.62,1116.0,73.8,56.1,93.03267060600001,67.49421958,10.520999999999999,251.0,5.4796,,88.608993206,55.32000000000001,1532836920.0,302.38768104,298.71092824000004,145.30478092,-82.53230641799999,136.00827088,93.03267060600001,67.49421958,84.383825144,88.608993206,86.04309136,94.25330482000001,95.104281438,93.88636958800001,94.58181081800001,93.725509562,94.963361002,96.864382228,96.024935454,51.052517618,39.143888663999995,2.992264847,16.441701962000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1080760152,16.814860276,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.32000000000001,22332.68228,1155.1313194,1375.3796,63.30110491600001,19363.2,0.0,1250.7715018000001
2018-07-28 23:05:00,1532837220.0,9.6,87.50000000000001,446.4,73.9,55.8,91.13635852600001,73.77940852399999,4.1602,250.6,2.2592,,88.39836139399999,58.08,1532837220.0,291.2359996,289.1390711,163.09657014,-82.334973662,126.32243902,91.13635852600001,73.77940852399999,84.28510691400001,88.39836139399999,85.948759298,92.46372277,93.01633662399999,91.99677162,92.257414394,91.78026025400001,92.110546918,94.27137278400001,93.78710436200001,57.510097316,32.051066219999996,2.650745832,16.269311206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5428462562,15.210398258000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.08,7975.957957999999,485.8984878,534.95,63.3054675,7780.2,0.0,497.869296
2018-07-28 23:10:00,1532837520.0,24.0,85.61999999999998,1116.0,73.94,55.7,92.938775624,67.15653653400001,10.5024,249.6,5.5,,88.35331049999999,55.78000000000001,1532837520.0,303.23135342,299.03518266000003,143.40443883999998,-82.56723192,136.07203152000002,92.938775624,67.15653653400001,84.738269608,88.35331049999999,85.907014538,94.27675594000002,95.06479428399999,93.86610127399999,94.60565466599999,93.559483334,95.019848456,97.062138172,96.10279637000001,50.36094688,39.009893338,3.1640207449999997,16.79558966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1366084358,17.50572076,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.78000000000001,21945.969166,1155.2227610000002,1372.8204,63.312547178,19516.2,0.0,1261.9869832000002
2018-07-28 23:15:00,1532837820.0,14.4,85.5,759.6,73.72,56.1,92.37531630800001,68.870323946,6.333799999999999,249.6,3.379600000000001,,88.369139818,55.8,1532837820.0,298.06453988,295.05485781999994,152.06183542,-82.463605246,133.27252958,92.37531630800001,68.870323946,84.06206096999999,88.369139818,85.73821222000001,93.54987808799999,94.453845404,93.21860640599999,93.75090661200001,93.09571039800001,93.992982404,95.86232440399999,95.17269944799999,53.491167838,37.410205168000005,2.797383142,15.379156110000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.074781281200001,16.413616388,0.0,1.0,5.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.8,13462.45025,689.1359805999999,822.8,63.23326392,11642.4,0.0,757.628492
2018-07-28 23:20:00,1532838120.0,14.4,86.88000000000001,669.6,74.0,55.6,91.16536545999999,73.04706120799999,6.2962,250.0,3.2989999999999995,,88.074552024,58.48,1532838120.0,292.72926803999997,289.75560845999996,157.30042494,-82.458757496,126.77808342,91.16536545999999,73.04706120799999,84.48850029399999,88.074552024,85.66834323399999,92.49553364,92.978264076,92.017957732,92.37120147,91.544354532,92.340340626,94.61110109799999,93.92523543600001,55.402409109999994,32.16698234,2.759869974,17.644652104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4733297569999997,15.988493066,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.48,12036.445644,711.4297494,804.85,63.33678123000001,11720.4,0.0,746.7047444
2018-07-28 23:25:00,1532838420.0,24.0,85.34,1116.0,73.94,55.7,92.73340403,66.862443566,10.9312,250.0,5.4592,,88.12947942399998,55.54,1532838420.0,302.5959082400001,298.37856522000004,143.03983183999998,-82.58664064000001,135.59343041999998,92.73340403,66.862443566,84.512586846,88.12947942399998,85.727979904,94.07585523,94.864643566,93.66634014799999,94.412302236,93.353285954,94.791104992,96.91748170000001,95.95168067800002,50.218931572,38.67594870800001,3.2182766440000004,16.643512002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2134046808,17.232378042,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.54,22236.004002,1145.6141905999998,1364.8,63.312547178,19540.6,0.0,1259.5140458
2018-07-28 23:30:00,1532838720.0,9.6,86.0,446.4,73.78,55.9,91.596994276,71.569998648,4.2421999999999995,249.8,2.3194,,88.31324702399999,57.4,1532838720.0,292.45634,290.52434252,161.0253131,-82.38438656,128.50712024,91.596994276,71.569998648,83.92504890400001,88.31324702399999,85.777957338,92.80488168800001,93.485844398,92.561501628,92.824200822,92.36789168600001,92.85862116199999,94.556768918,94.11231864599999,56.754265196000006,33.950351332000004,2.515324372,14.815733452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9155079498000003,15.87198051,0.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.4,9063.588586000002,458.94805899999994,548.9,63.23077746,7761.4,0.0,504.8829276
2018-07-28 23:35:00,1532839020.0,19.2,87.2,892.8,74.08,55.5,92.00205880799999,70.72337150799999,8.540600000000001,249.8,4.3591999999999995,,88.26685148,58.019999999999996,1532839020.0,298.73791744,295.14577148,150.13873414,-82.544616934,130.81869248000004,92.00205880799999,70.72337150799999,84.689940562,88.26685148,85.990192464,93.49466561599999,94.10399955999999,92.939178462,93.565608334,92.45874187199999,93.665916726,96.010528954,95.187590304,52.807755556000004,34.808163538,3.185531496,17.915615952000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7222760124000005,16.656237444000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.019999999999996,16121.102899999998,961.6132022000002,1078.8102000000001,63.377696874,15593.8,0.0,1008.1810165999999
2018-07-28 23:40:00,1532839320.0,24.0,85.84,1116.0,73.82000000000001,55.7,93.40896892600001,66.968456788,10.5228,250.4,5.5612,,88.56587922399999,55.56,1532839320.0,305.09642464000007,301.05063544000006,142.66011595999998,-82.58277476,136.54883626,93.40896892600001,66.968456788,84.42965225399999,88.56587922399999,86.27655118999999,94.687781296,95.422351512,94.25756912599999,95.02174847399999,93.898618816,95.378429426,97.48527844,96.564719416,50.070920490000006,39.063557852,3.155750484,16.897536298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2513783527999998,17.009171423999998,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.56,22066.817015999997,1162.4415356,1392.5203999999999,63.211206598000004,19472.8,0.0,1274.7136142000002
2018-07-28 23:45:00,1532839620.0,0.0,87.88,90.0,73.82000000000001,55.7,91.578410338,74.656839372,0.0,251.0,0.199,,88.71830822,58.279999999999994,1532839620.0,288.68976428,288.49334125999997,171.48337782000002,-82.241519724,123.82599139999999,91.578410338,74.656839372,84.171987392,88.71830822,86.35215699199999,92.727433394,93.21410808,92.350275384,92.55799855200002,92.29776337599999,92.430955182,93.687765016,93.641435832,60.575636248,30.138226378000002,2.063025492,14.081203124000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.49920547,14.700099164000003,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.279999999999994,0.0,0.0,0.0,63.211158239999996,0.0,0.0,0.0
2018-07-28 23:50:00,1532839920.0,24.0,86.84,1116.0,74.1,55.1,92.864996898,68.743480424,10.5916,250.0,5.4398,,88.627122808,56.980000000000004,1532839920.0,304.16385172,299.70301458,144.2915618,-82.571609312,134.59582043999998,92.864996898,68.743480424,85.045773748,88.627122808,86.328194924,94.25946893999999,95.02723080000001,93.812447822,94.53107326599999,93.318813684,94.690380268,97.271558752,96.252809734,50.703104038,37.324261694,3.3878128369999994,18.04037639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8993447982,17.653889878,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.980000000000004,20689.151548,1197.0864618,1359.95,63.28692822200001,19630.2,0.0,1264.4812178
2018-07-28 23:55:00,1532840220.0,19.2,86.1,892.8,73.8,55.8,93.321614574,67.697778898,8.5476,250.4,4.480600000000001,,88.845968528,55.620000000000005,1532840220.0,302.74500566000006,299.36097322000006,147.74021362,-82.51468112,135.91504298,93.321614574,67.697778898,84.522650002,88.845968528,86.56707911800001,94.51864234399999,95.347724408,94.16077104000001,94.80037493199998,93.98429638999998,95.10589925,96.940925674,96.17140383200001,51.935473068,38.974117308,2.8497892559999998,15.762305830000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.130354973,16.511813592000003,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.620000000000005,17716.294493999998,936.4451998000001,1111.3,63.221015156,15550.2,0.0,1023.0963706
2018-07-29 00:00:00,1532840520.0,4.8,88.02000000000001,223.2,73.99999999999999,55.2,91.09396933000001,75.817090946,2.268,251.4,1.2388,,89.06430685199999,59.5,1532840520.0,290.75127233999996,288.91049396,166.97131531999997,-82.327677716,122.55565972,91.09396933000001,75.817090946,84.60001056000002,89.06430685199999,86.617662126,92.46381313399999,92.95867889399999,92.00630920799999,92.244098122,91.68671936000001,91.942779594,94.15968959599999,93.735395544,58.907784686,28.395970134000002,2.641426216,16.90930626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4642212166,15.147453533999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.5,3649.605004,246.73252399999993,272.05920000000003,63.229249028000005,3918.0,0.0,252.92820120000002
2018-07-29 00:05:00,1532840820.0,24.0,86.67999999999999,1116.0,74.05999999999999,55.2,93.999020916,66.853562944,10.7756,252.0,5.5816,,89.14984511399999,56.24000000000001,1532840820.0,308.03616911999995,303.6117208,143.29679361999996,-82.583108698,137.21638794,93.999020916,66.853562944,85.163535842,89.14984511399999,86.97387191,95.29694716,96.030941422,94.85591510399999,95.576411308,94.410504848,95.9294228,98.148490324,97.148262662,50.318577590000004,39.067897607999996,3.1492417440000002,16.534985356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.113994966,17.559778088,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.24000000000001,21535.086486,1191.5594503999998,1406.5631999999998,63.279933856000014,19604.6,0.0,1289.3339214000002
2018-07-29 00:10:00,1532841120.0,14.4,86.94000000000001,669.6,73.76,55.7,92.876613472,70.2738839,4.1798,252.0,3.4408000000000007,,89.24513803,56.56,1532841120.0,298.82539178,296.42609516,158.68346332,-82.40753664799999,132.19786132,92.876613472,70.2738839,84.550303532,89.24513803,86.90020073999999,94.08001407,94.903645414,93.76955803199999,94.17021562599999,93.7030528,94.286648612,96.03599461,95.48966658,55.899817536,36.161866718000006,2.613053106,14.374066358000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9111423988,15.69687288,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.56,13365.771971999999,710.9514294,847.0224000000001,63.160634398,11648.6,0.0,752.8624038
2018-07-29 00:15:00,1532841420.0,14.4,88.55999999999999,669.6,74.11999999999999,55.1,91.790732298,74.781295516,6.3922,251.4,3.3194000000000004,,89.12600503799999,59.4,1532841420.0,295.07068178,292.54059648000003,161.01900998,-82.391384598,124.71564942,91.790732298,74.781295516,85.122498522,89.12600503799999,86.89337261600001,93.18614806600002,93.61428228,92.6403479,93.02121125599999,92.24861808399999,92.91917932999999,95.15633309,94.57762705,56.748544682,29.559316324,2.786894754,18.032750835999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4623236136,15.729269222,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.4,11263.019418,744.315531,813.1897999999999,63.303670704,11743.4,0.0,734.6916157999999
2018-07-29 00:20:00,1532841720.0,24.0,86.58,1116.0,73.98,55.2,93.97854696200001,66.57417717400001,10.9344,251.0,5.5816,,89.253720842,55.81999999999999,1532841720.0,307.68714056000005,303.28314472000005,143.06233814,-82.583193296,137.34188812000002,93.97854696200001,66.57417717400001,85.193108832,89.253720842,86.92683628,95.288407928,96.014044836,94.85738586400001,95.576868564,94.540498754,95.95676276399999,98.06998155,97.073705762,50.22687474,39.271906552,3.095158803,16.347302435999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1411108556,17.189637884,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.81999999999999,21945.969168000003,1187.9075062,1400.9815999999998,63.21245784800001,19596.8,0.0,1288.0731056
2018-07-29 00:25:00,1532842020.0,4.8,87.7,313.2,73.78,55.4,92.350881178,72.82336356200001,2.164,252.4,1.2591999999999999,,89.19168692200002,57.879999999999995,1532842020.0,294.69662401999994,293.07809132,165.15842952,-82.343238968,127.3345875,92.350881178,72.82336356200001,84.657946758,89.19168692200002,86.81001497800001,93.56757273600002,94.15471053,93.17269807400001,93.50041116999998,93.062765126,93.38281903000001,95.080236564,94.710674606,58.236047692,32.254350951999996,2.3597934279999997,14.587315872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7476912154,15.505375672,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.879999999999995,4060.487688,236.29136039999997,276.1,63.09704696599999,3896.4,0.0,257.0084968
2018-07-29 00:30:00,1532842320.0,19.2,88.06000000000002,892.8,74.16,55.0,92.68886285800001,71.219591768,8.6202,252.0,4.4,,89.058489964,58.06,1532842320.0,301.36850910000004,297.59180326000006,151.07949048000003,-82.51423211599999,130.51178588,92.68886285800001,71.219591768,85.45007403,89.058489964,86.80264410400001,94.08297874600001,94.658779316,93.52344635,94.12899386199999,93.09509597799999,94.196379362,96.61106078399999,95.75138798,53.155267854,33.900725093999995,3.062525122,18.06432392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6035642836,16.970145445999997,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.06,16193.611609999998,980.0119679999998,1098.7703999999999,63.310665070000006,15685.0,0.0,1018.634658
2018-07-29 00:35:00,1532842620.0,19.2,86.3,982.8,73.84,55.3,93.645545944,67.026178784,8.719399999999998,250.6,4.4602,,89.07660376599999,55.54,1532842620.0,305.36287558000004,301.46096572,145.2814287,-82.52678106,136.63389913999998,93.645545944,67.026178784,84.94804624800001,89.07660376599999,86.73729858200001,94.90804575199999,95.71697926000002,94.51843228999999,95.188226248,94.303170682,95.54380933,97.54062724799999,96.655804654,51.03326108,39.093271906,3.0102587119999997,15.992917707999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1594764522000003,16.656721924,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.54,17643.785784,942.4371723999999,1107.3,63.120930764,15667.6,0.0,1027.197779
2018-07-29 00:40:00,1532842920.0,4.8,88.98,223.2,73.94,55.1,90.848689872,77.03488110599999,2.054,251.0,1.199,,88.922920888,59.61999999999999,1532842920.0,286.06077937999993,285.18268381999997,172.72513709999998,-82.26103634199998,119.44088423999999,90.848689872,77.03488110599999,84.798106726,88.922920888,86.743528206,91.911300286,92.287326648,91.43275254800001,91.49420795,91.42281290000001,91.36113366800001,93.06140990200001,92.856456912,60.968794138,26.379474341999998,2.0077670420000002,16.066086968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2240529734,15.051898032,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.61999999999999,3117.8744739999997,256.2665012,260.98979999999995,63.151513968,3925.2,0.0,227.5253746
2018-07-29 00:45:00,1532843220.0,24.0,86.94,1116.0,74.14000000000001,54.7,93.591817906,67.407223452,10.6744,251.0,5.5204,,88.93320878,56.739999999999995,1532843220.0,306.73795708,302.45570942000006,143.5113295,-82.60074531000001,136.83032671999996,93.591817906,67.407223452,85.402924076,88.93320878,86.726648692,95.017046312,95.757202618,94.56377695,95.312367022,94.043302474,95.594307388,97.856164922,96.88521425,50.400719618,38.974161828,3.293396341,17.006503834000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9409831561999997,17.674380408,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.739999999999995,21027.525523999997,1200.3299946,1385.6204,63.212520225999995,19756.2,0.0,1281.3742596
2018-07-29 00:50:00,1532843520.0,14.4,86.6,669.6,73.82000000000001,55.3,93.12287214799998,69.003154924,6.634399999999999,250.6,3.4204000000000008,,89.055030772,56.2,1532843520.0,300.34361828,297.73373398,155.00262506,-82.43455411400001,133.96836438,93.12287214799998,69.003154924,84.673482656,89.055030772,86.67096379,94.29769746400001,95.19829649800002,93.98111531,94.47865413999999,93.90261880400001,94.669423436,96.389850806,95.795461872,54.57870011,37.578513586,2.67258972,14.424454815999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9994874992000002,15.856215428000002,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,13341.6024,707.4635902,836.3,63.10413539599999,11763.6,0.0,766.3061708
2018-07-29 00:55:00,1532843820.0,9.6,88.72,446.4,74.03999999999999,54.8,91.20380145,76.38644909199999,4.0478,251.0,2.2388,,89.092510304,59.86,1532843820.0,290.88577366,289.06683934,166.95954678,-82.363251298,121.13551228000001,91.20380145,76.38644909199999,85.031111766,89.092510304,86.566117032,92.57649108,92.933682176,92.048383758,92.347990892,91.745858264,92.112055462,94.188312416,93.768855982,58.89867417400001,26.947199876000003,2.565054531,17.48777492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.332719268,15.041456116,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.86,7275.04044,496.06116679999997,531.9694,63.155175658000005,7892.2,0.0,481.18059200000005
2018-07-29 01:00:00,1532844120.0,24.0,86.34,1116.0,74.04,54.8,93.59306062399999,66.158600678,10.6694,250.8,5.5612,,88.919399954,55.980000000000004,1532844120.0,306.1383787600001,301.86041148000004,142.74373738000003,-82.59196707599999,136.60930932000002,93.59306062399999,66.158600678,85.22974682200001,88.919399954,86.557961054,94.914788306,95.666063108,94.487105642,95.215981548,94.131707002,95.5653572,97.720961502,96.749688386,50.102541812000005,38.888347804,3.1566277630000004,16.056058868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0760351046,17.144412558000003,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.980000000000004,21825.121317999998,1179.5399940000002,1394.7612,63.15543632799999,19755.6,0.0,1280.3201729999998
2018-07-29 01:05:00,1532844420.0,9.6,86.9,446.4,73.82000000000001,55.3,92.396205392,71.82604637,4.282000000000001,250.8,2.3602,,89.07416107,58.14,1532844420.0,295.27827224000004,293.62303952,162.49147553999998,-82.31795804,128.66543654,92.396205392,71.82604637,84.578400662,89.07416107,86.498144608,93.62005172799999,94.29229985999999,93.243680244,93.59124161999999,93.06866698600001,93.549575396,95.2180555,94.83914435599999,57.289788536,33.447381058,2.4429389630000005,14.536257838000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8332815712,15.361686412000001,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.14,8072.636236,468.4647620000002,561.3204,63.104178837999996,7803.2,0.0,506.0249766
2018-07-29 01:10:00,1532844720.0,14.4,88.02,669.6,74.14,54.6,91.78032291599999,73.40661586799999,6.6258,251.4,3.2989999999999995,,88.98263951999999,58.85999999999999,1532844720.0,295.93791978,292.98088262,157.10035890000003,-82.459142884,126.19480106,91.78032291599999,73.40661586799999,85.341439868,88.98263951999999,86.376254776,93.22968370999999,93.749347218,92.711153816,93.1849561,92.33068635199999,93.112899232,95.35841920200002,94.681091496,55.32794540599999,30.836381842,2.900768577,18.078670466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4922660819999995,16.569405184,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.85999999999999,12181.46306,726.2472620000001,808.0694,63.185517808,11883.4,0.0,758.0663834
2018-07-29 01:15:00,1532845020.0,24.0,85.96,1116.0,73.9,55.0,93.383861008,66.431408408,10.7306,251.0,5.5816,,88.782591892,55.760000000000005,1532845020.0,304.66579179999997,300.92754798,143.002996,-82.56003606200001,136.55708576,93.383861008,66.431408408,84.93489318200001,88.782591892,86.336887734,94.717631082,95.44730128200001,94.292872632,95.01843539400001,93.992468394,95.385572114,97.38704956999999,96.536396026,50.200620508,39.170036184000004,3.1525350160000003,16.230787905999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2203010141999995,16.932448168,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.760000000000005,21921.799600000006,1166.261634,1400.9815999999998,63.09079573,19697.8,0.0,1271.2188236000002
2018-07-29 01:20:00,1532845320.0,0.0,88.14,0.0,73.82000000000001,55.1,90.561764326,76.652653348,0.0,251.0,0.199,,88.746484014,59.04,1532845320.0,284.59637636,284.30601078,175.68431228000003,-82.212077858,119.04821176,90.561764326,76.652653348,84.58478242999999,88.746484014,86.21756540999999,91.762933638,92.16695273000002,91.395928656,91.44050149,91.41615288599999,91.196858576,92.71987957,92.650742382,62.043084283999995,26.328332191999998,2.088978057,14.609569066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4406536246000003,14.599235994,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.04,0.0,0.0,0.0,63.050065827999994,0.0,0.0,0.0
2018-07-29 01:25:00,1532845620.0,24.0,86.9,1116.0,74.12,54.6,92.495843298,68.710835982,10.636,251.0,5.4398,,88.56347207200001,57.739999999999995,1532845620.0,302.54674478000004,298.40985986,145.19637996,-82.584201898,133.09200292,92.495843298,68.710835982,85.324658764,88.56347207200001,86.231313562,94.012035786,94.700538862,93.49511742600001,94.182064242,93.011995904,94.39115016,96.89981044400001,95.953060144,51.035597384000006,36.192192488,3.4572168500000005,17.675238598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0133330352,17.800029408,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.739999999999995,19794.877476,1198.828132,1365.3898,63.16877150199999,19786.4,0.0,1252.1474386
2018-07-29 01:30:00,1532845920.0,14.4,86.16000000000001,759.6,73.8,55.1,92.75849311200001,69.12619457,6.4117999999999995,251.2,3.400000000000001,,88.696877736,56.02,1532845920.0,298.70730424000004,296.0699798,154.54710716,-82.4259633,132.8687224,92.75849311200001,69.12619457,84.553505034,88.696877736,86.235632248,93.90265856600001,94.76185937400001,93.540578382,94.02761011999999,93.42039196,94.20930655599999,96.01009011599999,95.408460344,54.382178762,36.858632283999995,2.6499672320000003,14.744015812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.047292409,15.807180520000003,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.02,13196.584983999997,697.780642,833.4204,63.03339791999999,11819.6,0.0,765.944855
2018-07-29 01:35:00,1532846220.0,4.8,88.54,223.2,73.99999999999999,54.7,90.24690318399999,77.428236324,2.136,251.8,1.1796000000000002,,88.435704918,60.0,1532846220.0,285.22948896,283.80377426000007,170.11098628,-82.296976918,117.79289897999999,90.24690318399999,77.428236324,84.87448141,88.435704918,86.12861037600001,91.543070248,91.81308453599999,90.98733157400001,91.098782226,90.757741384,90.98970006200001,92.85611379000001,92.524592364,60.017780296,24.936785176,2.2776891790000002,17.41045603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.07291297,15.006631899999999,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3673.774574,243.9126246,256.1204,63.094465728,3956.6,0.0,247.7714666
2018-07-29 01:40:00,1532846520.0,24.0,85.98,1116.0,74.08,54.6,93.212945242,66.423389802,10.407,251.4,5.5204,,88.49758931199999,56.44000000000001,1532846520.0,304.58235764000005,300.49909801999996,142.92972404000002,-82.585229836,136.10887368000002,93.212945242,66.423389802,85.159859476,88.49758931199999,86.1301797,94.622218524,95.30462675600002,94.11789151600001,94.875351408,93.664879396,95.201085676,97.36868954,96.43809578,50.17354071799999,38.740184150000005,3.2251505380000003,16.249849086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.083399127600001,17.484722232000003,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.44000000000001,21317.560358,1167.1469072,1387.8611999999998,63.135014928,19858.6,0.0,1271.0294064
2018-07-29 01:45:00,1532846820.0,4.8,86.8,313.2,73.78,55.1,91.326191024,72.52305022399999,2.1437999999999997,251.6,1.2591999999999999,,88.4824179,57.620000000000005,1532846820.0,289.8079196,288.39433673999997,165.07627941999996,-82.332373354,126.20975538000002,91.326191024,72.52305022399999,84.40843112799999,88.4824179,85.97644322800001,92.43580362600001,93.04738601,92.034300726,92.314895124,92.045994432,92.28634356,93.93275633200001,93.60746746,58.19976163,32.276999052,2.281276438,14.323288602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7436431401999997,15.144607936,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.620000000000005,4398.861662,230.72637100000003,276.1,63.016390944,3941.8,0.0,253.8038048
2018-07-29 01:50:00,1532847120.0,14.4,87.62,669.6,74.14,54.2,90.763084044,73.188936198,6.3,251.0,3.2989999999999995,,88.166372064,59.38000000000001,1532847120.0,291.87114013999997,288.7038523,157.48587856,-82.442304504,124.14422171999999,90.763084044,73.188936198,85.17837621599999,88.166372064,85.933746702,92.240656762,92.70376117599999,91.667916228,92.12101551,91.27968098000001,92.13959255399999,94.395798958,93.66458801200001,55.460156313999995,29.748422755999997,2.901503969,17.728779886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3761890817999998,16.403643426,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.38000000000001,11625.562962,719.8455874,808.0694,63.07706885399999,11994.2,0.0,749.6601176
2018-07-29 01:55:00,1532847420.0,24.0,85.51999999999998,1116.0,73.92,54.8,92.802421452,66.412831404,10.946000000000002,251.8,5.5,,88.25183458,55.660000000000004,1532847420.0,301.612513,297.9521291,144.36310644,-82.54727455599999,135.49326516000002,92.802421452,66.412831404,84.673257702,88.25183458,85.82858695,94.0893581,94.92288849399999,93.69104130199999,94.374628856,93.464028872,94.766060252,96.687205534,95.849887112,50.687604218000004,38.80605961,3.047465656,15.725227188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2274269744,16.575400676,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.660000000000004,22066.817014,1151.0692973999999,1384.9,63.05391652799999,19803.2,0.0,1249.2853862
2018-07-29 02:00:00,1532847720.0,0.0,87.17999999999999,0.0,73.9,54.7,89.70112954800001,76.861843054,0.0,253.0,0.199,,87.98240741,59.32000000000001,1532847720.0,278.33605156000004,278.13400614,176.0626684,-82.18256116,116.78685816,89.70112954800001,76.861843054,84.349347874,87.98240741,85.70740785799998,90.41374524400001,90.74499970000002,90.052744078,89.97314547,90.1289911,89.929109672,91.21305875,91.164365152,62.172651764,25.573799393999998,1.463235607,14.689191294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0383274724,14.355573586,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.32000000000001,0.0,0.0,0.0,63.01020114200001,0.0,0.0,0.0
2018-07-29 02:05:00,1532848020.0,24.0,86.1,1116.0,74.2,54.1,91.841803714,68.232697402,10.2428,251.0,5.3388,,87.80557817,58.04,1532848020.0,300.17404288,295.62833376,144.25855966,-82.554944406,132.47890244,91.841803714,68.232697402,85.105117988,87.80557817,85.656560358,93.375779824,94.114205544,92.85785482200001,93.562630396,92.25393408800001,93.780155354,96.35652276600001,95.308981238,50.679672092,36.122379694,3.4671775279999997,17.553025312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7328783482,17.726896317999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.04,19529.01221,1171.2210866,1340.0388,63.100528632,20031.2,0.0,1241.7043002
2018-07-29 02:10:00,1532848320.0,14.4,85.47999999999999,759.6,73.82,54.9,92.127841888,67.995430168,6.4382,251.0,3.379600000000001,,87.993978172,56.08,1532848320.0,296.96249822,294.0092502,151.11497587999997,-82.471146266,132.75224824,92.127841888,67.995430168,84.24309001200001,87.993978172,85.62343046999999,93.346170544,94.167886,92.976650948,93.506843488,92.83188478,93.76344222,95.60747532799999,94.9292854,53.137344638,37.144772933999995,2.8014435090000003,14.858085530000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1022355114,15.701140330000001,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.08,13196.584983999997,684.7209592,828.3,62.996514538,11888.2,0.0,756.7680156
2018-07-29 02:15:00,1532848620.0,4.8,87.82000000000001,223.2,73.99999999999999,54.5,89.457944126,77.030104056,1.986,251.4,1.1796000000000002,,87.86197814199998,60.279999999999994,1532848620.0,282.03246716,280.66782302,169.54915096000002,-82.292585208,116.74494064000001,89.457944126,77.030104056,84.41511657599999,87.86197814199998,85.449498546,90.74012577399999,91.02855427600001,90.22717794999998,90.37059566399999,89.97572643800001,90.21069865800001,92.09224136600001,91.772707086,59.827388037999995,24.652699274,2.314762961,17.202716017999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2152135804,15.043398682,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.279999999999994,3601.265866,243.151386,256.1204,63.04038712399999,3990.0,0.0,244.17000119999997
2018-07-29 02:20:00,1532848920.0,24.0,85.46,1116.0,74.08,54.5,92.38350963399999,66.08989120599999,10.504000000000001,251.2,5.4,,87.753396772,56.64000000000001,1532848920.0,301.3366347,296.97484782000004,142.58711200000002,-82.586135826,134.85187744,92.38350963399999,66.08989120599999,84.68822252999999,87.753396772,85.405032424,93.760022964,94.53706135000002,93.34626661600001,94.07426156599999,92.90953033800001,94.39803857199999,96.63006920000001,95.62765061000002,50.039853956,38.221808247999995,3.2441409759999997,16.050037256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0681945152,17.260491926,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.64000000000001,21075.864662,1149.2275068000001,1356.4602,63.10785216199999,19935.8,0.0,1253.8136454
2018-07-29 02:25:00,1532849220.0,4.8,86.28,313.2,73.78,54.9,90.66927890400001,72.35942210799999,2.1656,250.4,1.2388,,87.74234945600001,57.61999999999999,1532849220.0,286.55781714,285.57236916,165.92551342,-82.296871918,124.84430214,90.66927890400001,72.35942210799999,83.918894058,87.74234945600001,85.30389563600001,91.858635284,92.399434606,91.499727674,91.76717227,91.42014542000001,91.683611714,93.17291086200001,92.94384934600001,58.537740408000005,31.671391267999997,2.2745704449999997,13.821681702000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7324766544,14.6511801,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.61999999999999,4447.2008000000005,226.60841220000003,269.9,62.962757012,3952.2,0.0,250.13172020000002
2018-07-29 02:30:00,1532849520.0,14.4,86.94,669.6,74.14,54.2,90.23785847,72.68372852,6.2509999999999994,249.4,3.3,,87.644347598,59.1,1532849520.0,289.58407357999994,286.37936936,156.93048914000002,-82.438296092,123.2380073,90.23785847,72.68372852,84.70369354200001,87.644347598,85.22927392599999,91.71375435,92.226713882,91.20998118600001,91.67505385199999,90.82799653800001,91.61609074200001,93.866615232,93.121966282,55.260058040000004,29.371392066,2.884107814,17.423670486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3996683279999997,16.185207148,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.1,11794.749948,704.7464047999999,801.8796,63.07706885399999,12032.6,0.0,739.9128817999999
2018-07-29 02:35:00,1532849820.0,19.2,84.84,982.8,73.9,54.6,91.958244272,66.02215504200001,8.3322,250.0,4.3582,,87.560037612,56.419999999999995,1532849820.0,297.60471852,294.07570416,145.05983286,-82.53016755,134.01250486000004,91.958244272,66.02215504200001,84.064452566,87.560037612,85.187895562,93.243431216,94.11288744,92.881653746,93.552961758,92.702932342,93.894307422,95.765113596,94.95078807,50.93978937000001,38.247391296,2.9925437930000003,15.082365672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1993983428,16.113365429999998,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.419999999999995,16652.833432,902.3494194000001,1078.5203999999999,62.983083564000005,15969.8,0.0,999.819685
2018-07-29 02:40:00,1532850120.0,0.0,86.74,0.0,73.86000000000001,54.7,89.073783754,76.476843948,0.0,251.0,0.199,,87.388551148,60.56,1532850120.0,277.26360838,276.96869949999996,175.720104,-82.218144096,115.88917547999999,89.073783754,76.476843948,83.757772534,87.388551148,85.083060076,90.11756213,90.369900336,89.65325696599999,89.73030282399999,89.63700870400001,89.52816020400002,90.955544948,90.88400471599999,62.057242614,24.933630506000004,1.8102209639999998,14.419601336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2032501998000003,13.893083952000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.56,0.0,0.0,0.0,62.97648532000001,0.0,0.0,0.0
2018-07-29 02:45:00,1532850420.0,24.0,86.08000000000001,1116.0,74.17999999999999,54.1,90.85472712999999,69.39158761,9.7734,250.0,5.2194,,87.25742304599999,57.779999999999994,1532850420.0,294.54374945999996,290.51364828000004,148.48672516,-82.559320302,128.19368626,90.85472712999999,69.39158761,84.525990412,87.25742304599999,85.117031714,92.355436626,93.007756642,91.81914393600002,92.436014824,91.334574162,92.622966624,95.03621431799999,94.101820354,52.207758646,33.15747197,3.2470932259999996,17.18382897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6257322702000003,17.141490171999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.779999999999994,19819.047044,1170.4795554,1304.85,63.0836136,20028.8,0.0,1190.91420832
2018-07-29 02:50:00,1532850720.0,14.4,85.0,669.6,73.8,54.8,91.40337570199999,68.26787593399999,6.167199999999999,250.2,3.3592000000000004,,87.46152228,56.739999999999995,1532850720.0,293.09482408,290.50090504,153.4818347,-82.445162152,130.83262672,91.40337570199999,68.26787593399999,83.643941666,87.46152228,85.03938683599999,92.568144956,93.39203778200002,92.27001763799998,92.823165364,92.137197586,92.918935374,94.70754013199999,94.108190978,53.99179153800001,36.125086597999996,2.704815274,14.276084392999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0894243052000006,15.449821284,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.739999999999995,12858.211009999999,672.8690834,819.9,62.952682426,11940.8,0.0,749.8051948
2018-07-29 02:55:00,1532851020.0,4.8,87.4,223.2,74.02,54.3,88.83067156000001,76.984894792,1.9796,250.4,1.1592,,87.516354516,59.86,1532851020.0,279.92977458,278.26999472,169.67962694,-82.29831431400001,114.79714368,88.83067156000001,76.984894792,83.93123645,87.516354516,84.935254144,90.231924198,90.48912882599998,89.703304918,90.094343456,89.53191836799999,89.59145203599999,91.590407354,91.19593007399999,59.881542362000005,23.206736334000002,2.3652585129999997,17.103352432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2124685538,14.701854176000001,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.86,3601.265866,239.0334272,250.0,63.00335661800001,4000.4,0.0,238.3442872
2018-07-29 03:00:00,1532851320.0,24.0,84.8,1116.0,74.03999999999999,54.2,91.71564309800002,65.667111554,10.3092,250.0,5.3591999999999995,,87.20345118799999,56.94,1532851320.0,298.86715298,294.41680646000003,142.15777002,-82.58950671,133.70558016,91.71564309800002,65.667111554,84.17300288,87.20345118799999,84.834094606,93.154937694,93.936706166,92.735950418,93.466968192,92.278287182,93.766279608,96.06407848999999,95.03457219799999,49.871115012000004,37.641501684000005,3.3189291000000005,15.795996548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1194727682,17.090651799999996,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.94,20664.98198,1126.2447079999997,1339.8,62.992940157999996,20079.6,0.0,1241.2221925999997
2018-07-29 03:05:00,1532851620.0,4.8,85.42,313.2,73.78,54.8,89.62245655399998,72.42857627999999,2.0398,250.8,1.2193999999999998,,87.21019269199999,58.080000000000005,1532851620.0,281.75698529999994,280.70313372,166.54713071999998,-82.30718288800001,123.0410672,89.62245655399998,72.42857627999999,83.38350661199999,87.21019269199999,84.72838418799999,90.84618431800001,91.33367924800001,90.45137782200001,90.61679814800002,90.49654478800001,90.626120498,92.02139197599999,91.774358364,58.75805003199999,31.019675228,2.1519018119999997,13.67052625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6681497366,14.399173348,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.080000000000005,4350.522522,222.49045339999998,265.05,62.93588287800001,3962.8,0.0,248.375086
2018-07-29 03:10:00,1532851920.0,14.4,86.67999999999999,669.6,74.14,54.1,89.216829802,73.368944524,6.018,249.6,3.2398,,87.04239929,60.720000000000006,1532851920.0,285.23964344,282.2873364,158.36257014,-82.456514586,120.37211338,89.216829802,73.368944524,84.190460168,87.04239929,84.56466330399999,90.67132839400001,91.173330768,90.13507755399999,90.51497876599998,89.805961132,90.51973571399999,92.83262453399999,92.14020041,55.793584702,27.539488851999998,2.923370609,17.575359822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3704242476,16.175903228,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.720000000000006,10948.815014,706.8053844,786.8897999999999,63.049951276,12027.4,0.0,718.3748776
2018-07-29 03:15:00,1532852220.0,19.2,84.24000000000001,982.8,73.9,54.5,91.11544791,66.09678068000001,8.296000000000001,251.0,4.319400000000001,,86.94511514,56.06,1532852220.0,294.04370889999996,290.5208363,146.57480582000002,-82.514860992,132.21779118,91.11544791,66.09678068000001,83.57469085400001,86.94511514,84.5026795,92.41819206599999,93.313281816,92.07668688,92.674184608,91.97085557400001,92.98518624800002,94.93569006999999,94.117381716,51.477423114,37.28210110599999,3.0019338060000003,14.619357574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2231348534000004,15.978018832,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,17329.58138,886.4897944,1073.1000000000001,62.95620943,16041.2,0.0,988.6469104
2018-07-29 03:20:00,1532852520.0,0.0,86.41999999999999,0.0,73.92,54.5,88.401391536,76.46601155799999,0.0,252.0,0.199,,87.416914232,59.720000000000006,1532852520.0,277.1163015,276.4393399,174.11351614,-82.247307632,114.99033874,88.401391536,76.46601155799999,83.432643934,87.416914232,84.38797852600001,89.867996156,90.2686143,89.458300566,89.50662926800001,89.39289657200001,89.081764544,90.921206876,90.75637510199999,61.512790687999995,24.069131866,2.354983564,14.953220876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5161715944,14.066817182,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.720000000000006,0.0,0.0,0.0,62.97300897800001,0.0,0.0,0.0
2018-07-29 03:25:00,1532852820.0,20.4,85.4,1116.0,74.14000000000001,54.0,89.985032158,69.71533090800001,9.906199999999998,251.2,4.9990000000000006,,87.01275803600001,58.02,1532852820.0,291.51859044,287.30893176000006,147.91246178,-82.55188921999999,127.25176409999999,89.985032158,69.71533090800001,84.18269799600002,87.01275803600001,84.31579463800001,91.65924953800001,92.323619278,91.114787184,91.71715986,90.72447515999998,91.792603026,94.33983867399999,93.353511224,51.99285397799999,32.911925421999996,3.368479066,17.722476928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9811318218,17.678059726,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.02,19480.67307,903.3580219612,1255.5286,63.022875748000004,18848.0,0.0,965.603484
2018-07-29 03:30:00,1532853120.0,9.6,84.28,536.4,73.76,54.6,90.22914317600001,69.48516391399998,4.0478,252.0,2.2388,,86.801849582,56.78000000000001,1532853120.0,287.0698626,285.17597082,157.84367154,-82.36475492199999,127.44248402000001,90.22914317600001,69.48516391399998,83.38619154599999,86.801849582,84.24981860599999,91.48604960999998,92.205646728,91.098682936,91.517411246,91.039409638,91.563917294,93.2913482,92.84878693200001,55.60469491400001,34.151135824,2.619643759,13.880469008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.031105431,15.175912492,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.78000000000001,8821.892892,438.0247534,533.0092,62.865377683999995,8009.6,0.0,491.6719604
2018-07-29 03:35:00,1532853420.0,4.8,86.64000000000001,223.2,74.06,54.2,87.84904872399999,77.326953396,1.9438,251.8,1.1388,,86.68676400600002,60.36,1532853420.0,276.2126514,274.53007656000005,168.98638724000003,-82.283163612,112.64387018,87.84904872399999,77.326953396,83.91236907999999,86.68676400600002,84.162058388,89.22384478,89.527261616,88.567732146,88.85680320600001,88.518841616,88.602050372,90.68402111399999,90.28199002,59.635583662,21.95984908,2.432941295,17.691369734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2062003496000004,15.224184128,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.36,3649.605004,233.54281540000002,245.87959999999998,63.00990543,4014.4,0.0,237.57304559999997
2018-07-29 03:40:00,1532853720.0,24.0,84.1,1116.0,74.03999999999999,54.2,91.05258460000002,65.705290704,10.353800000000001,251.0,5.3388,,86.50271113599999,56.24000000000001,1532853720.0,295.90993284,291.46677310000007,141.60153384,-82.581505556,133.02454872,91.05258460000002,65.705290704,83.997612716,86.50271113599999,84.17324072400001,92.47739793000001,93.262999472,92.07613013599999,92.80347637599999,91.631375912,93.118792242,95.381423304,94.346025848,49.652865418000005,37.643125420000004,3.2934412469999996,16.052425289999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1665589128000002,17.431302618,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.24000000000001,21510.916913999998,1102.2232814000001,1340.0388,62.992940157999996,20140.4,0.0,1226.3165451999998
2018-07-29 03:45:00,1532854020.0,0.0,84.94000000000001,90.0,73.82000000000001,54.5,88.81896102,73.796447162,0.0,252.2,0.199,,86.698390092,58.04,1532854020.0,278.58582160000003,277.75580692000005,169.54516144,-82.274834088,119.72236804000002,88.81896102,73.796447162,83.341192882,86.698390092,84.003708874,90.03845474599999,90.602606228,89.59002775799999,89.76842286399999,89.654489116,89.60838507399998,91.26717232399999,91.06844398400001,59.865153444,28.455195728,2.249482964,13.931293720000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6518500190000003,14.297267452,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.04,0.0,0.0,0.0,62.889070054,0.0,0.0,0.0
