Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-29 03:50:00,1532854320.0,14.4,85.9,669.6,74.17999999999999,53.8,88.49242515,73.46498864999998,5.8194,252.6,3.1398,,86.536449574,59.9,1532854320.0,283.30188246,280.08522138,156.62471284000003,-82.481254318,119.70900309999999,88.49242515,73.46498864999998,84.184414186,86.536449574,83.840423714,90.15378743599999,90.65608933200001,89.518899898,90.022024038,89.210676174,89.87461273599999,92.38242510599999,91.61977992999999,55.155271236,27.326577986,3.12735478,18.309717422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6163430948,17.031949435999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9,10827.967166,685.3799962,772.15,63.002372286,12144.6,0.0,714.0908172000001
2018-07-29 03:55:00,1532854620.0,19.2,83.46,892.8,73.88,54.3,90.37728439600001,66.21735355799999,8.1382,251.6,4.2796,,86.261410084,55.96,1532854620.0,290.46986642000013,287.21079666,147.6645855,-82.496629558,131.27903089999998,90.37728439600001,66.21735355799999,83.506537302,86.261410084,83.796394862,91.68123494400001,92.588275094,91.38384957000001,91.93367897599998,91.27008593199999,92.212610924,94.099554616,93.336845096,51.871251142000006,37.179476282,2.9595607026,14.346102414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2660012414,16.249011380000002,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.96,17426.259658000003,864.3980490000001,1065.2296000000001,62.88559910600001,16124.2,0.0,968.7843598
2018-07-29 04:00:00,1532854920.0,0.0,85.6,0.0,73.92,54.3,87.767235226,76.459688004,0.0,252.4,0.199,,86.7902765,59.580000000000005,1532854920.0,274.92071034,274.27134773999995,174.51015335999995,-82.23399871199999,113.79428252,87.767235226,76.459688004,83.37166538,86.7902765,83.64550394,89.244314468,89.64946852599999,88.85314266,88.955587138,88.749390242,88.480797194,90.385506626,90.226576044,61.647555558,23.408775888,2.4593408180000003,14.812132448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5385034036,13.71737856,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.580000000000005,0.0,0.0,0.0,62.919059315999995,0.0,0.0,0.0
2018-07-29 04:05:00,1532855220.0,19.2,84.78,892.8,74.17999999999999,53.9,89.17867718400001,69.692279192,7.9078,251.8,4.2010000000000005,,86.225408828,59.06,1532855220.0,287.5710558,283.69441681999996,148.9734019,-82.55838929800001,125.68419551999997,89.17867718400001,69.692279192,84.041259754,86.225408828,83.605267136,90.826119878,91.48803508,90.309706994,90.898187516,89.91638176000001,90.92647747800001,93.40502369999999,92.490093234,52.348914914,32.279171824,3.3114160470000003,17.343364279999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9525558828,17.273657668,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.06,15154.32012,887.3718124,1047.5622,63.029434154,16203.2,0.0,961.1615726
2018-07-29 04:10:00,1532855520.0,9.6,83.4,536.4,73.8,54.5,89.444125034,69.192514328,3.9976,252.4,2.2194,,86.10474053,56.61999999999999,1532855520.0,283.72989746,281.7453778,157.83170028,-82.39619403600001,126.38033743999999,89.444125034,69.192514328,83.10288353799999,86.10474053,83.54019947399999,90.67448006200001,91.419172212,90.34729407,90.757421344,90.24474184799999,90.754872844,92.49705018400002,92.02939807,55.59698237599999,33.883287276000004,2.585273035,13.595531955999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0255140348,14.984705420000001,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.61999999999999,8821.892892,427.04352980000004,528.1398000000002,62.87210478200001,8037.6,0.0,485.2314587999999
2018-07-29 04:15:00,1532855820.0,4.8,85.96000000000001,223.2,74.02,54.1,87.10225327,77.22546632800001,1.85,252.8,1.1388,,86.565846332,60.44,1532855820.0,274.190248,272.62158582,168.87854258000002,-82.29568877,111.37087027999999,87.10225327,77.22546632800001,83.574305554,86.565846332,83.401295066,88.6796698,89.063858808,88.067620256,88.390405872,87.913211222,87.895431972,90.19691392600001,89.81803671399999,59.599231808,21.173956376,2.715783445,17.626234525999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4096916942,14.958084608000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.44,3335.4006,236.28812119999998,246.85920000000002,62.94920864200001,4007.4,0.0,231.08724980000002
2018-07-29 04:20:00,1532856120.0,24.0,83.33999999999999,1116.0,74.00000000000001,54.0,90.102869614,65.591155252,10.128400000000001,252.0,5.220400000000001,,85.84391321199999,56.31999999999999,1532856120.0,292.15723218000005,287.76460760000003,141.30423542,-82.62362610199999,131.76453862,90.102869614,65.591155252,83.675307822,85.84391321199999,83.424500452,91.613987512,92.40182838000001,91.20758375599999,91.905158164,90.755576822,92.203361292,94.50830737800001,93.474877144,49.536409992,37.25623125,3.3720075350000003,16.05474526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2847483072,17.553342836000002,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.31999999999999,21365.899498,1075.8838632,1315.5408,62.905227618000005,20261.6,0.0,1206.0815034
2018-07-29 04:25:00,1532856420.0,0.0,84.6,90.0,73.8,54.4,88.05543112000001,74.117396078,0.0,252.4,0.199,,85.962759766,58.58,1532856420.0,273.76235890000004,273.44429484,173.42052947999997,-82.233197892,117.06958434,88.05543112000001,74.117396078,82.962371604,85.962759766,83.40522604200001,89.13737255000001,89.55955270999999,88.802314134,88.89578002200001,88.695583062,88.663810632,90.10006468200001,90.021905002,61.26076381400001,26.969519678,1.9664738840000002,12.856632266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4566792831999997,13.346409326,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.58,0.0,0.0,0.0,62.845284866,0.0,0.0,0.0
2018-07-29 04:30:00,1532856720.0,14.4,85.28,669.6,74.16,53.7,87.948288058,72.865801922,5.832,251.8,3.1388,,85.816691536,59.760000000000005,1532856720.0,280.73813226,277.9552095,156.90068312000002,-82.46124777,118.40811899999999,87.948288058,72.865801922,83.790278868,85.816691536,83.294441166,89.53061167999999,90.022950598,88.984842468,89.44457654599998,88.56189763799998,89.34783767,91.758692792,91.09797418999999,55.240599169999996,26.64942621,3.14968613,17.625202758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5663338836,16.4457421,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.760000000000005,10900.475874,672.2651592,768.899,62.9586093,12209.2,0.0,708.7771746000001
2018-07-29 04:35:00,1532857020.0,14.4,83.08000000000001,759.6,73.8,54.3,89.635368488,66.24123262399999,6.110200000000001,252.2,3.1795999999999998,,85.64275190000002,56.160000000000004,1532857020.0,286.67327036,283.58585297999997,149.33455085999998,-82.49209183,129.35265472,89.635368488,66.24123262399999,83.07049308600001,85.64275190000002,83.309822678,90.88770746600001,91.74864192199999,90.55029947199999,91.09194781599999,90.46006650800001,91.34111590799999,93.1990279,92.470859282,52.456020742,36.153626824,2.8354907929999995,13.785211882999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2506935342000007,15.712870180000001,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.160000000000004,12979.058858,637.122083,780.1796,62.818365136,12138.4,0.0,725.1317718
2018-07-29 04:40:00,1532857320.0,0.0,85.52000000000001,0.0,73.9,54.2,86.969678206,76.72591148800001,0.0,252.0,0.199,,86.055786164,60.519999999999996,1532857320.0,269.71661158,269.44972762000003,175.61489476,-82.279395712,110.50911626,86.969678206,76.72591148800001,83.005925052,86.055786164,83.100255198,88.20191489999999,88.386167114,87.773271064,87.88526208799999,87.560659448,87.460562282,89.10333288400001,89.036917886,62.021733896,21.405783398,2.067239682,14.70417759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2311508287999997,13.443109832,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.519999999999996,0.0,0.0,0.0,62.875274128,0.0,0.0,0.0
2018-07-29 04:45:00,1532857620.0,19.2,84.14,892.8,74.14000000000001,53.7,88.74335584399999,68.090423384,7.981999999999999,251.2,4.2,,85.72204589600001,58.02,1532857620.0,286.11655873999996,282.14051656000004,147.20725724000002,-82.58524426,124.46439638000001,88.74335584399999,68.090423384,83.568670434,85.72204589600001,83.055583534,90.289715602,90.976185208,89.84231827800001,90.41655342800001,89.36382772800002,90.50994581799999,93.062749814,92.118486696,51.71935986,31.401646569999997,3.3751308530000004,16.371063532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8364719816,16.756471104,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.02,16411.137736,870.0291856,1044.2102,62.94169014400002,16270.0,0.0,953.9868290000001
2018-07-29 04:50:00,1532857920.0,9.6,83.1,446.4,73.82000000000001,54.4,88.49325702200001,69.85633508800001,3.9882000000000004,252.6,2.2194,,85.49640365,57.379999999999995,1532857920.0,277.98122462000003,276.53631587999996,162.98266170000002,-82.29951632999999,122.47257894000002,88.49325702200001,69.85633508800001,82.44516756,85.49640365,82.999194754,89.586372648,90.220697536,89.362462312,89.567358744,89.17928694999999,89.50540878000001,91.110512664,90.76715271799999,57.44169291199999,31.362066268,2.2738956959999994,12.41464218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8509061618000002,13.525985528000001,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.379999999999995,8797.723322,420.10571799999997,529.2,62.862039656,8086.4,0.0,464.985421
2018-07-29 04:55:00,1532858220.0,4.8,85.36,223.2,74.14,53.7,86.590942468,75.809003034,1.968,252.4,1.1796000000000002,,85.378923582,60.46,1532858220.0,271.30405784,269.74540418000004,167.30301956,-82.31486995200001,110.74723474,86.590942468,75.809003034,82.98033458799998,85.378923582,82.93235109399998,87.848061924,88.179801354,87.34960577999999,87.591240726,87.10892808,87.382392544,89.470787726,89.094912474,59.021523308,21.276447026,2.503970005,16.787479725999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0470378392,14.352255689999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.46,3697.944144,224.600421,256.1204,62.941638196,4073.0,0.0,235.2952738
2018-07-29 05:00:00,1532858520.0,24.0,82.75999999999999,1116.0,74.02000000000001,53.8,89.67191103,64.25184904800001,9.9158,251.4,5.179599999999999,,85.189842884,56.260000000000005,1532858520.0,288.90377301999996,285.09440308,142.13269875999998,-82.5903328,130.26619606,89.67191103,64.25184904800001,82.840205376,85.189842884,82.87194225799999,91.061615558,91.87745039400002,90.734286586,91.427588228,90.32831821,91.76051405799998,93.73993245800001,92.839393282,49.836312188,36.526263608,3.167482252,14.415536866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2260569406000004,15.940220856000002,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.260000000000005,21462.577776,1055.8865402,1302.1397999999997,62.868094126,20379.4,0.0,1184.6975883999999
2018-07-29 05:05:00,1532858820.0,0.0,83.94,0.0,73.86000000000001,54.3,87.29852228600001,74.555331854,0.0,251.4,0.199,,85.61467964799999,59.04,1532858820.0,271.07537712000004,270.72728085999995,174.96745628,-82.264993524,114.05534856,87.29852228600001,74.555331854,82.12968968999999,85.61467964799999,82.681033164,88.35039559399999,88.771708902,88.06303516400001,88.178793356,87.855988534,87.7506265,89.43969907800002,89.353621952,61.801897998,24.615649488000003,2.055099664,12.753433856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4049888256000003,12.714199167999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.04,0.0,0.0,0.0,62.868633834,0.0,0.0,0.0
2018-07-29 05:10:00,1532859120.0,14.4,84.28,669.6,74.17999999999999,53.5,87.6184226,70.063128262,5.966600000000001,251.2,3.0602,,85.278911228,59.05999999999999,1532859120.0,279.82591926000003,276.58057111999995,153.62558628000002,-82.48894773399999,118.90395588000001,87.6184226,70.063128262,82.924177158,85.278911228,82.42229157199999,89.124207342,89.708553572,88.69136754799999,89.14998993399999,88.261094848,89.09777477,91.54729596,90.769837424,54.053792574,27.356659922000006,3.151414828,16.009335692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6045337010000003,15.84075975,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.05999999999999,11963.936936000002,647.5567957999999,749.1306000000001,62.920791732,12272.2,0.0,706.0871864000001
2018-07-29 05:15:00,1532859420.0,14.4,82.02000000000001,669.6,73.82,54.3,88.31727828999999,66.89260972999999,5.974200000000001,251.6,3.1592,,84.822101982,56.48,1532859420.0,279.57178162,277.32185061999996,154.28645463999996,-82.42634095599999,125.15133698,88.31727828999999,66.89260972999999,81.87257215,84.822101982,82.35551897,89.620190134,90.35683564,89.38408206400001,89.709730758,89.170633322,89.825409398,91.49713649600001,90.960656242,54.270035984,33.654200492,2.6433779530000003,12.622573748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1128978382,13.992791094000001,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.48,13196.584983999997,617.2186151999999,774.0193999999999,62.835122090000006,12188.8,0.0,699.0178392
2018-07-29 05:20:00,1532859720.0,0.0,84.46,0.0,73.99999999999999,53.8,85.79876011399999,76.740535454,0.0,252.8,0.199,,85.221958782,59.64,1532859720.0,265.16584904,264.95890452,174.69962834,-82.281580066,106.56914322,85.79876011399999,76.740535454,82.004482486,85.221958782,82.22105174200001,87.060109192,87.259791732,86.659760434,86.76230479600001,86.43819797399999,86.33776454200002,87.96795782999999,87.91582289200001,61.71187247600001,18.601185387999998,2.117062774,15.028662978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1694511348,13.260981013999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.64,0.0,0.0,0.0,62.851219356,0.0,0.0,0.0
2018-07-29 05:25:00,1532860020.0,24.0,82.84,1116.0,74.12,53.7,88.577328956,64.970753026,9.5846,251.4,5.0612,,84.67214153,57.28000000000001,1532860020.0,286.59043241999996,281.65903506000006,141.56708731999998,-82.63374067600002,127.73098098,88.577328956,64.970753026,82.42380746199998,84.67214153,82.226494918,90.178645268,90.996282306,89.769680878,90.468161536,89.20810130800001,90.66356908600001,93.19639866600001,92.01855798599999,49.638526988,34.534582312,3.4412290299999997,15.33222604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.997039098,16.001130776,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.28000000000001,20350.777574,1058.8315196,1272.3418,62.92498472400001,20424.8,0.0,1173.6927236
2018-07-29 05:30:00,1532860320.0,4.8,82.74,313.2,73.8,54.2,87.52963195800001,70.258522376,1.9242000000000001,251.8,1.1591999999999998,,84.82628483,57.64,1532860320.0,273.71932368,272.63044884,164.50733430000002,-82.31120977,119.97949588000002,87.52963195800001,70.258522376,81.411022344,84.82628483,82.086132094,88.669670608,89.235838072,88.35511372399999,88.653925366,88.219170556,88.51563747200001,90.07422406200001,89.812288218,58.006796776,29.905271822000003,2.28265626,12.251725600999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7815021017999997,13.079885468,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.64,4398.861662,203.811686,251.0,62.7915289,4072.4,0.0,237.8235408
2018-07-29 05:35:00,1532860620.0,9.6,84.54,446.4,74.14,53.6,85.958504524,74.953339634,3.6561999999999997,252.6,2.0591999999999997,,84.847652384,60.339999999999996,1532860620.0,268.85938946,267.22845509999996,166.20586502,-82.34533005799999,110.53891354,85.958504524,74.953339634,82.078864432,84.847652384,81.94093079000001,87.294998878,87.652523116,86.82483473399999,87.10416083,86.523744084,86.86695702399999,88.862238872,88.46842640999999,58.615813054,21.676674704,2.509921889,16.337526582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1023045336000004,14.248621352,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.339999999999996,6936.666466,438.7969776,488.8296,62.91445462400001,8163.4,0.0,432.2536248
2018-07-29 05:40:00,1532860920.0,19.2,81.58,892.8,73.92,53.9,88.486464328,64.70455813199999,8.0318,252.4,4.1000000000000005,,84.380225638,55.879999999999995,1532860920.0,283.01796886,279.5517712,145.07692614,-82.54209109,128.23527886000002,88.486464328,64.70455813199999,81.90812584199999,84.380225638,81.86931621,89.81161326,90.6736339,89.54745136199999,90.11925939400001,89.315368056,90.40880096600002,92.33519087200001,91.506221578,50.899972114,35.900087974,3.0197572500000005,13.804586016000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1284662982,15.625247477999997,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.879999999999995,17643.785784,813.476218,1024.1704,62.811067318000006,16391.8,0.0,941.1942388000001
2018-07-29 05:45:00,1532861220.0,0.0,83.88000000000001,0.0,73.86000000000001,54.0,85.776086394,75.04108514800001,0.0,252.8,0.199,,84.706223266,59.86,1532861220.0,265.94160148,265.63950458,174.96956448,-82.260257558,110.6019411,85.776086394,75.04108514800001,81.475466388,84.706223266,81.669240592,87.235092906,87.493590286,86.85570463799999,86.99660646,86.69821848,86.52417424399998,88.16203135800001,88.08625540400001,61.80341829,22.439909726,2.310169013,13.237666854000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4852435658000003,12.521466472,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.86,0.0,0.0,0.0,62.78785283,0.0,0.0,0.0
2018-07-29 05:50:00,1532861520.0,14.4,83.6,669.6,74.17999999999999,53.5,86.58396536,70.699979888,5.6259999999999994,252.0,3.0796,,84.30152937400001,59.06,1532861520.0,276.02141747999997,272.54816436,152.69263286000003,-82.47245416799998,118.21742279999998,86.58396536,70.699979888,82.307889904,84.30152937400001,81.624959742,88.25992971,88.77000083800002,87.76118879399999,88.196628764,87.396620822,88.145498054,90.62153845200001,89.779595926,53.701032295999994,27.595884336,3.195630565,16.998947598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7408504056000003,16.226215954,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.06,12157.293492,633.8302664,755.0204,62.920791732,12307.0,0.0,694.480963
2018-07-29 05:55:00,1532861820.0,9.6,81.5,536.4,73.76,54.1,87.296580282,67.820088704,4.1282,252.6,2.1602,,84.12753855999999,56.9,1532861820.0,274.97238334,273.21228176000005,157.36360978,-82.39501067,123.24912284,87.296580282,67.820088704,81.49496245399999,84.12753855999999,81.59254248399999,88.69274938999999,89.349181464,88.42671786399998,88.75219510000001,88.28525715200001,88.78479768,90.379016704,89.95570815200001,55.404697492000004,32.870106144,2.659127868,12.415391214999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0818222074,14.457774917999998,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.9,8918.57117,402.187393,514.2816,62.731073820000006,8162.8,0.0,468.40102320000005
2018-07-29 06:00:00,1532862120.0,0.0,84.14000000000001,0.0,74.03999999999999,53.7,84.870669662,76.468969924,0.0,252.6,0.199,,84.529635974,60.739999999999995,1532862120.0,263.66757054,262.61715396,172.06796830000002,-82.25025329600001,106.33925853999999,84.870669662,76.468969924,81.837162398,84.529635974,81.410665196,86.464291126,86.72049390199999,85.96715908799999,86.063241902,85.882686476,85.63789589999999,87.58695678000001,87.324731538,60.761378014,18.75230176,2.454061876,15.707591916000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3900937092,13.434443186000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.739999999999995,0.0,0.0,0.0,62.857610608,0.0,0.0,0.0
2018-07-29 06:05:00,1532862420.0,24.0,81.94,1116.0,74.1,53.6,87.894063674,65.56237549599999,9.557799999999999,252.0,5.0204,,83.92319796199999,56.35999999999999,1532862420.0,283.14678974000003,278.73620081999997,140.13350892,-82.60151239199999,128.10157666,87.894063674,65.56237549599999,82.185664166,83.92319796199999,81.367719808,89.418211802,90.239795614,89.07692881599999,89.710297252,88.599705524,89.965177954,92.37682233799998,91.314466132,49.075354589999996,35.724754315999995,3.4204024609999997,16.487020904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1273378614,17.007742608,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.35999999999999,21438.408204,1027.81660966,1265.1408,62.88087007,20530.6,0.0,1158.9430872
2018-07-29 06:10:00,1532862720.0,0.0,82.02000000000001,90.0,73.74000000000001,54.1,85.82624413199999,72.226997222,0.0,253.0,0.199,,84.048871418,58.32000000000001,1532862720.0,265.89933778,265.70949902,172.48034886,-82.243604778,115.91263468,85.82624413199999,72.226997222,81.33164297,84.048871418,81.206825306,87.24099780600001,87.657458718,86.973605606,87.04414446799998,86.85997882999999,86.750085912,88.151646204,88.103907192,60.940517037999996,27.760988462,2.277663059,11.286480183999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6528158548,12.46999099,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.32000000000001,0.0,0.0,0.0,62.714148435999995,0.0,0.0,0.0
2018-07-29 06:15:00,1532863020.0,9.6,83.72,446.4,74.14,53.3,84.911007336,75.007827784,3.5664000000000002,252.6,2.0194,,84.06213766799999,60.36,1532863020.0,265.8085212,264.024937,165.7260286,-82.40071832800001,109.60155732000001,84.911007336,75.007827784,82.166190408,84.06213766799999,81.063434308,86.574919512,86.902948144,86.083297084,86.27964847999999,85.814204296,86.024577668,88.09980339200001,87.662904998,58.436574576,21.501753916000002,2.751897661,16.571253208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.433583948,14.640316656,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.36,7105.853452,427.66462680000006,478.8,62.832682432,8255.0,0.0,426.17627666
2018-07-29 06:20:00,1532863320.0,19.2,80.85999999999999,892.8,73.9,53.8,87.540479666,65.34690674600002,7.796200000000001,252.2,4.101000000000001,,83.606063706,56.1,1532863320.0,278.30517554,275.24253626,147.3385496,-82.515866636,126.88479252000002,87.540479666,65.34690674600002,81.846386896,83.606063706,81.046629882,88.90811054599999,89.749399588,88.70422717400001,89.14669101999999,88.487225354,89.38422594,91.19363083200001,90.45582265199998,51.739804858,35.691161672,2.9153429830000004,13.607101892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1038489458000003,15.691936762000001,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1,17692.124922,792.0905079400001,1023.4223999999998,62.767348330000004,16437.4,0.0,915.0330420000003
2018-07-29 06:25:00,1532863620.0,0.0,83.26,0.0,73.92,53.7,84.56801226,75.44542069799999,0.0,253.0,0.199,,83.852442076,59.620000000000005,1532863620.0,261.44996458,260.97688099999993,173.49261502,-82.220681624,108.7512342,84.56801226,75.44542069799999,81.55037503399998,83.852442076,80.93483082200001,86.10222000400002,86.37941585000002,85.668684336,85.60517711600001,85.591631174,85.30523252399999,87.02967699400001,86.909471334,61.301579412,21.721557204,2.3414590730000002,14.143841286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4686884923999997,13.009004548000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.620000000000005,0.0,0.0,0.0,62.757125982000005,0.0,0.0,0.0
2018-07-29 06:30:00,1532863920.0,19.2,82.34,892.8,74.16,53.3,86.02468336,70.191497334,7.619400000000001,253.0,3.8388,,83.47683669,58.65999999999999,1532863920.0,274.23344848,270.61511454000004,150.35029450000002,-82.54069476800001,119.31538392,86.02468336,70.191497334,82.29449123399999,83.47683669,80.96749641,87.73379193599999,88.322941804,87.19240827600001,87.661173678,86.79808031,87.705868592,90.18308528600001,89.30159085400001,52.84077482,29.132298638,3.2769074949999997,17.350722515999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8423334978,16.709502422,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.65999999999999,15516.863659999999,821.0544677999999,961.1470000000002,62.84955720200001,16525.0,0.0,892.2575295999999
2018-07-29 06:35:00,1532864220.0,9.6,81.44,446.4,73.76,53.9,86.163732416,69.71718166399998,1.9344000000000001,253.4,2.1398,,83.4653474,57.44,1532864220.0,270.43710892,268.8798403,161.74822521999997,-82.37546834,119.8922848,86.163732416,69.71718166399998,81.532270856,83.4653474,80.915559516,87.67353610400001,88.29008121999999,87.33955497,87.59236040399999,87.25672561600001,87.420616232,89.264999872,88.88556653399999,57.014257906,30.627284938000003,2.721834117,12.702923764000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0840965664000004,14.440632073999998,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.44,8966.910308,391.13129898,511.1612,62.677027792000004,8222.4,0.0,445.5753704
2018-07-29 06:40:00,1532864520.0,0.0,83.9,0.0,74.06,53.5,83.919068296,77.28983387599999,0.21180000000000004,253.2,0.199,,83.73596616,60.879999999999995,1532864520.0,259.78475972,259.21793005999996,174.45628564,-82.25675312799999,103.77566873999999,83.919068296,77.28983387599999,82.14112827599999,83.73596616,80.773474432,85.62119674200001,85.876379172,85.051499792,85.1653839,85.058107228,84.774870202,86.606565062,86.46185803800002,61.62942728,17.169103688,2.542789742,15.660406596000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5381947277999997,14.201055725999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.879999999999995,0.0,0.0,0.0,62.819942832,0.0,0.0,0.0
2018-07-29 06:45:00,1532864820.0,24.0,81.38,1116.0,74.03999999999999,53.4,87.19890804799999,65.413722904,9.464000000000002,252.0,4.980600000000001,,83.264987348,56.739999999999995,1532864820.0,280.69203938,276.12811308,140.41808343999998,-82.627317368,126.57246116000002,87.19890804799999,65.413722904,82.302501018,83.264987348,80.84086004600002,88.842646842,89.58588840399999,88.40349500199999,89.05576608199999,87.86809835599999,89.212271296,91.786720562,90.67946175,49.185170072,34.785740598000004,3.4805537020000004,16.228552832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1663592082000003,16.73330785,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.739999999999995,20906.677676,1008.2841192400001,1255.1111999999998,62.775832038,20631.2,0.0,1143.974508
2018-07-29 06:50:00,1532865120.0,0.0,81.9,0.0,73.78,53.9,84.972991228,72.993259988,0.0,252.8,0.199,,83.628657492,58.68000000000001,1532865120.0,264.19964018,263.81193222,171.0754649,-82.25803570400001,113.30814361999998,84.972991228,72.993259988,81.50179222999999,83.628657492,80.775897528,86.649676162,87.129264432,86.29994197,86.41359363000001,86.27649244,86.00921425599999,87.724615674,87.626633836,60.466035469999994,25.583527941999996,2.65364261,12.527224518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8898737764000004,12.864269770000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.68000000000001,0.0,0.0,0.0,62.693735407999995,0.0,0.0,0.0
2018-07-29 06:55:00,1532865420.0,9.6,83.4,446.4,74.14,53.2,84.201769702,75.291150408,3.8406000000000007,251.8,2.0387999999999997,,83.436732606,61.06,1532865420.0,265.1559995,263.14832174000003,163.33423582000003,-82.41573815,108.45436638000001,84.201769702,75.291150408,82.26395567200001,83.436732606,80.80693814600001,86.12224642999999,86.50175263599999,85.547384818,85.78886720399998,85.305085522,85.558926808,87.93418510200001,87.438233442,57.61579339800001,20.520181248,3.236463742,17.675357012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.881253247,15.71247874,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.06,7347.549150000001,422.17401520000004,481.76939999999996,62.805283436,8269.0,0.0,434.2496012
2018-07-29 07:00:00,1532865720.0,14.4,80.82000000000001,759.6,73.88,53.7,87.14300878200001,65.43372178199999,5.825799999999999,252.2,3.0796,,83.25694998,56.239999999999995,1532865720.0,277.00242031999994,274.2578416,149.56192678,-82.47821618200001,125.19599274,87.14300878200001,65.43372178199999,81.809787254,83.25694998,80.990064802,88.651347362,89.41151554400001,88.33655816,88.85671902000001,88.108927972,88.94717263000001,90.88123965599999,90.21775493999999,52.55872588999999,34.314753098,3.0747461560000002,12.87499589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3689430778,15.697093994,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,12979.058858,590.89474946,756.0,62.723538401999996,12385.4,0.0,692.280674
2018-07-29 07:05:00,1532866020.0,0.0,83.55999999999999,0.0,73.94000000000001,53.7,84.461502806,75.862989868,0.0,251.6,0.199,,83.78840121199998,59.56,1532866020.0,262.53264210000003,261.95290766000005,173.23130727999998,-82.259025196,107.04243828000001,84.461502806,75.862989868,81.67545234399999,83.78840121199998,80.958524056,86.227480366,86.51104204399999,85.689754338,85.914290722,85.600241576,85.40458957399998,87.30406731000001,87.157087856,61.21249599400001,19.738370952,2.695585054,14.650493879999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7701092126,13.168435976000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.56,0.0,0.0,0.0,62.773833597999996,0.0,0.0,0.0
2018-07-29 07:10:00,1532866320.0,19.2,82.41999999999999,892.8,74.14000000000001,53.1,85.933388952,69.862435484,7.4702,251.2,3.9397999999999995,,83.527533264,58.96,1532866320.0,274.40692062,270.82011602,150.04915168,-82.53367919600001,118.63162059999999,85.933388952,69.862435484,82.31610308000002,83.527533264,81.107428418,87.825365882,88.36325745600001,87.24835715999998,87.743415472,86.817189466,87.74248259599999,90.22920417200001,89.354009742,52.722866804,28.402416446,3.420620792,17.139568682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0929111438,16.85321294,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.96,15130.150548,823.6698468799999,978.9,62.778149340000006,16545.4,0.0,892.876664
2018-07-29 07:15:00,1532866620.0,4.8,81.84,313.2,73.74,53.8,86.35128247,70.109702032,1.9578,251.8,1.1591999999999998,,83.607063608,57.36,1532866620.0,270.43919628,269.47512696,164.16661564,-82.346683518,118.28470466000002,86.35128247,70.109702032,81.468069606,83.607063608,81.26921140799999,87.773946482,88.391302722,87.38927959600001,87.709238216,87.268505766,87.49366949399999,89.27215582800001,89.038241834,57.92300052,29.012548842,2.6869593650000008,12.186701516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0794606494,13.722277848000001,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.36,4350.522522,196.87367595999999,251.0,62.633263283999995,4121.4,0.0,230.0342308
2018-07-29 07:20:00,1532866920.0,1.4,84.12,223.2,74.06,53.3,84.48529336,77.0310346,1.5796,252.2,0.8194000000000001,,84.312545318,61.1,1532866920.0,263.51843196,262.22083987999997,171.15392772,-82.304045766,104.48098158000002,84.48529336,77.0310346,82.10556757,84.312545318,81.435650566,86.226017372,86.558498618,85.68362799799999,85.92394544000001,85.498394418,85.310432718,87.54851941000001,87.224415956,60.425086740000005,16.932462177999998,2.739122596,16.605947866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5968740965999997,14.478482326,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.1,3069.535334,-8.343312634,167.0306,62.765661004,2914.4,0.0,20.0958368
2018-07-29 07:25:00,1532867220.0,19.2,81.74000000000001,982.8,74.06,53.4,87.617743592,66.11662544200001,7.741399999999999,252.0,4.0194,,83.732326022,56.56,1532867220.0,280.23324032,276.69104318,144.399118,-82.56168132600001,127.9171161,87.617743592,66.11662544200001,82.225609162,83.732326022,81.499400382,89.20579047999999,89.975994258,88.81491672199999,89.378788218,88.452560408,89.63184924,91.669217566,90.81548259600001,50.67535633,36.247898526,3.197739001,15.441269112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2191303866,17.165776274000002,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.56,16604.494292,822.3712785800001,1002.8592000000001,62.792439648000006,16517.8,0.0,924.7391828
2018-07-29 07:30:00,1532867520.0,0.0,82.64000000000001,0.0,73.84,53.7,85.36332794,74.789647938,0.0,251.4,0.199,,84.11231533,59.0,1532867520.0,265.14134856,264.60662258,173.33636947999997,-82.261759034,111.35677945999998,85.36332794,74.789647938,81.749145004,84.11231533,81.50039676200001,86.823778554,87.20759218799999,86.30099275,86.466167664,86.243802466,86.02352478,87.96212048599999,87.827531724,61.248307694000005,23.394658967999998,2.464203785,13.541340244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6219729418,13.029929630000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,0.0,0.0,0.0,62.689947536,0.0,0.0,0.0
2018-07-29 07:35:00,1532867820.0,9.6,83.74000000000001,446.4,74.2,53.0,85.260836794,74.755439932,3.8436,251.0,2.0989999999999998,,84.25403447400001,60.879999999999995,1532867820.0,269.36537740000006,266.65342502000004,161.59008328,-82.41199527399999,111.29697189999999,85.260836794,74.755439932,82.64208503799999,84.25403447400001,81.75195975,87.121308706,87.481603656,86.449140454,86.85376348,86.09017804,86.51367353200001,88.978823656,88.314811822,56.93628070999999,22.31814826,3.053975033,17.81915922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6569790734,16.197645696000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.879999999999995,7492.5665659999995,423.6010252,496.87960000000004,62.80089055999999,8270.0,0.0,459.0765978000001
2018-07-29 07:40:00,1532868120.0,14.4,81.49999999999999,669.6,73.92,53.4,87.794070022,66.008967238,5.8842,251.4,3.1204,,84.048567536,56.760000000000005,1532868120.0,279.22248754000003,276.44297336,151.75367916,-82.45620645599999,125.29075586000002,87.794070022,66.008967238,82.08704356000001,84.048567536,81.933586108,89.24738223199999,90.01634917200002,88.890459894,89.410765398,88.76873370800001,89.46480731599999,91.417828748,90.75045368400001,53.349343174,33.872927092000005,2.956383662,12.659624068000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2391690992,15.430268078000001,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,13051.567564,604.6009535999999,763.2407999999999,62.67578726199999,12386.6,0.0,702.1219828
2018-07-29 07:45:00,1532868420.0,0.0,84.33999999999999,0.0,73.99999999999999,53.3,85.24157052400001,76.531919446,0.0,252.0,0.199,,84.50387007399999,60.36,1532868420.0,265.38422338,264.8378789,174.18912414000002,-82.23040670200001,106.97497281999999,85.24157052400001,76.531919446,82.140862872,84.50387007399999,82.138661064,86.98719147599999,87.23843883200001,86.42722446999998,86.602302352,86.344250388,86.147818838,88.02283760200001,87.8855865,61.53856735600001,18.952135224,2.6440159739999998,14.993352092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6577691078,13.404604298,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.36,0.0,0.0,0.0,62.71546202,0.0,0.0,0.0
2018-07-29 07:50:00,1532868720.0,19.2,83.16,892.8,74.22,53.0,87.293213644,69.14639634,7.828200000000001,251.6,4.0602,,84.45280489400001,58.86,1532868720.0,280.52069622000005,276.33813846000004,147.8417106,-82.525514376,121.733822,87.293213644,69.14639634,82.752379152,84.45280489400001,82.35394319000001,89.115603684,89.731369882,88.573959044,89.16400764,88.060908746,89.107969688,91.71483164200001,90.706954174,51.907024154,30.01899037,3.4137405270000003,17.239372184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0967106296,17.105220324,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.86,15444.354954,843.0297280000001,1011.1204,62.81749817,16546.0,0.0,934.0089373999999
2018-07-29 07:55:00,1532869020.0,9.6,82.34,446.4,73.94000000000001,53.3,87.889567014,69.277617774,3.8757999999999995,251.2,2.1795999999999998,,84.806905718,56.98,1532869020.0,276.2576386,274.75307622,161.55376922,-82.35241888,122.41383379999999,87.889567014,69.277617774,81.845970354,84.806905718,82.73936732,89.09680494999999,89.754956292,88.78801038800002,89.1231154,88.598687294,89.032855854,90.69323337799999,90.333257842,56.928246238,31.720600420000004,2.443690827,12.349371539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9927937055999996,14.123415055999999,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.98,8846.06246,408.91572800000006,517.1101999999998,62.665186836,8284.8,0.0,465.23718700000006
2018-07-29 08:00:00,1532869320.0,0.0,84.94,0.0,74.08,53.2,85.609064034,77.61319573,0.0,251.0,0.199,,85.251523948,60.739999999999995,1532869320.0,264.92515194000003,264.51674134,176.17747101999998,-82.26947879,105.16453302,85.609064034,77.61319573,82.41642129200001,85.251523948,83.170090184,87.049029238,87.199149354,86.570384562,86.686855258,86.38485339799999,86.244947172,87.907858064,87.80516845800001,62.211640167999995,17.256674953999998,2.196104425,15.401555565999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1593000467999994,13.725311586,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.739999999999995,0.0,0.0,0.0,62.755136777999994,0.0,0.0,0.0
2018-07-29 08:05:00,1532869620.0,24.0,83.34,1116.0,74.2,52.9,89.10294228000001,65.75235980400001,9.941400000000002,250.4,5.120399999999999,,85.035513548,57.2,1532869620.0,289.22581277999996,284.48030586,141.67470630000003,-82.64188170999999,127.97788848,89.10294228000001,65.75235980400001,82.737549874,85.035513548,83.536773076,90.88141901,91.505168596,90.24751113800001,90.94194922,89.619859652,91.17128945,93.817192006,92.689666136,49.679245198000004,34.160696447999996,3.5867238539999997,16.073114608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1071438522,16.587330288,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.2,20544.134132,1075.6063786,1282.0806,62.77359301600001,20653.2,0.0,1188.1619002
2018-07-29 08:10:00,1532869920.0,4.8,83.68,223.2,73.9,53.4,88.59423004599998,70.613038512,2.0562,250.8,1.1989999999999998,,85.654782068,57.58,1532869920.0,278.25315549999993,277.1982511,165.41808638,-82.32542996,121.02483237999999,88.59423004599998,70.613038512,81.758480854,85.654782068,83.79264835000001,89.796024558,90.36904136000001,89.47275185999999,89.73218057599999,89.24794213599999,89.61614927999999,91.18472422,90.93408538399999,58.329458344,29.840108150000002,2.339855337,12.283580168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8540311248,13.26705502,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.58,4495.539940000001,210.6344988,259.95,62.658736239999996,4126.8,0.0,241.3066857999999
2018-07-29 08:15:00,1532870220.0,6.0,85.82000000000001,446.4,74.18,52.9,87.004099692,76.32284697200001,2.0524,250.8,1.8796,,86.12385946399999,60.660000000000004,1532870220.0,273.98329648,272.31851864,168.04109123999996,-82.328490976,109.86400288,87.004099692,76.32284697200001,82.54821380199999,86.12385946399999,83.893118056,88.56133951400001,88.82787404400001,87.99189392599999,88.281772108,87.65313026999999,87.92076127600001,90.137277246,89.735767738,59.288295012000006,19.726725628000004,2.731668041,17.034551959999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3025760662,14.535436096000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.660000000000004,6743.309910000001,217.72611277399997,440.7704,62.756710394,6947.2,0.0,223.97959012
2018-07-29 08:20:00,1532870520.0,24.0,83.28,1116.0,74.08,52.9,90.15498102199999,64.06853530000001,9.9736,250.0,5.2602,,85.720615402,56.339999999999996,1532870520.0,292.19272344,287.90583494,140.43677298,-82.60348421199998,130.69124284,90.15498102199999,64.06853530000001,82.54913763600001,85.720615402,84.057084004,91.75553259799999,92.45205979400001,91.23079043800001,91.93005590199999,90.8577741,92.31864267600001,94.51665793,93.508477298,49.194575434,36.174584904,3.353496275,14.873959869999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3235134908,16.125389878,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.339999999999996,21438.408206,1073.2199758,1315.05,62.673482842,20632.6,0.0,1209.0641694
2018-07-29 08:25:00,1532870820.0,0.0,84.53999999999999,0.0,73.83999999999999,53.5,88.030470782,74.04286041200001,0.0,251.0,0.199,,86.48286738800002,59.1,1532870820.0,274.10954346,273.64800785999995,174.61926458,-82.25413360600001,115.66899582,88.030470782,74.04286041200001,81.941649868,86.48286738800002,84.23214963,89.177037466,89.63049631599999,88.77638424199999,88.89830069800001,88.709286908,88.58060479600002,90.18682440399999,90.07369607199999,61.677547698,25.482171384000004,2.043225282,12.365312713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4992159166,12.874708082000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.1,0.0,0.0,0.0,62.63584342200001,0.0,0.0,0.0
2018-07-29 08:30:00,1532871120.0,14.4,85.92,669.6,74.16,52.9,88.14222273800002,73.616371322,5.71,250.4,3.0591999999999997,,86.706418802,60.3,1532871120.0,281.08994878000004,278.2875959,160.18685935999997,-82.429221692,116.10205207999999,88.14222273800002,73.616371322,82.903625226,86.706418802,84.58609873799999,89.89104535599999,90.26900851399999,89.200308344,89.69314712,88.74880865,89.430011374,91.837673266,91.17418948600002,56.41399199600001,24.264378826,3.031966747,17.202379326000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.517064918,15.848278072,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.3,10610.44104,693.9256318,744.9,62.740375536,12281.2,0.0,694.1636622
2018-07-29 08:35:00,1532871420.0,14.4,84.04,669.6,73.76000000000002,53.6,90.24244382,67.41712320399999,6.064,250.4,3.2796000000000007,,86.639760806,57.220000000000006,1532871420.0,289.48543720000004,286.54128646,154.58143224,-82.486822394,128.20596936,90.24244382,67.41712320399999,82.58238479,86.639760806,84.837020694,91.702124554,92.472416954,91.313666932,91.815234158,91.196778034,91.936466462,93.86227007400001,93.17395042000001,54.385078428,34.343699263999994,2.9315066009999997,13.032044781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2468209951999993,15.157649621999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.220000000000006,12785.7023,657.9153097999999,800.0,62.595677452000004,12234.0,0.0,736.1591908
2018-07-29 08:40:00,1532871720.0,0.0,86.56,0.0,73.92,53.3,87.76068255,77.741709768,0.0,250.4,0.199,,87.32331748800001,60.9,1532871720.0,274.13404146000005,273.69908671999997,177.54176673999999,-82.268648596,109.42191456,87.76068255,77.741709768,82.90259495800001,87.32331748800001,85.156866942,89.32670644000001,89.48777764600001,88.801749696,88.89287747,88.748667446,88.53035756,90.192908352,90.086348048,62.670184484,19.229006212,2.325665496,15.07152529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4437671464,13.555142370000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.9,0.0,0.0,0.0,62.648476736,0.0,0.0,0.0
2018-07-29 08:45:00,1532872020.0,19.2,85.6,892.8,74.13999999999999,52.8,90.36210019199999,69.06592771399998,8.0298,249.8,4.3194,,87.17359526999999,59.3,1532872020.0,293.6761689,289.10148314,147.79723406,-82.572251242,126.86721238,90.36210019199999,69.06592771399998,83.549405592,87.17359526999999,85.36006756200001,92.132793308,92.696352232,91.480175058,92.12766722199999,90.99369868400001,92.24445540399999,94.8395684,93.771590398,51.954344656,32.027643986,3.4094902069999997,17.111583062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0260882020000004,17.259957494,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.3,15178.489687999998,911.2936028,1068.8204,62.696190948,16418.4,0.0,984.9963234
2018-07-29 08:50:00,1532872320.0,4.8,85.54,313.2,73.76,53.5,90.019953978,72.18394071200001,2.086,250.4,1.2388,,87.655638256,58.67999999999999,1532872320.0,284.85859459999995,283.66413012000004,168.27290653999998,-82.292331788,122.30892625999999,90.019953978,72.18394071200001,82.96733602399999,87.655638256,85.716909824,91.456915418,91.960555144,91.06490266600001,91.325246238,90.920465522,91.113380482,92.770354516,92.49073432600001,59.34437075000001,29.538571742,2.470780348,12.839569965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.877785097,13.86611541,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.67999999999999,4157.165966,222.26775559999993,268.8204,62.569190182,4057.0,0.0,249.28962620000001
2018-07-29 08:55:00,1532872620.0,4.8,87.75999999999999,223.2,74.08,53.1,88.40548649,78.48293319199999,1.9382000000000001,251.0,1.1388,,88.09720741599999,62.32000000000001,1532872620.0,278.76122976,277.48675756,173.08621974,-82.324405764,109.40253416,88.40548649,78.48293319199999,83.699169264,88.09720741599999,86.176668784,89.99613863799999,90.159871594,89.399797904,89.565907766,89.29687212000002,89.198682714,91.306490956,91.002814314,61.083487674000004,18.09604322,2.597327826,17.39944552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3192443642000002,14.989830574,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.32000000000001,2586.143944,244.37384160000002,245.87959999999998,62.727826252,4050.0,0.0,231.36029279999997
2018-07-29 09:00:00,1532872920.0,19.2,85.94000000000001,982.8,74.02000000000001,53.1,92.48233960600001,66.554450198,8.4142,250.8,4.3786000000000005,,87.937963618,57.339999999999996,1532872920.0,301.14731126000004,297.17611944,145.32121750000002,-82.57865053600001,134.01989646,92.48233960600001,66.554450198,84.06609071,87.937963618,86.551105592,94.063404598,94.782589678,93.449929752,94.15313682600001,93.05861141,94.52000777599999,96.579759476,95.66994027199999,51.052725099999996,37.440136984000006,3.187600668,15.501725098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2086712978,17.289102703999998,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,15879.407206,934.6699832,1087.9592,62.677688216,16286.8,0.0,1008.2719592
2018-07-29 09:05:00,1532873220.0,0.0,87.36000000000001,0.0,73.9,53.4,89.56844793799999,76.41170818200001,0.0,250.2,0.199,,88.54563461400001,60.760000000000005,1532873220.0,282.10826022,281.66310841999996,177.62816134,-82.24362993,116.36093168,89.56844793799999,76.41170818200001,83.726800714,88.54563461400001,86.59577229600002,91.22989880399999,91.49971921,90.70362043600001,90.80164751,90.71884786,90.453309762,92.126544154,92.019688402,62.69879347,24.23438753,2.451240464,13.712914713999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6443012864,13.42460049,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.760000000000005,0.0,0.0,0.0,62.65890831,0.0,0.0,0.0
2018-07-29 09:10:00,1532873520.0,14.4,88.0,669.6,74.22,52.9,90.504737516,74.525995424,6.075799999999999,250.4,3.2796,,88.475209516,61.8,1532873520.0,291.36787774000004,288.15983236,159.70468695999998,-82.473153904,120.78275204000002,90.504737516,74.525995424,84.731050934,88.475209516,86.846654302,92.22572696,92.57240019199999,91.47958173200001,91.93937576200001,91.169606958,91.853619336,94.27521665600001,93.53324287000001,56.260264502000005,26.507535400000002,3.0285053580000003,18.265730926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6683685564,17.035191603999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.8,9788.675674,731.782175,801.0796,62.790154529999995,12194.4,0.0,744.314341
2018-07-29 09:15:00,1532873820.0,14.4,86.44000000000001,669.6,73.92,53.3,92.71149681600001,68.77415320600001,6.238200000000001,251.0,3.379600000000001,,88.538845782,57.67999999999999,1532873820.0,298.64864318,296.23034478000005,156.87260848,-82.43418758800001,131.65377206,92.71149681600001,68.77415320600001,84.403493234,88.538845782,87.32656796799999,94.0711253,94.692164154,93.475524864,94.05241932800001,93.358391146,94.21160377,95.997631278,95.445477398,55.215867804000005,35.656140785999995,2.733980579,13.558285408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.140257511,15.983876559999999,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.67999999999999,12423.158756,700.6113404,828.3,62.648476736,12174.6,0.0,762.3344272
2018-07-29 09:20:00,1532874120.0,0.0,89.02000000000001,0.0,74.03999999999999,53.2,90.414490804,79.42020092800001,0.0,250.8,0.199,,89.485660656,62.32000000000001,1532874120.0,284.04718382,283.77544916000005,180.06499256,-82.25456143599999,111.8644065,90.414490804,79.42020092800001,84.772624676,89.485660656,87.852194686,91.726348414,91.81630194799999,91.22076412800001,91.38405800800001,90.980835062,90.87458581400001,92.590559514,92.525763192,63.511888652,19.273846988,2.111272388,15.908312275999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2116200915999995,14.089225873999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.32000000000001,0.0,0.0,0.0,62.72164795599999,0.0,0.0,0.0
2018-07-29 09:25:00,1532874420.0,24.0,87.5,1116.0,74.2,53.0,93.569135434,67.096556296,10.616200000000001,249.8,5.5204,,89.240653014,59.17999999999999,1532874420.0,307.46293460000004,302.59356444,145.31072218,-82.612572688,133.865996,93.569135434,67.096556296,85.317892636,89.240653014,88.186557758,95.243793596,95.80370138200001,94.50788551800001,95.241884634,93.97170311599999,95.50437445200001,98.01649802200001,96.910912432,51.09020630799999,35.849498010000005,3.341776996,16.006349989999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9085230992000004,16.816463238,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.17999999999999,18151.346744,1218.4368528,1379.0,62.80063079,20259.4,0.0,1279.8588254
2018-07-29 09:30:00,1532874720.0,4.8,88.1,313.2,73.9,53.5,92.876750678,72.690912486,2.136,251.6,1.2795999999999998,,89.654923174,58.620000000000005,1532874720.0,296.18165544000004,294.75705082,170.16779051999998,-82.32835582599998,126.36005028,92.876750678,72.690912486,84.539414046,89.654923174,88.670120792,94.05351852599999,94.69419372,93.61308593400001,93.878149474,93.56418421,93.831638284,95.431453108,95.10669569599999,60.017792404,30.928597166000003,2.229945018,12.673120088000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6702696186,13.432354130000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.620000000000005,4084.657256,239.48042500000003,280.1,62.686042406,4017.8,0.0,259.0141304
