Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-29 09:35:00,1532875020.0,9.6,89.72,446.4,74.28,52.8,91.943977234,77.201916508,4.3336,252.0,2.2796,,90.12230981799999,62.379999999999995,1532875020.0,295.13881446000005,293.1672057200001,168.36912991999998,-82.37212836399999,117.78962641999999,91.943977234,77.201916508,85.35417045,90.12230981799999,89.11470596400001,93.318934004,93.596036484,92.613052532,93.04854618199998,92.29158480000001,92.817079418,95.161460046,94.71524773399999,59.367024386000004,22.628166376000003,2.771270496,17.834892128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.269821881,15.462244440000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.379999999999995,5824.866266,510.7777148,544.3704,62.812988344,8125.4,0.0,509.45312279999996
2018-07-29 09:40:00,1532875320.0,24.0,87.92,1116.0,74.12,53.3,95.09733130800001,66.07319159,10.975600000000002,251.2,5.6408000000000005,,90.118076584,57.919999999999995,1532875320.0,312.92161068,308.34831305999995,144.3316143,-82.584887272,137.52066488,95.09733130800001,66.07319159,85.375418676,90.118076584,89.230108312,96.65770577800001,97.259235272,95.94797423600001,96.742203376,95.66554782,97.208144396,99.24032953,98.218239462,50.718774171999996,38.28033533200001,3.120908152,15.354417419999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1950338813999997,16.389257406000002,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.919999999999995,19577.35135,1232.8570657999999,1416.9805999999999,62.815706346,20110.0,0.0,1313.775595
2018-07-29 09:45:00,1532875620.0,0.0,89.6,90.0,73.97999999999999,53.4,92.597222116,76.352002386,0.0,251.2,0.199,,90.683851672,60.6,1532875620.0,292.72498166,292.29203964000004,178.03976297999998,-82.25089565799999,121.56384256000001,92.597222116,76.352002386,85.06393795599999,90.683851672,89.55671246200001,93.842650494,94.18223826,93.30402798200001,93.455493606,93.407512246,93.26748984,94.637873414,94.536694912,62.81989063400001,26.925969165999998,1.939472798,13.532111746000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3959547488000004,13.954732956,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.6,0.0,0.0,0.0,62.725717164,0.0,0.0,0.0
2018-07-29 09:50:00,1532875920.0,19.2,89.62,892.8,74.42,52.9,94.235826926,71.51326694800001,8.593200000000001,250.4,4.4796,,90.71661017,60.74000000000001,1532875920.0,308.57154164,304.30728932,154.40986206,-82.512864332,131.33574584000002,94.235826926,71.51326694800001,86.004690826,90.71661017,89.76274247,95.88086339,96.344861398,95.105534484,95.768508924,94.675181854,95.88493656,98.231662798,97.28022098400001,54.385024482000006,33.104083063999994,3.0443940596,17.128242468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5525018448,16.703613926,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.74000000000001,13849.163362000001,1024.5809214,1111.05,62.957015948000006,16152.4,0.0,1049.2447082
2018-07-29 09:55:00,1532876220.0,19.2,88.92,892.8,74.02000000000001,53.5,96.182483114,68.149555846,8.887400000000001,250.2,4.7194,,91.179815806,57.54,1532876220.0,315.94123888,312.60942688,149.81454044000003,-82.501200864,138.9975229,96.182483114,68.149555846,85.69707816799999,91.179815806,90.424988118,97.62407294200001,98.24446597,96.919170608,97.64878026,96.71546568199999,98.132993174,99.900203794,99.16638666200001,52.733692481999995,39.097319109999994,2.983903548,15.41586337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2138247498000005,16.07101085,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.54,16169.44204,1012.3953291999999,1169.9,62.786406044,15990.2,0.0,1075.6150616
2018-07-29 10:00:00,1532876520.0,4.8,91.56,223.2,74.12,53.4,93.572231368,78.834500356,2.0578,250.4,1.2592,,92.102337424,62.1,1532876520.0,299.53189272000003,298.46558566000004,177.58373044,-82.28166912200001,120.68285958000001,93.572231368,78.834500356,85.96134826800001,92.102337424,90.75123060800001,95.01140864199999,95.26057953,94.473987028,94.54321144,94.344095034,94.20554023800001,96.210067208,95.96905019800002,62.618850826000006,24.472792367999997,2.3968188269999997,16.215649531999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4154519886,14.797745346,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.1,2513.6352340000003,278.1131603999999,275.0,62.843105342,3973.2,0.0,238.262137
2018-07-29 10:05:00,1532876820.0,24.0,90.14000000000001,1116.0,74.25999999999999,53.2,96.52542430399998,68.95489587,11.004,249.8,5.839800000000001,,91.93226744399999,58.96,1532876820.0,319.91929820000007,315.27884224,146.99439603999997,-82.58138576000002,140.08375963999998,96.52542430399998,68.95489587,86.835203386,91.93226744399999,90.982908848,98.208053312,98.744691224,97.424473544,98.186927618,97.035651482,98.61130307799999,100.78192052,99.761774196,51.74177744800001,39.301839128,3.2363498989999995,17.213118423999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0336820418,17.879410166,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.96,18489.720718,1309.3473466,1458.7898,62.905686986,19978.0,0.0,1345.5695208
2018-07-29 10:10:00,1532877120.0,14.4,89.38,669.6,73.92,53.9,95.63691397,70.95497024599999,6.7358,250.0,3.5796000000000006,,91.858897518,58.30000000000001,1532877120.0,310.97236783999995,308.30467082,158.8445455,-82.418520786,136.18243048,95.63691397,70.95497024599999,86.38919710399999,91.858897518,90.60444731199999,96.983219638,97.61380825799999,96.319962024,96.78291236999999,96.376144052,97.013974658,98.78322379000001,98.194473606,55.947177260000004,37.39920669600001,2.5575596369999998,15.007792985999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9284817538000003,16.112350376000002,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.30000000000001,12012.276074,767.3753014,875.0,62.81129989,11870.4,0.0,804.8315452
2018-07-29 10:15:00,1532877420.0,9.6,91.46,446.4,74.17999999999999,53.6,94.089226782,77.42047373400001,4.3742,249.0,2.3592,,92.325502478,62.279999999999994,1532877420.0,304.2091484,302.0209403,169.14797912,-82.35098707200001,125.46440324,94.089226782,77.42047373400001,86.88981521000001,92.325502478,91.276913402,95.649866454,95.88535254199999,94.886584342,95.201450094,94.514332204,94.986727618,97.24329585199999,96.758946896,59.618896878,28.221107386,2.6697201159999997,17.801576861999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2787119592000002,15.636204595999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.279999999999994,6042.392392,543.2820464,556.6102000000001,62.947707394000005,7911.6,0.0,532.6395846
2018-07-29 10:20:00,1532877720.0,24.0,89.82000000000001,1116.0,74.17999999999999,53.5,96.76716531600002,67.93640715199999,11.4164,249.0,5.8591999999999995,,91.982698176,58.17999999999999,1532877720.0,320.01118648,315.52814681999996,146.64615257999998,-82.60365439,140.56926264,96.76716531600002,67.93640715199999,87.16056787400001,91.982698176,91.064996138,98.300196274,98.88469926399999,97.552790102,98.324454076,97.382410438,98.83940326,100.80221982,99.817430654,51.610718072,39.76704280599999,3.050265344,16.325689083999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0745601276,17.235879500000003,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.17999999999999,19335.65565,1298.3735602000002,1458.9407999999999,62.92079173200001,19893.0,0.0,1347.1194472
2018-07-29 10:25:00,1532878020.0,9.6,89.86,536.4,73.97999999999999,53.9,95.880801658,72.83323342400001,4.5882000000000005,249.2,2.4592,,92.396143808,58.6,1532878020.0,311.23750776,309.19034333999997,165.87948328,-82.394871456,134.2187505,95.880801658,72.83323342400001,86.64730573599999,92.396143808,91.660540016,97.298075018,97.83334608,96.70392450199999,97.096847754,96.65571748800001,97.254579574,98.845041454,98.39500006799999,58.455412058,35.37370907,2.5141984130000004,14.377821368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8550536703999994,15.693484794,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6,7951.788386,514.8541946,582.6101999999998,62.861368565999996,7885.8,0.0,543.9576828
2018-07-29 10:30:00,1532878320.0,19.2,91.48,892.8,74.38,53.2,96.41576658200002,73.39495245200001,8.9178,247.8,4.719399999999999,,92.829803328,60.980000000000004,1532878320.0,318.55959998000003,314.74389728,156.58260654,-82.497042892,134.38554738,96.41576658200002,73.39495245200001,87.442476834,92.829803328,92.50349896399999,98.04336375800001,98.465259002,97.225299904,97.86872632599999,96.81926576000001,97.962075,100.457436096,99.62499053600001,55.186416486000006,33.928111290000004,3.209223952,18.208535968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7779672936,16.563053516,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.980000000000004,13244.924122,1082.3838246,1159.4204,63.00590513000001,15942.2,0.0,1083.4760482
2018-07-29 10:35:00,1532878620.0,24.0,91.1,1116.0,74.23999999999998,53.4,98.345901216,68.608157358,11.6806,247.4,6.0408,,93.336262644,57.8,1532878620.0,327.56065198,323.05178014,146.69589994,-82.55674349,142.98551814,98.345901216,68.608157358,87.45285962,93.336262644,93.196652402,99.82364169600001,100.42314793999999,99.090116346,99.87663434200002,98.887018072,100.44942078,102.43730378000001,101.46412338,51.630883004,40.548214376,3.118222167,16.977274357999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2107301848,17.089815633999997,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.8,19867.386182,1342.3873064,1494.4776000000002,62.943702978,19826.6,0.0,1389.626473
2018-07-29 10:40:00,1532878920.0,9.6,91.44000000000001,446.4,74.1,53.9,96.85279930200001,73.192848594,4.610200000000001,248.4,2.5398,,93.67032730000001,59.82000000000001,1532878920.0,315.31018372,313.31695460000003,165.16058291999997,-82.395395194,136.0239325,96.85279930200001,73.192848594,87.125445488,93.67032730000001,92.945340222,98.34365117,98.823416778,97.628402316,98.06397379,97.71637299400001,98.1895284,99.74986122,99.31606399200001,58.209807606000005,36.274071254,2.4632646809999996,14.983040990000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8107404226000003,16.275841406,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.82000000000001,7009.175174000001,532.8637424000001,600.2592000000001,62.96241164400001,7853.0,0.0,552.3606716
2018-07-29 10:45:00,1532879220.0,24.0,91.84,1116.0,74.36,53.3,97.697698242,71.43299679,11.3758,248.2,5.9398,,93.86449774600001,59.839999999999996,1532879220.0,324.57430222000005,319.96893766000005,150.99648382000004,-82.560452074,140.39602998,97.697698242,71.43299679,87.93394268,93.86449774600001,93.0290196,99.33347874,99.866887954,98.556155112,99.23370901399998,98.26720818,99.55622570199999,101.78548088400001,100.787002718,53.20139991599999,38.610549094,3.08930447,18.231596873999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7723843538,16.965283590000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.839999999999996,17547.107506,1368.0336826,1474.25,63.016572413999995,19819.6,0.0,1359.7866322000002
2018-07-29 10:50:00,1532879520.0,24.0,90.14000000000001,1116.0,74.14000000000001,53.7,97.23603029200001,68.96925186000001,11.392199999999999,248.2,5.9184,,92.978147858,57.620000000000005,1532879520.0,321.80436742,317.31948604,146.49111127999998,-82.550115948,142.00542084,97.23603029200001,68.96925186000001,87.708958346,92.978147858,92.21742289599999,98.75927468199998,99.305553536,97.94243977000001,98.75685929,98.085363652,99.45847619999999,101.19232224,100.21139577599999,51.552514445999996,40.813098632,2.975365489,17.416737416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9896806716,17.313954775999996,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.620000000000005,19964.064462000002,1309.3954317999999,1468.9427999999998,62.941734530000005,19793.4,0.0,1357.7052136
2018-07-29 10:55:00,1532879820.0,9.6,90.38000000000001,536.4,74.11999999999999,53.8,96.261379844,72.824296112,4.488200000000001,248.4,2.4398,,92.84325248200001,58.739999999999995,1532879820.0,313.15460918,311.04938638,164.27413675999998,-82.365892142,135.50080752,96.261379844,72.824296112,87.08905001000001,92.84325248200001,91.808009266,97.706446424,98.34118397,96.977510078,97.534734846,97.01028516800001,97.691871422,99.27891509599999,98.81528437,57.89459002000001,36.22189242,2.5539045259999997,14.929706098000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8498672606000004,16.366263954,0.0,1.0,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.739999999999995,8048.466666,515.6304676,575.4592,62.95209528,7928.4,0.0,540.5649452
2018-07-29 11:00:00,1532880120.0,24.0,90.92,1116.0,74.4,53.3,96.60862270999999,71.53036640799999,10.8182,247.0,5.720400000000001,,92.983866458,59.86,1532880120.0,319.3402048000001,314.86618324,151.17678568000002,-82.542298338,138.93997438000002,96.60862270999999,71.53036640799999,87.80351904599999,92.983866458,91.506253528,98.277747188,98.76712591200001,97.493892034,98.158879888,97.26034274599999,98.501978344,100.648614838,99.66686519999999,53.255227986,38.291359541999995,3.058242473,18.275138424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7201733678,16.871815026,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.86,17571.277076000002,1336.5714867999998,1412.9388,63.049826843999995,19908.2,0.0,1329.2040184
2018-07-29 11:05:00,1532880420.0,24.0,89.34,1116.0,74.23999999999998,53.7,96.420520724,68.831634578,11.178799999999999,247.8,5.7796,,92.072636524,57.660000000000004,1532880420.0,318.18190314000003,313.77498412000006,146.45226998000004,-82.56151220199999,140.82950609999997,96.420520724,68.831634578,87.44587670199999,92.072636524,90.670104582,97.93804385199999,98.495554366,97.139456422,97.979822468,97.236163996,98.65993755400001,100.4016279,99.429552562,51.537693916,40.42787817400001,3.009031835,17.293940662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.028221326,17.336321560000002,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.660000000000004,20036.573172,1282.2155264,1432.1816,63.02526860800001,19884.2,0.0,1337.3476626
2018-07-29 11:10:00,1532880720.0,14.4,88.96,759.6,73.96,54.1,95.779002568,70.19325617799998,6.581999999999999,249.8,3.5602000000000005,,91.64502799,57.96,1532880720.0,312.73637612000005,309.67890588,155.14863126,-82.44077434,138.39517258,95.779002568,70.19325617799998,86.801465144,91.64502799,90.43256218399999,97.16607302,97.82240077200001,96.47089616,97.14830649999999,96.608409334,97.669103844,99.18432503599999,98.50857426799999,54.647583062,39.210847562000005,2.7295717034,15.545673118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9544605244,16.852340702,0.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.96,12036.445644000001,758.6372922,868.9898,62.898929064,11869.6,0.0,801.0004888000001
2018-07-29 11:15:00,1532881020.0,19.2,89.97999999999999,892.8,74.18,53.8,95.05832795799999,73.837619522,8.7842,250.0,4.4592,,92.33690395800001,60.220000000000006,1532881020.0,310.91220718000005,307.54973852,159.00688552,-82.44334918,133.3305082,95.05832795799999,73.837619522,87.159432466,92.33690395800001,90.884286684,96.68641540399999,97.114366084,95.974080996,96.46464150800001,95.629041258,96.476739416,98.774220472,98.02827373,56.043069222,34.556287716,2.9699457700000003,17.794550298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7090043844,16.123638298,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.220000000000006,13752.485084,1041.8296026,1104.85,63.002058956,15851.4,0.0,1031.2619178
2018-07-29 11:20:00,1532881320.0,24.0,88.34,1116.0,74.1,53.9,95.407038118,68.395489276,11.0782,249.2,5.679599999999999,,91.422222264,57.58,1532881320.0,313.89990488,309.63051,146.29730702,-82.56797771000001,139.37766163999999,95.407038118,68.395489276,87.13552400799998,91.422222264,89.957772654,96.916081792,97.581092686,96.279514988,97.02218728,96.318228114,97.60855129999999,99.457231586,98.506051746,51.478163186,39.920430044,3.0990136280000002,16.917326092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1215273992,17.373561682000002,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.58,19964.064462000002,1247.6653632,1415.3602000000003,62.96219360600001,19878.6,0.0,1313.5810820000002
2018-07-29 11:25:00,1532881620.0,19.2,87.5,892.8,73.86,54.4,94.403631918,69.24267214,8.829600000000001,249.4,4.5602,,91.000409942,57.260000000000005,1532881620.0,307.6573496,304.20388634000005,151.18710212000002,-82.49557280799999,137.42092828,94.403631918,69.24267214,86.39513247,91.000409942,89.325775556,95.77234236799998,96.567002882,95.295363204,95.894895248,95.47953985199999,96.35745354,98.05460636400001,97.278383172,53.229624614,39.366321934,2.8747512570000002,16.013047534000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0349162398000002,16.935628760000004,0.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.260000000000005,16266.120318000001,975.5476418000002,1126.7194000000002,62.895759718,15802.2,0.0,1036.8704057999998
2018-07-29 11:30:00,1532881920.0,14.4,89.08000000000001,669.6,74.08,54.0,93.64730362,74.012420368,6.586,248.8,3.4,,91.740085414,59.9,1532881920.0,304.40689262,301.37709486000006,160.63483642,-82.422343492,130.89043384000001,93.64730362,74.012420368,86.446894514,91.740085414,92.39351658400001,95.445392812,95.874265344,94.760116948,95.118226404,94.41415296199999,95.08468386999999,97.30479944599999,96.62459411,56.611344204,33.585634408,2.977290491,17.401076166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7514488738,15.8709362,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9,10465.423622,766.3865388,825.7,62.972518584,11903.2,0.0,777.8148416
2018-07-29 11:35:00,1532882220.0,24.0,89.08,1116.0,74.08,54.0,96.02139044200001,68.67162128,11.242,249.0,5.7,,92.451454282,57.44,1532882220.0,317.03858488000003,312.80689234,146.31671856,-82.56317221399999,139.90418994,96.02139044200001,68.67162128,86.705270206,92.451454282,96.36366692200001,97.66432612399998,98.343107126,96.949551258,97.72166612599999,96.93325659000001,98.32142410200001,100.149018004,99.213094,51.48556021,39.755171976,3.191703557,17.186061075999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2113606822,17.703445042,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.44,20109.08188,1273.0800512,1419.3000000000002,62.972768092,19777.8,0.0,1331.2591564
2018-07-29 11:40:00,1532882520.0,24.0,89.34,1116.0,73.84,54.5,95.85136769200003,69.370575674,8.932199999999998,250.0,5.7796,,93.368419488,57.120000000000005,1532882520.0,314.60988298,310.85210578,148.43725266,-82.498054618,139.81810436,95.85136769200003,69.370575674,86.49318725399999,93.368419488,96.455549118,97.42280131,98.180188296,96.769450334,97.435545026,97.131213316,98.08047779,99.609629344,98.77614089599999,52.250237936,40.208474988,2.924773204,17.120337738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0659776998,17.459342632,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.120000000000005,20205.760159999998,1281.7150124,1444.9,62.90582484400001,19548.4,0.0,1310.7392866
2018-07-29 11:45:00,1532882820.0,9.6,91.36,446.4,74.06,54.0,94.914025496,75.51414404,4.2554,249.6,2.399,,94.588961764,60.839999999999996,1532882820.0,308.70875110000003,306.04109984,164.89370108,-82.374621284,131.81712574,94.914025496,75.51414404,86.773406446,94.588961764,98.487350148,96.99443267599999,97.151784722,96.056525602,96.36024493800001,96.053494192,96.34752791000001,98.28589813599999,97.69252899800001,58.120926732,33.531227634000004,2.7785035010000003,17.393217310000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7238672632,16.260903632,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.839999999999996,6429.105504,539.8160868,567.6204000000001,62.955501364,7880.0,0.0,528.0231784
2018-07-29 11:50:00,1532883120.0,24.0,88.76,1116.0,74.16,53.9,95.333693778,69.147071684,11.054,248.0,5.6806,,93.67727658,57.8,1532883120.0,313.1610556,308.9233459800001,147.0678505,-82.537950644,139.39483114,95.333693778,69.147071684,87.30165549799999,93.67727658,93.102052814,96.997428034,97.813335422,96.414257142,96.99319372,96.950306472,97.587609372,99.29204476400001,98.346114758,51.773078174,40.102786363999996,3.012420981,17.373993512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0208979316,18.127359586,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.8,19770.707906,1262.2425338,1408.7888,63.012467352,19854.6,0.0,1307.1107186
2018-07-29 11:55:00,1532883420.0,24.0,87.13999999999999,1116.0,73.84,54.4,93.931013396,69.000789778,10.6534,249.2,5.5408,,91.949612438,57.3,1532883420.0,307.08647514,303.0432856400001,146.21894232,-82.559125036,137.57061851999998,93.931013396,69.000789778,86.674328704,91.949612438,89.283611434,95.56128080399999,96.331116354,95.00170669399999,95.5825124,95.52361075000002,96.161882546,97.934054806,97.01866374199999,51.448195948,39.63656373600001,3.087650347,17.552593834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9896017934,17.513946912,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.3,19988.23403,1206.1445535999999,1380.7387999999999,62.87879444600001,19771.4,0.0,1275.1926736
2018-07-29 12:00:00,1532883720.0,9.6,88.46,446.4,73.96000000000001,54.2,92.293266724,75.033717878,4.126600000000001,250.2,2.2592,,91.93296722,60.4,1532883720.0,296.79257728000005,294.83359129999997,167.91574136,-82.331045674,128.485219,92.293266724,75.033717878,86.284429214,91.93296722,88.670113534,94.24064107400002,94.68539884,93.546561066,93.74153721799999,93.601081084,93.67319525399999,95.574179458,95.12613095799999,59.22248924200001,32.911039562,2.832864233,15.81122864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8115746238000003,15.431872096000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.4,6501.614212,504.09264540000004,536.0296000000001,62.925599822,7930.4,0.0,497.30228079999995
2018-07-29 12:05:00,1532884020.0,24.0,86.6,1116.0,74.14000000000001,54.0,93.329930544,68.709282512,10.5734,249.4,5.5,,90.27015805599999,58.2,1532884020.0,304.93855046,300.69440226,147.27039098,-82.544064642,136.27977704,93.329930544,68.709282512,86.593067426,90.27015805599999,88.057621746,95.015704778,95.684642338,94.39468767399998,95.070716512,94.582289688,95.61356575800001,97.44956826199999,96.48325595600002,51.850314486,38.830208760000005,3.1533254119999996,16.858968028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1841004916,17.488468312000002,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.2,19263.146944,1188.1400262000002,1371.7204,63.023093786000004,20006.6,0.0,1259.7086863999998
2018-07-29 12:10:00,1532884320.0,24.0,86.28,1116.0,73.94000000000001,54.3,93.532133908,68.772713508,10.5756,248.4,5.5204,,89.75660916400001,57.31999999999999,1532884320.0,306.2728733,301.94271577999996,146.51853855999997,-82.527425006,136.35934548,93.532133908,68.772713508,85.856087038,89.75660916400001,88.13065832,95.075521714,95.803253302,94.49535587,95.236469022,94.50118387,95.7716627,97.75069715599999,96.76801087000001,51.56308573,38.60864831600001,3.235876966,17.209627782000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2171069515999995,17.066044174,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.31999999999999,20084.912310000003,1176.8332518000002,1371.2592,62.93607070400001,19898.2,0.0,1269.6425332000001
2018-07-29 12:15:00,1532884620.0,9.6,87.34,446.4,73.99999999999999,54.3,92.22925543800001,74.74292786599999,4.15,249.2,2.3398,,90.525405458,59.92,1532884620.0,296.49005689999996,294.251302,167.41237761999997,-82.332466686,128.17494262,92.22925543800001,74.74292786599999,85.582630318,90.525405458,88.457987692,93.89623215000002,94.39562436400001,93.338243172,93.59093672399999,93.22698797999999,93.50486885000001,95.50076027,94.988622304,59.038470919999995,32.674182345999995,2.7593668649999996,15.704456947999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7896235848,15.531912377999998,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.92,7226.701300000001,485.471191,551.7592000000001,62.986395412,7933.6,0.0,492.20878059999995
2018-07-29 12:20:00,1532884920.0,24.0,87.05999999999999,1116.0,74.2,53.7,93.938341396,69.137742928,10.606399999999999,249.0,5.5,,90.135398536,58.5,1532884920.0,308.13199914,303.60324142,147.7984716,-82.54627064399999,136.78828804,93.938341396,69.137742928,86.21497125200001,90.135398536,89.406036614,95.551903144,96.210524778,94.93180210400001,95.64371593000001,94.840240506,96.22553620400001,98.169881792,97.146495314,52.051412098,38.618406234,3.2081539129999994,17.086330832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.177211234,17.415572501999996,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.5,18973.112107999998,1203.8654786000002,1369.5,62.99201153600001,20074.2,0.0,1276.2806263999998
2018-07-29 12:25:00,1532885220.0,24.0,87.1,1116.0,74.1,54.0,94.26178344800002,68.97569375600001,10.8438,249.2,5.5408,,90.334376014,57.48,1532885220.0,308.99572896,304.81088222,146.80371300000002,-82.558010446,137.29888953999998,94.26178344800002,68.97569375600001,85.827326786,90.334376014,89.540412034,95.787805018,96.506801372,95.22152361399999,95.925122288,95.17621832,96.49012256800002,98.363740344,97.42036843,51.672243933999994,38.935149196000005,3.158584985,17.303449824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1778493844000004,17.10476491,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.48,20084.91231,1205.1883568,1380.7592,62.989473511999996,19955.0,0.0,1284.2551433999997
2018-07-29 12:30:00,1532885520.0,24.0,86.96000000000001,1116.0,73.9,54.5,93.922459936,68.95059391,10.709399999999999,248.8,5.602,,90.292896792,57.239999999999995,1532885520.0,307.18522812,303.08339274,146.37354105999998,-82.51705960799998,136.94605357999995,93.922459936,68.95059391,85.532589084,90.292896792,89.349536366,95.49004097400001,96.118509964,94.860131564,95.563100044,94.954323966,96.22664320800001,97.95689631600001,97.02833417,51.507489554,38.989157262,3.1058742360000005,17.443104356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1157035100000003,17.398787726000002,0.0,1.0,14.0,0.2,16.4,0.0,0.0,0.0,0.0,0.4,0.0,0.0,16.4,57.239999999999995,20133.25145,1200.2081925999998,1393.7776,62.956720659999995,19767.4,0.0,1275.2830248
2018-07-29 12:35:00,1532885820.0,9.6,87.64000000000001,446.4,73.85999999999999,54.5,92.65715765600001,73.980358978,4.1282,247.8,2.3398,,90.788430534,59.879999999999995,1532885820.0,297.73817197999995,295.96515007999994,166.58190166,-82.344728762,128.79588264,92.65715765600001,73.980358978,85.358846358,90.788430534,90.260623748,94.305351758,94.792431764,93.69121681600001,93.98837895000001,93.702179616,94.03423681000001,95.78944820400001,95.385896402,58.745043116,33.006434436000006,2.728738745,15.235315865999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8816934508,16.026402093999998,0.0,1.0,7.0,0.4,33.4,0.0,0.0,0.0,0.0,0.8,0.0,0.0,33.4,59.879999999999995,7250.870870000001,479.1489982,549.5592,62.922575394,7901.2,0.0,497.789848
2018-07-29 12:40:00,1532886120.0,24.0,87.82000000000001,1116.0,74.16,53.9,94.57446958,70.222447376,10.969399999999998,248.0,5.5806,,91.15132471199999,59.019999999999996,1532886120.0,311.27621208,306.61870966,148.56235088,-82.57392035800001,137.39150404,94.57446958,70.222447376,86.23206383200001,91.15132471199999,89.83478176400001,96.24173796399998,96.925946388,95.601054592,96.32560597599999,95.344361886,96.67611251199999,98.87349328600001,97.828406942,52.341098964000004,38.518010754,3.253937363,17.881348413999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1078908542,17.266795728,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.019999999999996,18296.364161999998,1229.9859224,1383.9888,63.01273303600001,19936.0,0.0,1291.8601941999998
2018-07-29 12:45:00,1532886420.0,24.0,87.74,1116.0,74.08,54.1,95.024881832,69.07565216,10.9618,248.4,5.639799999999999,,91.10394767400001,57.56,1532886420.0,312.82086256,308.53795415999997,147.19982414,-82.570419254,138.25757704,95.024881832,69.07565216,86.08332445199999,91.10394767400001,90.803266228,96.542150124,97.27541477800001,95.95484520799998,96.698486332,95.890271604,97.236782236,99.217899324,98.261186996,51.823710696,39.039677737999995,3.236305164,17.25194147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2009676472,17.139722744,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.56,19964.064462000002,1227.1708606,1400.9102,62.999847922,19863.2,0.0,1304.7879739999998
2018-07-29 12:50:00,1532886720.0,24.0,88.6,1116.0,73.9,54.5,95.840598304,69.31280867999999,10.8986,248.6,5.7602,,91.88170045199999,58.04,1532886720.0,316.25014161999997,312.09485302,147.01414728,-82.537474608,139.44147214,95.840598304,69.31280867999999,85.963169256,91.88170045199999,92.51852303999999,97.34117765200001,98.07686605800001,96.745172242,97.50097990399999,96.66254059,98.05398867199999,99.976722632,99.056250086,51.75277731600001,39.464749534,3.2156517819999997,17.560031366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2364782378,17.455319965999998,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.04,19166.468666,1256.4869632000002,1431.9897999999998,62.956720659999995,19624.6,0.0,1324.7889535999998
2018-07-29 12:55:00,1532887020.0,9.6,89.28,536.4,73.94000000000001,54.4,94.78643442,73.3023259,4.5164,248.0,2.4194,,92.650958872,58.92,1532887020.0,306.76864349999994,304.76610126,164.9278731,-82.365941084,133.48002961999998,94.78643442,73.3023259,86.023215822,92.650958872,92.76622368600002,96.36499211,96.885559164,95.707231314,96.11666595,95.85500692,96.29381955,97.84723174000001,97.40046445600001,58.12825097000001,35.632797898,2.614030037,15.174074932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9189908588,16.547007476,0.0,1.0,6.6,0.4,34.2,0.0,0.0,0.0,0.0,0.8,0.0,0.0,34.2,58.92,7975.957956,501.2221324,570.4,62.963314837999995,7853.2,0.0,528.0342268
2018-07-29 13:00:00,1532887320.0,25.6,89.62,1157.6,74.38,53.7,95.69710047,71.60695997,11.0384,247.6,6.0806,,93.15965563399999,59.9,1532887320.0,316.39153316,311.82030564,151.36890423999998,-82.527883552,137.83214206000002,95.69710047,71.60695997,87.000941688,93.15965563399999,93.07051829000001,97.53742756599999,98.16159906399999,96.841747122,97.433675788,96.60288289600001,97.718054934,99.996234106,98.98721303800001,53.314028726000004,37.835907954,3.2901125700000002,18.292931247999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9082430646,16.966472267999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9,18180.107666,1402.858504,1505.6286,63.142498132,20882.2,0.0,1397.1301458000003
2018-07-29 13:05:00,1532887620.0,25.4,89.32000000000001,1152.4,74.23999999999998,54.3,96.92094100800001,69.185208268,11.399800000000003,248.2,6.1796,,93.269871732,57.7,1532887620.0,321.3049925,316.69863684,146.9537041,-82.528082418,141.29520101999998,96.92094100800001,69.185208268,87.008985032,93.269871732,94.27104603000001,98.46102249599998,99.23297476399999,97.888517052,98.580224152,97.90185950399999,99.13333813599999,101.08404732,100.07519542200001,51.72958271,40.211153712,3.154254425,17.455625562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2665385242,17.374980246,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.7,20641.418813999997,1378.7990944,1533.8204,63.188466008,20564.0,0.0,1428.7657954000001
2018-07-29 13:10:00,1532887920.0,24.0,89.03999999999999,1116.0,73.94000000000001,54.9,95.88082129600001,69.7597108,11.136000000000001,248.2,5.7602,,92.82099104800001,58.02,1532887920.0,316.14965194,311.73275272,147.68759802000002,-82.566381144,139.81222327999998,95.88082129600001,69.7597108,86.84927496200001,92.82099104800001,92.50619288399999,97.51717974,98.196910542,96.83314769,97.51443255800001,97.06990791999999,98.195299514,99.95459552,98.97561364599999,52.009786088,39.857627779999994,3.0947923520000002,17.749924712000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0557140346,17.71281238,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.02,19238.977372,1271.9926964,1429.6694,63.09792993,19468.8,0.0,1322.2497452
2018-07-29 13:15:00,1532888220.0,24.0,88.94000000000001,1116.0,74.05999999999999,55.0,96.256009902,69.796028026,11.066399999999998,247.8,5.801,,92.85589466,57.5,1532888220.0,318.08676454,313.62494524,147.84668964,-82.53367388000001,140.1422485,96.256009902,69.796028026,86.735249326,92.85589466,92.456287272,97.751435082,98.538355872,97.18553775199999,97.898911108,97.303477828,98.429097172,100.38072009999999,99.396212478,52.070402286000004,39.761528394,3.140202573,17.725625739999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1583218528,17.7127719,0.0,1.0,18.0,1.0,89.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,89.0,57.5,20012.403599999998,1268.9663854,1437.4878,63.226285594000004,19470.4,0.0,1332.7857202
2018-07-29 13:20:00,1532888520.0,24.0,88.94,1116.0,74.05999999999999,55.0,96.20782818800001,69.83484555999999,11.1758,248.8,5.820399999999999,,92.919329202,58.160000000000004,1532888520.0,317.77171276000007,313.43370236,147.9936093,-82.55341083800002,140.06269423999998,96.20782818800001,69.83484555999999,86.704013072,92.919329202,92.102412434,97.68152443400001,98.49301708200001,97.16695168800001,97.84060402200001,97.247155628,98.354364212,100.311451172,99.35372884,52.126337748000005,39.751243095999996,3.1459006520000004,17.70850782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1320430912,17.741754896000003,0.0,1.0,23.0,1.0,94.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,94.0,58.160000000000004,19214.807804,1268.9663856,1448.1193999999998,63.226285594000004,19470.4,0.0,1330.5647038000002
2018-07-29 13:25:00,1532888820.0,24.0,89.94,1116.0,73.97999999999999,55.0,97.59286084,70.115158758,11.489799999999999,248.8,5.9194,,93.57962671599998,57.660000000000004,1532888820.0,325.05862658000007,320.6929678,148.30198376,-82.55344082,141.78485672,97.59286084,70.115158758,86.72817818,93.57962671599998,97.85374529,99.164203892,99.919481792,98.51555094199999,99.30178863799999,98.313756722,99.78227999600001,101.89615526,100.94872914,52.243579214,39.888701478,3.3558683019999997,17.87157955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.286010217,17.795104126000002,0.0,1.0,28.0,1.0,123.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,123.0,57.660000000000004,19722.368768,1303.0614922,1472.7102,63.158481322,19367.4,0.0,1371.053882
2018-07-29 13:30:00,1532889120.0,24.0,91.26,1116.0,74.02000000000001,55.0,98.87125364,70.652507218,11.8696,248.8,5.9796,,95.29946795,58.8,1532889120.0,329.9959044,325.71363536,149.0024079,-82.55633418800001,143.70477922,98.87125364,70.652507218,87.33593295,95.29946795,101.25129523,100.46455064,101.18360046000001,99.80382520399999,100.53074274000001,99.83693696799999,101.08260852000001,102.95839914000001,102.0394302,52.509260868,40.74638006400001,3.1681765559999997,18.143246352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2292885006,18.03912606,0.0,1.0,33.0,1.0,144.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,144.0,58.8,18393.042439999997,1348.4693618000001,1487.7204,63.192279658,19260.6,0.0,1397.1511962
2018-07-29 13:35:00,1532889420.0,24.6,91.18,1131.6,74.1,55.0,98.85364143000001,70.82757828599999,11.472800000000001,247.6,6.1816,,96.173621826,58.28000000000001,1532889420.0,329.76705604,325.43603583999993,149.24213489999997,-82.53992611,143.95575537999997,98.85364143000001,70.82757828599999,87.903193188,96.173621826,99.547736038,100.46647321,101.20480869999999,99.856450706,100.45483633799999,100.095606748,100.89639066000001,102.90932010000002,101.97924552,52.599979483999995,41.046435284,3.125604083,18.227598804000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1405422678000003,18.194276440000003,0.0,1.0,38.0,1.0,149.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,149.0,58.28000000000001,19384.471255999997,1387.4400511999997,1530.5561999999998,63.26029153,19655.6,0.0,1428.2174977999998
2018-07-29 13:40:00,1532889720.0,25.0,91.36,1142.0,74.1,55.2,99.1588156,70.664882602,11.5874,247.6,6.279599999999999,,96.431892326,58.48,1532889720.0,331.40869388,327.11555478,149.17882321999997,-82.53463365799999,144.42325432,99.1588156,70.664882602,88.19171399800001,96.431892326,100.09245590399999,100.78989314,101.53285226,100.18397632000001,100.78954428,100.37408181999999,101.2169533,103.25993362,102.34161916,52.576092322,41.163320674000005,3.182803569,18.088790284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1720620214,18.114092934,0.0,1.0,43.0,1.0,154.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,154.0,58.48,19316.20738,1421.4281126,1554.801,63.314071446,19825.0,0.0,1460.0378100000003
2018-07-29 13:45:00,1532890020.0,25.4,91.72,1152.4,74.1,55.5,99.448155908,70.86669051999999,11.4874,247.6,6.3591999999999995,,96.529883402,58.56,1532890020.0,332.55334432,328.02592257999993,149.03416354,-82.51964744400001,145.02577652,99.448155908,70.86669051999999,88.476237668,96.529883402,100.582471074,101.06112742,101.80031862,100.427320212,101.03651796,100.6024705,101.48738813999998,103.50210584000001,102.53596376,52.521150014,41.52367074,3.0878078419999997,18.345540506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1154423882000004,18.245530134,0.0,1.0,48.0,1.0,96.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,96.2,58.56,19392.960924,1461.6672720000001,1574.4622,63.39474132,19948.0,0.0,1489.2026592
2018-07-29 13:50:00,1532890320.0,27.0,91.88000000000002,1194.0,74.28,55.1,99.65030115200001,70.404775982,12.020399999999999,247.2,6.8,,96.604874708,58.31999999999999,1532890320.0,334.19683122000004,329.24448788,147.95657731999998,-82.53854277399999,146.03526951999999,99.65030115200001,70.404775982,88.70988519599999,96.604874708,100.079989154,101.3089348,102.06149308000002,100.6735371,101.261127,100.88490546,101.68055958,103.85007707999998,102.79659408,52.1120758,42.185192429999994,3.1462929290000003,18.292700182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.133555448,18.306445136,0.0,1.0,53.0,1.0,7.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.0,58.31999999999999,20635.354764,1578.0080606,1680.9204000000002,63.438965822,21088.8,0.0,1589.8353986000002
2018-07-29 13:55:00,1532890620.0,28.8,91.9,1240.8,74.4,55.2,100.33725735800002,69.722183694,12.0398,246.8,7.3,,96.45722347,58.2,1532890620.0,338.4926459,333.14517681999996,146.46091856,-82.534146066,147.4976396,100.33725735800002,69.722183694,88.736682506,96.45722347,100.922519764,101.99255566,102.8176008,101.35973898,102.00710278,101.28683716,102.43018915999998,104.75377024,103.62680002000002,51.54091774599999,42.74386938,3.2895426389999995,18.181265954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2554511614,18.236206283999998,0.0,1.0,58.0,1.0,7.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,7.2,58.2,21766.646556,1703.582042,1801.6398000000002,63.567218565999994,22196.6,0.0,1718.7114270000002
2018-07-29 14:00:00,1532890920.0,30.4,92.0,1283.4,74.4,55.2,100.43883016,69.575722274,12.1102,248.0,7.6408000000000005,,96.46518396799999,58.04,1532890920.0,339.2137286,333.2791647,145.4622276,-82.51902705,148.25087314,100.43883016,69.575722274,88.901578812,96.46518396799999,98.52960198199999,102.07898565999999,102.86229532,101.4100009,102.06749656000001,101.38378168,102.49941731999999,104.90587454000001,103.65630638000002,51.15697384800001,43.344998584,3.21747626,18.41874843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2065913754,18.391226458,0.0,1.0,63.0,1.0,11.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,11.0,58.04,22737.890744,1817.7221912,1894.9184,63.567218565999994,23190.6,0.0,1813.9142646
2018-07-29 14:05:00,1532891220.0,31.4,92.44000000000001,1309.4,74.4,55.0,101.24533104,69.193790172,12.3962,248.0,7.9398,,96.530100766,57.9,1532891220.0,343.83863024000004,337.62799468000003,144.72808958,-82.49870397,149.65357676,101.24533104,69.193790172,88.92766674200001,96.530100766,95.726930456,102.83745814,103.76207425999999,102.23610104000001,103.01018371999999,101.91344316,103.39509902,105.8673781,104.5728026,50.87394044599999,43.786198678,3.327471567,18.319849726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.292158327,18.293087758000002,0.0,1.0,68.0,1.0,11.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,11.6,57.9,23395.428648,1901.8293426,1969.0295999999998,63.51317719,23836.0,0.0,1901.5690004
2018-07-29 14:10:00,1532891520.0,32.4,92.44000000000001,1335.4,74.42,55.0,101.24427112,68.927137194,12.438399999999998,247.0,8.280600000000002,,96.69282092799999,57.739999999999995,1532891520.0,343.64175632000007,336.95931578,143.62842296,-82.52807930200001,150.21347944000001,101.24427112,68.927137194,89.068098994,96.69282092799999,94.67275918,102.81305497999999,103.73465194,102.265073,102.9856002,102.02829612000001,103.37115406000001,105.8261909,104.43196052,50.447765148,44.387288559999995,3.1876893699999997,18.479372048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.226324427,18.445725441999997,0.0,1.0,73.0,1.0,10.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.0,57.739999999999995,24121.057168,1971.0411981999998,2045.3082,63.529962046,24460.2,0.0,1959.2450266
2018-07-29 14:15:00,1532891820.0,34.4,92.78,1387.8,74.42,55.2,101.74017218000002,68.332004886,12.695999999999998,246.8,8.8602,,96.693492146,57.5,1532891820.0,347.03462798,340.25330196,142.31628265999998,-82.55463862,151.27920374,101.74017218000002,68.332004886,89.154150578,96.693492146,95.28651972000002,103.40913124,104.30070366,102.78681329999999,103.61043534000001,102.37425452,104.01743724,106.52774174000001,105.12322336,49.936691087999996,44.751462008,3.383051165,18.395313804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3714224796000005,18.446160812,0.0,1.0,78.0,1.0,10.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.6,57.5,25427.751596000002,2121.194599,2186.7092000000002,63.583956658,25612.6,0.0,2099.0139157999997
2018-07-29 14:20:00,1532892120.0,33.2,92.4,1356.2,74.14000000000001,56.1,101.28653062000001,68.653482638,12.6156,247.2,8.4582,,96.68488279200001,57.48,1532892120.0,344.06308731999997,337.57341798000004,143.40049012000003,-82.53579221599999,150.29518409999997,101.28653062000001,68.653482638,88.977799412,96.68488279200001,94.100921824,102.83556626,103.78804208000001,102.29252294,103.05951560000001,102.03740963999999,103.42163106000001,105.91515564,104.56241668,50.359413004,44.380028458,3.27588607,18.294069636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2500760778,18.330885271999996,0.0,1.0,83.0,1.0,18.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,18.0,57.48,24466.816285999997,2025.0390864,2090.855,63.589682921999994,24557.8,0.0,2008.1870424
2018-07-29 14:25:00,1532892420.0,33.0,92.92,1351.0,74.1,56.5,101.7950792,68.926681108,12.642199999999999,247.2,8.5,,96.811902716,58.48,1532892420.0,346.36304702,339.8460503,143.7277665,-82.547228288,150.8506835,101.7950792,68.926681108,88.880499434,96.811902716,94.97713556,103.35609847999999,104.24369821999998,102.7844889,103.53496298,102.44774356,103.94831067999999,106.388071,105.03627092000002,50.486520192,44.4626125,3.241191696,18.440160918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3065576500000007,18.303744062,0.0,1.0,88.0,1.0,23.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,23.0,58.48,22851.310129999998,2029.2372894,2101.1592,63.66300935,24255.0,0.0,2011.311929
2018-07-29 14:30:00,1532892720.0,33.0,92.86000000000001,1351.0,74.1,56.5,102.01030549999999,69.08352406,12.7604,247.6,8.5398,,96.839316368,57.7,1532892720.0,348.75496499999997,342.15950305999996,144.31495972,-82.550509846,151.0822711,102.01030549999999,69.08352406,89.03033523799999,96.839316368,94.912894152,103.58941028,104.54991342000001,103.01599827999999,103.8526948,102.55551213999999,104.21313012,106.87874788000002,105.51758826,50.714054338000004,44.203523221999994,3.507282805,18.369469723999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3876626858,18.430401670000002,0.0,1.0,93.0,1.0,28.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,28.0,57.7,23992.412686,2027.1783102000002,2114.451,63.66300935,24260.2,0.0,2026.1365647999999
2018-07-29 14:35:00,1532893020.0,33.4,93.72,1361.4,74.1,56.6,102.89480358,69.14570394,12.868800000000002,246.0,8.739799999999999,,97.4666208,57.86,1532893020.0,352.59520656,346.01701252000004,144.43462728,-82.538695132,152.29121705999995,102.89480358,69.14570394,89.31403775999999,97.4666208,95.54792320600001,104.44521373999999,105.3461336,103.84721696,104.69420532,103.35734388,105.05157962000001,107.6623752,106.31647534000001,50.760531364,44.628841864,3.421671749,18.38517258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3944131218000004,18.418317004000002,0.0,1.0,98.0,1.0,33.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,33.0,57.86,23941.907816,2084.4269608000004,2149.9908,63.689772056,24402.2,0.0,2074.6055340000003
2018-07-29 14:40:00,1532893320.0,35.0,94.11999999999999,1404.0,74.2,56.9,103.3100723,68.92727450999999,12.930400000000002,246.6,9.1602,,97.946282632,57.660000000000004,1532893320.0,354.17962778000003,347.35334644,143.66972518,-82.530594776,153.28052558,103.3100723,68.92727450999999,89.57563284599999,97.946282632,96.157948972,104.80742914,105.77827994000002,104.30146497999999,105.11960801999999,103.83882748,105.46331762,107.98514234,106.59259144,50.463924116,45.295383264,3.2825191179999997,18.463350398000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3294892082000005,18.42627369,0.0,1.0,103.0,1.0,25.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.8,57.660000000000004,25146.487976,2209.3600654,2258.8888,63.854855574,25296.8,0.0,2179.5865236000004
2018-07-29 14:45:00,1532893620.0,35.2,94.02000000000001,1409.2,74.16,57.0,103.62200306,69.011131758,13.323599999999999,247.0,9.280600000000002,,98.14034503,58.760000000000005,1532893620.0,356.21660430000003,349.37962444000004,143.85780222,-82.547866922,153.61741378000002,103.62200306,69.011131758,89.70185310400001,98.14034503,96.286310874,105.1727666,106.11919608000001,104.58466814,105.4417983,104.07192907999999,105.81373278000001,108.39657155999998,107.00808172000002,50.536994138,45.220842176000005,3.386078655,18.474137626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3761831379999996,18.457197697999998,0.0,1.0,108.0,1.0,22.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,22.2,58.760000000000005,23505.079662,2219.7230634000002,2292.3082,63.847726376000004,25390.0,0.0,2204.8788410000006
2018-07-29 14:50:00,1532893920.0,36.0,95.4,1430.0,74.2,57.1,105.00236024,69.369372672,13.6642,246.8,9.6796,,98.913660682,58.1,1532893920.0,363.46172634,356.4250106400001,144.36990379999997,-82.522120564,155.55829536000002,105.00236024,69.369372672,89.99303387799999,98.913660682,98.05472057,106.62243294,107.51930632000001,105.94715742000001,106.87441695999999,105.26804316,107.2483569,109.84519301999998,108.43754604,50.735472228000006,45.71310236,3.435185791,18.633900448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4435672566,18.559536431999998,0.0,1.0,113.0,1.0,44.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,44.0,58.1,24930.82438,2322.5895288,2388.9010000000003,63.90835993,25743.0,0.0,2300.7213433999996
2018-07-29 14:55:00,1532894220.0,36.0,95.24000000000001,1430.0,74.12,57.5,104.26171872,69.27477596000001,13.1384,246.0,9.5806,,99.161451542,58.1,1532894220.0,358.35350898,351.25349484000003,144.2435228,-82.52068656,154.75370045999998,104.26171872,69.27477596000001,90.2993654,99.161451542,97.19390078,105.86673578,106.7514497,105.22973262000001,106.0361121,104.95870682000002,106.42958594,108.82660306,107.39068816,50.686615836,45.927097407999995,3.128969455,18.588160128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2132068575999995,18.673867553999997,0.0,1.0,118.0,1.0,49.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,49.0,58.1,24806.944507999997,2317.1715556,2356.8276,63.947106274,25616.6,0.0,2265.5524179999998
2018-07-29 15:00:00,1532894520.0,36.0,94.88,1430.0,74.1,57.3,104.26690255999999,69.07976160800001,13.1728,246.0,9.5398,,99.047245596,57.9,1532894520.0,359.0604356,352.18798630000003,144.12720090000002,-82.53526744000001,154.52828014000002,104.26690255999999,69.07976160800001,90.216468656,99.047245596,96.91116501,105.79893148000001,106.79036744,105.23927518,106.08127285999998,104.82684358000002,106.41735171999998,108.96930648,107.58197254,50.641596446,45.55897367000001,3.315069961,18.438165168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3071205829999997,18.432129356,0.0,1.0,123.0,1.0,54.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,54.0,57.9,25085.67422,2304.615188,2346.7908,63.876786134,25706.2,0.0,2270.6969248
2018-07-29 15:05:00,1532894820.0,36.8,95.3,1450.8,74.16,57.0,104.79273012000002,68.88162353,13.1908,246.0,9.8796,,99.25530137000001,57.7,1532894820.0,362.03539224,354.98306792,143.60755092,-82.522449618,155.43023237999998,104.79273012000002,68.88162353,90.233287146,99.25530137000001,97.468619488,106.35079902,107.31314436,105.75902878,106.62893537999999,105.2220252,106.95598376000001,109.563581,108.14871253999999,50.439821946,45.86665136800001,3.3559824249999997,18.441801583999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3192262730000004,18.456153938,0.0,1.0,128.0,1.0,59.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,59.0,57.7,25859.360330000003,2374.2991728,2430.3816,63.847726376000004,26271.0,0.0,2339.6611212
2018-07-29 15:10:00,1532895120.0,37.0,95.03999999999999,1456.0,74.1,57.2,104.3857394,68.680268052,13.151599999999998,246.0,9.820400000000001,,99.229298376,57.58,1532895120.0,359.94283138000003,352.73898023999993,143.07113995999998,-82.518384054,155.13601814,104.3857394,68.680268052,90.22096587,99.229298376,96.87573002399999,105.92915617999999,106.93285488000001,105.39855847999999,106.23137179999999,105.0172472,106.58845534,109.14603347999999,107.69414056000001,50.231352176,45.98998467,3.308401183,18.448915876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2993205009999995,18.464198802,0.0,1.0,133.0,1.0,64.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,64.0,57.58,26046.306323999997,2379.1892992000003,2415.8184000000006,63.850131716,26343.6,0.0,2337.9075698000006
