Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-29 15:15:00,1532895420.0,37.0,94.94,1456.0,74.08,57.5,104.29537382000001,68.444881264,13.091400000000002,245.4,9.8408,,98.85900063599999,57.379999999999995,1532895420.0,359.77489642,352.65948828,142.82545868,-82.523656662,154.89214234,104.29537382000001,68.444881264,89.99957001199999,98.85900063599999,96.56191707999999,105.90513349999999,106.85474991999999,105.28295080000001,106.13341122,104.80949696,106.48378934,109.111925,107.67733679999999,50.135628016,45.78021735,3.381963,18.309253253999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3356816435999996,18.342776215999997,0.0,1.0,138.0,1.0,69.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,69.0,57.379999999999995,26330.103848,2375.9221848,2414.9164000000005,63.912887090000005,26255.4,0.0,2337.2664686
2018-07-29 15:20:00,1532895720.0,37.0,95.62,1456.0,74.1,57.5,104.88981990000002,68.50777809,13.1906,245.0,10.0,,99.350016576,57.279999999999994,1532895720.0,362.13013087999997,354.89808841999997,142.69104934,-82.536569878,155.71822233999995,104.88981990000002,68.50777809,89.98893509199999,99.350016576,97.081514616,106.40702816000001,107.3431845,105.81721424,106.68809204000002,105.32134672,107.04706454,109.58198066,108.13099688,50.083169478,46.136241682000005,3.2411769550000002,18.424608616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3593631090000002,18.365813576,0.0,1.0,143.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,57.279999999999994,26519.302197999998,2399.3132976,2450.0,63.930094970000006,26199.8,0.0,2354.1456468
2018-07-29 15:25:00,1532896020.0,36.4,95.12,1440.4,73.96,57.6,104.52399410000001,68.33238946200001,13.258600000000001,247.0,9.7,,99.039050562,57.2,1532896020.0,361.08903394,353.90537994,142.86806633999998,-82.522873858,155.12033571999999,104.52399410000001,68.33238946200001,89.94031681999999,99.039050562,97.38499056999999,106.13144738000001,107.08193246,105.50926796000002,106.37728598000001,105.00931037999999,106.72678693999998,109.37416197999998,107.92994334,50.152111124,45.746173774,3.40594926,18.180278342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3021181366,18.313323704000002,0.0,1.0,148.0,1.0,79.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,79.0,57.2,26142.031676000002,2340.342893,2395.7602,63.836490368,25814.0,0.0,2310.946223
2018-07-29 15:30:00,1532896320.0,36.0,96.16,1430.0,73.94000000000001,57.6,105.32530098,68.685836138,13.061600000000002,246.6,9.720400000000001,,99.58681748,57.2,1532896320.0,364.5761225,357.33212406,143.23807644000004,-82.49026187199999,156.16718318,105.32530098,68.685836138,90.026090582,99.58681748,98.584709352,106.96593702,107.82627439999999,106.2782792,107.14672176000002,105.75174823999998,107.54062226,110.06755970000002,108.6217569,50.296313766,46.099623443999995,3.296455935,18.389522374000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3309660386000006,18.298425884,0.0,1.0,153.0,1.0,84.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,84.0,57.2,25921.863355999998,2348.3135847999997,2397.0184,63.819475168,25471.4,0.0,2310.8078527999996
2018-07-29 15:35:00,1532896620.0,36.0,96.22,1430.0,73.94000000000001,58.0,105.5744815,68.741374462,13.236600000000001,246.0,9.820400000000001,,100.09563867,58.02,1532896620.0,365.601204,358.21511232,143.18697276,-82.520445564,156.49286868,105.5744815,68.741374462,90.282960396,100.09563867,97.95881461,107.04398716,107.98882458,106.45876236000001,107.3232953,106.01238482,107.66072238,110.27098648,108.79970868000001,50.276438144,46.221882224,3.225227157,18.464936322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2666872579999997,18.407315261999997,0.0,1.0,158.0,1.0,89.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,89.0,58.02,24652.094666000005,2350.6647550000002,2415.8184000000006,63.925422228,25342.6,0.0,2318.034661
2018-07-29 15:40:00,1532896920.0,36.0,96.44000000000001,1430.0,73.9,58.0,105.96364622000002,68.837914142,13.2046,245.0,9.8602,,100.33576624,57.160000000000004,1532896920.0,367.51298858,360.20174806000006,143.33216009999998,-82.513413846,157.03621377999997,105.96364622000002,68.837914142,90.440671904,100.33576624,98.088652598,107.39795256,108.34126729999998,106.81270826,107.69997310000001,106.28004178,108.00354344,110.64705414,109.19648942,50.332923191999996,46.38915965599999,3.2328431814,18.504990954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2377813594000004,18.494528526,0.0,1.0,163.0,1.0,94.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,94.0,57.160000000000004,25921.863358000002,2358.103146,2415.7490000000003,63.89130556,25315.6,0.0,2331.0420364
2018-07-29 15:45:00,1532897220.0,36.0,96.74000000000001,1430.0,73.97999999999999,58.0,106.0731836,68.791796894,13.480599999999999,245.0,9.859199999999998,,100.55199556,57.2,1532897220.0,367.6527991,360.17658854,143.25449154000003,-82.50579814599999,157.24977790000003,106.0731836,68.791796894,90.59098587399998,100.55199556,98.0822995,107.51350032,108.40113884000002,106.91963814,107.76356906000001,106.4562609,108.09904925999999,110.67447996000001,109.19142192,50.302656709999994,46.575297952,3.118238314,18.489140188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.086847618,18.5289147,0.0,1.0,168.0,1.0,99.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,99.0,57.2,25983.803292000004,2368.6204436,2415.5234,63.959538896000005,25304.8,0.0,2332.1820552000004
2018-07-29 15:50:00,1532897520.0,36.0,97.26000000000002,1430.0,74.04,58.0,106.66537845999999,68.898055,14.2,245.8,9.9388,,100.76212046,57.279999999999994,1532897520.0,370.85986948,363.54890661999997,143.37012044000002,-82.500934506,158.09042526,106.66537845999999,68.898055,90.78458364999999,100.76212046,98.76952944,108.11544192000001,109.02220953999999,107.49423540000001,108.36651637999998,106.91399314,108.70246804000001,111.30360977999999,109.86307031999999,50.347638524,46.786815472,3.1976918549999995,18.550416478000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.197233165,18.493926264000002,0.0,1.0,173.0,1.0,104.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,104.0,57.279999999999994,25952.833326,2386.6327788000003,2442.9447999999998,64.011093422,25270.6,0.0,2354.2797092
2018-07-29 15:55:00,1532897820.0,36.0,98.17999999999999,1430.0,74.1,58.0,107.45948136,69.06020434,13.893,245.2,10.102,,101.44729342000001,57.94,1532897820.0,374.86326363999996,367.61037538,143.72281408,-82.50932430200001,159.27255380000003,107.45948136,69.06020434,91.07126797400001,101.44729342000001,99.628602174,108.89338768,109.80490135999999,108.23755858,109.14707082,107.69586364,109.48787586,112.0845327,110.66731972,50.48477078,47.188021152,3.207838343,18.575433564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2138086292000003,18.581510520000002,0.0,1.0,178.0,1.0,21.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,21.0,57.94,25023.734279999997,2418.3721674000008,2477.0104,64.06283771,25201.8,0.0,2381.4732824000002
2018-07-29 16:00:00,1532898120.0,37.0,98.16,1456.0,74.1,58.0,107.45827806,68.747754942,14.158800000000003,245.0,10.3796,,101.632251,57.4,1532898120.0,374.90145173999997,367.53515434,142.98448754,-82.542835494,159.57959968,107.45827806,68.747754942,91.32806719599999,101.632251,99.502087042,108.88128876,109.83586746,108.2815866,109.14931446,107.76226266,109.47323581999999,112.0908518,110.65126766,50.197523782,47.488747898,3.1929895850000003,18.550231164000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1923470945999997,18.58136909,0.0,1.0,183.0,1.0,74.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.6,57.4,26330.103850000003,2486.8428501999997,2543.002,64.06283771,25823.6,0.0,2443.8109431999997
2018-07-29 16:05:00,1532898420.0,37.0,98.22,1456.0,74.1,58.0,107.42053304000001,68.771339352,13.9352,245.0,10.320399999999998,,101.51099153999999,57.42,1532898420.0,374.87015211999994,367.4957868,142.90790611999998,-82.498164692,159.6689615,107.42053304000001,68.771339352,91.43192327199999,101.51099153999999,99.74964091999999,109.00127435999998,109.88069392,108.30371822,109.16613164,107.82745836,109.57911601999999,112.08550543999999,110.64424795999999,50.167590426,47.583456068,3.2237149169999997,18.603748926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.226049914,18.54918588,0.0,1.0,188.0,1.0,28.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,28.0,57.42,26298.570792000002,2488.9018298,2528.4979999999996,64.06283771,25818.6,0.0,2443.7504844000005
2018-07-29 16:10:00,1532898720.0,37.0,98.02000000000001,1456.0,74.1,58.0,107.31226366000001,68.910412658,13.760199999999998,244.2,10.319399999999998,,101.7348029,57.44,1532898720.0,374.38387639999996,366.81466496,143.04749823999998,-82.494622856,159.46048072,107.31226366000001,68.910412658,91.55382719400001,101.7348029,99.19477068799999,108.78106212,109.72178132000002,108.17348356,109.01514026,107.75526706000001,109.37756814,111.99112156000001,110.51011776,50.222132986,47.469359148,3.1978540570000002,18.688279672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2282477106000003,18.674574368000002,0.0,1.0,193.0,1.0,63.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,63.4,57.44,26267.037734,2482.0385648,2519.9734,64.06283771,25835.6,0.0,2439.9980704
2018-07-29 16:15:00,1532899020.0,37.0,98.61999999999999,1456.0,74.1,58.0,108.2261074,68.820017468,14.1758,245.2,10.4204,,101.7876613,57.5,1532899020.0,379.85773467999996,372.3281281,143.17719106000004,-82.508488568,160.56536578,108.2261074,68.820017468,91.54731645800001,101.7876613,100.40644616799999,109.80670654000001,110.65773176,109.0362351,109.96523584000002,108.34980351999998,110.32800345999999,113.04717154,111.59017964,50.272539688,47.518194242,3.3640722480000003,18.547477781999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2944655984,18.566315420000002,0.0,1.0,198.0,1.0,50.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,50.8,57.5,26172.43856,2502.6283592,2555.0184,64.06283771,25783.6,0.0,2478.5784372000003
2018-07-29 16:20:00,1532899320.0,38.6,99.02000000000001,1497.6,74.12,58.0,108.23515018,68.69674772200001,14.3642,246.2,10.8398,,102.13781208,57.620000000000005,1532899320.0,379.41335058,371.45103081999997,142.20674312,-82.47363383000001,161.29991739999997,108.23515018,68.69674772200001,91.815425734,102.13781208,100.17386427199999,109.85094596000002,110.72941666000001,109.13174328,110.03573251999998,108.63407240000001,110.38465277999998,112.96268318,111.41990804,49.893992815999994,48.337234208,3.184757863,18.80275491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2355405166000004,18.748719454000003,0.0,1.0,203.0,1.0,21.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,21.0,57.620000000000005,26759.178682000005,2627.0616934,2668.7306,64.079892202,26745.2,0.0,2575.4420336000003
2018-07-29 16:25:00,1532899620.0,38.6,98.3,1497.6,74.13999999999999,58.0,107.77493186,68.44000401599999,13.688999999999998,247.0,10.7214,,102.07865116,57.5,1532899620.0,377.35563332,369.48935528000004,142.05543398000003,-82.46461027,160.50372894000003,107.77493186,68.44000401599999,91.85003357600002,102.07865116,99.620071458,109.33869622,110.32200049999999,108.7077227,109.60784373999999,108.22713318000001,109.94389468,112.5661845,111.03576045999998,49.834657027999995,47.937544439999996,3.2608286039999994,18.60534699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.250266207,18.629253456,0.0,1.0,208.0,1.0,25.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.6,57.5,26985.540994000003,2602.4095296,2648.1858,64.096946694,26811.8,0.0,2560.8171457999997
2018-07-29 16:30:00,1532899920.0,39.2,98.52000000000001,1513.4,74.11999999999999,58.0,108.19382986000001,68.37204976000001,14.304599999999999,247.0,10.9796,,102.16906518,57.5,1532899920.0,380.47067778,372.39340436000003,141.76677428,-82.461007392,161.17682817999997,108.19382986000001,68.37204976000001,91.790293342,102.16906518,100.064878768,109.87107366000001,110.78598930000001,109.14505188000001,110.09925000000001,108.5200807,110.44528041999999,113.16500479999999,111.6031608,49.721692952,48.011823383999996,3.409330966,18.65035681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3365888974,18.662293354000003,0.0,1.0,213.0,1.0,30.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,30.0,57.5,27237.480606000005,2651.4091976000004,2711.9612,64.079892202,27163.4,0.0,2621.198701
2018-07-29 16:35:00,1532900220.0,40.0,98.94000000000001,1535.0,74.1,58.0,108.49076158,68.33006055199999,14.368799999999998,247.0,11.280600000000002,,102.52395638,57.5,1532900220.0,381.92642665999995,373.6921429800001,141.19217626,-82.49349516,161.94059584,108.49076158,68.33006055199999,91.829963414,102.52395638,100.189201,110.19600061999999,111.12206370000001,109.50888248000001,110.44872525999999,108.93259912,110.73911264,113.44499688,111.85723032000001,49.496271722,48.495598986000005,3.366468716,18.833788834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3837806489999998,18.804483010000002,0.0,1.0,218.0,1.0,35.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,35.0,57.5,27592.509060000004,2721.1379128,2786.3082,64.06283771,27627.4,0.0,2682.5930596
2018-07-29 16:40:00,1532900520.0,40.0,99.12,1535.0,74.1,58.2,108.57926705999998,68.204193632,13.8798,247.0,11.300999999999998,,102.4802226,57.5,1532900520.0,383.28127636,374.86675749999995,141.02040961999998,-82.509189958,162.1654831,108.57926705999998,68.204193632,91.94779163,102.4802226,100.54809577,110.51456078000001,111.32505742000001,109.67720734,110.6354609,109.11055019999999,111.01229812000001,113.70318167999999,112.08462394,49.428659090000004,48.462301438,3.505356873,18.775534548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4896976214,18.75410501,0.0,1.0,223.0,1.0,40.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,40.0,57.5,27592.509060000004,2727.4607166,2791.347,64.11572777,27549.8,0.0,2693.196634
2018-07-29 16:45:00,1532900820.0,40.6,98.94,1550.6,74.16,58.1,108.38029614,68.168893326,14.3094,246.8,11.4,,102.53098648,57.82000000000001,1532900820.0,382.48059088,373.87776892,140.78868814,-82.47681531200001,162.09833452,108.38029614,68.168893326,92.032687556,102.53098648,100.209274008,110.31199495999999,111.1718698,109.53597792000001,110.45130911999999,108.99038230000001,110.83930178,113.55068252000001,111.89310256000002,49.337364408,48.54765198,3.5128064080000003,18.831528922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4699386600000004,18.840311792,0.0,1.0,228.0,1.0,40.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,40.2,57.82000000000001,27433.43604,2762.8718198,2813.5,64.140446216,27980.0,0.0,2729.6639669999995
2018-07-29 16:50:00,1532901120.0,41.0,98.88,1561.0,74.17999999999999,58.0,108.22977328000002,67.986560752,14.4008,246.4,11.5612,,102.4343317,58.02,1532901120.0,382.34535826,373.81326487999996,140.25988593999998,-82.46833792,162.25276172000002,108.22977328000002,67.986560752,91.98343798800002,102.4343317,99.92218965400001,110.24962134,111.18318595999999,109.53092896000001,110.46023869999999,108.99123802,110.84805643999998,113.52500944,111.88066868000001,49.128994520000006,48.727752306,3.650895387,18.857566236000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.615610667,18.837101608,0.0,1.0,233.0,1.0,42.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,42.0,58.02,27316.118336000003,2788.4583008,2848.6756,64.131055678,28268.2,0.0,2757.8735954
2018-07-29 16:55:00,1532901420.0,41.2,98.98,1566.2,74.16,58.4,108.36094865999999,67.96105482200001,13.9436,247.0,11.5204,,102.342647,57.839999999999996,1532901420.0,383.04599684,374.38024358,140.07509628,-82.47560408199999,162.41092352,108.36094865999999,67.96105482200001,91.857743398,102.342647,99.98452374400001,110.39945804000001,111.28597562,109.64523437999999,110.57709358000002,109.07394284,110.96996222,113.65853397999999,111.99047576000001,49.05602287000001,48.752389543999996,3.629527144,18.905031958000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6550394558,18.8282722,0.0,1.0,238.0,1.0,47.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,47.0,57.839999999999996,27670.475412,2805.9587546,2845.5388,64.220244882,28255.8,0.0,2777.6789528
2018-07-29 17:00:00,1532901720.0,42.0,98.18,1587.0,74.12,58.5,107.44320851999998,67.511186732,13.9906,246.6,11.6602,,101.94094188,57.4,1532901720.0,379.41316122,370.37906039999996,139.32244036000003,-82.47272174,161.54997572,107.44320851999998,67.511186732,91.708541036,101.94094188,99.310517626,109.59097584000001,110.56712602,108.89988165999998,109.82675746,108.40279626000002,110.16739270000001,112.96290214000001,111.21059392,48.758146476,48.587073579999995,3.7673854120000003,18.75304026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6522937856,18.885689656,0.0,1.0,243.0,1.0,35.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,35.6,57.4,28733.460008000002,2833.7924178000003,2875.4092000000005,64.21234914,28783.2,0.0,2807.0760225999998
2018-07-29 17:05:00,1532902020.0,42.0,98.6,1587.0,74.1,58.5,107.96258068000002,67.383365608,14.271800000000002,247.0,11.739799999999999,,102.12221328000001,57.32000000000001,1532902020.0,381.96108386,373.0761456,139.10587644,-82.442720124,162.08662098,107.96258068000002,67.383365608,91.490162514,102.12221328000001,100.105489026,110.11232709999999,111.05605375999998,109.38885414,110.35450458,108.76154577999998,110.67615700000002,113.45140028,111.73717534,48.672190756,48.635220698,3.774594648,18.711174854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8109595136000003,18.67979537,0.0,1.0,248.0,1.0,55.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,55.0,57.32000000000001,28836.570512,2848.1490448000004,2899.7306,64.19506286,28743.2,0.0,2827.9038045999996
2018-07-29 17:10:00,1532902320.0,42.0,99.4,1587.0,74.1,58.5,108.86336864,67.632111678,14.183599999999998,246.6,11.859199999999998,,102.87841580000001,57.2,1532902320.0,386.13781588,377.41797608,139.25627776,-82.49194850399999,163.26160897999998,108.86336864,67.632111678,91.51052715,102.87841580000001,100.97657464,110.95968866000001,111.86478607999997,110.18357462000002,111.16305914,109.52482669999999,111.49697171999999,114.24662018,112.57843208,48.731860586,49.014988774,3.715063456,18.900251094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7602001564,18.813387644000002,0.0,1.0,253.0,1.0,60.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,60.0,57.2,29042.79152,2875.6021038,2924.4826000000003,64.19506286,28673.4,0.0,2860.5131376
2018-07-29 17:15:00,1532902620.0,42.0,99.24,1587.0,74.1,58.5,108.67398704,67.523930382,14.0774,246.2,11.8602,,103.08956017999999,57.239999999999995,1532902620.0,384.66034552,375.98850633999996,139.12278452,-82.48950035,163.04115206,108.67398704,67.523930382,91.693601596,103.08956017999999,100.56517593999999,110.71148381999998,111.66678822000002,109.9997591,110.94886626,109.45875062,111.27460224000001,113.96653764,112.30278438,48.678921104,49.074614392,3.6287972940000004,18.845009282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6375537666,18.903667288,0.0,1.0,258.0,1.0,65.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,65.0,57.239999999999995,28974.051184,2870.111492,2919.9694,64.19506286,28687.4,0.0,2849.2251669999996
2018-07-29 17:20:00,1532902920.0,42.0,99.48,1587.0,74.1,58.7,108.77149404000002,67.531715682,14.431199999999999,246.2,11.9398,,102.98828368,57.2,1532902920.0,385.93939764000004,377.21531822000003,139.08188174000003,-82.459563908,163.29963826,108.77149404000002,67.531715682,91.71373945,102.98828368,100.89199192,110.88857164000001,111.86198348,110.17630566,111.13852139999999,109.60594541999998,111.46629508000001,114.20897554000001,112.53928793999998,48.662665936,49.090662736,3.7677939129999998,18.86904975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7477187619999994,18.814014699999998,0.0,1.0,263.0,1.0,70.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,70.0,57.2,29042.79152,2878.493742,2939.5703999999996,64.24812226399999,28604.6,0.0,2859.4698456
2018-07-29 17:25:00,1532903220.0,42.2,99.05999999999999,1592.2,74.1,58.5,108.23729155999999,67.39116695999999,14.211599999999999,246.0,11.9194,,102.83231699999999,57.2,1532903220.0,383.12495989999996,374.15644784,138.7364291,-82.465431634,162.75907364,108.23729155999999,67.39116695999999,91.780482822,102.83231699999999,100.09536855,110.4322189,111.34607082,109.66543100000001,110.58550744000001,109.20057675999999,110.95750115999999,113.67377234,111.94726884000002,48.52527704,49.085301318,3.7099772399999997,18.865889922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6537700328,18.927402702000002,0.0,1.0,268.0,1.0,75.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,75.0,57.2,29137.953786,2877.7659558000005,2932.1724,64.19506286,28827.2,0.0,2852.2966098
2018-07-29 17:30:00,1532903520.0,43.0,99.1,1613.0,74.1,58.5,108.57706069999999,67.2369997,14.6284,246.0,12.180600000000002,,102.8855748,57.2,1532903520.0,385.91507604000003,376.93460558000004,138.23969878,-82.477672614,163.5334221,108.57706069999999,67.2369997,91.703434636,102.8855748,100.288413264,110.84082738,111.81695136,110.13277186,111.10422328,109.49886352000001,111.44594286000002,114.20457212,112.48527268000001,48.327569168000004,49.328849968,3.908211954,18.909430532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8676946209999996,18.86719855,0.0,1.0,273.0,1.0,80.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,80.0,57.2,29518.602850000003,2934.4642162000005,2996.4276,64.19506286,29320.0,0.0,2932.4025354
2018-07-29 17:35:00,1532903820.0,43.0,99.3,1613.0,74.1,59.0,108.38850732,67.24756475,14.184199999999999,246.0,12.179599999999999,,102.9249447,57.239999999999995,1532903820.0,385.08888348,375.92748653999996,138.02211454,-82.472617982,163.49429923999998,108.38850732,67.24756475,91.672363224,102.9249447,100.25318696,110.73507184,111.68862428,110.0226104,110.96548557999999,109.48958057999998,111.31386648,114.04757346,112.29041536,48.240667978,49.44672579,3.901908041,19.006896774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9221871811999995,18.942087996,0.0,1.0,278.0,1.0,85.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,85.0,57.239999999999995,29448.736333999997,2941.6933114,2996.1816,64.32771137,29147.4,0.0,2926.3669354
2018-07-29 17:40:00,1532904120.0,43.0,98.78,1613.0,74.1,59.0,107.93381465999998,67.064988488,14.386599999999998,246.2,12.0408,,102.52044094,57.2,1532904120.0,383.28015913999997,374.16080982000005,137.85976580000002,-82.462199224,162.89082579999996,107.93381465999998,67.064988488,91.555720558,102.52044094,99.81735741199999,110.39663616,111.30916164,109.59108536,110.55287630000001,109.07194419999999,110.9068706,113.7034465,111.94815584,48.175916192,49.187379342,4.0143411796,18.889072298000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.953433048,18.943555688,0.0,1.0,283.0,1.0,90.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,90.0,57.2,29518.602850000003,2923.8488232,2964.4368000000004,64.32771137,29192.8,0.0,2912.1671181999995
2018-07-29 17:45:00,1532904420.0,44.0,98.94000000000001,1639.0,74.1,59.0,108.18193428,67.05685762,14.366400000000002,246.0,12.4796,,102.55456666,57.160000000000004,1532904420.0,385.32398146,375.97398854,137.17939406,-82.490531686,163.73261262,108.18193428,67.05685762,91.49242197999999,102.55456666,99.97938244000001,110.70328147999999,111.68643540000001,109.97562034,110.92860984000001,109.37724653999999,111.26978455999999,114.09253000000001,112.29968252,47.903743238,49.640082622,4.117748265,19.153114386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.089673619800001,19.042597108,0.0,1.0,288.0,1.0,64.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,64.0,57.160000000000004,30065.406868,2998.4964448,3069.9816,64.32771137,29799.6,0.0,3001.4860886
2018-07-29 17:50:00,1532904720.0,44.0,99.32000000000001,1639.0,74.1,59.0,108.74215469999999,66.883197836,14.2016,246.0,12.498999999999999,,102.56398555999999,57.519999999999996,1532904720.0,388.3371583,379.26296388,137.17065775999998,-82.48140547,164.34368118,108.74215469999999,66.883197836,91.51456332399998,102.56398555999999,100.62846957999999,111.44692669999999,112.23730386000003,110.52298581999999,111.49855720000001,109.79272804,111.94483890000001,114.66258674000001,112.93357208,47.900168118,49.681094462,4.1914174126,18.983029718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.181103708,19.035497668,0.0,1.0,293.0,1.0,69.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,69.0,57.519999999999996,29426.472602,3011.5366478000005,3074.754,64.32771137,29766.2,0.0,3026.5639326
2018-07-29 17:55:00,1532905020.0,44.0,99.46000000000001,1639.0,74.02000000000001,59.0,108.6660115,66.867645142,14.4626,246.0,12.5612,,102.75148768000001,57.08,1532905020.0,388.15744540000003,378.96282657999996,137.09602552,-82.44010382799999,164.36722556000004,108.6660115,66.867645142,91.636360542,102.75148768000001,100.66856093999999,111.38999096,112.19678780000001,110.48051946000001,111.44788787999998,109.82174204,111.84906338,114.62887142,112.87607385999999,47.870316528000004,49.738354158,4.210062392999999,18.997328615999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1863912724,19.029177116,0.0,1.0,298.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,57.08,30065.406872,3016.1155594,3090.0552000000002,64.258400002,29740.0,0.0,3025.3185886
2018-07-29 18:00:00,1532905320.0,43.8,99.76,1633.8,73.96,59.0,108.90828156,66.892686872,14.625,246.0,12.459200000000001,,102.82159887999998,57.0,1532905320.0,388.61436829999997,379.5719583,137.19792474000002,-82.44525094,164.63570264,108.90828156,66.892686872,91.653552124,102.82159887999998,101.01230455999999,111.62282683999999,112.35676402000001,110.66216984,111.62454122000001,110.03764441999999,112.10318698,114.71477555999999,112.99284374000001,47.911094422000005,49.920927082,4.084562198,18.981592448000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1451380148,18.993129520000004,0.0,1.0,303.0,1.0,81.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,81.4,57.0,30005.740956,3012.4110394,3064.9631999999997,64.20678447200001,29578.8,0.0,3014.6668046000004
2018-07-29 18:05:00,1532905620.0,43.0,99.28,1613.0,73.97999999999999,59.0,108.27067908,66.888147962,14.4374,246.2,12.1602,,102.72627849999999,57.0,1532905620.0,384.78148072000005,375.84200795999993,137.33749284,-82.44733303400001,163.51964378,108.27067908,66.888147962,91.62967537,102.72627849999999,100.161435428,110.74030287999999,111.62670746,109.92515290000001,110.85055806,109.44678862,111.22574914000002,113.98895345999999,112.27363086,47.96695029600001,49.530690328000006,4.002951791,18.921197671999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0051963812,18.939988336,0.0,1.0,308.0,1.0,96.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,96.0,57.0,29658.335874,2940.6694326000006,2993.8296,64.223928316,29127.8,0.0,2925.9715858
2018-07-29 18:10:00,1532905920.0,43.0,99.12,1613.0,73.92,59.0,108.2231712,66.880816142,14.261,246.6,12.121400000000003,,102.549543,57.0,1532905920.0,384.22795432,375.18200743999995,137.25092537999998,-82.47790131,163.3163599,108.2231712,66.880816142,91.57592327,102.549543,100.034478056,110.57526464,111.50896503999999,109.82428913999999,110.76640056000001,109.2697424,111.11639381999998,113.88407099999999,112.14633289999999,47.932412635999995,49.43228887,3.9231617069999998,18.94840351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.991143887999999,18.937250499999998,0.0,1.0,313.0,1.0,101.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,101.0,57.0,29553.536105999996,2935.0113126,2989.1450000000004,64.172496784,29130.6,0.0,2921.7470958000004
2018-07-29 18:15:00,1532906220.0,42.6,98.64000000000001,1602.6,73.9,59.0,107.77305062,66.929402896,14.4054,246.6,11.9602,,102.40782521999999,56.92,1532906220.0,381.18636056,372.24775706,137.45679724,-82.418268124,162.52587072,107.77305062,66.929402896,91.386425434,102.40782521999999,99.408204372,109.96638871999998,110.98797026000003,109.30670190000001,110.24962708000001,108.83337795999998,110.58143642,113.30301224,111.57564596,48.014779992,49.222858476,3.8025953040000005,18.914622908000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8449856488000003,18.924059286,0.0,1.0,318.0,1.0,106.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,106.0,56.92,29466.885166,2890.8208376,2949.349,64.15535294,28920.4,0.0,2868.639164
2018-07-29 18:20:00,1532906520.0,42.0,98.46,1587.0,73.9,58.8,107.67135284000001,67.03839406,14.15,246.8,11.7,,102.1742701,56.96,1532906520.0,380.36615808,371.67560366,137.95069818000002,-82.459394078,161.96559248,107.67135284000001,67.03839406,91.26228869600001,102.1742701,99.237070934,109.77032982,110.75274274,109.09000911999999,110.04532546,108.56126721999999,110.38411956,113.14580450000001,111.46406483999999,48.212095158,48.819787998,3.792711994,18.826298903999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7767706312000002,18.857420924,0.0,1.0,323.0,1.0,111.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,111.0,56.96,29111.531851999996,2843.0040505999996,2887.5602000000003,64.102543464,28625.4,0.0,2818.7026862000002
2018-07-29 18:25:00,1532906820.0,42.4,98.32000000000001,1597.4,74.02000000000001,58.8,107.62445038000001,67.43519489399999,14.1548,246.0,11.860200000000003,,101.93477202000001,57.48,1532906820.0,380.97516826000003,372.04345258,138.78914874000003,-82.443497684,161.9884564,107.62445038000001,67.43519489399999,91.28298768599998,101.93477202000001,99.196300718,109.9115759,110.84654046,109.18191212000002,110.14580229999999,108.54682022,110.50638692,113.26255228,111.53586069999999,48.546247652000005,48.72590415,3.911410328,18.888947244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8317438438000004,18.897161998,0.0,1.0,328.0,1.0,116.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,116.0,57.48,28611.637584,2866.1985406,2917.6092000000003,64.205753104,28908.0,0.0,2848.987356
2018-07-29 18:30:00,1532907120.0,43.6,98.58,1628.6,74.1,58.7,107.83830028,67.131233636,14.233,246.2,12.220400000000001,,102.09048623999999,57.42,1532907120.0,383.4617176,374.0848562,138.05911752,-82.45588899399999,162.8273661,107.83830028,67.131233636,91.375571304,102.09048623999999,99.39303982800001,110.25575480000002,111.25611203999999,109.58377562000001,110.57467262,108.91014,110.88846559999999,113.73823904000001,111.93363930000001,48.25550172,49.08912705,4.095338998999999,18.875731916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.037548932,18.833160935999995,0.0,1.0,333.0,1.0,97.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,97.0,57.42,29415.882174,2958.2602658,3008.6786,64.24812226399999,29675.8,0.0,2955.1243108
2018-07-29 18:35:00,1532907420.0,44.2,98.56,1644.4,74.11999999999999,58.7,107.63802851999999,66.93286655,14.265600000000001,247.4,12.359200000000001,,101.99812058,57.48,1532907420.0,383.20404092,373.76877626,137.58093704,-82.48618533999999,162.78358545999998,107.63802851999999,66.93286655,91.39382563,101.99812058,99.310164484,110.24677998,111.20182519999999,109.54707896,110.52017819999999,108.86852194000001,110.84727456,113.68891848000001,111.87205093999998,48.064451444,49.094666972,4.2340224509999995,18.868415109999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.185562707200001,18.894477176,0.0,1.0,338.0,1.0,86.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,86.0,57.48,29631.199252,2999.135834,3057.6020000000003,64.265408544,30055.0,0.0,2996.6434166000004
2018-07-29 18:40:00,1532907720.0,45.0,98.44000000000001,1666.0,74.2,58.5,107.49944146,66.887534976,14.218,246.6,12.6,,102.0637577,57.4,1532907720.0,383.24113406,373.37821824,137.07642568,-82.48665625,163.02797388,107.49944146,66.887534976,91.42674945,102.0637577,99.214531548,110.23006912000001,111.18296412,109.52839246,110.5176099,108.87300386,110.83431155999999,113.69615212,111.796233,47.862476978000004,49.331821764,4.2967915560000005,19.025058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2619435736,18.980436918000002,0.0,1.0,343.0,1.0,91.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,91.0,57.4,30308.12046,3050.4679069999997,3107.1398,64.28149426,30646.6,0.0,3054.6506050000003
2018-07-29 18:45:00,1532908020.0,46.0,98.83999999999999,1692.0,74.2,58.6,107.78020947999998,66.55995734000001,14.297,246.0,13.0408,,102.04047122000001,57.4,1532908020.0,385.52437038000005,375.60982556,136.30681608,-82.471359876,163.74344358000002,107.78020947999998,66.55995734000001,91.390521564,102.04047122000001,99.58904876400001,110.74620286,111.61344752,109.92004439999998,110.92138143999998,109.1552776,111.30327847999999,114.1307348,112.22945662000002,47.553293738,49.612708742,4.449247115,19.006663606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.421610479600001,19.012239088,0.0,1.0,348.0,1.0,96.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,96.0,57.4,30781.11634,3133.4242088,3208.0368000000003,64.307877798,31201.0,0.0,3147.4128554
2018-07-29 18:50:00,1532908320.0,46.0,98.46000000000001,1692.0,74.12,59.0,107.59559776,66.281200876,14.4422,246.6,12.8796,,102.19722088,57.160000000000004,1532908320.0,384.23138534,374.1625712,135.91154316,-82.457516212,163.51714486,107.59559776,66.281200876,91.311023882,102.19722088,98.982358586,110.40337021999999,111.40143989999999,109.75272786000001,110.74187474,109.09122943999998,111.1021894,113.88478404,111.94861952000001,47.394029456,49.632360826,4.353021772,18.887171426000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.382208643999999,18.907032486,0.0,1.0,353.0,1.0,101.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,101.0,57.160000000000004,31074.269828,3120.4517551999998,3176.0816,64.344851486,31095.8,0.0,3137.4430116000003
2018-07-29 18:55:00,1532908620.0,46.0,98.28,1692.0,74.1,59.0,107.54254322,65.947996784,14.463600000000003,246.8,12.899000000000001,,102.15988658,57.4,1532908620.0,384.18848584,374.31700888,135.44160821999998,-82.48593824,163.37774156,107.54254322,65.947996784,91.14590653399999,102.15988658,98.920254674,110.31799572,111.35012036,109.69883913999999,110.70794546000002,108.9801492,111.02157994000001,113.87669114,111.97871486,47.204267016,49.50105039,4.436171638,18.743729766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4128762168,18.800624376,0.0,1.0,358.0,1.0,106.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,106.0,57.4,30597.895408000004,3114.2189915999998,3183.4734,64.32771137,31107.8,0.0,3138.6358102
2018-07-29 19:00:00,1532908920.0,45.8,98.28,1686.8,74.02000000000001,59.0,107.41500813999998,65.82922581999999,14.474400000000003,246.4,12.8398,,102.065053,56.8,1532908920.0,383.45303328,373.56283234,135.20204575999998,-82.475802702,163.24499801999997,107.41500813999998,65.82922581999999,90.937750182,102.065053,98.927370036,110.15547094000001,111.20939110000002,109.56452469999999,110.56879280000001,108.87806929999999,110.88915879999999,113.736503,111.83213617999999,47.107352602000006,49.508494999999996,4.4171280276,18.721873217999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4325405848,18.749528292,0.0,1.0,363.0,1.0,111.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,111.0,56.8,31453.22962,3100.1627236,3163.7112,64.258584,30969.6,0.0,3118.982734
2018-07-29 19:05:00,1532909220.0,45.0,98.47999999999999,1666.0,73.92,59.2,107.36172488,65.904490156,14.098999999999998,245.0,12.680600000000002,,101.85432614,56.6,1532909220.0,382.2486441,372.59029541999996,135.45037064,-82.47236015,162.73186746,107.36172488,65.904490156,90.818033406,101.85432614,99.19873773600001,110.02791773999999,110.99177958,109.35126090000001,110.33143944000001,108.68567685999999,110.65553784,113.50670092,111.64290166,47.207829311999994,49.225166560000005,4.281176747999999,18.696660848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.322493528600001,18.693261766,0.0,1.0,368.0,1.0,116.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,116.0,56.6,31246.228954000002,3051.56448,3106.6878000000006,64.2248171,30376.2,0.0,3051.4656292000004
2018-07-29 19:10:00,1532909520.0,44.0,98.35999999999999,1639.0,73.9,59.4,107.55888411999999,66.001497778,14.0618,244.0,12.398999999999997,,101.99883091999999,56.6,1532909520.0,381.94474564,372.68827416,135.88990070000003,-82.47697257399999,162.54759808,107.55888411999999,66.001497778,90.64325470399999,101.99883091999999,98.814592466,109.98250422000001,110.9943536,109.36441566,110.34410874,108.70321572,110.66894886,113.44856336000001,111.66193552,47.385314082,49.099034734,4.103051414000001,18.616183698000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1848042094,18.634707552,0.0,1.0,373.0,1.0,121.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,121.0,56.6,30704.341139999997,2978.320668,3025.3560000000007,64.25999357200001,29691.4,0.0,2977.3834226
2018-07-29 19:15:00,1532909820.0,44.0,98.0,1639.0,73.9,59.4,107.28933722,65.956112436,14.3362,244.6,12.3398,,101.78421635999999,56.6,1532909820.0,380.82271452,371.51370196000005,135.87274200000002,-82.48947564999999,162.24894586,107.28933722,65.956112436,90.515101088,101.78421635999999,98.528451914,109.72170204,110.75679882,109.12063509999999,110.10181870000001,108.48247799999999,110.41643616000002,113.23376518,111.43283744,47.378388872,49.015180678,4.1435001929999995,18.577723564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.108210134600001,18.607405234,0.0,1.0,378.0,1.0,37.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,37.2,56.6,30704.341139999997,2965.9667918000005,3018.3306,64.25999357200001,29722.6,0.0,2968.0706768
2018-07-29 19:20:00,1532910120.0,43.6,98.1,1628.6,73.88,59.4,107.23686203999998,65.944150834,14.032600000000002,246.0,12.1602,,101.47864471999999,56.56,1532910120.0,380.1199015,371.02491463999996,135.95574742000002,-82.46296694,162.00850524000003,107.23686203999998,65.944150834,90.37929378,101.47864471999999,98.738841366,109.71618306,110.61881362,108.97193406,109.94605827999999,108.31584844,110.30374959999999,113.09890888,111.33730335999999,47.41183581199999,48.909596355999994,4.100441319,18.532315022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1451421704,18.571825238,0.0,1.0,383.0,1.0,124.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,124.2,56.56,30544.445142,2941.6796626000005,2991.4092,64.24280554399999,29461.8,0.0,2934.1567672
2018-07-29 19:25:00,1532910420.0,42.8,98.2,1607.8,73.82000000000001,59.5,107.2799908,65.980152378,14.1664,244.6,12.0214,,101.47576568000001,56.4,1532910420.0,379.11084223999995,370.2250808,136.17575288,-82.488624784,161.62519508000003,107.2799908,65.980152378,90.28187855399999,101.47576568000001,98.750119662,109.46037707999999,110.45389364,108.81887834,109.78709016,108.19490483999998,110.11457094,112.90505063999998,111.18080532000002,47.500511674,48.72014445000001,3.9008145060000006,18.479640705999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9747640746000004,18.498137212,0.0,1.0,388.0,1.0,125.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,125.0,56.4,30328.88983,2889.689961,2940.442,64.21740161800001,28915.2,0.0,2869.5422955999998
2018-07-29 19:30:00,1532910720.0,41.6,98.0,1576.6,73.8,59.4,107.05588072,66.069898088,13.867799999999999,244.6,11.6398,,101.39097147999999,56.279999999999994,1532910720.0,376.49935112,367.9314023,136.64427596000002,-82.50685936400001,160.82894748,107.05588072,66.069898088,90.23499751599999,101.39097147999999,98.46678603,109.03020913999998,110.01817627999999,108.39076981999999,109.33645265999999,107.8587806,109.68413295999999,112.40159924000002,110.73071712000001,47.68898482,48.427348268,3.6748364043999997,18.38091327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7415381556,18.45315469,0.0,1.0,393.0,1.0,38.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,38.0,56.279999999999994,29910.058912,2799.7097844,2847.0306,64.173910048,28215.0,0.0,2764.3777820000005
2018-07-29 19:35:00,1532911020.0,41.0,98.14,1561.0,73.8,59.5,107.17316862,66.161401068,13.7078,245.6,11.4388,,101.19337,56.2,1532911020.0,376.46947694,368.13653922000003,136.91139237999997,-82.462749612,160.64418566,107.17316862,66.161401068,90.19251028,101.19337,98.710904736,109.16069696,109.99150674,108.40162533999998,109.32894422,107.82761134,109.6927038,112.39586086,110.77111477999999,47.79630293,48.248324768,3.5979461289999994,18.365098138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6354204392,18.322425384,0.0,1.0,398.0,1.0,85.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,85.4,56.2,29750.22789,2763.0924066,2809.3651999999997,64.20021359,27800.0,0.0,2722.1154262
2018-07-29 19:40:00,1532911320.0,40.4,97.78,1545.4,73.8,59.4,107.0544068,66.269802446,13.739,246.0,11.201000000000002,,101.29586158,56.2,1532911320.0,374.98069628,366.8174665199999,137.2320782,-82.49909124199999,160.24578531999998,107.0544068,66.269802446,90.28866415,101.29586158,98.175980436,108.72717546000001,109.75082491999999,108.16897807999999,109.09976467999999,107.66331023999999,109.42251752,112.10751790000002,110.51131608,47.92484829799999,48.138267384,3.4569092699999997,18.34495415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5329553472,18.358108994000002,0.0,1.0,403.0,1.0,25.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.0,56.2,29452.916196,2709.1717817999997,2755.4460000000004,64.17391004800001,27490.0,0.0,2668.7889822000006
2018-07-29 19:45:00,1532911620.0,40.0,97.6,1535.0,73.8,59.1,106.73386423999997,66.21905629400001,13.907999999999998,246.2,11.0,,100.93564312,56.160000000000004,1532911620.0,373.03858542,365.09383607999996,137.29071448,-82.47381238400001,159.68782136,106.73386423999997,66.21905629400001,90.31637433799999,100.93564312,98.009101302,108.33876652,109.36533319999998,107.81181446000001,108.70298082,107.27946318,109.01539542,111.73017439999998,110.1708568,47.948377455999996,47.957646942,3.436992542,18.27067884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4285471129999996,18.299248122,0.0,1.0,408.0,1.0,32.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,32.0,56.160000000000004,29321.196372,2675.1144123999998,2708.2,64.09499942200001,27349.4,0.0,2626.7120424
2018-07-29 19:50:00,1532911920.0,40.0,97.5,1535.0,73.82000000000001,59.0,106.71070296,66.11774652199999,13.766200000000001,246.0,11.0408,,100.85757458,56.120000000000005,1532911920.0,373.01004428,365.04247476,137.07796492,-82.49500796999999,159.71349307999998,106.71070296,66.11774652199999,90.3855551,100.85757458,97.899418038,108.33492026000002,109.34283578,107.81812574,108.70857704,107.23460134,109.0279366,111.72463010000001,110.16068032000001,47.863084618,47.988862983999994,3.4499773319999996,18.254661908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4385944410000002,18.259263483999998,0.0,1.0,413.0,1.0,37.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,37.0,56.120000000000005,29420.928330000002,2671.6665908000004,2716.0368000000003,64.08602729200001,27392.6,0.0,2627.0545481999998
2018-07-29 19:55:00,1532912220.0,38.6,97.4,1497.6,73.75999999999999,59.2,106.68836647999998,66.247119918,13.5298,247.0,10.6398,,100.81490066,56.48,1532912220.0,371.50455754000006,363.94149676,137.70790474,-82.48488754,159.1658992,106.68836647999998,66.247119918,90.373804578,100.81490066,97.845354398,108.11023730000002,109.10565932,107.60127026,108.4792915,107.02820824,108.79362233999998,111.43102696000001,109.9425545,48.115260474,47.734872264,3.254188037,18.131859446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.343116045,18.200386402,0.0,1.0,418.0,1.0,42.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,42.0,56.48,28018.24866,2571.3347660000004,2627.9908,64.086965494,26450.2,0.0,2528.9726292
2018-07-29 20:00:00,1532912520.0,37.2,97.28,1461.2,73.7,59.5,106.37065462000001,66.53228394199999,13.239999999999998,247.0,10.200999999999999,,100.58942521999998,55.9,1532912520.0,369.18195216000004,361.94984588,138.54362451999998,-82.513887326,158.36652866,106.37065462000001,66.53228394199999,90.36694151600001,100.58942521999998,97.74382053600002,107.77080655999998,108.69270601999999,107.21595138,108.07360614,106.70341606,108.39537718000001,110.97619590000002,109.5465439,48.448643854,47.390332754,3.175889279,18.083640092000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2009726927999997,18.08100022,0.0,1.0,423.0,1.0,100.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,100.6,55.9,28164.652148,2470.4466158000005,2519.647,64.11426409,25488.8,0.0,2425.3436506
2018-07-29 20:05:00,1532912820.0,36.0,97.16000000000001,1430.0,73.7,59.3,105.98821519999998,66.72175096599999,13.320399999999998,247.0,9.801,,100.30651928,55.9,1532912820.0,367.2184097,360.05670069999996,139.27740546,-82.47436608000001,157.51182146,105.98821519999998,66.72175096599999,90.40828667000001,100.30651928,97.551080238,107.3141576,108.28725548,106.80703865999999,107.67969638,106.33883241999999,107.9761857,110.59032362,109.16884878,48.740290576,46.92149782,3.1806335710000004,17.981460396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1721919140000003,18.016589128,0.0,1.0,428.0,1.0,119.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,119.0,55.9,27563.27167,2383.1953940000003,2420.847,64.061741666,24816.0,0.0,2337.4382441999996
2018-07-29 20:10:00,1532913120.0,36.0,96.91999999999999,1430.0,73.78,58.1,105.78945759999999,66.72036422599999,13.741200000000001,247.0,9.799,,100.106915582,55.9,1532913120.0,366.00253902,358.87136122,139.22952302,-82.47071406,157.25536265999997,105.78945759999999,66.72036422599999,90.384754726,100.106915582,97.28835625599999,107.11811030000001,108.08134881999999,106.60637064,107.48267925999998,106.13217266000001,107.78722067999999,110.35040482,108.93146124,48.721306436000006,46.904957851999995,3.1420036529999997,17.999057790000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1604796566,18.017162746,0.0,1.0,433.0,1.0,124.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,124.0,55.9,27687.151542,2374.3110361999998,2420.353,63.814212352000006,25221.2,0.0,2329.059736
2018-07-29 20:15:00,1532913420.0,35.8,96.75999999999999,1424.8,73.78,57.6,105.40195037999999,66.64587474800001,13.568000000000001,247.4,9.701,,99.841700424,55.9,1532913420.0,364.06897008,357.18692314000003,139.28207338,-82.507907544,156.66954496,105.40195037999999,66.64587474800001,90.395829914,99.841700424,97.085974174,106.79892479999998,107.74768274,106.24542166,107.1128598,105.79485165999999,107.43552832,109.9675458,108.59310682,48.74208636,46.701999172,3.1911564294000003,17.903788388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1725211674000002,17.925209606000003,0.0,1.0,438.0,1.0,129.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,129.0,55.9,27586.921464000003,2354.6254174,2400.0674,63.682370788,25265.2,0.0,2303.5525174000004
2018-07-29 20:20:00,1532913720.0,34.4,96.5,1388.0,73.66000000000001,58.6,104.73028446000001,66.78760013000002,13.2484,248.4,9.199000000000002,,99.41491776200002,55.9,1532913720.0,360.34837432000006,353.91775724,139.86725168,-82.51979069400002,155.44489607999998,104.73028446000001,66.78760013000002,90.30923669199998,99.41491776200002,96.838272698,106.21698915999998,107.06388912,105.59981792,106.42063406,105.20964664,106.76639512,109.22680212,107.932986,48.973682876,46.21809397,3.2027015559999996,17.813917258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1860900678,17.857588208,0.0,1.0,443.0,1.0,104.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,104.4,55.9,26694.639868000006,2249.2522636000003,2284.9122,63.843056448000006,24084.8,0.0,2193.5159628
2018-07-29 20:25:00,1532914020.0,33.0,96.2,1351.0,73.67999999999999,58.5,104.53754662000001,67.22891494800001,13.107199999999997,248.8,8.8,,99.150374508,56.11999999999999,1532914020.0,359.02478796,352.9005464,140.86127428,-82.46459894,154.84484472000003,104.53754662000001,67.22891494800001,90.138701822,99.150374508,96.63434112000002,105.92569838,106.81181372,105.34821015999998,106.16446074000001,104.95798672000001,106.51476333999999,108.96217498000001,107.72690911999999,49.366129740000005,45.882669736000004,3.1893624860000003,17.86278521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2051586640000003,17.822284854,0.0,1.0,448.0,1.0,65.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,65.0,56.11999999999999,25689.437000000005,2142.0868238,2189.4204,63.83402650400001,23270.2,0.0,2099.8243678
2018-07-29 20:30:00,1532914320.0,31.8,96.16000000000001,1319.8,73.62,58.5,104.02729287999998,67.459757052,12.847400000000002,248.0,8.480599999999999,,98.902607964,56.2,1532914320.0,356.1916467,350.19018130000006,141.66734341999998,-82.506795298,153.90526186,104.02729287999998,67.459757052,90.193304618,98.902607964,96.49582940999998,105.46996856000001,106.27007303999999,104.84351836,105.63292196,104.506248,106.01621800000001,108.3923448,107.1746479,49.68263084,45.512917054,3.1473549910000003,17.777126214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1685099516,17.819303568000002,0.0,1.0,453.0,1.0,69.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,69.2,56.2,24896.757412,2057.5585572,2103.1888000000004,63.782705815999996,22518.0,0.0,2009.3963414000002
2018-07-29 20:35:00,1532914620.0,31.0,95.88000000000001,1299.0,73.66,58.5,103.78995118,67.78189498200001,13.024000000000001,248.0,8.2194,,98.64426002799999,56.4,1532914620.0,355.34034116000004,349.38800175999995,142.48052656000002,-82.494297262,153.2674234,103.78995118,67.78189498200001,90.18601136199999,98.64426002799999,96.279333512,105.15838412000001,106.02996044,104.5813872,105.40618405999999,104.22919861999999,105.75587651999999,108.22094555999999,107.01108690000001,50.001033992,45.046477846,3.2211357130000002,17.78086099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1865364126,17.792081166000003,0.0,1.0,458.0,1.0,73.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,73.0,56.4,24278.65749,1992.735847,2038.4112,63.816919608,22054.0,0.0,1955.6444053999999
2018-07-29 20:40:00,1532914920.0,30.4,95.74000000000001,1283.4,73.72,58.5,103.73383772,67.906507398,12.869,248.0,8.0796,,98.586402918,56.4,1532914920.0,354.53482023999993,348.8138507,142.91584816,-82.50311035,153.02967310000002,103.73383772,67.906507398,90.11998032599999,98.586402918,96.067598366,104.99756540000001,105.9113371,104.49815968,105.30821034,104.17326834,105.67090696,108.05810149999999,106.89358903999998,50.170817768000006,44.97157162,3.159751341,17.735689634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1874311532,17.742930947999998,0.0,1.0,463.0,1.0,78.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,78.0,56.4,24070.812184000002,1946.605073,2003.7408,63.868426934,21704.8,0.0,1914.8688882
2018-07-29 20:45:00,1532915220.0,29.8,95.46,1267.6,73.74,58.5,103.46468092,68.037030472,12.831999999999999,248.0,7.9398,,98.416883296,56.52,1532915220.0,353.14828380000006,347.56772351999996,143.26749923999998,-82.47729806400001,152.50619779999997,103.46468092,68.037030472,90.084885346,98.416883296,95.80473176999999,104.64383491999999,105.62098752,104.19381419999999,105.02101456,103.88675934,105.36976616,107.77726542,106.6381246,50.30777474,44.72893241,3.1734436740000005,17.729255738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1741293630000005,17.74540886,0.0,1.0,468.0,1.0,83.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,83.0,56.52,23637.579148,1895.5470847999998,1969.0703999999998,63.885720468,21358.6,0.0,1870.897345
