Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-29 20:50:00,1532915520.0,28.4,95.28,1230.4,73.74000000000001,58.5,103.17548732,68.444297422,12.735999999999999,248.6,7.5184,,98.17546878599998,56.64,1532915520.0,351.15840402000003,345.91703341999994,144.23576223999999,-82.50765426399998,151.74426276,103.17548732,68.444297422,90.003547938,98.17546878599998,95.62665732800001,104.32319288000001,105.28523265999999,103.87736934000002,104.6928204,103.61249817999999,105.04395208000001,107.37267766,106.29857594,50.68361238600001,44.371585069999995,3.123088636,17.760685036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.146927518,17.733288702,0.0,1.0,473.0,1.0,85.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,85.0,56.64,22783.3278,1792.5044921999997,1869.002,63.885720468,20497.6,0.0,1777.7281978000003
2018-07-29 20:55:00,1532915820.0,28.0,95.01999999999998,1220.0,73.8,58.5,102.88802788000001,68.588131008,12.452200000000001,248.4,7.399000000000001,,97.96616426400001,56.8,1532915820.0,349.51821435999994,344.34553052,144.53260282,-82.48530207399999,151.23101936,102.88802788000001,68.588131008,90.018499762,97.96616426400001,95.383412838,104.03292429999999,104.9806552,103.59226762,104.40252848,103.32821236,104.77158892,107.03784974,105.97412542,50.798598954,44.1931696,3.0860975690000005,17.789532056000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0951419214,17.787906369999995,0.0,1.0,478.0,1.0,88.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,88.0,56.8,22458.64125,1756.0881906,1837.8918,63.93760107000001,20282.6,0.0,1744.5937958000002
2018-07-29 21:00:00,1532916120.0,28.8,94.88,1240.8,73.9,58.1,102.75039488,68.2128825,12.5756,248.0,7.580600000000001,,97.73255959000001,56.760000000000005,1532916120.0,349.40158204,343.99789916,143.88164964,-82.49365297199999,151.242672,102.75039488,68.2128825,89.96462757,97.73255959000001,95.26686969,103.960904,104.8856016,103.474008,104.30049165999999,103.16900974,104.66745014,107.01395918,105.90215598,50.546366152000004,44.228712842,3.1517611000000003,17.666516352000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1157979208,17.731991216,0.0,1.0,483.0,1.0,89.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,89.8,56.760000000000005,23029.874735999998,1806.597314,1879.9286,63.917667777999995,20933.6,0.0,1790.079071
2018-07-29 21:05:00,1532916420.0,29.0,94.78,1246.0,73.9,58.0,102.66300264000002,68.08942127399999,12.377199999999998,247.2,7.660200000000001,,97.583176712,56.6,1532916420.0,348.84831470000006,343.39338549999997,143.58842829999998,-82.497113246,151.18171117999998,102.66300264000002,68.08942127399999,89.830108918,97.583176712,95.158780156,103.90108056,104.79519531999999,103.40604836,104.22882544,103.11125750000001,104.57798598,106.90076696000001,105.77700203999999,50.432602306,44.28094419400001,3.113999375,17.656818969999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1443919974000005,17.63822304,0.0,1.0,488.0,1.0,94.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,94.0,56.6,23342.04335,1816.9243794,1893.6092,63.89130556,21097.0,0.0,1798.3525386000001
2018-07-29 21:10:00,1532916720.0,29.0,94.54,1246.0,73.9,58.0,102.48023462,67.94880516399999,12.340599999999998,247.2,7.660200000000001,,97.372608746,56.6,1532916720.0,348.19358415999994,342.73011540000005,143.3650915,-82.51603844400002,150.96172026000002,102.48023462,67.94880516399999,89.691273578,97.372608746,94.964329296,103.74229574,104.62631213999998,103.23385929999999,104.05955782000001,102.90883042,104.39698560000002,106.76642428,105.63928108,50.345771721999995,44.195295963999996,3.1590464880000004,17.603033448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1335509244,17.633892604,0.0,1.0,493.0,1.0,99.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,99.0,56.6,23342.04335,1808.6884618,1893.5898000000002,63.89130556,21117.8,0.0,1794.6263573999997
2018-07-29 21:15:00,1532917020.0,28.4,94.5,1230.4,73.9,58.1,102.44087800000003,68.02180647600001,12.479800000000001,248.0,7.4398,,97.352722264,56.56,1532917020.0,347.6358885,342.30992082,143.52273632,-82.504465538,150.80553478000002,102.44087800000003,68.02180647600001,89.61644586,97.352722264,94.90162434999999,103.59266266,104.54016440000001,103.16833602000001,103.98041014,102.85160386,104.35132582000001,106.65215236000002,105.55222236000002,50.40699659799999,44.153382402,3.1113443540000003,17.614809880000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1349037414,17.596831582,0.0,1.0,498.0,1.0,96.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,96.8,56.56,23102.643334,1765.8943071999997,1845.0703999999998,63.917667777999995,20718.2,0.0,1757.2457517999999
2018-07-29 21:20:00,1532917320.0,28.0,94.36,1220.0,73.9,58.2,102.05643056,68.153378562,12.470400000000001,248.4,7.339800000000001,,97.195038512,56.56,1532917320.0,345.75041137999995,340.43080202,143.77594802000002,-82.49732997800001,150.23402044000002,102.05643056,68.153378562,89.532921512,97.195038512,94.78846905399999,103.22966862000001,104.14772493999999,102.78350499999999,103.59476344,102.51359794,103.96461561999999,106.26422718,105.16107273999998,50.505424358,43.969793270000004,3.104642191,17.647954205999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0953193128,17.648778024000002,0.0,1.0,503.0,1.0,97.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,97.0,56.56,22907.814082,1733.4999222,1823.1907999999999,63.944029996000005,20451.6,0.0,1722.9227306
2018-07-29 21:25:00,1532917620.0,28.0,94.14000000000001,1220.0,73.9,58.3,101.74584952000001,68.023131378,12.1258,249.0,7.260199999999999,,96.92052675,56.44,1532917620.0,344.47769298000003,339.01951376,143.61961954000003,-82.549082662,149.79623497999998,101.74584952000001,68.023131378,89.420365322,96.92052675,94.590761998,103.02340806,103.8725723,102.48858820000001,103.29842048,102.22914552,103.71024132,106.00123458,104.86595502,50.444690422,43.795000378000005,3.120105515,17.578440956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0896715786,17.607465842,0.0,1.0,508.0,1.0,83.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,83.4,56.44,23066.345668,1726.0230352000003,1807.7898,63.970392214,20440.0,0.0,1715.4501546
2018-07-29 21:30:00,1532917920.0,27.0,94.2,1194.0,73.9,58.4,102.07853166,68.383852366,12.464000000000002,248.2,7.1408000000000005,,96.95407792400002,56.56,1532917920.0,345.55298100000005,340.31896594,144.28667664000002,-82.52158553400001,149.88246488,102.07853166,68.383852366,89.315986634,96.95407792400002,94.638132528,103.21701963999999,104.1184099,102.75486599999999,103.57947322,102.4512449,103.94828522,106.22348987999999,105.13769299999998,50.703397954,43.658974971999996,3.0591613230000005,17.680454413999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1123490812,17.612781436,0.0,1.0,513.0,1.0,106.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,106.0,56.56,22419.614761999997,1658.9977095999998,1772.3388,63.996754432,19783.8,0.0,1664.8592924
2018-07-29 21:35:00,1532918220.0,27.0,94.03999999999999,1194.0,73.9,58.2,101.84420262,68.35060992199999,12.5054,248.6,7.0611999999999995,,96.86347733199999,56.6,1532918220.0,344.49097692,339.19071338000003,144.25761108,-82.52845534600002,149.64579052,101.84420262,68.35060992199999,89.278573996,96.86347733199999,94.411452286,102.95332079999999,103.89742670000001,102.54492424,103.35561364,102.26108941999999,103.71526164,106.00425232,104.9020908,50.692172976,43.641538154,3.057888179,17.658436952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0468837186,17.688997972,0.0,1.0,518.0,1.0,71.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,71.0,56.6,22367.89708,1653.361689,1755.4184,63.944029996000005,19859.4,0.0,1658.5802381999997
2018-07-29 21:40:00,1532918520.0,27.0,93.88000000000001,1194.0,73.9,58.0,101.65008818,68.25670902200001,12.2516,249.2,7.0408,,96.69950317799999,56.48,1532918520.0,343.40722322,338.19548540000005,144.12498,-82.49493871,149.3803932,101.65008818,68.25670902200001,89.235268588,96.69950317799999,94.28407196999999,102.78766774,103.70310875999999,102.36328086,103.16215336,102.09267832,103.50567020000001,105.77985100000001,104.69361188,50.640792324,43.600542202,3.043523748,17.615916702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0551714411999997,17.632664118,0.0,1.0,523.0,1.0,16.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,16.0,56.48,22523.050126,1647.7256687999998,1754.5795999999998,63.89130556,19934.8,0.0,1652.3659768000002
2018-07-29 21:45:00,1532918820.0,26.2,93.72,1173.2,73.9,58.0,101.58394552,68.44696535199999,12.5334,248.6,6.880600000000001,,96.543243412,57.06,1532918820.0,342.96388432,337.84229406,144.58700892,-82.522650668,149.02463781999998,101.58394552,68.44696535199999,89.126192786,96.543243412,94.106171788,102.69341318,103.60501718,102.27154102,103.07346948,102.01338236,103.44429892000001,105.68786159999999,104.61942561999999,50.819538797999996,43.336776188,3.035480092,17.627426556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0624079926,17.5908421,0.0,1.0,528.0,1.0,21.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,21.0,57.06,21381.232882000004,1586.9094498000002,1710.4887999999999,63.89130556,19452.2,0.0,1604.2279171999999
2018-07-29 21:50:00,1532919120.0,25.4,93.6,1152.4,73.88,58.0,101.34383812000002,68.647953478,12.198599999999999,249.4,6.660200000000001,,96.4117555,56.6,1532919120.0,341.52495376,336.41320492000006,145.11669698,-82.505822508,148.52176534,101.34383812000002,68.647953478,89.10697078799998,96.4117555,94.0023765,102.45404421999999,103.3278775,102.02553516,102.81591336,101.77917688,103.20087068000001,105.38886264,104.31914973999999,51.02405617,43.132902698,2.975311646,17.623897306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.989915958,17.644495566,0.0,1.0,533.0,1.0,106.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,106.4,56.6,21563.847406,1527.4102776,1660.9897999999998,63.87424527,18962.6,0.0,1550.2137883999999
2018-07-29 21:55:00,1532919420.0,25.0,93.5,1142.0,73.9,58.0,101.18431518000001,68.89742876599999,12.132,249.0,6.5611999999999995,,96.31918154600001,56.71999999999999,1532919420.0,340.77955518000005,335.79983614,145.59057933999998,-82.51804454999998,148.10437725999998,101.18431518000001,68.89742876599999,89.05965449,96.31918154600001,93.935033302,102.31656126,103.17159364,101.83221136,102.66518884,101.5879881,103.05349124000001,105.23362318,104.18993226,51.206763935999994,42.870754064,3.005617077,17.690664834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.972243495,17.680015070000003,0.0,1.0,538.0,1.0,165.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,165.0,56.71999999999999,21245.35485,1496.371447,1633.7388,63.89130556,18727.0,0.0,1522.5818634
2018-07-29 22:00:00,1532919720.0,25.0,93.5,1142.0,73.84,58.0,101.03782297999999,68.8635399,12.168600000000001,248.2,6.5,,96.242366414,56.8,1532919720.0,339.65905824000004,334.61964578000004,145.48945408,-82.52637936,147.94858048,101.03782297999999,68.8635399,89.09778707200002,96.242366414,93.778468824,102.11645326,102.98185237999999,101.68153564,102.46758093999999,101.51844523999999,102.87302644000002,104.99991331999999,103.94104325999999,51.167819096,42.948667164,2.903220293,17.695720804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9343231640000003,17.690898236000002,0.0,1.0,543.0,1.0,170.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,170.0,56.8,21072.22623,1496.2046306,1613.3,63.84012469,18715.4,0.0,1516.3796932
2018-07-29 22:05:00,1532920020.0,24.2,93.2,1121.2,73.8,58.0,100.74046216,69.017207582,12.0806,248.6,6.2796,,95.989252256,56.839999999999996,1532920020.0,338.04742159999995,333.25281385999995,146.0651339,-82.53835130799999,147.25315392000002,100.74046216,69.017207582,88.98631401600001,95.989252256,93.546318568,101.78911566000001,102.65272852000001,101.40817946,102.14265628000001,101.26957396,102.53439432,104.66255466,103.65177495999998,51.38911650800001,42.590599229999995,2.911312799,17.628091072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9434583358000004,17.630955854,0.0,1.0,548.0,1.0,175.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,175.0,56.839999999999996,20591.520348000002,1430.4729148000001,1561.1204,63.80600411,18238.0,0.0,1461.4404222
2018-07-29 22:10:00,1532920320.0,24.0,93.03999999999999,1116.0,73.82,58.0,100.64317798,69.181265706,12.0614,249.8,6.2398,,95.81604935800001,56.92,1532920320.0,337.60928204000004,332.93467527999996,146.36295762,-82.52533004,147.05525659999998,100.64317798,69.181265706,88.908343798,95.81604935800001,93.33222071600001,101.69854984000001,102.54293412,101.30788024,102.03205294,101.15004194000001,102.42586404000001,104.57064363999999,103.5843219,51.503456692,42.48461296399999,2.941143915,17.677809017999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9218148426,17.674004224,0.0,1.0,553.0,1.0,180.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,180.0,56.92,20423.286283999998,1411.2065064,1558.7102,63.8230644,18131.4,0.0,1447.140914
2018-07-29 22:15:00,1532920620.0,24.0,92.9,1116.0,73.84,58.0,100.58079844,69.092137278,12.0484,250.0,6.199,,95.67238754,57.0,1532920620.0,336.8509193,332.29555412,146.26253784,-82.527501422,146.90099221999998,100.58079844,69.092137278,88.87600862600002,95.67238754,93.28107747000001,101.5792891,102.42740835999999,101.19427576000001,101.91775536,101.03091022000001,102.30542817999999,104.41138817999999,103.4487194,51.464949472,42.489604034,2.8679209763999998,17.62718781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8847248700000003,17.65610743,0.0,1.0,558.0,1.0,185.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,185.0,57.0,20350.777576,1406.4578268,1549.75,63.84012469,18147.6,0.0,1443.1233426
2018-07-29 22:20:00,1532920920.0,9.6,93.56000000000002,446.4,73.9,57.8,99.39583269399999,74.25286825600001,4.7462,249.4,2.5989999999999998,,95.73919351800001,58.58,1532920920.0,326.57402972000006,324.38479606,164.27032676,-82.33735084,138.29931086,99.39583269399999,74.25286825600001,88.715134454,95.73919351800001,93.23233536999999,100.503594254,101.21599896800001,100.141101288,100.643226994,100.017640574,100.44987518,102.20687574,101.741678456,57.927856336000005,36.092435118,2.3458457644,16.325011918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.671799087,16.923397062,0.0,1.0,224.6,0.4,75.4,0.0,0.0,0.0,0.0,0.8,0.0,0.0,75.4,58.58,8120.975376,562.5386464000001,617.4204000000002,63.838477664,7256.0,0.0,577.4775926
2018-07-29 22:25:00,1532921220.0,25.6,93.53999999999999,1157.6,74.2,57.2,100.07247242399998,70.93012975399999,12.2578,249.8,6.5398,,95.57196167600002,58.160000000000004,1532921220.0,336.57913054000005,331.41632028000004,146.98322960000002,-82.54661863999999,145.50933124,100.07247242399998,70.93012975399999,89.53594810800001,95.57196167600002,93.153659498,101.35840366000001,102.12801844,100.86808854799999,101.59140792999999,100.45344674999998,101.716269102,104.35063371999999,103.2582152,51.73805756,41.158697518,3.185742794,19.192072196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7902523386,18.635269764,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.160000000000004,20119.953856,1539.4872946,1633.6296,63.93505782,19401.4,0.0,1528.3965017999997
2018-07-29 22:30:00,1532921520.0,25.2,92.74,1147.2,74.03999999999999,57.5,100.51179524,68.4820846,11.997599999999998,250.0,6.420400000000001,,95.537307716,57.0,1532921520.0,337.14794662,332.38734762,145.36990312,-82.509976842,147.15289374,100.51179524,68.4820846,89.39371112399999,95.537307716,93.089964136,101.57309092,102.43432474000001,101.20624405999999,101.92527994,100.96393189999999,102.30940480000001,104.47373674,103.46813413999999,51.121759034,42.679156976,2.9563388900000005,17.360325568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0014585112,17.372335158000002,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.0,21168.514676,1484.1469322,1605.1,63.87847133,19099.0,0.0,1513.2920052000002
2018-07-29 22:35:00,1532921820.0,24.4,92.72,1126.4,73.94000000000001,57.8,100.26582533999999,68.830649034,11.8446,250.4,6.2398,,95.38977094600001,57.0,1532921820.0,335.70640882000004,331.17032131999997,145.81635985999998,-82.51638632000001,146.51031597999997,100.26582533999999,68.830649034,88.944892044,95.38977094600001,93.084294162,101.36358718,102.1647383,100.93814594,101.65161342,100.73565846,102.04317724,104.17043672,103.20939847999998,51.293510665999996,42.339879266000004,2.943573154,17.537138368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9431041460000005,17.512962358,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.0,20663.076132,1428.0754943999998,1562.4101999999998,63.872405564,18492.2,0.0,1459.8301326
2018-07-29 22:40:00,1532922120.0,24.0,92.6,1116.0,73.9,58.0,100.2422669,69.06077769599999,12.0304,250.0,6.179599999999999,,95.38782189999999,57.0,1532922120.0,335.22293568,330.67070154000004,146.1150236,-82.5203938,146.36446848,100.2422669,69.06077769599999,88.743705382,95.38782189999999,92.860297966,101.33745805999999,102.08666588000001,100.86426646,101.58281769999999,100.69141119999999,101.9930319,104.06844879999998,103.10290624,51.408328004,42.296019695999995,2.8606393569999997,17.652449691999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8922835749999996,17.602033714,0.0,1.0,18.0,1.0,192.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,192.0,57.0,20423.28628,1396.329746,1544.9,63.89130556,18185.0,0.0,1434.3333386
2018-07-29 22:45:00,1532922420.0,24.0,92.25999999999999,1116.0,73.86000000000001,58.0,99.92758146999998,69.00171143,12.075600000000001,249.6,6.1796,,95.19273448,56.92,1532922420.0,333.6926301,329.49089136000003,145.94633524,-82.540922454,145.992751,99.92758146999998,69.00171143,88.693776992,95.19273448,92.54340080200001,101.05958426,101.79701718,100.57905384,101.34853095999999,100.42125938000001,101.69147810000001,103.74500085999998,102.85107478,51.34355876200001,42.24775013200001,2.923493313,17.65815267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.904775502,17.658238846,0.0,1.0,23.0,1.0,197.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,197.0,56.92,20471.625421999997,1384.5509848,1542.4398,63.85718498,18207.2,0.0,1426.1536191999999
2018-07-29 22:50:00,1532922720.0,9.6,92.54,536.4,73.82000000000001,57.8,98.627831412,72.886799828,4.7452,249.8,2.5796,,94.823914462,58.17999999999999,1532922720.0,322.54025906000004,320.22131164,160.64065093999994,-82.394202886,139.33188732000002,98.627831412,72.886799828,88.478541682,94.823914462,92.022769042,99.705492066,100.33417075999999,99.213958732,99.57735149799998,99.289550694,99.731818692,101.325598462,100.82879942000001,56.629878636,38.006288844,2.200968012,16.256921192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6754793844,17.027285589999998,0.0,1.0,10.6,0.4,80.2,0.0,0.0,0.0,0.0,0.8,0.0,0.0,80.2,58.17999999999999,8217.653651999999,550.8710962,612.5898000000001,63.76998268,7285.4,0.0,568.4118062
2018-07-29 22:55:00,1532923020.0,20.8,92.8,1136.8,74.17999999999999,57.0,98.25073133599999,72.04684883600001,9.603800000000001,250.0,5.9,,94.17295221,58.71999999999999,1532923020.0,326.35872534,321.8301783200001,150.20045771999997,-82.48514972799998,141.77872104000002,98.25073133599999,72.04684883600001,89.032201058,94.17295221,91.626940944,99.57597707,100.247048194,98.96456401,99.626657852,98.65124776799999,99.830608568,102.163169742,101.186902018,52.89343957799999,39.615551306,2.936170693,19.153409258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4129405515999998,18.253308738,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.71999999999999,19030.504006,1187.8963141,1475.0,63.864694208,17624.2,0.0,1187.8931776
2018-07-29 23:00:00,1532923320.0,24.0,91.1,1116.0,74.05999999999999,57.5,98.781574522,68.881236836,11.551,249.2,6.0816,,94.115241288,57.32000000000001,1532923320.0,329.0516542000001,324.53960558,146.27872964,-82.49894895399999,144.48060456000002,98.781574522,68.881236836,88.849176464,94.115241288,91.35536431999999,99.99411499,100.7942232,99.49092985000001,100.27600516,99.325711536,100.7011699,102.75710394000001,101.78660693999998,51.471154806,41.723500614,3.005032408,17.410082034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0276619968,17.601808698,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.32000000000001,20229.929728,1344.9357628,1515.5388,63.895679210000004,18500.6,0.0,1399.15282
2018-07-29 23:05:00,1532923620.0,24.0,90.9,1116.0,73.94000000000001,57.5,98.721316198,68.98955261799999,11.6102,249.0,6.0204,,93.956996974,56.8,1532923620.0,328.58011474,324.08852622000006,146.01572530000004,-82.52292066599999,144.2807126,98.721316198,68.98955261799999,88.524894128,93.956996974,90.95606116399999,99.959548076,100.65557337999999,99.355000424,100.15134918,99.13277111,100.62072222,102.65615155999998,101.68904116000002,51.370182213999996,41.62456105,2.967724948,17.619370410000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0024460196000002,17.554815968,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8,20713.32112,1337.7380163999997,1499.0796,63.79300997,18495.6,0.0,1397.1971250000001
2018-07-29 23:10:00,1532923920.0,24.0,90.51999999999998,1116.0,73.9,57.5,98.24532980400001,68.93279268799999,11.5064,249.0,6.0204,,93.584927438,56.67999999999999,1532923920.0,326.34993053999995,321.64376746,145.72105255999998,-82.53266215,143.64803093999998,98.24532980400001,68.93279268799999,88.234960784,93.584927438,90.626653194,99.434406554,100.1728293,98.89253048200001,99.657184854,98.74667811200001,100.12481878,102.17724088,101.15844794,51.256954195999995,41.470790052,2.913118144,17.675838488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8973631526,17.679950316,0.0,1.0,18.0,1.0,204.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,204.0,56.67999999999999,20809.999394000002,1324.5868516,1499.1,63.758979569999994,18520.6,0.0,1385.433667
2018-07-29 23:15:00,1532924220.0,9.6,90.96,446.4,73.88,57.5,96.445443944,74.138388676,4.618,250.4,2.4785999999999997,,93.173937356,58.660000000000004,1532924220.0,311.63783316,309.89300856,165.8348477,-82.32926819,134.37210138,96.445443944,74.138388676,87.73043671399999,93.173937356,90.355515684,97.551641378,98.13993070200002,97.045980318,97.362883976,97.10311995,97.45862485399999,98.931046828,98.54869835599999,58.490308436,35.44105456,2.103254422,15.648080240000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5671028842000005,16.48432825,0.0,1.0,8.6,0.4,83.0,0.0,0.0,0.0,0.0,0.8,0.0,0.0,83.0,58.660000000000004,8362.67107,526.0899376,589.8,63.741529912,7379.2,0.0,542.129068
2018-07-29 23:20:00,1532924520.0,24.0,90.72,1116.0,74.2,57.0,97.3233401,70.328455504,11.390600000000001,248.4,5.8591999999999995,,92.774917452,57.8,1532924520.0,323.38570116000005,318.54630676,147.03763036,-82.498706434,142.11950797999998,97.3233401,70.328455504,88.39407606,92.774917452,90.15587298199999,98.70215435200001,99.425607162,98.11737842599999,98.87981380000001,97.706163816,99.15938096,101.53617523999999,100.480734568,51.76103254000001,40.583332732,3.157394489,18.567422964000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.650889176,17.839250972,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.8,19819.047044,1331.9167868,1455.401,63.88166204,18716.8,0.0,1365.1088135999998
2018-07-29 23:25:00,1532924820.0,24.0,89.78,1116.0,74.08,57.5,97.585740636,68.78715144600001,11.448400000000001,248.4,5.9602,,92.774395164,56.71999999999999,1532924820.0,323.42360376,319.02506074,145.98232904000002,-82.534990512,142.63651706000002,97.585740636,68.78715144600001,88.134625254,92.774395164,89.97047510600001,98.784482172,99.54639871,98.27179335999999,99.057992972,98.038223658,99.495226008,101.54504366,100.58671846,51.357376628,41.09147342600001,3.0009778309999997,17.429774822000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0206009336,17.403576912,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.71999999999999,20979.18638,1299.6942279999998,1480.4897999999998,63.912887090000005,18619.2,0.0,1368.244524
2018-07-29 23:30:00,1532925120.0,24.0,89.55999999999999,1116.0,73.92,57.5,97.24373258199999,68.737699956,11.493799999999998,248.6,5.9398,,92.55622964199999,56.6,1532925120.0,321.75834801999997,317.28977522,145.56676232,-82.54929922800001,142.21274265999998,97.24373258199999,68.737699956,87.679672542,92.55622964199999,89.714523692,98.429356164,99.19055258400002,97.94426891999998,98.71193958,97.74127059000001,99.13964259400001,101.1833036,100.20583219,51.197575644,41.02943906,2.962099624,17.540124312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9751792686000003,17.500007226,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,20930.847242,1291.6981202000002,1476.6704,63.775798355999996,18608.4,0.0,1360.0125540000001
2018-07-29 23:35:00,1532925420.0,24.0,89.2,1116.0,73.8,57.8,97.00190275,68.63303845200001,11.409599999999998,248.4,5.899,,92.31659506399998,56.36,1532925420.0,320.75026457999996,316.26008954,145.27423366,-82.57422390600001,141.80829765999997,97.00190275,68.63303845200001,87.33266903399999,92.31659506399998,89.455870116,98.226028954,98.961443094,97.690935616,98.46534314,97.501070794,98.89707364199998,100.96378136000001,99.97924497400001,51.084922764000005,40.844516326000004,2.9773422309999997,17.54811569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9647894248,17.543137723999997,0.0,1.0,18.0,1.0,101.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,101.0,56.36,21075.86466,1279.2294064000002,1465.3111999999999,63.752771066,18524.4,0.0,1355.1494828
2018-07-29 23:40:00,1532925720.0,14.4,89.63999999999999,669.6,73.82000000000001,57.8,95.97955276,71.475190634,4.4382,249.0,3.6184000000000003,,92.02809818200001,57.480000000000004,1532925720.0,311.42745160000004,308.93331916,158.58360944,-82.38092913,136.84121274,95.97955276,71.475190634,86.98892596200001,92.02809818200001,89.309116836,97.0861006,97.75574306600001,96.58251582,97.071372244,96.638750766,97.337611044,98.88544333400002,98.33533475,55.886218176,37.955769416,2.3557819964,15.588972462000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.772666255,16.808077458000003,0.0,1.0,13.2,0.6,63.0,0.0,0.0,0.0,0.0,1.2,0.0,0.0,63.0,57.480000000000004,12761.532732,765.566751,881.1612000000001,63.76998268,11082.6,0.0,803.3225204
2018-07-29 23:45:00,1532926020.0,19.2,90.47999999999999,892.8,74.08,57.0,95.674304574,72.273359634,9.343799999999998,248.6,4.6806,,91.524687068,58.580000000000005,1532926020.0,313.72084792,309.69435246,152.37834062,-82.50651442600001,136.54632972,95.674304574,72.273359634,87.43916760599998,91.524687068,89.09474916799999,96.97620311400001,97.526227334,96.344201972,96.937812406,95.93527734599999,97.15487854599999,99.393715316,98.503109576,53.66364198,37.152614398000004,2.828805001,18.609717655999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3781449107999997,17.161718026,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.580000000000005,15492.694092000002,1047.6048044,1153.2387999999999,63.77965547800001,15002.6,0.0,1070.7365886
2018-07-29 23:50:00,1532926320.0,24.0,88.67999999999999,1116.0,73.96,57.5,96.39244768,68.469609258,11.1156,247.8,5.8786000000000005,,91.674430882,56.6,1532926320.0,318.06936426000004,313.55342974,145.48743638,-82.576226696,140.9043691,96.39244768,68.469609258,87.436552766,91.674430882,88.874036052,97.65280091000001,98.371936998,97.116952728,97.89468981,96.893572358,98.351045368,100.37711157999999,99.38060902,51.167005927999995,40.527257532,2.9881613390000004,17.30260333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0304691630000002,17.608245026,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,20979.186380000003,1261.6117906,1456.7132,63.81021785,18692.4,0.0,1339.4575992
2018-07-29 23:55:00,1532926620.0,19.2,88.62,892.8,73.82000000000001,57.5,95.686107428,69.735723498,8.690000000000001,248.8,4.6602000000000015,,91.4165524,56.56,1532926620.0,311.99371762,308.69468214,153.13229966,-82.477212656,138.55536718,95.686107428,69.735723498,86.876542472,91.4165524,88.67648486200001,96.799664,97.66314979,96.3782321,96.973223096,96.35892223199998,97.318601208,99.016594312,98.285938274,53.92251761,39.538772872,2.5998308419999994,15.813205892000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.881957032,16.956548616,0.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.56,17063.716116000003,1001.9872541999999,1148.1796,63.690133114000005,14951.6,0.0,1054.401464
2018-07-30 00:00:00,1532926920.0,14.4,90.03999999999999,669.6,74.04,57.1,94.63696376,73.21707619399999,6.5366,249.4,3.5194,,90.972030044,59.6,1532926920.0,308.38183346,304.97598700000003,156.3764898,-82.470067704,133.3699636,94.63696376,73.21707619399999,86.975965372,90.972030044,88.518083644,95.92437612799999,96.476165448,95.30003854200001,95.76725675200001,94.923354612,95.893294996,98.197019504,97.43791496399999,55.102822688,35.172944099999995,2.8009512049999996,18.114253508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4408678796000003,16.560389215999997,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.6,10876.306304000002,774.5507982,858.8102000000001,63.772086816,11280.2,0.0,795.769711
2018-07-30 00:05:00,1532927220.0,24.0,88.17999999999999,1116.0,74.03999999999999,57.2,95.911444248,68.278065742,11.1064,249.4,5.801,,91.164602344,56.64,1532927220.0,315.79651576000003,311.35581428,145.34171246,-82.57006562199999,140.11114876000002,95.911444248,68.278065742,87.19313790400001,91.164602344,88.34248911,97.185924362,97.898677604,96.646620146,97.426493484,96.375681152,97.856538524,99.876800344,98.891721818,51.110882054,40.234348434,2.9802775699999997,17.16718369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.069586417,17.625464051999998,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.64,21027.525522000004,1244.4560858,1446.7693999999997,63.798700755999995,18844.6,0.0,1327.0624490000002
2018-07-30 00:10:00,1532927520.0,24.0,87.86,1116.0,73.86,57.5,95.519886044,68.71274460000001,8.8462,250.0,5.7612,,90.95667441199998,56.239999999999995,1532927520.0,312.76417442,309.00290374,148.35278626,-82.474553244,139.35222576,95.519886044,68.71274460000001,86.68744397399999,90.95667441199998,88.133928066,96.712472894,97.51098551,96.23551904600001,96.96280869799999,96.07642361599999,97.37877636600001,99.198249104,98.361615224,52.207364124,40.153976654000004,2.841729179,16.505380480000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.971241048,17.144272262,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,21293.390789999998,1233.1933847999999,1440.3,63.72455634200001,18745.0,0.0,1299.6151496
2018-07-30 00:15:00,1532927820.0,9.6,89.78,446.4,73.97999999999999,57.1,93.70365002000001,74.35155755999999,4.268,251.0,2.3796,,90.32499715,58.98,1532927820.0,302.08216774000005,299.45033288,161.60415676,-82.39546978999999,130.780921,93.70365002000001,74.35155755999999,86.49635627400001,90.32499715,87.90315412,94.90954122400001,95.431199612,94.40100742999999,94.70999309,94.06889854600001,94.69216878399999,96.77121948599998,96.17899561800002,56.957813296,34.00970149,2.4753455989999997,17.393744266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3439761040000002,16.083237736,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.98,7492.5665659999995,513.8506684,567.3101999999999,63.720736013999996,7526.4,0.0,523.7911376
2018-07-30 00:20:00,1532928120.0,24.0,87.61999999999998,1116.0,74.0,57.1,95.137648278,68.231381656,10.8782,251.4,5.679599999999999,,90.415240436,56.839999999999996,1532928120.0,312.74603346000004,308.21577708000007,145.42166765999997,-82.58299427,139.29422504,95.137648278,68.231381656,86.873706082,90.415240436,87.720103328,96.429160254,97.19038848400001,95.94548604399999,96.72311221999999,95.681814358,97.16027125399998,99.20135786600001,98.18894094599999,51.141548883999995,40.092867150000004,3.0512926640000004,17.089832776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0116867222,17.819716958,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.839999999999996,20737.490688,1225.054284,1427.8397999999997,63.73794762800001,18916.8,0.0,1309.626914
2018-07-30 00:25:00,1532928420.0,24.0,87.16000000000001,1116.0,73.86,57.5,94.862591944,68.063290862,10.8694,249.4,5.660200000000001,,90.264764332,56.18000000000001,1532928420.0,311.29121802,306.91546636,144.62799936000002,-82.556543604,138.78700560000001,94.862591944,68.063290862,86.32976665000001,90.264764332,87.480596092,96.13458906000001,96.88139249800001,95.651620198,96.418359762,95.41887534600001,96.85592623800001,98.87747930600001,97.89633500400001,50.835474786000006,39.909526306000004,3.0337430619999997,17.22781608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0303457058,17.179364401999997,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.18000000000001,21365.8995,1209.1719582,1411.6694000000002,63.72455634200001,18806.0,0.0,1303.745552
2018-07-30 00:30:00,1532928720.0,9.6,88.93999999999998,446.4,73.94000000000001,57.2,92.993763864,74.219638652,4.3225999999999996,250.6,2.3194,,89.89217023799999,58.839999999999996,1532928720.0,298.2254124,295.9849186,163.88964176,-82.370636286,129.33268378,92.993763864,74.219638652,85.951620464,89.89217023799999,87.324200584,94.26175029199999,94.75110738,93.69059174399999,93.932744118,93.51697023599999,93.906539374,95.895832006,95.38628204199999,57.81201257,33.436851782000005,2.3925181770000004,16.407626086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4511760552,15.779551242000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.839999999999996,7275.04044,514.5369948,552.2,63.71312314000001,7524.6,0.0,510.0153586
2018-07-30 00:35:00,1532929020.0,24.0,86.96000000000001,1116.0,74.02000000000001,57.0,94.52812053599999,67.97379733199999,11.046399999999998,250.6,5.6408000000000005,,89.83283281,56.620000000000005,1532929020.0,309.72863986000004,305.13905050000005,144.78247746000002,-82.571814792,138.435717,94.52812053599999,67.97379733199999,86.420212932,89.83283281,87.173021584,95.786801416,96.549017574,95.340245188,96.08727013400001,95.087384636,96.49365373200001,98.52829920799999,97.495032286,50.894888432,39.907417778,2.966911747,17.0789089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9411072594,17.795831142,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.620000000000005,21027.525522,1202.3875928000002,1413.5805999999998,63.728348888000006,19009.2,0.0,1294.4822136
2018-07-30 00:40:00,1532929320.0,24.0,86.66000000000001,1116.0,73.84,57.5,94.381449194,67.835113174,10.8298,251.0,5.5816,,89.694331748,55.94,1532929320.0,309.09643412,304.6907716,144.05165684,-82.575088738,138.08295705999998,94.381449194,67.835113174,85.937421006,89.694331748,86.9809992,95.59484459199999,96.36983541,95.20677568,95.913942952,94.936801576,96.338023564,98.386661856,97.393503538,50.612354552,39.696295213999996,3.012054345,17.222758629999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9983719498,17.126625396,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.94,21631.76476,1191.9577734,1400.9816,63.707344727999995,18845.8,0.0,1293.0794351999998
2018-07-30 00:45:00,1532929620.0,9.6,88.44000000000001,446.4,73.94000000000001,57.1,92.388294222,73.94836867000001,4.3274,251.0,2.2796,,89.37175364,58.67999999999999,1532929620.0,295.64576268,293.37330278,163.55146380000002,-82.348225486,128.89114322,92.388294222,73.94836867000001,85.61736677399999,89.37175364,86.85666668799999,93.591319624,94.17679114,93.12692547600001,93.390681848,92.92679287000001,93.359009568,95.293867502,94.775363296,57.672675891999994,33.597275728,2.387069073,16.275692782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4335548081999994,15.81586111,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.67999999999999,7613.414412000001,502.8694448,540.05,63.686593038,7554.4,0.0,510.57979020000005
2018-07-30 00:50:00,1532929920.0,24.0,86.67999999999999,1116.0,73.96,57.1,94.185652494,67.831514066,10.7898,250.4,5.601,,89.416907554,56.5,1532929920.0,308.45557498,303.81034422000005,144.76720188,-82.59573105199999,137.73490968000002,94.185652494,67.831514066,86.047945368,89.416907554,86.755482456,95.448083472,96.19875363,95.03141998800001,95.74335785600002,94.719635182,96.160365328,98.24273879,97.19368177,50.889079728,39.4921709,3.008029278,16.942434344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9603302006000005,17.494440606,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.5,21100.034231999998,1192.6856772,1402.4908,63.70380844,18990.8,0.0,1287.3425872000003
2018-07-30 00:55:00,1532930220.0,19.2,86.34,892.8,73.78,57.5,93.690971612,68.976579544,8.5204,250.4,4.501,,89.391054176,56.2,1532930220.0,303.0470724,299.71845304,151.65950832000001,-82.47012360400001,135.74004796,93.690971612,68.976579544,85.502713968,89.391054176,86.60244566600001,94.826539578,95.6467312,94.440427088,94.994766752,94.330759378,95.317803646,97.00260245,96.249014502,53.385257677999995,38.737445535999996,2.558042889,15.591321866000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8831520446,16.67828578,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,17281.24224,944.9106418000001,1116.4204,63.655902405999996,15088.4,0.0,1017.589165
2018-07-30 01:00:00,1532930520.0,14.4,88.02,669.6,73.96,57.1,92.02480958,73.843935578,6.3772,251.0,3.3194000000000004,,88.98480050199998,58.879999999999995,1532930520.0,294.9531705,292.34557688000007,160.10080236000002,-82.40943673199999,128.04024214,92.02480958,73.843935578,85.437285406,88.98480050199998,86.460609406,93.30644599,93.693990894,92.731649354,93.016250214,92.32536242799999,93.035385156,95.12681925199999,94.530389524,56.425709184000006,32.913422892,2.505579947,17.418226393999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1696251349999995,15.705752702000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.879999999999995,11335.528128,733.2594076000001,813.1897999999999,63.703568612000005,11377.2,0.0,738.9182301999999
2018-07-30 01:05:00,1532930820.0,24.0,86.14000000000001,1116.0,73.9,57.2,93.76718330400001,67.68233371800001,10.3844,250.8,5.5204,,89.123821236,56.32000000000001,1532930820.0,306.7479959,302.42245556,144.5330033,-82.549108658,137.06902927999997,93.76718330400001,67.68233371800001,85.724470068,89.123821236,86.342831284,95.11447901,95.79085803999999,94.609318488,95.34731021,94.32756160400001,95.755718272,97.85859474399999,96.878013252,50.798524108,39.21043453,3.1108299500000003,16.883809612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0796090366,17.509939624,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.32000000000001,21245.051648,1174.060856,1384.5203999999999,63.67902816400001,18995.6,0.0,1278.4033308
2018-07-30 01:10:00,1532931120.0,14.4,86.22,669.6,73.74,57.4,92.657404976,70.67542257599999,4.2938,251.0,3.4204000000000008,,89.01976787800001,56.9,1532931120.0,297.43957186,295.09860216,158.16916315999998,-82.40176760199999,131.91965077999998,92.657404976,70.67542257599999,85.153808458,89.01976787800001,86.221188046,93.852492402,94.56039115399999,93.516114682,93.927384702,93.42852284,94.080275172,95.714654574,95.180929886,55.737023966,36.2049962,2.523524913,14.938398613999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8697427654000003,16.201645666,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.9,12954.889286,700.0345356,838.5408,63.595334116000004,11333.2,0.0,751.131864
2018-07-30 01:15:00,1532931420.0,19.2,87.24000000000001,892.8,74.04,56.9,91.97994524600001,72.546014954,8.0702,251.0,4.2602,,88.83857074599999,58.8,1532931420.0,297.60202966,294.16871556000007,154.74146679999996,-82.476453774,129.15406023999998,91.97994524600001,72.546014954,85.493931006,88.83857074599999,86.089758466,93.40749318,93.96605346000001,92.888061864,93.39084940400001,92.476741064,93.40470654600001,95.747089594,94.96052416,54.49441117599999,33.406970668,2.9805789129999996,18.051603782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5699352062,16.441837094,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.8,14985.133131999999,963.0569384000003,1059.3204,63.718753584,15244.0,0.0,982.7146986
2018-07-30 01:20:00,1532931720.0,24.0,85.7,1116.0,73.88000000000001,57.1,93.32537712999999,67.403213182,10.5618,251.0,5.4592,,88.742347884,56.14,1532931720.0,304.76127476,300.67449467999995,144.04730450000002,-82.56697917400001,136.30890954,93.32537712999999,67.403213182,85.445718816,88.742347884,86.01338748600001,94.638581496,95.379047268,94.208795288,94.965451708,93.90559555000002,95.344638446,97.40942658399999,96.47870381999999,50.61062965,38.899482965999994,3.1533266859999998,16.792583536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2022949832000003,17.190797596,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.14,21438.408204,1158.8324832,1370.2592,63.63528644800001,19061.4,0.0,1268.6609134
2018-07-30 01:25:00,1532932020.0,4.8,86.86000000000001,313.2,73.78,57.3,91.38540647199999,73.81515617200002,2.1062000000000003,252.6,1.2591999999999999,,88.59532870000001,57.959999999999994,1532932020.0,288.92138456000004,287.8087061,168.57916998000002,-82.29270608,125.19850895999998,91.38540647199999,73.81515617200002,84.849000604,88.59532870000001,85.87126548799999,92.487826844,93.032455494,92.082163214,92.28612884,92.06235273799999,92.282550988,93.728429168,93.471961698,59.481029572,31.470079796000004,2.086555227,14.334126601999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6067587845999998,15.260507712,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.959999999999994,4326.352951999999,231.09408480000002,277.2,63.602994298,3786.2,0.0,253.5895916
2018-07-30 01:30:00,1532932320.0,20.4,87.08000000000001,1116.0,74.08,56.8,92.46004009999999,70.020526812,10.284200000000002,250.8,5.2204,,88.479107408,58.279999999999994,1532932320.0,301.62536495999996,297.41031463999997,147.65877282,-82.60101488199999,133.03058259999997,92.46004009999999,70.020526812,85.495395176,88.479107408,85.758863376,93.972091744,94.63623993799999,93.424749316,94.077813956,92.92482144200001,94.287392546,96.684993272,95.720017276,51.941603650000005,36.345589346000004,3.2599771770000006,18.078923162000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7146508422,17.140640116,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.279999999999994,19093.959958,962.923282902,1308.9407999999999,63.72613006600001,17809.4,0.0,1043.2330345999999
2018-07-30 01:35:00,1532932620.0,24.0,85.43999999999998,1116.0,73.88000000000001,57.2,93.066962608,67.253854022,10.5422,250.0,5.4796,,88.4753993,55.980000000000004,1532932620.0,303.58115286000003,299.33590846000004,143.85516678000002,-82.57487384800001,135.9087176,93.066962608,67.253854022,85.22394657999999,88.4753993,85.723689154,94.367903826,95.11639419399998,93.93138083599999,94.67329824000001,93.63330301200001,95.09991322799999,97.141615722,96.171772102,50.53608136799999,38.767101886,3.1048094976000002,16.717772653999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1512960603999995,16.765898898,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.980000000000004,21631.76476,1149.9834065999999,1369.9,63.661816550000005,19052.8,0.0,1262.5867794
2018-07-30 01:40:00,1532932920.0,0.0,87.43999999999998,90.0,73.88,57.1,90.802868448,75.324247052,0.0,251.0,0.199,,88.430296052,59.32000000000001,1532932920.0,287.78174010000004,286.77424658,170.74745574000002,-82.310264888,121.49619748,90.802868448,75.324247052,84.700689556,88.430296052,85.63840464799999,92.03508558000001,92.55063958999999,91.726183328,91.98259876,91.595608918,91.636026494,93.46928946400001,93.234140164,60.269548276,28.026908008,2.4312717160000004,15.054698777999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6852495230000004,15.109755067999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.32000000000001,0.0,0.0,0.0,63.635050056,0.0,0.0,0.0
2018-07-30 01:45:00,1532933220.0,24.0,86.19999999999999,1116.0,74.03999999999999,56.7,92.55411249800001,68.413488996,10.521800000000002,250.2,5.4388,,88.15281101400001,57.05999999999999,1532933220.0,302.54162971999995,298.07340138,144.69694704,-82.568496424,134.99159272,92.55411249800001,68.413488996,85.35270487400001,88.15281101400001,85.567906652,93.990628482,94.793649052,93.536873582,94.28435154799999,93.05524381800001,94.555747894,96.904920008,95.880892964,50.860680267999996,38.086672727999996,3.326780469,17.552808734000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0257922463999996,17.641516791999997,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.05999999999999,20519.96456,1176.1416611999998,1360.7796,63.665228172,19172.6,0.0,1254.1097566
2018-07-30 01:50:00,1532933520.0,19.2,85.1,892.8,73.82000000000001,57.3,92.393923494,68.04152531999999,8.3948,250.4,4.399,,88.10112923199999,56.0,1532933520.0,299.11623724000003,295.73986578,149.20174508,-82.513282378,134.08093944,92.393923494,68.04152531999999,84.82623181800001,88.10112923199999,85.432581552,93.57072382800001,94.51007606200001,93.31439067400001,93.90712726,93.12658681,94.202857598,96.110319934,95.33604261800001,52.478596138,37.970619504,2.9421191250000005,15.562929180000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1385839298000002,16.381869983999998,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0,17377.920518,911.2457134,1090.9,63.637032485999995,15243.2,0.0,1004.5314633999999
2018-07-30 01:55:00,1532933820.0,4.8,87.64,223.2,73.96,56.7,90.03803544200001,75.889185086,2.0218,250.6,1.2194,,87.997403032,59.3,1532933820.0,285.41741894,283.49116177999997,166.84383782,-82.334057246,120.52248886,90.03803544200001,75.889185086,84.64411207799999,87.997403032,85.3199156,91.37308721800001,91.705104424,90.85341912999999,91.02690253,90.48896314599999,90.824592044,92.8958988,92.447035122,58.868636292,27.626590040000004,2.408999681,17.0205488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3514575326,15.261242794000001,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.3,3842.9615619999995,242.7818326,265.05,63.597030454000006,3830.2,0.0,247.0341102
2018-07-30 02:00:00,1532934120.0,24.0,85.35999999999999,1116.0,74.0,56.8,92.62469944,67.01846514799999,10.6822,250.6,5.398999999999999,,87.98734115799999,56.58,1532934120.0,302.16045532000004,297.78180924,143.90965938,-82.588894062,135.15148014000002,92.62469944,67.01846514799999,85.124801538,87.98734115799999,85.29335152,93.94694734,94.760799238,93.54251782,94.292953932,93.164706966,94.67426284199999,96.818058332,95.813869346,50.556924456,38.333421818,3.189169908,16.461540695999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0816505068,17.442152439999994,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.58,21051.695091999998,1147.2784960000001,1352.9888,63.65785169000001,19207.2,0.0,1254.3930388
2018-07-30 02:05:00,1532934420.0,9.6,85.62,536.4,73.76,57.4,91.51467652599999,70.77049657,4.098599999999999,250.8,2.3194,,87.956816516,56.8,1532934420.0,291.84149842000005,289.86048774,160.62861346,-82.38361735,128.78177942,91.51467652599999,70.77049657,84.47553562599998,87.956816516,85.215409952,92.71798223,93.328964678,92.37059502999999,92.71233882,92.18716849200001,92.788507084,94.412241894,93.955441788,56.620173853999994,34.369537534,2.4407652630000003,14.15032272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8647149636,15.396003518,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8,8676.875474,452.5795992,551.1,63.61235321,7596.8,0.0,502.4160829999999
2018-07-30 02:10:00,1532934720.0,14.4,87.2,669.6,74.08,56.6,90.330592548,74.06084784800001,6.036,250.6,3.0989999999999998,,87.63903508199999,59.660000000000004,1532934720.0,289.2303199,286.51870786000006,159.28649271999998,-82.419233426,122.95240817999999,90.330592548,74.06084784800001,84.843356016,87.63903508199999,85.116897428,91.69527568199999,92.184559716,91.180630406,91.567137876,90.835657304,91.56350917,93.787544232,93.15839023800001,56.138771080000005,29.164863938000003,2.827797694,17.922076768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3740904213999996,15.8892953,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.660000000000004,10852.136736,714.729428,755.7296,63.67255489400001,11533.4,0.0,726.1415377999999
2018-07-30 02:15:00,1532935020.0,24.0,84.74000000000001,1116.0,73.94,56.9,92.15889148800001,66.529315562,10.4742,250.8,5.4,,87.57555347600001,56.2,1532935020.0,300.27563008,295.897467,143.27517986000004,-82.611886648,134.36398266,92.15889148800001,66.529315562,84.76617091400001,87.57555347600001,85.006719264,93.511933802,94.314895776,93.11892746800001,93.87550088600001,92.804948658,94.26765094,96.38740553599999,95.37879323,50.30977979800001,37.976577144000004,3.219901739,16.219535763999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21696236,16.896318901999997,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,21438.408204,1125.9090099999999,1354.3398000000002,63.633304018000004,19218.4,0.0,1245.711635
2018-07-30 02:20:00,1532935320.0,4.8,85.86000000000001,223.2,73.8,57.1,90.405975164,72.971606436,2.1204,250.8,1.2388,,87.652530278,58.260000000000005,1532935320.0,285.7002542,284.72713738,169.04585980000002,-82.298323886,123.97429886,90.405975164,72.971606436,84.19037191,87.652530278,84.84062479000002,91.60686365000001,92.26724442399998,91.41622082800001,91.627194472,91.251846284,91.38480456,92.97227340600001,92.74505254200001,59.661402196000004,31.002025453999995,2.3390773816,13.310204241999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7694813195999997,14.511955558000002,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.260000000000005,4350.522522,222.85816719999997,269.9,63.56680503,3807.0,0.0,245.50006
2018-07-30 02:25:00,1532935620.0,19.2,86.35999999999999,892.8,74.16,56.5,90.49573228599999,71.794104918,8.1616,250.6,4.2602,,87.30595865000001,58.9,1532935620.0,291.44043312,287.92336002,154.08366175999998,-82.50405154199998,125.91683506,90.49573228599999,71.794104918,84.76212290200002,87.30595865000001,84.695891188,91.9249644,92.524983206,91.435784262,91.98728908199999,91.03388826400001,92.007259898,94.309928496,93.49262558799998,54.228064164,31.60690659,2.996893302,17.566040754000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5289583068,16.153712726,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,15347.676673999998,934.2313905999999,1057.1806000000001,63.713781566,15427.0,0.0,958.3700998
