Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-30 02:30:00,1532935920.0,24.0,84.22,1116.0,73.9,56.9,91.643636244,66.64328458600001,10.389199999999999,251.0,5.3786000000000005,,87.205677948,55.7,1532935920.0,296.88715728000005,292.92767438,144.71535495999998,-82.54367051999999,133.7860697,91.643636244,66.64328458600001,84.33269446199999,87.205677948,84.66087909999999,92.92443415400001,93.78933615000001,92.62367576400001,93.295795294,92.378358216,93.681179924,95.602402634,94.68576069000001,50.83976867,38.18366707,3.042124448,15.803515916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2202405074,16.489698928000003,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.7,21994.308308,1107.9532492000003,1350.0286,63.599161042000006,19255.8,0.0,1221.500993
2018-07-30 02:35:00,1532936220.0,0.0,86.14000000000001,0.0,73.92,56.8,88.777127184,76.39219291799999,0.0,251.0,0.199,,87.313788772,59.92,1532936220.0,277.54659038,277.00285408,175.04906718,-82.2744498,116.17716077999998,88.777127184,76.39219291799999,83.954676808,87.313788772,84.549761352,89.97423596,90.322916648,89.606032844,89.600257572,89.541644134,89.353877982,91.02508901,90.893027552,61.826434722,25.15207179,2.115900369,14.565758200000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3849796992,14.224283444,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.92,0.0,0.0,0.0,63.589463248,0.0,0.0,0.0
2018-07-30 02:40:00,1532936520.0,24.0,84.96,1116.0,74.14000000000001,56.4,91.08946664999999,67.704016198,10.254000000000001,250.2,5.2602,,86.998756524,57.17999999999999,1532936520.0,296.80527050000006,292.20261458000004,143.79719141999996,-82.59117963599999,132.5475845,91.08946664999999,67.704016198,84.51410869799999,86.998756524,84.50823858000001,92.593840944,93.400786492,92.14952138800001,92.858527926,91.659546012,93.107206582,95.588192342,94.518053198,50.51241576,36.959392148,3.428586549,17.191600444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.992989647200001,17.318511304000005,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.17999999999999,20495.794994000003,1133.6452153999999,1316.05,63.669949253999995,19394.2,0.0,1224.4374048
2018-07-30 02:45:00,1532936820.0,14.4,84.3,759.6,73.84,57.2,90.95986146799999,68.72765084199999,6.2578,250.4,3.299000000000001,,86.97303125800002,56.04,1532936820.0,291.31829974,288.53963280000005,154.31823196,-82.43693132199999,130.18103936,90.95986146799999,68.72765084199999,83.85378291399999,86.97303125800002,84.430445546,92.182352662,92.94939871,91.845425864,92.310278338,91.721199762,92.545645506,94.291959914,93.646834158,54.321948731999996,35.889079439999996,2.686972692,14.405702116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0871124024,15.619901438,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.04,13124.076276000002,662.3630513999999,804.85,63.62767357399999,11506.2,0.0,740.9420780000002
2018-07-30 02:50:00,1532937120.0,4.8,86.84,223.2,74.02,56.4,88.58222476800002,76.664717124,1.954,251.2,1.2194,,86.892037574,59.64,1532937120.0,278.2046491,276.84523036,169.69123178,-82.36195117999999,115.28905734,88.58222476800002,76.664717124,83.92054201,86.892037574,84.321343918,89.843557588,90.091895268,89.274813112,89.43444253,89.113830568,89.264141386,91.16800209,90.84661650199999,59.87493498400001,24.121055244,2.2643917339999997,16.789782144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0942819784,14.606939948,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.64,3867.13113,236.58645040000002,266.1102000000001,63.567743722,3881.0,0.0,240.454918
2018-07-30 02:55:00,1532937420.0,24.0,84.16,1116.0,74.05999999999999,56.6,91.10435437800001,66.624883958,10.022,250.8,5.3,,86.69406915,56.379999999999995,1532937420.0,296.03882258,291.4823916,143.32890210000005,-82.622283602,132.94409018000002,91.10435437800001,66.624883958,84.252964122,86.69406915,84.068673942,92.466590082,93.317310584,92.13547165199999,92.848410148,91.74198311800001,93.166044916,95.411547318,94.35033552,50.329436616,37.53254288,3.2459811440000004,16.295447342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0568409656,17.215622697999997,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.379999999999995,21365.899498000002,1106.1184475999999,1329.2204000000002,63.655630822,19385.2,0.0,1221.5927716
2018-07-30 03:00:00,1532937720.0,9.6,84.75999999999999,446.4,73.78,57.1,89.689578288,71.19305043600001,2.1242,252.0,2.2194,,86.54406266800001,57.6,1532937720.0,283.56154738,282.0236749,163.9373338,-82.35140023,124.79492456,89.689578288,71.19305043600001,83.58849768,86.54406266800001,83.872879732,90.881435658,91.512448812,90.59355696,90.85090330400001,90.467664668,90.876014758,92.456861462,92.09585793,57.806244248,32.338063122,2.406279645,13.386806191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8325881556000003,14.707609724,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6,8773.553752,433.9201252,529.2,63.54997745200001,7670.8,0.0,476.1099346
2018-07-30 03:05:00,1532938020.0,14.4,85.97999999999999,669.6,74.1,56.4,88.95457764199999,73.485412164,5.917199999999999,251.4,3.1398,,86.51925567599999,60.08,1532938020.0,283.7136338,281.0308796,159.75594830000003,-82.435909948,120.44911108,88.95457764199999,73.485412164,84.06509987199999,86.51925567599999,83.769741376,90.36846935599999,90.896169582,89.90970466,90.30946887799999,89.5353104,90.244123874,92.47739907799999,91.846607662,56.288305602,27.971712009999997,2.892030019,17.197106566000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.438695257,15.305140807999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.08,10682.949747999999,687.2026954,768.1102000000001,63.636088943999994,11634.2,0.0,705.1339558
2018-07-30 03:10:00,1532938320.0,24.0,83.22,1116.0,73.92,56.8,90.663449582,65.83137908799999,10.233799999999999,251.2,5.2806,,86.22818046600001,55.959999999999994,1532938320.0,294.06796878,289.52768382000005,142.18670236000003,-82.582258084,132.17682581999998,90.663449582,65.83137908799999,83.800454546,86.22818046600001,83.65287332400001,92.01298940000001,92.866348198,91.69839169000002,92.40236818,91.39487382999998,92.74355586,94.95411933199999,93.891386412,49.884084458000004,37.22270648999999,3.227936831,15.947294628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2445028298000005,16.431261408,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.959999999999994,21704.27347,1073.6191435999997,1326.4908,63.589611406,19377.8,0.0,1214.081353
2018-07-30 03:15:00,1532938620.0,0.0,85.02000000000001,0.0,73.84,56.7,88.286117468,74.698808024,0.0,252.2,0.199,,86.254204406,59.739999999999995,1532938620.0,274.65101308,274.40296484000004,173.91198292,-82.23743327,116.84368054,88.286117468,74.698808024,83.28774158399999,86.254204406,83.44382995999999,89.365516278,89.850375986,89.08774882600001,89.089936972,88.992436558,88.89003702599999,90.31725841400001,90.256849836,61.43499938,26.526422118,1.970732365,13.263808644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4493973264,13.87465567,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.739999999999995,0.0,0.0,0.0,63.494972540000006,0.0,0.0,0.0
2018-07-30 03:20:00,1532938920.0,19.2,84.7,892.8,74.16,56.2,89.179743708,69.63134529,7.9586000000000015,251.2,4.1,,85.886018136,58.160000000000004,1532938920.0,287.41290764000007,283.60805924,149.20618975999997,-82.58030320999998,125.8681288,89.179743708,69.63134529,83.86697176800001,85.886018136,83.378672962,90.71948910399999,91.39441849199999,90.288085628,90.840072924,89.823300468,90.958209172,93.365035522,92.468688646,52.459727608,32.503093274,3.288944937,17.171617686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.728233758,16.588141082,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.160000000000004,16290.289888,886.0411895999999,1019.1101999999998,63.633480471999995,15611.2,0.0,959.687176
2018-07-30 03:25:00,1532939220.0,19.2,82.84,892.8,73.86,56.8,89.855020304,67.43826920400001,7.902600000000001,251.8,4.239800000000001,,85.85519526800002,55.9,1532939220.0,287.96503954,284.68770134,150.7591833,-82.506170446,129.51744438,89.855020304,67.43826920400001,83.222852756,85.85519526800002,83.26348804599999,91.076418068,92.034423702,90.831365204,91.33764601200001,90.70083586999999,91.54586239999999,93.50585062,92.735184598,53.01126738000001,36.011593758000004,2.880164296,14.427001826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2164780194,15.694017621999999,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.9,17837.14234,848.6634590000001,1056.3,63.538335856,15537.4,0.0,949.3112349999999
2018-07-30 03:30:00,1532939520.0,1.2,85.8,223.2,73.96000000000001,56.5,87.21361985000001,76.411138164,1.7218,252.6,0.8795999999999999,,85.754487974,60.1,1532939520.0,271.57453092000003,270.9468312,172.32828358,-82.322338134,112.30221634,87.21361985000001,76.411138164,83.17708951200001,85.754487974,83.12124836199999,88.393586118,88.662978016,87.93219835,87.99641183600001,87.77095389799999,87.780207686,89.55353136400001,89.402227718,60.83333380399999,22.748684981999997,2.18860787,15.577804362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2833989937999997,13.974095336,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.1,3166.213614,-8.388017334,182.2612,63.54363233,2621.2,0.0,16.03686004
2018-07-30 03:35:00,1532939820.0,24.0,83.06000000000002,1116.0,74.08,56.3,89.82752178000001,66.319903702,9.867999999999999,252.0,5.179599999999999,,85.479397148,56.81999999999999,1532939820.0,291.52111726000004,286.91347214,142.95966063999998,-82.60296045000001,130.73580102,89.82752178000001,66.319903702,83.56156584200001,85.479397148,83.091655136,91.383338544,92.19807530199999,90.990703556,91.721946718,90.39277146399999,91.95877370400001,94.35940136,93.273504172,50.18550336599999,36.376399666,3.445982393999999,16.134400342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0466584350000003,16.762859978,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.81999999999999,20858.338534000002,1068.2047977999998,1305.2592,63.592449018,19578.8,0.0,1197.1400417999998
2018-07-30 03:40:00,1532940120.0,9.6,83.6,446.4,73.74,57.0,88.81635450000002,69.91301086600001,3.9617999999999993,252.0,2.199,,85.45649502,57.06,1532940120.0,280.58180961999994,278.72715486000004,159.75201614,-82.395081968,124.47000102,88.81635450000002,69.91301086600001,82.823867972,85.45649502,83.02174195399999,90.019112004,90.669675686,89.70571304,90.02728149,89.607484522,90.089954164,91.73754089399999,91.298695396,56.299972509999996,32.732460142,2.4823408999999996,13.613038353000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9690639916,14.732480908,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.06,8773.553753999999,420.120548,524.0591999999999,63.489343782000006,7736.6,0.0,479.4531210000001
2018-07-30 03:45:00,1532940420.0,9.6,85.33999999999999,446.4,74.08,56.2,87.32000561,74.88751776800001,3.8868,251.6,2.1193999999999997,,85.216733872,59.720000000000006,1532940420.0,275.20803889999996,273.26434362,162.92495593999996,-82.383497272,115.10090290000001,87.32000561,74.88751776800001,83.193349362,85.216733872,82.984598118,88.555684766,88.92449861399999,88.00294093400001,88.293395106,87.715224054,88.23471792599999,90.415464586,89.952610402,57.452225948,24.685438288,2.632604795,17.435291818000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.185021194,15.063066804000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.720000000000006,7492.5665659999995,447.0924945999999,502.0,63.56557554000001,7828.4,0.0,469.0068192
2018-07-30 03:50:00,1532940720.0,24.0,82.58,1116.0,73.98,56.5,90.03857843,65.32076051199999,10.1204,251.8,5.2,,85.416737446,56.06,1532940720.0,291.3408648,286.87134962,141.91633482000003,-82.59445097000001,131.12624536,90.03857843,65.32076051199999,83.214325932,85.416737446,82.93620634999999,91.42635877,92.237042274,91.07389756399999,91.7913301,90.70912765,92.150978126,94.31721472399998,93.26368394400001,49.777984292,36.80903063000001,3.225105513,15.542776221999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.226009846,16.640757908,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,21655.934334,1051.6022473999997,1309.3398000000002,63.56056245800001,19538.8,0.0,1199.5153704
2018-07-30 03:55:00,1532941020.0,0.0,84.38,90.0,73.8,56.8,87.18778524399998,74.242983154,0.0,252.8,0.199,,85.36176626400001,59.28000000000001,1532941020.0,270.52043768,270.24323772,173.19110849999998,-82.22607336600001,115.96727696,87.18778524399998,74.242983154,82.79274172999999,85.36176626400001,82.840611812,88.41665265,88.83808982000001,88.04635701800001,88.136665786,88.12117275,87.90703679200001,89.30011565,89.231519972,61.189745568,26.667161300000004,2.0437347270000004,13.053237586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.540980398,13.617399119999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.28000000000001,0.0,0.0,0.0,63.487305377999995,0.0,0.0,0.0
2018-07-30 04:00:00,1532941320.0,19.2,84.1,892.8,74.16,56.0,88.30025565400001,70.143908662,8.0976,251.8,4.0,,85.169421152,58.919999999999995,1532941320.0,283.62075168,279.82602906,150.10139936000002,-82.531031036,123.15739712,88.30025565400001,70.143908662,83.349458032,85.169421152,82.818458402,89.780473996,90.428023302,89.28720409600001,89.815660232,88.826544454,89.932681434,92.45308344200001,91.550334214,52.78391782600001,30.704313678000005,3.250078561,17.359990838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6543425582,16.584612456,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.919999999999995,15323.507104,871.4805454000001,995.8898000000002,63.57989318600001,15710.2,0.0,941.9349063999998
2018-07-30 04:05:00,1532941620.0,19.2,82.42,892.8,73.8,56.7,89.461857584,66.472011512,6.0618,251.8,4.199,,85.27930816,56.019999999999996,1532941620.0,286.22064250000005,283.11063176,149.22306328,-82.510241148,129.41723408000001,89.461857584,66.472011512,82.833777652,85.27930816,82.77528471400001,90.74853063600001,91.61488733000002,90.496021872,91.069456322,90.289462542,91.327129328,93.09611139,92.361164406,52.457164426,36.321122708,2.8993068209999997,14.014847089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2467445996000004,15.468595584000003,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.019999999999996,17692.124924000003,832.0081046000001,1046.0387999999998,63.461019052000005,15602.4,0.0,944.8998498000001
2018-07-30 04:10:00,1532941920.0,0.0,85.24,0.0,73.9,56.5,86.55953567200001,76.34034156999999,0.0,253.0,0.199,,85.0520171,60.67999999999999,1532941920.0,267.12281917999996,267.06168434,175.48724656,-82.261322178,110.48390056000001,86.55953567200001,76.34034156999999,82.70646080600001,85.0520171,82.694605016,87.658769836,87.84763554999999,87.188923284,87.186509102,87.176460336,87.055378566,88.45612481799999,88.441080152,61.978523708,22.02777576,1.8815444769999998,14.361817866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1802371618,13.345081713999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.67999999999999,0.0,0.0,0.0,63.492646734000004,0.0,0.0,0.0
2018-07-30 04:15:00,1532942220.0,24.0,83.14,1116.0,74.12,56.1,88.846069652,67.76945419,9.711,252.8,5.0612,,84.951955576,57.4,1532942220.0,287.66901064,283.25863758,145.06416933999998,-82.61097208800001,126.91686048,88.846069652,67.76945419,83.22535370800001,84.951955576,82.69127343,90.396709482,91.13048775,89.930630724,90.58594735199999,89.38578859399999,90.80267811,93.44181519600001,92.394080494,50.971224656000004,33.475045264,3.548010841,16.798229537999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9465944844,16.899882928,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.4,20205.760155999997,1070.9127806000001,1279.4438000000002,63.572711921999996,19642.2,0.0,1167.1811232
2018-07-30 04:20:00,1532942520.0,9.6,83.02000000000001,446.4,73.82000000000001,56.7,88.593351994,69.58806210200001,4.0085999999999995,253.0,2.1795999999999998,,85.094983956,57.06,1532942520.0,279.90756885999997,278.0401839,158.89833302000002,-82.409750488,124.11172286000001,88.593351994,69.58806210200001,82.57747751000001,85.094983956,82.723604772,89.82116236399999,90.447035892,89.531791618,89.776769472,89.415682078,89.856700664,91.572211534,91.12907834800001,55.983401768,32.539511342,2.535726352,13.604660337999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0394401344000004,14.563943684,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.06,8701.045044,415.35397059999997,521.2306000000001,63.477889524,7787.6,0.0,480.30490840000004
2018-07-30 04:25:00,1532942820.0,6.0,85.24,446.4,74.08,56.1,86.375420418,75.87465302400001,2.1226000000000003,252.4,1.7990000000000002,,84.956325804,60.18000000000001,1532942820.0,271.33823745999996,269.42402984,165.90825991999998,-82.34931297400001,112.15893854000001,86.375420418,75.87465302400001,82.96160401,84.956325804,82.670495504,87.77775525199999,88.146482298,87.26223513,87.43310444400001,87.021713834,87.299937406,89.47930005999999,89.015767562,58.539298618,22.67963848,2.640347143,17.335354406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2197129696,14.91732647,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.18000000000001,6839.988186,206.23598581800002,423.2592000000001,63.538746086,6558.0,0.0,241.13439232000002
2018-07-30 04:30:00,1532943120.0,24.0,82.35999999999999,1116.0,74.02000000000001,56.3,89.600672088,65.058757952,9.8408,251.8,5.1408000000000005,,84.99295044600001,56.1,1532943120.0,289.90928616,285.62310352000003,141.40130872,-82.624224422,130.50838233999997,89.600672088,65.058757952,83.03572289600001,84.99295044600001,82.67860960200001,91.00617625999999,91.843978386,90.66781479,91.38919342,90.214644062,91.714243926,93.98119605999999,92.967133428,49.576495568,36.527186284,3.366461341,15.482262382000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3019254082000002,16.791367089999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1,21655.934331999997,1044.0166602000002,1294.4612,63.54130652400001,19628.2,0.0,1193.085496
2018-07-30 04:35:00,1532943420.0,0.0,84.05999999999999,90.0,73.76000000000002,56.7,87.326282454,73.68065539,0.0,253.2,0.199,,85.167072186,58.3,1532943420.0,272.00503738,271.7757593,171.12980746,-82.23331472,116.7856051,87.326282454,73.68065539,82.54820841400002,85.167072186,82.627554968,88.64495269199999,89.102879344,88.378752992,88.37655801599999,88.267625022,88.19041742,89.66667671799999,89.60980933799999,60.46545717400001,27.118928372,2.283526884,13.215198216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6979988974,13.596798062000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.3,0.0,0.0,0.0,63.426805586,0.0,0.0,0.0
2018-07-30 04:40:00,1532943720.0,14.4,84.72,669.6,74.12,56.0,87.441495434,72.53360300599999,5.9524,253.0,3.0989999999999998,,85.118608416,59.54,1532943720.0,278.93250058,275.64024648,156.01918387999999,-82.45445218199998,119.03287714000001,87.441495434,72.53360300599999,83.17474994,85.118608416,82.62124672600001,89.11170102199999,89.655818708,88.58987854,89.020513388,88.16874180800002,88.946008006,91.321664504,90.53506415400001,54.93014947,27.711212638,3.093568722,17.603453538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.658029169,16.41538742,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.54,11335.528128,660.974501,763.9082000000001,63.545927350000014,11763.0,0.0,705.2548618
2018-07-30 04:45:00,1532944020.0,19.2,82.22,892.8,73.9,56.5,89.322284872,66.13866383,8.093,252.4,4.160200000000001,,85.042146504,56.11999999999999,1532944020.0,286.7261933799999,283.31232411999997,146.33112325999997,-82.546546064,129.47884412000002,89.322284872,66.13866383,82.80446124799998,85.042146504,82.660215384,90.64825610599999,91.53618928200001,90.345914898,90.939737472,90.11293534,91.206176972,93.21999249,92.411151856,51.376335749999996,36.258851618,3.088866982,14.762328086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3106042072,16.270434312,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.11999999999999,17547.107505999997,830.0237482,1039.3611999999998,63.492646734000004,15685.6,0.0,954.7467612
2018-07-30 04:50:00,1532944320.0,0.0,84.88000000000001,0.0,73.92,56.3,86.783136062,76.154045716,0.0,253.0,0.199,,85.335971356,59.739999999999995,1532944320.0,269.80507572,269.53618093999995,174.1263344,-82.26187231000002,110.96971479999999,86.783136062,76.154045716,82.66532117599999,85.335971356,82.63486305,88.070185982,88.342959336,87.57714111199999,87.729367966,87.47000679,87.37526321200001,89.12435286600001,89.057728764,61.517179824,21.845361936,2.274592705,14.636865896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5143522101999998,13.846018932000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.739999999999995,0.0,0.0,0.0,63.456355818,0.0,0.0,0.0
2018-07-30 04:55:00,1532944620.0,19.2,83.38,892.8,74.14000000000001,55.9,88.296076442,69.24797890399999,8.346,252.8,4.139799999999999,,85.045199134,58.08,1532944620.0,284.43335978,280.5721767,148.11840764000002,-82.604913024,124.13655395999999,88.296076442,69.24797890399999,83.253319622,85.045199134,82.62665508799999,89.893891234,90.553277538,89.40369122,90.005844834,88.932430244,90.121324258,92.660225446,91.74071462200001,52.06574611,31.476328510000002,3.4446381810000006,17.182232796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.942465747,17.11432065,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.08,16338.629028000001,846.66146,1036.2602000000002,63.535784306000004,15765.4,0.0,945.6435617999999
2018-07-30 05:00:00,1532944920.0,9.6,83.0,446.4,73.82000000000001,56.5,88.334853214,69.47461331,4.0142,253.0,2.1602,,84.973015986,57.06,1532944920.0,278.85688516,277.05617603999997,160.1621782,-82.39368901,123.5750466,88.334853214,69.47461331,82.584997494,84.973015986,82.56660097,89.597588688,90.232274188,89.273248988,89.543213384,89.121970122,89.59357999800001,91.32148702999999,90.894000064,56.434013248,32.253559556,2.559146849,13.040600067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0731070667999996,14.539858986000002,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.06,8773.553753999999,413.90840660000003,516.3224,63.425015128,7822.0,0.0,475.5844406
2018-07-30 05:05:00,1532945220.0,4.8,85.38000000000002,223.2,74.08,55.8,86.137612442,76.506429804,2.0102,252.8,1.1194000000000002,,84.95898279800001,60.64,1532945220.0,268.75502048000004,267.53222217999996,169.27707762,-82.325780608,109.94509301999999,86.137612442,76.506429804,82.926179098,84.95898279800001,82.455162594,87.46243686,87.738708914,86.924284454,87.13215747,86.693015196,86.850622728,88.846431104,88.55130406800001,59.723200168000005,21.098661890000002,2.4136916299999998,16.783229636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1670428408,14.252161677999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.64,3552.926726,227.5896654,241.9704,63.45790137600001,3935.2,0.0,230.3167238
2018-07-30 05:10:00,1532945520.0,24.0,82.25999999999999,1116.0,74.02000000000001,56.0,89.291320836,65.080124198,9.735199999999999,251.8,5.160200000000001,,84.80357942200001,56.56,1532945520.0,288.74457672000005,284.34281208000004,141.50465968000003,-82.633699716,130.0818443,89.291320836,65.080124198,83.05577023,84.80357942200001,82.52614537999999,90.763957,91.58996583199999,90.410324476,91.11364712800001,89.94016388000001,91.42847478600001,93.706896868,92.662204176,49.615010632,36.374947448,3.3708833400000002,15.46511357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1746878767999993,16.655667672,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.56,21100.034234,1040.3624931999998,1299.3305999999998,63.460616456000004,19731.2,0.0,1186.1657036000001
2018-07-30 05:15:00,1532945820.0,0.0,83.62,90.0,73.76000000000002,56.4,86.971198696,73.70981948800001,0.0,252.2,0.199,,85.09161402999999,58.44,1532945820.0,268.62230688,268.56146336,173.76085904,-82.254377678,115.40290580000001,86.971198696,73.70981948800001,82.42157009799999,85.09161402999999,81.903113738,87.89329661999999,88.34825409,87.808916386,87.702612318,87.579436582,87.480218624,88.82838582,88.813349838,61.383045816000006,26.574519968000004,1.84215114,12.326773673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4483014172,12.944547435999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.44,0.0,0.0,0.0,63.34682926000001,0.0,0.0,0.0
2018-07-30 05:20:00,1532946120.0,10.8,83.94000000000001,669.6,74.14,55.6,85.53888480999998,73.00253491599999,5.162599999999999,252.2,2.7,,84.562185388,60.32000000000001,1532946120.0,268.43799024,266.02081676,158.91510762000001,-82.478935888,114.62106314,85.53888480999998,73.00253491599999,83.050622488,84.562185388,81.32372867799998,87.087296008,87.507599992,86.52214564799999,86.87046252,86.45197357800001,86.78491627000001,88.76205037599999,88.169165876,55.96395893399999,25.859012749999998,2.6302810620000003,17.038575983999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0918056668,15.76830612,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.32000000000001,10852.136736,400.04657256400003,659.3408000000001,63.45514660400001,10641.8,0.0,458.04885785999994
2018-07-30 05:25:00,1532946420.0,19.2,81.62,892.8,73.92,56.2,86.577939338,65.583878208,7.554600000000001,251.8,3.9387999999999996,,83.388952456,55.98,1532946420.0,273.83147538000003,270.83045402000005,149.16766744,-82.47689129400001,125.08469582000001,86.577939338,65.583878208,82.27270757,83.388952456,81.992761452,88.273181706,88.72506307600001,87.684535468,88.110398238,87.80475294800002,88.35335042,90.1066362,89.373769758,52.426016090000005,34.978059624000004,2.79583042,13.157862118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0455138907999997,15.235687024,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.98,17474.598798,813.40404,980.6082000000002,63.429567348,15789.8,0.0,886.4438494
2018-07-30 05:30:00,1532946720.0,0.0,83.38000000000001,0.0,73.9,56.2,84.142383822,74.97678007599998,0.0,253.0,0.199,,84.181169486,59.54,1532946720.0,259.26033996,259.19445812,174.86538422,-82.24827697599999,108.61665476,84.142383822,74.97678007599998,81.783468706,84.181169486,81.829794792,85.701535482,85.88409713399999,85.262624702,85.278292236,85.019492836,84.75336399999999,86.47212495400001,86.455364858,61.76808355200001,22.144529814,2.312981036,13.208696522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3756821394,12.239680680000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.54,0.0,0.0,0.0,63.412434882,0.0,0.0,0.0
2018-07-30 05:35:00,1532947020.0,19.2,82.52000000000001,892.8,74.17999999999999,55.6,85.88972807399999,69.59173533399999,7.643600000000001,251.4,3.9602000000000004,,83.83078510800001,58.660000000000004,1532947020.0,273.35459204000006,269.8949949,152.45181634,-82.51736905799999,118.01463252,85.88972807399999,69.59173533399999,82.333329108,83.83078510800001,81.91840471599998,87.700994014,88.210307644,87.065817468,87.547191446,86.56003982600001,87.46615032599999,89.951843864,89.112557872,53.613352706,28.062788668000003,3.2228297980000002,15.978382628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7923013869999997,15.581587152,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.660000000000004,15637.71151,830.7636610000002,984.0204,63.488864448,15907.8,0.0,882.5740962799998
2018-07-30 05:40:00,1532947320.0,9.6,81.97999999999999,536.4,73.82000000000001,56.4,87.215524878,68.0431379,4.114,251.6,2.1398,,83.69083683,56.68000000000001,1532947320.0,274.88310312,272.54769994,157.25563457999996,-82.438943564,122.62432434,87.215524878,68.0431379,81.494645804,83.69083683,81.947781886,88.562990348,89.226027254,88.264638676,88.52589224799999,88.088474902,88.45788792799999,90.353214076,89.790377214,55.359193766,32.271110252,2.574852339,12.683944135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0471686782,14.189678767999998,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.68000000000001,8870.23203,405.598609,507.12039999999996,63.398226658,7874.0,0.0,464.8695098
2018-07-30 05:45:00,1532947620.0,4.8,84.24000000000001,223.2,74.06,55.7,84.66770962999999,76.21928642799999,1.6102,252.6,0.9592,,84.31185391199999,60.96,1532947620.0,262.5014032,261.71412382000005,172.6594676,-82.28794717000001,106.61456192,84.66770962999999,76.21928642799999,81.69120259399999,84.31185391199999,81.80022544599998,86.1402162,86.37310948,85.648157438,85.779520846,85.44546696799999,85.27376694799999,87.288653174,87.09345012200001,60.953958224,19.325908743999996,2.4257404940000002,15.265328210000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2459845626,13.280344984,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.96,2972.8570560000003,222.78537999999998,201.6,63.414033608,3947.4,0.0,197.57085792
2018-07-30 05:50:00,1532947920.0,24.0,82.08,1116.0,74.08,55.8,88.17693113800001,64.89818302,9.741999999999999,251.0,5.0204,,83.75631629799999,56.5,1532947920.0,284.3049238,279.51802848,141.13598162,-82.592896798,127.66094252,88.17693113800001,64.89818302,81.95157959000001,83.75631629799999,81.902154828,89.807302206,90.52499181399999,89.324696252,89.99919957200001,88.826457426,90.220202396,92.65355646399999,91.503296982,49.468839863999996,35.007386055999994,3.3263658480000005,15.429343162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1109769984,15.962531688000002,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.5,21245.051649999998,1034.2037322,1260.1204,63.457901375999995,19821.2,0.0,1162.1356867999998
2018-07-30 05:55:00,1532948220.0,4.8,82.36,223.2,73.8,56.2,86.474656738,72.255594822,0.0,251.8,1.1591999999999998,,84.299320806,58.81999999999999,1532948220.0,269.15927958000003,268.40310424,170.35364902,-82.297338822,115.43191071999999,86.474656738,72.255594822,81.22445081000001,84.299320806,81.813445718,87.694105124,88.230649776,87.490298836,87.712428234,87.250596724,87.201254312,88.95844527999999,88.77398027199999,60.150235116,26.473465434,2.299323534,12.105359713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6875905076000004,12.992825633999999,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.81999999999999,4350.522522,202.1222946,251.0,63.32760518799999,3921.2,0.0,213.86095519999998
2018-07-30 06:00:00,1532948520.0,9.6,83.86,446.4,74.11999999999999,55.6,85.57669220599999,74.547929216,3.7156,251.0,2.0591999999999997,,84.64414931,60.239999999999995,1532948520.0,269.18470418,267.22844438000004,164.74051619999997,-82.419667184,109.99218827999998,85.57669220599999,74.547929216,81.85392967800001,84.64414931,81.75201991,87.22322785200001,87.578777614,86.757275276,87.09808552000001,86.373001412,86.648085606,88.948830236,88.47104356,58.112664254,21.043358072,2.894351355,16.435264963999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4753638054,14.731957318,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.239999999999995,7226.701300000001,427.0399452,486.8897999999999,63.43831085400001,7942.0,0.0,440.1819708
2018-07-30 06:05:00,1532948820.0,19.2,81.5,892.8,73.9,56.1,88.18466049999999,64.83521881200001,7.856399999999999,251.0,4.0806000000000004,,83.83120549399999,55.959999999999994,1532948820.0,281.69844728,278.12546212,145.8699286,-82.51497719800001,127.19199470000001,88.18466049999999,64.83521881200001,81.72708116999999,83.83120549399999,81.84884556600001,89.580835144,90.39500386400002,89.21975131400002,89.747507354,89.020987296,90.029679952,92.019705784,91.161933894,51.208261472000004,35.17228892200001,2.977273395,13.626957345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2219701284,15.465011084,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.959999999999994,17498.768365999997,811.9575304,1014.2407999999999,63.385654753999994,15824.6,0.0,932.3953448
2018-07-30 06:10:00,1532949120.0,0.0,83.55999999999999,0.0,73.84,55.9,85.743787182,74.81310427000001,0.0,252.0,0.199,,84.534648034,59.56,1532949120.0,265.45686806,265.13482988000004,174.41721251999996,-82.279898858,109.83773458,85.743787182,74.81310427000001,81.269300216,84.534648034,81.760359616,87.092317402,87.379572894,86.71340832599999,86.87314778,86.48790425,86.331081778,88.040702538,87.95967774199998,61.61605689,21.797032026,2.2158905580000003,13.197047383999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4083678056,12.49642507,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.56,0.0,0.0,0.0,63.281391733999996,0.0,0.0,0.0
2018-07-30 06:15:00,1532949420.0,15.8,83.43999999999998,892.8,74.16,55.5,86.63763948599998,70.48339716199999,7.379599999999999,251.2,3.7398,,84.24734567,58.9,1532949420.0,276.10498684000004,272.51168042000006,153.23551244,-82.50164279399999,117.5156623,86.63763948599998,70.48339716199999,81.995007778,84.24734567,81.816261904,88.30508776,88.803172982,87.77131052600001,88.240499732,87.34989448,88.118586858,90.640127648,89.77062269799998,53.917494232,26.87553467,3.132983208,16.565902936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6685027196,15.954762920000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,15347.676676,626.70182969,928.7,63.445248570000004,14679.6,0.0,699.4596618380001
2018-07-30 06:20:00,1532949720.0,14.4,81.7,669.6,73.86,55.9,87.76270656599999,67.326967338,3.9477999999999995,250.6,3.1408,,83.948522444,57.52,1532949720.0,277.04238302000005,274.68504124,154.93502824,-82.4271629,124.12604112000001,87.76270656599999,67.326967338,81.40542409399998,83.948522444,81.884667588,89.01044697,89.739637924,88.764586836,89.099742436,88.540145238,89.14425354799998,90.883401838,90.31716669,54.512861382,33.242639294,2.554460119,12.814105959999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0423039894,14.60706677,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.52,12229.802202,608.2962146,766.3204,63.298279969999996,11895.2,0.0,688.2450716
2018-07-30 06:25:00,1532950020.0,0.0,84.24000000000001,0.0,73.94000000000001,55.8,85.13962640599999,76.426705438,0.0,251.4,0.199,,84.23653852599999,60.4,1532950020.0,261.95682358,261.71328584,174.74189836000002,-82.275261322,105.58511844,85.13962640599999,76.426705438,81.535183792,84.23653852599999,81.80242249,86.32558963,86.46531521600001,85.861309222,85.98773435000001,85.786498394,85.66990002,87.157766584,87.096095842,61.72618446399999,18.427351859999998,1.9564694359999997,14.700520974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0230093828,13.116138261999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.4,0.0,0.0,0.0,63.339241896,0.0,0.0,0.0
2018-07-30 06:30:00,1532950320.0,20.4,82.58,1116.0,74.12,55.5,87.571458784,66.729536416,9.5358,251.2,4.7194,,83.91308738000001,58.6,1532950320.0,281.38752186,276.8131405,145.56731582000003,-82.60469594399999,123.66576724,87.571458784,66.729536416,82.06083402799999,83.91308738000001,81.80076897199999,89.212512138,89.86253873400001,88.693519374,89.319318858,88.17090227000001,89.422199336,91.933350938,90.831902254,51.108020726,31.732416316000002,3.2604434660000003,15.621515696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7709191326,15.999452655999999,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6,18755.585983999998,807.6488561400001,1185.249,63.411368374000006,18616.4,0.0,932.08578896
2018-07-30 06:35:00,1532950620.0,4.8,82.2,313.2,73.84,56.0,87.08567966199999,69.920965054,1.85,250.8,1.1591999999999998,,84.20237389399999,57.739999999999995,1532950620.0,271.80800558000004,270.82523226,164.11617736,-82.32498934200001,118.98152838000001,87.08567966199999,69.920965054,81.171250426,84.20237389399999,81.71534928599999,88.273847164,88.88356265600001,88.003553226,88.29735041400001,87.81449128400001,88.029704686,89.60693105599998,89.369510206,57.895057986000005,29.374597326000004,2.283830545,12.025907071999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7416264268,13.034826878,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.739999999999995,4374.692091999999,201.417335,250.0,63.30813481,3958.2,0.0,234.238264
2018-07-30 06:40:00,1532950920.0,4.8,84.36,223.2,74.06,55.5,84.65781185,76.496567064,1.832,251.8,1.099,,84.265050728,60.980000000000004,1532950920.0,262.2190551,261.45187497999996,171.7624884,-82.317620746,104.68805394,84.65781185,76.496567064,81.62797740199998,84.265050728,81.636229852,86.18548294000001,86.39392799,85.657024844,85.800186772,85.611080052,85.43720254399999,87.216364932,87.026753832,60.65093946,17.471689004,2.368941983,15.845627605999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1712100714,13.892622030000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.980000000000004,3166.213614,223.4717066,235.88979999999992,63.3606483,3945.8,0.0,197.19670736
2018-07-30 06:45:00,1532951220.0,24.0,81.68,1116.0,74.05999999999999,55.5,88.257623026,64.965596976,9.840599999999998,251.0,5.0408,,83.858898804,56.279999999999994,1532951220.0,284.85823838,280.1262029,140.94548960000003,-82.638106522,127.85114370000001,88.257623026,64.965596976,81.870724862,83.858898804,81.88058968799999,89.89927160799999,90.62552216600001,89.43102209999999,90.13952146000001,88.904915384,90.394180628,92.78544177399999,91.650264354,49.394370886000004,35.065701933999996,3.3926413259999997,15.57122609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.09661031,16.19884649,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.279999999999994,21486.747344,1020.2004336,1265.2408,63.3606483,19945.8,0.0,1165.932776
2018-07-30 06:50:00,1532951520.0,0.0,82.94,90.0,73.83999999999999,55.8,86.641300642,72.09360715800001,0.0,252.0,0.199,,84.32525544,58.4,1532951520.0,270.04745538,269.27025616,170.38503566000003,-82.27894245799999,115.54291050000002,86.641300642,72.09360715800001,81.172150954,84.32525544,81.914207706,87.900937116,88.399720662,87.657462964,87.82973032200002,87.382738246,87.412652278,89.178739274,88.989623236,60.158151915999994,26.364171238,2.348322593,11.935455246999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.758355767,12.885009845999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.4,0.0,0.0,0.0,63.254745374,0.0,0.0,0.0
2018-07-30 06:55:00,1532951820.0,9.6,83.82000000000001,446.4,74.16,55.1,85.933475662,73.54697945199999,3.7421999999999995,251.6,2.0591999999999997,,84.63646492000001,59.9,1532951820.0,271.02716653999994,268.68350222,162.87982538,-82.42708941000001,111.56758494,85.933475662,73.54697945199999,81.87617855199998,84.63646492000001,81.975895952,87.654727142,87.99071223799999,87.121772268,87.458644592,86.66472656200001,87.14799193799999,89.395634558,88.826569228,57.410233022,22.171950392000003,2.8930935690000004,16.136746434000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4700556002,14.656758838000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9,7613.414414000001,424.83240079999996,486.8897999999999,63.337555028,8010.2,0.0,458.8443534
2018-07-30 07:00:00,1532952120.0,19.2,81.42,892.8,74.00000000000001,55.6,87.909665664,64.69425352200001,7.7482,251.0,4.0602,,83.553142914,56.839999999999996,1532952120.0,280.34324146,276.75817204,145.89090996,-82.53084755,126.92076125999999,87.909665664,64.69425352200001,81.63963664600001,83.553142914,81.963022618,89.51631135400001,90.15237566600001,88.893432826,89.54192617,88.904483424,90.051016294,91.68788101,90.825685708,51.201785968,35.23288024,2.9160200420000004,13.492467550999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.204255679,15.069250344,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.839999999999996,17498.768366,811.19656934,1009.1204,63.336572534000005,15967.8,0.0,930.0822011999999
2018-07-30 07:05:00,1532952420.0,0.0,82.43999999999998,0.0,73.94000000000001,55.5,84.72979010200001,74.74071979800001,0.0,251.2,0.199,,84.260916974,59.9,1532952420.0,258.29548256,258.09691200000003,174.78410395999998,-82.27496765000001,109.06839948,84.72979010200001,74.74071979800001,81.162168116,84.260916974,81.57627851999999,85.72644063599998,85.863847702,85.41080285599999,85.14792964400002,85.08112842799999,84.738332568,86.22374289,86.17252645399999,61.74054168400001,22.844656584,1.4427363530000001,13.000178120000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9437579332,12.377209246000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9,0.0,0.0,0.0,63.259201919999995,0.0,0.0,0.0
2018-07-30 07:10:00,1532952720.0,19.2,81.86,892.8,74.2,55.1,86.28646894200001,69.259157028,7.4938,251.0,3.9194000000000004,,83.768948836,58.9,1532952720.0,274.2141684,270.81989682000005,152.43467569999999,-82.52175106600001,118.0928627,86.28646894200001,69.259157028,81.808335226,83.768948836,81.72974385,87.855531236,88.265312378,87.17513822999999,87.692328704,86.6549683,87.771645366,90.149738216,89.33004978000001,53.602176154000006,27.943124467999997,3.0435808389999996,15.656980876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2179581636,15.352992969999999,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,15371.846245999997,816.1095368,973.7796000000001,63.371345164000005,16073.8,0.0,888.91986166
2018-07-30 07:15:00,1532953020.0,9.6,81.24000000000001,536.4,73.86,55.7,86.61296318999999,67.236985092,3.9054,251.6,2.1602,,83.40662687400001,56.739999999999995,1532953020.0,271.8990382200001,269.66995948,156.45800853999998,-82.448459258,122.27744456,86.61296318999999,67.236985092,81.102975374,83.40662687400001,81.302801172,88.25341818199999,88.657082102,87.68740222,87.93341342400001,87.71650966199999,88.12447635999999,89.604560718,89.067497026,55.059590198,32.67288386,2.454533836,12.177394894999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9868052599999997,13.756917579999998,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.739999999999995,8773.553753999999,400.68344554,512.2408,63.24493471200001,7988.0,0.0,463.7511836
2018-07-30 07:20:00,1532953320.0,0.0,81.0,0.0,73.99999999999999,55.3,81.08491265,75.964523058,0.0,252.2,0.199,,83.60176731,60.67999999999999,1532953320.0,245.85277166,245.78520852000003,175.67025644,-82.290891908,103.216067374,81.08491265,75.964523058,81.17477625400001,83.60176731,78.956909688,82.623406512,82.863003056,82.188034608,81.870946272,82.52557962,81.73492008000001,82.972523306,82.954999444,62.04045557999999,20.243544051999997,1.870086796,13.92406748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9552612128,12.570966608,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.67999999999999,0.0,0.0,0.0,63.256097508,0.0,0.0,0.0
2018-07-30 07:25:00,1532953620.0,24.0,77.16,1116.0,74.12,55.2,82.159299694,63.234339714,8.4408,251.6,4.4,,80.268490246,57.32000000000001,1532953620.0,260.89508343999995,256.34559823999996,141.01552582,-82.619147596,118.5536739,82.159299694,63.234339714,80.728271376,80.268490246,76.356237302,84.21417248200001,84.81422070200001,83.52044459200002,84.129674326,83.484816144,84.56398405600001,86.889046112,85.72331406,49.419849816,31.664627790000004,3.564014365,13.814489898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9551277834,14.64149759,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.32000000000001,20302.438436000004,865.0334712199999,1107.0,63.330609360000004,20446.0,0.0,1027.2881106
2018-07-30 07:30:00,1532953920.0,4.8,75.60000000000001,313.2,73.84,55.5,79.342708044,68.105869474,1.6742000000000001,253.0,1.0387999999999997,,79.194116872,57.6,1532953920.0,241.70169886000002,240.87710688,165.15529500000002,-82.30717496,109.41391698,79.342708044,68.105869474,78.90094768,79.194116872,75.712476194,81.185836252,81.556660878,80.887008832,80.584653544,80.807328814,80.55943887000001,81.83966609000001,81.628594338,58.241906421999985,27.574250905999996,2.285886297,9.863963053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8028760952,11.0082635644,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6,4519.709508,160.8504517,222.53879999999998,63.17479375400001,4092.0,0.0,206.4172216
2018-07-30 07:35:00,1532954220.0,4.8,76.34,223.2,74.04,55.3,76.921452672,72.275619304,1.6039999999999999,253.0,0.9194000000000001,,79.18290733799999,60.739999999999995,1532954220.0,233.98361340000002,233.15021236,168.75420772,-82.34524311999999,99.016633772,76.921452672,72.275619304,79.18683311,79.18290733799999,75.090802558,78.59086653199999,78.896129336,77.996666868,77.94341306,78.00084747999999,77.84244641000001,79.742933992,79.528460756,59.54829109999999,19.273699790000002,2.6070080849999995,12.727328208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2446939038000004,10.9805468954,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.739999999999995,3432.0788780000003,165.69113676,192.3306,63.29003263400001,4119.2,0.0,191.7417071
2018-07-30 07:40:00,1532954520.0,24.0,74.41999999999999,1116.0,73.98,55.3,80.855187034,60.36526432200001,8.436,253.0,4.3,,77.336116554,56.4,1532954520.0,255.35254642,251.29474095999998,138.59267126000003,-82.63097469200001,115.63517806,80.855187034,60.36526432200001,78.28505749600001,77.336116554,74.70771253400001,82.820002386,83.439658364,82.20372174,82.91319924199999,81.91251858800001,83.390932104,85.469785028,84.414852036,48.46084791599999,30.165393022,3.559665002,11.904416407000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3824599720000004,12.331392173999998,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,21245.051648,770.6950549000001,1087.9,63.239306328,20624.8,0.0,1004.19970394
2018-07-30 07:45:00,1532954820.0,0.0,74.52,0.0,73.78,55.7,77.569101172,68.96386815599999,0.0,253.0,0.199,,77.575424178,58.620000000000005,1532954820.0,233.70980425999997,233.76939144,171.87097028,-82.248225382,103.38809444799999,77.569101172,68.96386815599999,76.98386995199999,77.575424178,73.903204714,79.185574364,79.48359013,78.84967051000001,78.58088213799999,78.784310632,78.46595115,79.694967836,79.71142161600001,60.73761712400001,23.693126638000003,2.142320443,8.22625103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6261665846,9.5161330442,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.620000000000005,0.0,0.0,0.0,63.177522634,0.0,0.0,0.0
2018-07-30 07:50:00,1532955120.0,6.0,75.13999999999999,446.4,74.0,55.3,76.038356954,71.33728767400001,2.8602,253.0,1.4388,,77.576307086,60.7,1532955120.0,232.74244402,231.21103366000003,165.35587364,-82.404030544,97.34808855200001,76.038356954,71.33728767400001,77.48814134,77.576307086,73.29821981,77.94809106599999,78.29957386999999,77.308055908,77.322532688,77.12437719200001,77.220419458,79.39171067,78.986036546,58.321210703999995,17.956377892,2.94767959,13.016076974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4911577468,10.993612156400001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.7,6694.97077,72.68127637999999,333.8082,63.25614831,7013.6,0.0,146.80663036
2018-07-30 07:55:00,1532955420.0,19.2,73.35999999999999,982.8,73.94,55.3,79.82363790599999,61.973912624,6.5798000000000005,253.0,3.4592000000000005,,76.34067768,55.88000000000001,1532955420.0,249.77966859999998,246.59502229999998,143.23764772,-82.569299954,114.7007189,79.82363790599999,61.973912624,76.85123420400001,76.34067768,73.947711874,81.692083356,82.38098601,81.23620877,81.80463018,81.01544331400001,82.267101428,84.00564205999999,83.171644488,50.19989948999999,30.695076846,3.348006582,11.774013135999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.499438514,13.43032009,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.88000000000001,17547.107504,588.5130408799998,865.1082,63.205463482000006,16582.6,0.0,792.0448173799999
2018-07-30 08:00:00,1532955720.0,0.0,74.46000000000001,0.0,73.83999999999999,55.5,76.80455277799999,70.228671592,0.0,253.2,0.199,,77.001568872,60.239999999999995,1532955720.0,232.06850486,232.08526469999998,172.2720622,-82.26455050599999,100.08885774000001,76.80455277799999,70.228671592,76.26064384600001,77.001568872,74.19526671999999,78.51082323199999,78.865139902,78.178024352,77.90898159,77.965118528,77.62716501599999,79.244007836,79.24880973999998,60.884467608,20.844849904,2.444256966,9.344203986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6529485688000003,9.3686758302,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.239999999999995,0.0,0.0,0.0,63.17479375400001,0.0,0.0,0.0
2018-07-30 08:05:00,1532956020.0,10.8,74.78,669.6,74.12,55.0,77.19833889600001,69.40206965,3.5906000000000007,252.8,2.3194,,76.907754308,59.58,1532956020.0,239.44281954,236.99458373999997,156.85929040000002,-82.471143838,102.355180696,77.19833889600001,69.40206965,76.903710514,76.907754308,74.185330048,79.29671137399998,79.74249234999999,78.62738334000001,78.92435379,78.224457084,78.82333347000001,81.20902587200001,80.563691992,55.201424802000005,21.14615483,3.3653530930000004,14.200644849999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.906578447,12.112991302000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.58,11238.849848,219.26499853999994,565.7898,63.276870922,11190.0,0.0,360.17552132000003
2018-07-30 08:10:00,1532956320.0,14.4,73.47999999999999,669.6,73.9,55.4,79.032143654,63.600270904,4.920399999999999,253.4,2.6398,,76.305876302,56.3,1532956320.0,245.27495196,242.84677001999998,150.87938448,-82.516360108,112.43383408,79.032143654,63.600270904,76.33688434400001,76.305876302,74.048138212,80.955602412,81.641301522,80.46710142600001,80.79968131799998,80.51391407399998,81.08966087399999,82.800582696,82.163516384,53.033416880000004,29.633251402000003,3.131372732,10.566854027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4332588026,13.210633686,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3,13438.280678,439.34918692,647.7306000000001,63.198630102,12425.4,0.0,590.2129206
