Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-30 08:15:00,1532956620.0,0.0,75.0,0.0,73.94000000000001,55.3,75.48166933600001,71.409043158,0.0,253.2,0.199,,76.768928708,59.96,1532956620.0,228.59081514,228.74719598000001,172.3939072,-82.302940472,96.831002692,75.48166933600001,71.409043158,76.38658760599999,76.768928708,73.93069832199998,77.50491902,77.79484133,76.824160954,76.90710847199999,76.9384118,76.73881424999999,78.27654192600001,78.32055543999999,60.926295921999994,18.554460770000002,2.838886102,10.482747244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8516927682000004,9.657070320399999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96,0.0,0.0,0.0,63.205463482000006,0.0,0.0,0.0
2018-07-30 08:20:00,1532956920.0,19.2,73.72,892.8,74.2,54.9,77.729837622,64.07109919199999,6.2538,253.0,3.3,,76.14818704,58.17999999999999,1532956920.0,244.40011128,240.08242906,146.52570296000002,-82.584470016,107.052957844,77.729837622,64.07109919199999,76.749433102,76.14818704,73.82976131800001,79.94525575999998,80.501012342,79.11796108399999,79.67052003399999,78.637532398,79.847766028,82.554316352,81.405135032,51.407848546000004,24.498641501999998,3.67529741,12.663250649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.289026692,12.5567142,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.17999999999999,16193.611608000001,588.7860178,824.8306,63.317153098000006,16713.4,0.0,770.02248674
2018-07-30 08:25:00,1532957220.0,9.6,73.86000000000001,446.4,73.9,55.4,78.35752525800001,64.725019932,3.2554000000000003,253.6,1.8194,,75.94567311799999,56.94,1532957220.0,240.55387996,238.92111524,157.66783532,-82.415908614,108.18871899999999,78.35752525800001,64.725019932,75.68769924,75.94567311799999,73.71199627400001,80.158436134,80.61083954,79.729603528,79.852705726,79.62960553999999,79.980623694,81.537716958,81.106279334,55.530074918000004,26.65100205,2.748754076,9.194945017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3053106356,10.4504469726,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.94,8966.910310000001,287.36553198,430.1,63.198469116,8306.6,0.0,389.32019968
2018-07-30 08:30:00,1532957520.0,0.0,75.32000000000001,0.0,74.08,55.0,75.472126234,71.516030708,0.2476,253.2,0.199,,76.30493530999999,60.17999999999999,1532957520.0,228.69106192000004,228.44732525999999,170.83586748,-82.32702769400001,93.90989552399999,75.472126234,71.516030708,75.83149229,76.30493530999999,73.748794446,77.307040624,77.56910743799999,76.79528991999999,76.61177803000001,76.79989266199999,76.384505988,78.30289721,78.23655189799999,60.3684265,15.606998318,2.764425664,11.147604209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5359407248000005,9.5650987458,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.17999999999999,0.0,0.0,0.0,63.242829264,0.0,0.0,0.0
2018-07-30 08:35:00,1532957820.0,24.0,73.32000000000001,1116.0,74.08,55.0,79.485365268,63.069619484,8.1976,252.0,4.2398,,75.926957896,56.2,1532957820.0,251.34190347999998,246.86775303999997,138.86768664000002,-82.668658536,113.92866073999998,79.485365268,63.069619484,75.966176858,75.926957896,73.98983191800001,81.57304572999999,82.194461792,80.95614091399999,81.617368196,80.36442097,82.04360176200001,84.42738211800001,83.24867008599999,48.571615814000005,29.501278608,3.763304823,14.498003674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5210378244000005,14.01099787,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,21607.595194,732.99958972,1068.4296,63.24282926400001,20835.0,0.0,979.22222358
2018-07-30 08:40:00,1532958120.0,0.0,74.62,0.0,73.76000000000002,55.5,77.47982632400002,68.480763206,0.0,251.8,0.199,,76.472121188,58.17999999999999,1532958120.0,235.0083189,234.98461675999997,169.21385235999998,-82.30340943000002,103.40957129399999,77.47982632400002,68.480763206,75.50462059600001,76.472121188,74.265944544,79.207310072,79.594903164,78.813388384,78.709086652,78.80980116399999,78.568370046,80.054050196,80.047219264,59.812786964,23.355521088,2.567392943,8.667976241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.950796527,10.1295971066,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.17999999999999,0.0,0.0,0.0,63.106800518,0.0,0.0,0.0
2018-07-30 08:45:00,1532958420.0,9.6,75.32000000000001,446.4,74.14,54.8,76.765045218,70.19021698399999,3.1765999999999996,251.6,1.7193999999999998,,76.85204456599999,59.64,1532958420.0,238.09181170000002,236.12290693999998,159.99734786,-82.43756513000001,99.90970731799999,76.765045218,70.19021698399999,76.154596642,76.85204456599999,74.685437628,79.06730409400001,79.41653915,78.36574803,78.712664178,77.959056318,78.42787759,80.85079757999999,80.330450718,56.37120386,19.058909742,3.5654054959999995,13.819013124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0523371752000004,11.439273414599999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.64,7661.753552,314.1846511,402.3601999999999,63.239567518,8353.6,0.0,386.99880878
2018-07-30 08:50:00,1532958720.0,14.4,74.06,669.6,73.82000000000001,55.5,80.053690536,63.37355169,4.8798,251.6,2.6786,,76.787959148,56.0,1532958720.0,249.51611344000003,246.77826724000002,151.17465292,-82.510839992,112.38945646000002,80.053690536,63.37355169,75.98760027399999,76.787959148,75.02958714799999,81.802003472,82.50392143799999,81.399644858,81.80780059400001,81.178433086,81.994990448,83.93170801199999,83.218188912,53.130877028,28.457748461999994,3.164498374,10.242674666000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5884998783999995,12.976995614,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0,13124.076276000002,450.94268588000006,653.1887999999999,63.157117074,12427.2,0.0,601.25168528
2018-07-30 08:55:00,1532959020.0,0.0,76.0,0.0,73.8,55.3,77.28893940599998,71.71766649400001,0.0,252.0,0.199,,77.784882146,59.36,1532959020.0,234.46537088,234.5963487,172.57697602000002,-82.28689664,96.969794114,77.28893940599998,71.71766649400001,76.076294534,77.784882146,75.43922772200001,79.031375748,79.284207082,78.490259746,78.547728202,78.29002988600001,78.15139513,79.90513250000001,79.94139367599999,60.988991548,17.064661622,2.6524542700000002,10.728674942000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7160877264000005,9.695032573199999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.36,0.0,0.0,0.0,63.087034241999994,0.0,0.0,0.0
2018-07-30 09:00:00,1532959320.0,14.4,75.12,669.6,74.12,54.8,78.599219998,66.66542799800001,5.1502,251.4,2.599,,77.52048889800001,58.879999999999995,1532959320.0,246.27357270000002,242.65138474,150.35673072,-82.538599754,106.55540555600001,78.599219998,66.66542799800001,76.633701602,77.52048889800001,75.324031742,80.79888605,81.244397166,80.08063702000001,80.550743864,79.57344134600001,80.5818142,83.04679373600001,82.097204146,52.826359198,23.508611808,3.4979841480000005,13.839068804000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1506456520000006,13.066233758,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.879999999999995,12036.445644000001,465.42721474,632.3694000000002,63.222776337999996,12469.8,0.0,595.485534
2018-07-30 09:05:00,1532959620.0,4.8,74.78,313.2,73.7,55.7,79.30874462000001,66.42995204399999,1.7742,251.8,1.0193999999999999,,77.551995774,57.94000000000001,1532959620.0,243.10062180000006,242.15391734,164.9980057,-82.375127922,107.45464875999998,79.30874462000001,66.42995204399999,76.04195859,77.551995774,75.46442848199999,80.885086626,81.397802456,80.600218928,80.841966398,80.388529118,80.60029358199999,82.233973716,81.9867218,58.201140871999996,25.220675028000002,2.6779771784,8.2288111746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1009239992,10.4191201454,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.94000000000001,4519.709508,151.24188104,215.9102000000001,63.109188492,4116.4,0.0,201.469337
2018-07-30 09:10:00,1532959920.0,0.0,76.78000000000002,0.0,73.99999999999999,55.0,77.59728551200001,72.572761036,0.0,252.0,0.199,,78.424315484,60.44,1532959920.0,234.87067317999998,235.07828362,174.41260746,-82.280173652,94.77271336,77.59728551200001,72.572761036,76.42946951399999,78.424315484,75.917516926,79.27659034,79.393303272,78.79600708199999,78.90692274400001,78.45613656,78.34105226800001,80.017579186,80.074547318,61.614522808000004,14.755134180000002,2.477261802,10.958238231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5039284242,9.5277613212,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.44,0.0,0.0,0.0,63.175397766,0.0,0.0,0.0
2018-07-30 09:15:00,1532960220.0,24.0,75.32000000000001,1116.0,74.06,54.9,80.31476464800001,62.84619934,8.3782,251.2,4.2602,,77.73451159999999,57.239999999999995,1532960220.0,252.63813404,249.09099030000002,144.8243531,-82.63871247799999,111.73840741,80.31476464800001,62.84619934,76.736375798,77.73451159999999,75.52726199399999,82.329745094,82.935390762,81.836354196,82.37160144399999,81.307876712,82.57650846599999,84.746134162,83.82471798,50.800899941999994,26.992273246000003,3.509953332,12.045299399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.181520252,12.305460274,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.239999999999995,20326.608006,801.50264012,1070.0306,63.19893999000001,20688.6,0.0,959.8728992800001
2018-07-30 09:20:00,1532960520.0,0.0,75.67999999999999,0.0,73.78,55.5,78.81413128,69.30536401200001,0.0,251.4,0.199,,78.26886493,58.67999999999999,1532960520.0,238.81149575999999,238.86403098,173.60721800000002,-82.317698472,101.82876710600002,78.81413128,69.30536401200001,75.984933154,78.26886493,75.566978898,80.294602532,80.50731776999999,79.92581912800001,79.898656974,79.668965286,79.49213680800001,81.091820122,81.10624227599999,61.340085938,20.736946988,2.2921109969999995,7.965278076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6765145848000005,8.5513689036,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.67999999999999,0.0,0.0,0.0,63.12385093600001,0.0,0.0,0.0
2018-07-30 09:25:00,1532960820.0,4.8,77.02000000000001,223.2,74.16,54.7,77.888701798,71.17742603800001,1.5078,251.8,1.0194,,78.610111198,60.61999999999999,1532960820.0,238.73074218000002,237.46866680000002,166.69592003999998,-82.38293260200001,96.633046846,77.888701798,71.17742603800001,76.51648979000001,78.610111198,75.438092816,79.719404354,79.86902505200001,79.12925111,79.30704829999999,78.724553392,78.889270038,81.04589521,80.71583017399999,58.815167528,15.587151638,2.827128372,12.362258506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4579184849999995,10.6871681486,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.61999999999999,3577.0962960000006,165.0398136,215.9102000000001,63.22926436600001,4161.0,0.0,195.25137990000002
2018-07-30 09:30:00,1532961120.0,14.4,74.38,669.6,73.94,55.3,80.103636482,62.358816577999995,5.0336,251.4,2.7194,,77.41794152,56.54,1532961120.0,249.16414162,246.52694809999997,151.56026036000003,-82.499579376,111.83486189999999,80.103636482,62.358816577999995,76.23286202,77.41794152,75.238822308,81.86760116,82.511968936,81.503781906,81.82871421600001,81.297462834,82.060267572,83.837478228,83.150391084,53.25154174200001,27.997383673999998,3.046754602,9.107274835999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2746630191999997,11.553259289,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.54,12809.871869999999,463.46187662,662.5898000000001,63.205365230000005,12408.0,0.0,601.71738796
2018-07-30 09:35:00,1532961420.0,0.0,76.36000000000001,0.0,73.92,55.2,78.18292509599999,71.19481417600001,0.0,252.0,0.199,,78.53564103800001,60.919999999999995,1532961420.0,237.12494895999998,237.25862938,174.54487454000002,-82.28971870199999,97.00978754799999,78.18292509599999,71.19481417600001,75.900163884,78.53564103800001,75.709571708,79.7687836,79.920675122,79.327116226,79.38676426399999,78.964477716,78.85644615,80.63443966399998,80.6711155,61.659386852,16.375347884,2.4881903989999996,9.535427326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5577055248000002,8.3716601412,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.919999999999995,0.0,0.0,0.0,63.16181752999999,0.0,0.0,0.0
2018-07-30 09:40:00,1532961720.0,14.4,76.36000000000001,669.6,74.22,54.6,79.36436685999999,66.54547483399999,4.7024,251.4,2.5989999999999998,,78.17655594800001,59.540000000000006,1532961720.0,247.9328799,245.0769558,153.30223586000002,-82.555663946,104.79084393599999,79.36436685999999,66.54547483399999,76.45727715400001,78.17655594800001,75.16367659,81.335007262,81.765357794,80.762471276,81.15856278999999,80.252366356,81.127423056,83.496153324,82.75208749,53.910773367999994,21.294690604000003,3.387720634,12.634701466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.931999947,11.66758013,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.540000000000006,11601.393392000002,489.59395545999996,632.3693999999999,63.25280240200001,12457.0,0.0,599.06759484
2018-07-30 09:45:00,1532962020.0,9.6,75.20000000000002,446.4,73.9,55.3,80.27043701,64.816165996,3.568,251.0,1.8989999999999998,,77.797211826,57.160000000000004,1532962020.0,248.42814298000002,246.7159133,159.39529847999998,-82.447938248,109.42823926000001,80.27043701,64.816165996,75.88455467600001,77.797211826,74.53797357599998,81.844207064,82.44088694,81.524602704,81.926897324,81.332989272,81.72885862199999,83.64546182800001,83.20169522799999,56.132936926,25.782777448,2.93125822,8.683229069000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3226755688,10.850770982,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.160000000000004,8797.723322,306.63812070000006,446.67960000000005,63.171826132,8261.8,0.0,404.06407980000006
2018-07-30 09:50:00,1532962320.0,0.0,78.1,0.0,74.2,54.7,77.97605351600001,72.00531117799999,0.0,251.0,0.199,,78.23290861,60.44,1532962320.0,237.3190403,237.34696072000003,174.43797216000002,-82.328508954,94.92073589,77.97605351600001,72.00531117799999,76.02747479,78.23290861,74.145049696,79.71820045,79.85084343000001,79.27201845799999,79.474632124,79.085697588,78.891554206,80.687086496,80.69460153399999,61.621856521999995,14.233649394,2.7185480170000003,10.383454658999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6490246708000003,8.872261551600001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.44,0.0,0.0,0.0,63.262963563999996,0.0,0.0,0.0
2018-07-30 09:55:00,1532962620.0,24.0,74.85999999999999,1116.0,74.17999999999999,54.9,81.022811774,61.178516007999995,8.4774,250.4,4.4388,,77.553879108,56.56,1532962620.0,256.83381512,252.39120514,139.12704974,-82.670519798,114.48195112,81.022811774,61.178516007999995,76.23028503,77.553879108,74.44997311799999,82.87080575799999,83.668056092,82.50913278600001,83.158015674,81.940472214,83.360730158,85.85118047399999,84.700912364,48.67588904200001,28.63077065,3.6781005899999997,12.502626967000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4254863708000003,11.909371136,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.56,21293.390785999996,786.0472279200001,1111.4592,63.300019457999994,20753.2,0.0,1010.8556779800001
2018-07-30 10:00:00,1532962920.0,0.0,75.86,0.0,73.9,55.2,79.300985928,69.11577007,0.0,251.8,0.199,,77.80010148400001,58.339999999999996,1532962920.0,241.77197468,241.72918574,171.39735346,-82.314782844,103.03597062800002,79.300985928,69.11577007,75.58531645,77.80010148400001,75.134622934,80.641085946,81.161597066,80.29370714199999,80.41905298600001,80.12604913,80.11008380000001,81.89206905799999,81.88055939799999,60.577081074,21.143901582,2.579573467,8.538688996000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.882763234,9.6669314416,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.339999999999996,0.0,0.0,0.0,63.145022162,0.0,0.0,0.0
2018-07-30 10:05:00,1532963220.0,9.6,77.32000000000001,446.4,74.24,54.6,79.145903812,69.87436422599998,3.3257999999999996,251.6,1.8387999999999998,,78.091971438,59.519999999999996,1532963220.0,245.40220976,243.47193862000003,160.24618566,-82.44845214800002,101.40574584600002,79.145903812,69.87436422599998,76.177839042,78.091971438,75.21481887,80.936534614,81.346061252,80.439306272,80.785452558,79.959303196,80.485392426,82.832282374,82.33088914999999,56.43630879999999,18.573463466,3.1849853379999997,13.438055428000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8566483364,11.4185744532,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.519999999999996,7879.2796800000015,339.68877955999994,431.5694,63.26971042,8297.4,0.0,401.668579
2018-07-30 10:10:00,1532963520.0,14.4,74.62,669.6,73.85999999999999,55.3,80.67669190000001,63.93980233800001,5.1664,251.2,2.7398,,77.493009242,55.9,1532963520.0,251.59397062,248.92305118,151.12126952,-82.491464176,113.53854052,80.67669190000001,63.93980233800001,75.97777545599999,77.493009242,75.29588310400001,82.283892294,83.065928252,81.941559782,82.369707,81.799049666,82.535964114,84.478165058,83.78601281799999,53.11387931400001,29.060375476,3.1093209199999996,10.825923024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3819457674000004,13.06323823,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.9,13148.245844000001,467.41452125999996,667.7102000000001,63.137678682,12385.4,0.0,607.3530834000001
2018-07-30 10:15:00,1532963820.0,0.0,77.03999999999999,0.0,73.99999999999999,55.2,78.772906498,72.039543686,0.0,251.6,0.199,,78.350526468,59.260000000000005,1532963820.0,240.3365862,240.33158216,172.90379273999997,-82.313010314,98.08546431,78.772906498,72.039543686,76.137343586,78.350526468,75.59173645800001,80.25060210199999,80.609226638,79.87387649,80.131041372,79.59313922,79.54447911,81.50570440000001,81.504361004,61.100714396,16.579759918,2.731454507,10.938829293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7793748382,9.9590453436,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.260000000000005,0.0,0.0,0.0,63.229249028000005,0.0,0.0,0.0
2018-07-30 10:20:00,1532964120.0,19.2,76.23999999999998,892.8,74.13999999999999,54.8,80.60003933200001,65.60438983200001,6.7726,251.2,3.5387999999999997,,78.038325464,57.760000000000005,1532964120.0,253.89800106,250.21507722,145.87906329999998,-82.611663584,111.402423144,80.60003933200001,65.60438983200001,76.700059704,78.038325464,75.439015426,82.46271446200001,83.12919375,82.038597406,82.548736444,81.517215118,82.57089200800002,85.068481122,84.116918008,51.153074902,26.333942024,3.516878674,14.451314932000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1523872986,13.437118062,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.760000000000005,16556.155152,653.8218472199999,878.249,63.23951629,16535.8,0.0,814.04469212
2018-07-30 10:25:00,1532964420.0,4.8,75.64,313.2,73.78,55.5,80.445965172,66.859940634,1.6976,251.0,1.0592,,78.002872752,56.81999999999999,1532964420.0,248.84488576000004,247.44647,161.04245232,-82.363851546,109.68561674,80.445965172,66.859940634,76.22479883000001,78.002872752,74.53169253799999,82.006180358,82.61898755600001,81.661079304,81.94389757600001,81.54524882799998,81.779805132,83.75932459399999,83.39742155799999,56.804678434,25.926292150000002,2.9514563836,10.055262198399998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.263623269,11.846981970000002,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.81999999999999,4495.539940000001,156.67748939999998,225.9,63.124059372,4098.4,0.0,203.2799132
2018-07-30 10:30:00,1532964720.0,4.8,78.22,223.2,74.12,54.8,78.552862066,72.60452434599999,1.5897999999999999,251.4,0.8795999999999999,,78.305740068,60.260000000000005,1532964720.0,240.99596168,240.11392792,168.62590882,-82.35442033199999,96.77598446799999,78.552862066,72.60452434599999,76.76821963600001,78.305740068,72.515972554,80.218656762,80.599660234,79.74823676999999,79.986362612,79.705385882,79.478732098,81.679493452,81.44493750600002,59.552721840000004,15.096491020000002,2.892075438,13.051802512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8530086316000003,11.2370056126,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.260000000000005,3238.722322,181.511649,180.8204,63.22272511000001,4119.2,0.0,170.96688989999998
2018-07-30 10:35:00,1532965020.0,24.0,74.91999999999999,1116.0,74.06,54.9,81.137329168,62.830883578,6.6974,251.0,4.4,,77.40432359000002,55.80000000000001,1532965020.0,255.85014280000001,252.01462124,140.11907523999997,-82.629086634,116.79649202,81.137329168,62.830883578,76.828146074,77.40432359000002,72.949731498,82.838645014,83.64556055999999,82.560341778,83.177372668,82.032792752,83.418916564,85.593745902,84.601109362,49.050358628000005,31.202746104,3.4637801929999994,13.780524951999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3547678696000007,14.462790217999999,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.80000000000001,22066.817014,787.77596938,1104.4,63.198888762,20723.4,0.0,1000.7682543200001
2018-07-30 10:40:00,1532965320.0,0.0,75.9,0.0,73.8,55.3,78.81200494,70.23657157800001,0.0,251.2,0.199,,77.57706597199999,59.220000000000006,1532965320.0,241.53056832000001,241.28516180000003,170.64394610000002,-82.32316838199999,103.237082414,78.81200494,70.23657157800001,76.369221886,77.57706597199999,74.533746664,80.431222758,80.97690958199999,80.22899423999999,80.332776724,80.117883842,79.80306323399999,81.826848402,81.76089405,60.323874597999996,21.410234012,2.948889112,9.912696979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0556149652,10.5126532736,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.220000000000006,0.0,0.0,0.0,63.087034241999994,0.0,0.0,0.0
2018-07-30 10:45:00,1532965620.0,9.6,77.0,446.4,74.2,54.6,78.9964096,70.169182796,3.3593999999999995,250.6,1.9,,77.660436444,59.28000000000001,1532965620.0,246.44725034000004,244.01976214,156.65921835999998,-82.493429124,103.592013084,78.9964096,70.169182796,77.06894375600001,77.660436444,75.275743522,80.86899293999998,81.410010692,80.48066847200002,80.841000308,80.02446977999999,80.488335158,83.10591036000001,82.47311000399999,55.146781413999996,20.48610274,3.4767004029999997,15.022401386000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1571171434000003,12.885742275999998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.28000000000001,8265.992792,332.08387304000007,445.15,63.236011222,8312.6,0.0,404.94992278
2018-07-30 10:50:00,1532965920.0,14.4,74.93999999999998,669.6,73.84,55.3,81.011277262,64.413759126,5.0405999999999995,251.0,2.7592,,77.65912653,56.080000000000005,1532965920.0,251.69625406,249.64531426,153.06817614000002,-82.51149571,113.61063560000002,81.011277262,64.413759126,76.722382238,77.65912653,75.944808112,82.51049589,83.16361193200001,82.120336192,82.53790463,81.92640826799999,82.587157292,84.503082744,83.97469788400002,53.845623354,29.107552853999998,2.963420624,10.568135775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4000449538000006,13.354356036000002,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.080000000000005,13607.467666,469.4186258200001,672.5796,63.120883314000004,12376.0,0.0,598.5282076599999
2018-07-30 10:55:00,1532966220.0,0.0,77.47999999999999,0.0,73.96,54.9,79.09696021799999,72.64858682799999,0.0,251.2,0.199,,78.504047872,59.220000000000006,1532966220.0,241.01163714,240.77907316,171.9975424,-82.309908834,97.98866385600002,79.09696021799999,72.64858682799999,76.959095692,78.504047872,76.487358736,80.473081742,80.768010562,79.98904637,80.221574538,79.77462556200001,79.71032777999999,81.68758385,81.624907064,60.790539172,16.301080008000003,2.527946846,11.85804766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5958382313999997,10.6291115128,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.220000000000006,0.0,0.0,0.0,63.114853673999995,0.0,0.0,0.0
2018-07-30 11:00:00,1532966520.0,19.2,76.4,892.8,74.12,54.7,80.99803663200001,65.488666526,6.7234,250.4,3.5796,,78.2074849,57.54,1532966520.0,256.13592708,252.22358730000002,143.06460132,-82.60438620800001,113.026023754,80.99803663200001,65.488666526,77.461190524,78.2074849,76.25934944,82.907562586,83.481188826,82.34643086999999,82.88494802,81.82449535,82.98635123,85.65302695,84.64415246799999,50.128952982,27.372996788000002,3.6461158339999997,15.359713546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1835443782,14.60547376,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.54,16749.51171,658.49680534,885.8296,63.19572485799999,16550.8,0.0,822.8958558
2018-07-30 11:05:00,1532966820.0,4.8,76.32000000000001,223.2,73.76,55.3,80.443982898,68.58386686,1.7242000000000002,251.4,1.0796,,78.502011838,56.86,1532966820.0,245.22418182,244.76661104,167.00755003999998,-82.348076996,107.78632952000001,80.443982898,68.58386686,76.89352944999999,78.502011838,76.831986436,81.763830506,82.104702976,81.201178862,81.33309669000002,81.15092331400001,81.184687138,82.804645768,82.68683280600001,58.988980686000005,24.981683748000002,2.2428499086,9.594886173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8387464128000004,11.278127996399999,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.86,4543.879078,159.42279529999996,230.1,63.053071026,4091.4,0.0,189.74245684
2018-07-30 11:10:00,1532967120.0,4.8,78.47999999999999,223.2,74.08,54.7,79.07766001799999,73.416553428,1.654,251.8,0.999,,79.223304768,60.48,1532967120.0,240.2003198,239.56004872000003,169.68349359999996,-82.332151346,96.77653808,79.07766001799999,73.416553428,77.505976948,79.223304768,77.72625546,80.31844717199999,80.440277788,79.65280230799999,79.858695302,79.415584824,79.395053466,81.460634264,81.293345126,59.922862746,15.315903819999999,2.2156851079999997,13.493690681999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1185640726000003,11.680576472199999,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.48,3238.722322,182.14324186,210.78979999999993,63.161975584000004,4113.2,0.0,172.42356046
2018-07-30 11:15:00,1532967420.0,19.2,76.16,892.8,73.92,55.1,81.974112504,63.166475336,6.724000000000001,252.0,3.6398,,78.66386991,56.239999999999995,1532967420.0,258.23787905999995,254.63992215999997,144.57602314000002,-82.611132022,117.35428146,81.974112504,63.166475336,77.579874162,78.66386991,77.45317809,83.863675586,84.54236072,83.38837964,83.84831252199999,82.988099136,84.15760569599999,86.200218248,85.27839343999999,50.68189649,31.154063204,3.304280937,12.484578849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0999368642,14.256586394000001,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.239999999999995,17208.733534,669.406356,906.3,63.13466786400001,16443.6,0.0,830.1342511999999
2018-07-30 11:20:00,1532967720.0,0.0,77.6,0.0,73.82000000000001,55.1,80.259150886,71.43890074200002,0.0,253.0,0.199,,79.70509469999999,58.9,1532967720.0,244.95048675999996,244.69190356,173.32880264,-82.30724739,101.91894018999999,80.259150886,71.43890074200002,77.206349366,79.70509469999999,78.247781692,81.79469433800001,81.893249968,81.345175408,81.462969426,80.899299092,80.862792254,82.7424653,82.67376243400001,61.245814640000006,19.176474896,2.4146115430000004,10.193086106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6160199012,9.772718309400002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,0.0,0.0,0.0,63.050197468,0.0,0.0,0.0
2018-07-30 11:25:00,1532968020.0,9.6,78.66,446.4,74.13999999999999,54.5,80.58684027000001,70.166904876,3.5202,252.4,1.8592,,79.96106930399999,59.92,1532968020.0,249.83681164,247.99378742,160.84792042,-82.481683224,102.740313868,80.58684027000001,70.166904876,77.914376236,79.96106930399999,78.39956222600001,82.395415926,82.59949320199999,81.693383302,82.041462542,81.222433682,81.74428975200001,83.99888496000001,83.526797924,56.65514497,18.741428908,2.939957658,13.511759906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.555190777,12.472920896000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.92,7565.075274,355.3095,438.42960000000005,63.158772052,8245.0,0.0,413.4811704
2018-07-30 11:30:00,1532968320.0,9.6,76.38,446.4,73.78,55.3,81.752510426,64.85247655600001,3.5156,252.6,1.9194,,79.28943166799999,56.81999999999999,1532968320.0,253.51569238000002,251.49988326,157.18816892,-82.43242949200001,112.88821605999999,81.752510426,64.85247655600001,77.47005100999999,79.28943166799999,78.23746868999999,83.452030846,83.956625804,82.96843267599999,83.262132096,82.83901990599999,83.375641704,84.975450768,84.459200306,55.33230423,27.912765316,2.706689881,9.520172327000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0831441904,11.730055572999998,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.81999999999999,8894.401600000001,331.2165038,453.6,63.069983824,8226.6,0.0,419.4331114
2018-07-30 11:35:00,1532968620.0,0.0,79.17999999999999,0.0,73.9,54.9,79.82936163,73.00855289,0.0,252.6,0.199,,80.39707975,60.98,1532968620.0,244.42977969999998,244.36221140000004,173.69287630000002,-82.32843698399999,97.42699836199999,79.82936163,73.00855289,77.48092262599998,80.39707975,79.200003778,81.822564966,81.883859718,81.16377822199999,81.23350878599999,80.936152238,80.73951484599999,82.60409256,82.586164072,61.369799809999996,14.822905796,2.756802441,11.638753082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6089109638,10.082010868400001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.98,0.0,0.0,0.0,63.064081816,0.0,0.0,0.0
2018-07-30 11:40:00,1532968920.0,15.6,78.76,892.8,74.1,54.6,81.58169179199999,68.77177825199999,6.8092,251.8,3.4,,80.353298972,58.94,1532968920.0,255.8330958,253.08236477999998,153.70031584,-82.523899762,108.356492084,81.58169179199999,68.77177825199999,78.040000142,80.353298972,79.2733231,83.70160998399999,83.98096879399999,82.948375322,83.346347142,82.57582936999998,83.418383416,85.552725504,84.85511576200001,54.02573437200001,22.803766582,3.2734239686000004,14.746043880000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0222668155999997,13.583471062000001,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.94,15323.507103999998,482.76684174,845.85,63.151976133999995,15146.8,0.0,554.51886368
2018-07-30 11:45:00,1532969220.0,4.8,77.84,223.2,73.78,55.1,81.585508718,68.47163064399999,1.7242000000000002,252.4,1.0989999999999998,,80.45509747999999,57.86,1532969220.0,251.81630274,250.6860812,164.89494266000003,-82.351485932,110.8099085,81.585508718,68.47163064399999,77.80268186800001,80.45509747999999,79.48407683800001,83.42267411,83.768139052,82.87655353,83.06784250000001,82.797271368,83.01636531599999,84.535540404,84.24639819,58.152195004,26.274368086,2.660889472,10.319435647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.031379589,12.387733812,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.86,4495.539940000001,171.01596778,236.82959999999997,63.016183516,4093.4,0.0,213.94002719999997
2018-07-30 11:50:00,1532969520.0,0.0,80.22,0.0,74.03999999999999,54.6,80.15716855000001,74.781107524,0.0,252.6,0.199,,81.53160948,61.2,1532969520.0,245.38974284,245.4047552,174.83030651999997,-82.306584496,97.074357986,80.15716855000001,74.781107524,78.29704278199999,81.53160948,79.464263828,82.259561348,82.214817642,81.55582905199999,81.51985388800001,81.32347618,81.104737812,82.859796958,82.863846634,61.756149461999996,14.214561033999999,2.706678084,13.024958063999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6071920946,11.645755972,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.2,0.0,0.0,0.0,63.101518072,0.0,0.0,0.0
2018-07-30 11:55:00,1532969820.0,19.2,78.46000000000001,982.8,74.06,54.6,83.14164041800001,65.823882398,6.985400000000001,251.4,3.640800000000001,,80.619628794,57.56,1532969820.0,263.11197830000003,259.32988852,145.43416496,-82.55898313,118.18398592000001,83.14164041800001,65.823882398,78.75274518,80.619628794,79.47624964600001,85.183295022,85.68926570800001,84.480051936,85.057382056,84.190734138,85.414179154,87.43987813000001,86.48234494,51.06245792600001,30.744107773999996,3.3407045260000006,14.761424470999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2886497288000003,15.342431018,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.56,15492.694092000002,735.27142084,904.7112000000001,63.118007952000006,16423.2,0.0,843.2535780000001
2018-07-30 12:00:00,1532970120.0,0.0,78.6,0.0,73.8,55.0,81.41645734800001,72.33109066799999,0.0,252.0,0.199,,81.47883362,59.14,1532970120.0,248.53432306,248.47913234000004,174.65642228,-82.315952192,104.983114502,81.41645734800001,72.33109066799999,78.492687352,81.47883362,79.66212814000001,83.080551156,83.090297682,82.489782724,82.49193589999999,82.194683158,82.038809282,83.691231744,83.676762986,61.6972078,21.291882756,2.2603056400000003,10.633882867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5039575266000003,10.696930609199999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.14,0.0,0.0,0.0,63.006482082000005,0.0,0.0,0.0
2018-07-30 12:05:00,1532970420.0,9.6,80.0,446.4,74.2,54.3,81.213449706,72.539866772,3.2258000000000004,251.8,1.7795999999999998,,81.73740010600001,61.739999999999995,1532970420.0,252.43150083999998,250.57113886000002,164.56703724000002,-82.449988424,102.92860091200001,81.213449706,72.539866772,79.21139791799999,81.73740010600001,79.384773316,83.236031908,83.354626782,82.489957608,82.72498988599999,82.039871636,82.41175744,84.678979756,84.208283306,58.028257652,18.249621162,2.994833604,14.511609122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.526696523,13.163890689999999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.739999999999995,5969.883683999999,380.79334553999996,417.45,63.154851998000005,8224.8,0.0,406.46543787999997
2018-07-30 12:10:00,1532970720.0,14.4,77.88,669.6,73.92,54.9,83.50312072599999,64.624588752,5.518,251.6,2.8796,,80.59673323,57.260000000000005,1532970720.0,261.26452622,259.07432808000004,153.65035268000003,-82.45630053800001,117.44536699999999,83.50312072599999,64.624588752,78.95131782200001,80.59673323,79.282702476,85.20414979,85.783379142,84.689833054,85.16479211000002,84.526498684,85.414493602,86.965180016,86.414554316,54.040663912,30.480186998,2.9114335880000004,10.58392484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2796007964000005,13.048587770000001,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.260000000000005,12809.871869999999,529.0708998999999,704.6601999999999,63.08058138,12331.4,0.0,637.4982734000001
2018-07-30 12:15:00,1532971020.0,0.0,80.35999999999999,0.0,73.96,54.7,81.399025552,73.609629678,0.0,251.0,0.199,,81.718501934,60.919999999999995,1532971020.0,249.12655125999999,249.15480286000002,175.61678295999997,-82.28881470799999,101.07620244999998,81.399025552,73.609629678,78.72297607600001,81.718501934,79.493323174,83.13039539399999,83.18922515599999,82.564756788,82.681924458,82.305539086,82.176522102,83.847314604,83.854835044,62.022264742000004,17.22888785,2.455809493,11.58736494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4589657790000006,10.288174323,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.919999999999995,0.0,0.0,0.0,63.060968872000004,0.0,0.0,0.0
2018-07-30 12:20:00,1532971320.0,14.4,79.96,669.6,74.24000000000001,54.2,82.670720114,69.258341494,5.356199999999999,251.2,2.8398,,81.538228234,61.09999999999999,1532971320.0,260.84570634,257.93136655999996,155.10968246000002,-82.522081492,110.03914290399999,82.670720114,69.258341494,79.34321222399998,81.538228234,79.82662952199999,84.815181196,85.106216026,84.08773753599999,84.500602174,83.68870139200001,84.536737878,86.84177211,86.110190428,54.58097600799999,23.197370804000002,3.439470313,14.677365487999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0003947598000003,13.765530819999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.09999999999999,10610.44104,560.82273788,692.8102000000001,63.161303241999995,12338.8,0.0,641.5062053999999
2018-07-30 12:25:00,1532971620.0,4.8,78.7,313.2,73.84,55.1,83.10280740800002,68.14580647599999,1.814,251.2,1.0796,,81.3818024,57.96,1532971620.0,256.54386272,255.55290774,166.26763598,-82.384104342,112.30187152,83.10280740800002,68.14580647599999,78.797646278,81.3818024,80.345830474,84.707006194,85.01377088000001,84.221331036,84.493239548,84.013400286,84.30764517000001,85.763230802,85.513897026,58.627068176,26.538640723999997,2.4110896179999997,9.518738299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9789288858000003,11.6478628804,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.96,4374.692091999999,179.30734394,231.02040000000002,63.067247886,4076.4,0.0,217.282681
2018-07-30 12:30:00,1532971920.0,0.0,80.7,0.0,74.1,54.5,81.581294548,75.22750304799999,0.0,251.0,0.199,,82.726490628,62.220000000000006,1532971920.0,249.55297738,249.56803322000002,177.08859955999998,-82.286762482,98.31015685,81.581294548,75.22750304799999,79.195672638,82.726490628,80.65899198,83.319670776,83.31540738800001,82.711233188,82.869079744,82.32940317999999,82.180630408,83.959810264,83.963769584,62.51806142400001,14.350346596,2.3824750339999996,12.709441628000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2781299808,11.1325682034,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.220000000000006,0.0,0.0,0.0,63.12476719399999,0.0,0.0,0.0
2018-07-30 12:35:00,1532972220.0,24.0,79.44000000000001,1116.0,74.17999999999999,54.6,84.58268495000002,62.672215268,8.8014,251.0,4.639799999999999,,81.541470076,58.67999999999999,1532972220.0,269.67177184,265.35682546000004,144.23212494,-82.60968817,119.21558702,84.58268495000002,62.672215268,79.41772596400001,81.541470076,80.24492301000001,86.628730518,87.20710312399999,85.916238346,86.507667596,85.57518352999999,86.94970003600001,89.085098726,88.010327086,50.61859543199999,30.130488307999997,3.4276421349999993,12.053619838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1776499294000002,12.90972751,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.67999999999999,18731.416416,942.9923214799999,1164.5898,63.218918076,20449.0,0.0,1065.53141424
2018-07-30 12:40:00,1532972520.0,0.0,79.53999999999999,0.0,73.82000000000001,55.2,82.63537724400001,71.71068308,0.0,252.0,0.199,,82.4912404,59.06,1532972520.0,253.32534772,253.34795510000004,176.3374061,-82.283821006,106.01171514,82.63537724400001,71.71068308,78.57899434199999,82.4912404,80.97318229,84.161551132,84.283887026,83.614532248,83.665723064,83.37617791599999,83.21580150999999,84.94469778599999,84.95069062399999,62.265406475999995,21.06701733,2.315313379,9.445276601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.593606589,9.5434298498,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.06,0.0,0.0,0.0,63.07691138199999,0.0,0.0,0.0
2018-07-30 12:45:00,1532972820.0,6.0,81.0,446.4,74.24000000000001,54.3,82.197169688,73.71460588400001,1.9975999999999998,251.0,1.6796,,83.126135654,62.17999999999999,1532972820.0,255.39670963999998,253.88637016,169.53334862000003,-82.37226476800001,101.392611894,82.197169688,73.71460588400001,79.120818008,83.126135654,81.408433722,84.161160976,84.232767526,83.39527499399999,83.64650029,82.919399872,83.111029796,85.45997450999998,85.08011142400001,59.804319080000006,15.932637374,2.8829417360000003,13.910286805999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5317644514,12.24196747,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.17999999999999,5704.018418,151.58454912,391.6101999999999,63.188466008,6960.6,0.0,174.08774129999998
2018-07-30 12:50:00,1532973120.0,14.4,78.82000000000001,759.6,73.96000000000001,55.0,84.56748917000002,62.844467162,5.4556,252.8,2.9194,,81.613857102,57.379999999999995,1532973120.0,266.51827052,264.08428646000004,151.185649,-82.52594909199999,118.18806132,84.56748917000002,62.844467162,78.931359002,81.613857102,81.16815656,86.43112868,86.97332669400001,85.760306202,86.23648585999999,85.687098694,86.62542746,88.29330429799998,87.688827666,53.145570283999994,29.894757020000004,3.121338497,9.698896878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.308252451,12.3086867992,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.379999999999995,11843.089087999999,552.46133228,715.65,63.141561968,12276.0,0.0,655.895403
2018-07-30 12:55:00,1532973420.0,0.0,81.03999999999999,0.0,73.96,54.8,82.77955410199999,73.399521244,0.0,253.0,0.199,,83.173725382,60.17999999999999,1532973420.0,255.25939250000002,255.37012106000003,176.07770091999998,-82.267985876,102.031022778,82.77955410199999,73.399521244,78.44651004,83.173725382,81.940966766,84.594270158,84.632611044,83.895385402,84.062057152,83.533493936,83.499316132,85.445922258,85.47451661,62.177794418000005,16.585100538,2.694962505,11.221726821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7228086782000003,9.744446959,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.17999999999999,0.0,0.0,0.0,63.08788470999999,0.0,0.0,0.0
2018-07-30 13:00:00,1532973720.0,14.4,81.22,669.6,74.25999999999999,54.3,84.089685708,68.74999908599999,5.3396,252.6,2.8785999999999996,,83.049034024,60.84000000000001,1532973720.0,265.81207536,263.01664533999997,156.31540754,-82.513835242,110.166859922,84.089685708,68.74999908599999,79.070000484,83.049034024,82.18080993200002,86.190976796,86.46011909,85.37559692800001,85.85214883200001,84.948217272,85.813091468,88.097979998,87.40674254799998,55.012984754,22.06887993,3.3170568399999993,13.737014332000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9974214884,13.363481442,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.84000000000001,10755.458458,590.46397968,706.1878,63.2050498,12236.8,0.0,657.1940598000001
2018-07-30 13:05:00,1532974020.0,4.8,79.54,313.2,73.82000000000001,55.2,84.39201895199999,67.673133138,1.9602,251.8,1.0989999999999998,,82.678387918,57.67999999999999,1532974020.0,263.30555522,261.94588372000004,164.32952106,-82.409866848,113.83749230000001,84.39201895199999,67.673133138,78.650126766,82.678387918,82.113369312,86.13996207400001,86.514380698,85.48477127999999,85.802366482,85.45418473999999,85.842571452,87.483634576,87.14773785,57.910585114,26.353857724,2.7557188950000002,9.762548022999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1254981263999997,11.332140889600002,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.67999999999999,4278.013814,186.85693515999998,235.88979999999992,63.077166432,4057.2,0.0,222.77059300000002
2018-07-30 13:10:00,1532974320.0,0.0,81.97999999999999,0.0,74.1,54.5,82.69044301599999,75.29631211,0.0,251.4,0.199,,84.081075714,62.220000000000006,1532974320.0,255.66964154,255.57033796000002,175.6569744,-82.31211667,99.58233800000001,82.69044301599999,75.29631211,78.92002710800001,84.081075714,82.262246444,84.65298339799999,84.60672403600002,83.89252898200002,84.063175384,83.579323118,83.461536156,85.54807598800001,85.524679982,62.003546812,14.034262018000002,2.8342369649999997,13.292765304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6621320884000004,11.176573865000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.220000000000006,0.0,0.0,0.0,63.12476719399999,0.0,0.0,0.0
2018-07-30 13:15:00,1532974620.0,24.0,80.26,1116.0,74.11999999999999,54.7,86.100546602,63.196216054000004,9.4618,250.8,4.7592,,82.748737186,58.260000000000005,1532974620.0,276.38402836,272.18390689999995,142.01741254,-82.592715276,121.83982166000001,86.100546602,63.196216054000004,79.30891550599999,82.748737186,81.89118032,88.17440649,88.71946845400001,87.417232724,88.078448466,87.030573316,88.594246112,90.74374932399999,89.713543562,49.814141932,31.096072328,3.612996958000001,13.382074123999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4146827292000004,14.079258048,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.260000000000005,19166.468664000004,971.0404389400001,1193.599,63.19513079000001,20334.0,0.0,1113.7034271999999
2018-07-30 13:20:00,1532974920.0,0.0,81.34,0.0,73.84,55.2,84.38483791799999,72.42318670799999,0.0,251.0,0.199,,83.890607894,59.279999999999994,1532974920.0,261.88639466,261.98507422,174.91004516000004,-82.28495668800001,107.59186134,84.38483791799999,72.42318670799999,78.81419900400002,83.890607894,82.46964086599999,86.190646888,86.42739158399999,85.473337854,85.661906238,85.335764382,85.17308738999999,87.14124678,87.166417722,61.780178216,20.450614541999997,2.7815798019999995,10.643008495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0269255014,10.927931624000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.279999999999994,0.0,0.0,0.0,63.09396179999999,0.0,0.0,0.0
2018-07-30 13:25:00,1532975220.0,9.6,82.97999999999999,446.4,74.22,54.4,84.173693262,74.072294812,3.5406000000000004,251.4,1.9796,,84.541948438,62.64,1532975220.0,265.44297054000003,263.85493016,166.08514914,-82.396033748,105.503388806,84.173693262,74.072294812,79.466382872,84.541948438,82.78374056800001,86.39308351400001,86.627691718,85.642399188,85.95209419400001,85.220368622,85.44002874,88.014573626,87.62536103400001,58.571953472,17.488815188,3.4516677709999994,15.50034134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.128060413,13.593942258000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.64,6018.222822000001,418.54130160000005,466.9101999999999,63.19876107,8129.0,0.0,431.29391840000005
2018-07-30 13:30:00,1532975520.0,14.4,80.3,669.6,73.96000000000001,55.1,86.502850586,64.509708712,5.826600000000001,251.0,2.9989999999999997,,83.476833574,57.5,1532975520.0,274.37536639999996,271.73452860000003,152.44759808,-82.46224604400001,121.54582864,86.502850586,64.509708712,79.57577015999999,83.476833574,82.144402574,88.31341972800001,88.961436746,87.81551354000001,88.220193798,87.769414464,88.457452096,90.24591469200001,89.601308208,53.63726149400001,31.299913960000005,3.0984576209999997,10.872447221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4062460010000004,13.642177738,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.5,12084.784781999999,581.36151406,732.7694000000001,63.168564386,12171.2,0.0,675.7520664
2018-07-30 13:35:00,1532975820.0,0.0,83.05999999999999,0.0,73.99999999999999,54.8,84.77892626799999,74.932932738,0.0,251.0,0.199,,85.07899429199999,61.18000000000001,1532975820.0,264.90897138,264.67704283999996,176.17082384000003,-82.28097619799999,104.89244627999999,84.77892626799999,74.932932738,79.579431234,85.07899429199999,83.52945183,86.92848974600001,87.08717783,86.19568992800001,86.351388152,85.976712686,85.630659678,87.90415058,87.84588457200002,62.208972726,16.988295704000002,3.0669583079999994,12.723960012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0060030664,11.204416945999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.18000000000001,0.0,0.0,0.0,63.121426384,0.0,0.0,0.0
2018-07-30 13:40:00,1532976120.0,19.2,82.36,892.8,74.3,54.4,86.129045284,68.379528096,7.575799999999999,250.2,3.8989999999999996,,84.49158045800002,60.720000000000006,1532976120.0,275.93026485999997,271.89464696,150.30008764,-82.546233378,117.67348856000001,86.129045284,68.379528096,80.29808387599999,84.49158045800002,82.65556528199998,88.344981464,88.81106703999998,87.690070516,88.14192121,87.380120922,88.02930938399999,90.61793376400001,89.633563526,52.83749855799999,27.055554789999995,3.5045182400000003,15.542029539999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.352333894,15.18971719,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.720000000000006,13970.01121,822.13277658,964.8,63.265911763999995,16232.8,0.0,900.1165821999999
2018-07-30 13:45:00,1532976420.0,9.6,80.9,446.4,73.86000000000001,55.1,85.899256204,68.740791458,1.9140000000000001,250.2,2.0989999999999998,,84.31200085399999,58.58,1532976420.0,268.98961396,267.51958192,165.30449168,-82.38482305199999,117.59859738,85.899256204,68.740791458,79.89380608399999,84.31200085399999,82.364745148,87.56809378,88.070179328,87.147432956,87.33601210399999,87.116935726,87.218381574,88.906368722,88.547526186,58.252198818,28.692228649999997,2.648269982,10.488592641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0516694517999996,12.402568676,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.58,8362.67107,387.44039979999997,494.9,63.084254862,8079.6,0.0,437.9281396
2018-07-30 13:50:00,1532976720.0,4.8,84.36,223.2,74.23999999999998,54.3,84.423341484,74.95216251999999,1.7742,251.0,1.0796000000000001,,85.183478732,62.96,1532976720.0,264.90323686,263.8397182,172.79780564,-82.374290602,106.24763898,84.423341484,74.95216251999999,80.297167348,85.183478732,82.387273042,86.79207550599999,86.856508366,86.01261372399999,86.20838251400001,85.72765025199999,85.75849605799999,87.88782557200001,87.6284127,60.939861456,18.359813407999997,3.2050712169999995,14.012301066000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8032256994,11.68772325,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.96,2610.313514,221.29874679999998,231.02040000000002,63.188416514000004,4054.0,0.0,221.3779996
2018-07-30 13:55:00,1532977020.0,24.0,81.1,1116.0,74.08000000000001,54.9,87.40652976999999,64.06044981800001,9.435999999999998,250.4,4.9388,,83.834120598,57.339999999999996,1532977020.0,279.87589496,275.93479536000007,144.0543057,-82.599071514,125.2296343,87.40652976999999,64.06044981800001,80.547097226,83.834120598,83.34883899,89.29383559799999,89.845757786,88.697271492,89.221820232,88.53094760000002,89.75010912600001,91.58649955000001,90.63207915000001,50.566529235999994,33.643134751999995,3.2255493819999996,13.493920584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.392065745,14.525760702,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.339999999999996,20229.929728,999.9061652,1236.6796,63.21584382000001,20189.2,0.0,1126.3339118
