Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-30 14:00:00,1532977320.0,0.0,82.75999999999999,0.0,73.92,55.0,85.689658534,73.316870366,0.0,250.4,0.199,,85.259052498,60.260000000000005,1532977320.0,265.9845639,266.00381698,176.91932866000002,-82.24700194799999,110.20692589999999,85.689658534,73.316870366,80.13479280000001,85.259052498,84.37613614,87.459214932,87.60534377799999,86.82945671600001,86.96602006399999,86.58632757199999,86.40625439799999,88.17408024,88.179053382,62.460612168,22.032845684,2.48939485,10.856258198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6767081478,11.099455121999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.260000000000005,0.0,0.0,0.0,63.107846148,0.0,0.0,0.0
2018-07-30 14:05:00,1532977620.0,14.4,83.79999999999998,669.6,74.3,54.3,86.75973278000001,69.856202394,5.872,250.2,3.0194,,85.692395746,61.56,1532977620.0,277.35913650000003,273.6770222,156.45046666,-82.51770419,115.98131272,86.75973278000001,69.856202394,80.94076218000001,85.692395746,83.861450996,88.78319222799999,89.211429232,88.15363444,88.563604848,87.75552044000001,88.39431003199999,90.95017337,90.062123018,55.10011583200001,25.031139357999997,3.3023902329999997,14.75608656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9954814082000003,14.027747571999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.56,10320.406203999999,642.6603768,735.0306,63.238911512,12144.2,0.0,691.1422504
2018-07-30 14:10:00,1532977920.0,14.4,81.72,669.6,73.92,55.3,88.393593064,66.227618054,5.8398,251.0,3.1193999999999997,,85.146299422,57.260000000000005,1532977920.0,281.65284704,278.99298231999995,154.04680818,-82.466294164,124.5252761,88.393593064,66.227618054,80.75813047599999,85.146299422,85.04016959600001,90.01347905600001,90.629991652,89.52340501399999,89.96250399600001,89.41636303800001,90.23539500199999,92.010456398,91.37386616,54.191643674,32.51481973600001,2.9802730969999995,12.035974384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2539142589999996,13.576862578,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.260000000000005,12471.497896,608.8527784,762.9898,63.188621499999996,12030.8,0.0,701.5811944
2018-07-30 14:15:00,1532978220.0,0.0,84.85999999999999,0.0,74.1,54.7,87.03543290600001,76.381382114,0.0,251.4,0.199,,87.132143272,61.85999999999999,1532978220.0,274.28255984000003,274.17100522,179.31763092,-82.269123822,107.42727148000002,87.03543290600001,76.381382114,80.924702568,87.132143272,88.482190966,89.49006116999999,89.30636986200001,88.491929806,88.803123148,87.99195526199999,87.94023874000001,90.230728336,90.203415348,63.26326334,17.196543151999997,3.1679824410000004,13.118118778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8976989634,11.615045378000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.85999999999999,0.0,0.0,0.0,63.178730267999995,0.0,0.0,0.0
2018-07-30 14:20:00,1532978520.0,24.0,84.64000000000001,1116.0,74.2,54.7,90.79648661799999,66.049374248,10.343,251.0,5.2398,,87.264374752,59.11999999999999,1532978520.0,296.49003532000006,291.48129078,144.63771140000003,-82.59481711999999,128.35532438,90.79648661799999,66.049374248,81.889805034,87.264374752,87.84306181399998,92.742190814,93.367846116,91.982523246,92.714340022,91.5443167,92.98331046799998,95.512705336,94.345075262,50.830368568,32.842619058,3.548588648,15.21900568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5244211994,15.083505072,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.11999999999999,18223.855454,1121.5666731999997,1315.1898,63.262760736,19968.8,0.0,1219.7073558
2018-07-30 14:25:00,1532978820.0,4.8,86.02,313.2,73.88,55.3,90.549909304,71.92103975399999,2.1437999999999997,251.4,1.2193999999999998,,88.441901836,58.98,1532978820.0,289.4517139000001,288.16425374000005,167.34223107999998,-82.334754828,123.10161905999999,90.549909304,71.92103975399999,81.95983622,88.441901836,87.14431770200001,92.691769268,92.99241927,91.759695332,92.12237044,91.67888844199999,91.93468851200001,93.861726528,93.56290168800001,59.012624172,29.239892544000003,3.0129923829999994,12.90841558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1825340924,13.585658654,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.98,4181.335534,222.6198344000001,266.1102000000001,63.15482316399999,3935.4,0.0,249.7651402
2018-07-30 14:30:00,1532979120.0,9.6,89.25999999999999,446.4,74.26,54.4,89.86279249,74.99174199000001,4.2796,250.8,2.2796,,88.708367176,62.519999999999996,1532979120.0,291.165303,288.43180536000006,164.54622502,-82.43482261599999,117.84032388,89.86279249,74.99174199000001,82.77626034400001,88.708367176,86.385738984,92.793590274,92.81131924999998,91.562400742,91.971985038,91.22192266799999,91.55272187,94.25044928199999,93.61709191000001,58.011738042000005,23.589874604,3.75429942,16.980003951999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4312572984,14.962029792000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.519999999999996,6284.088088,486.6173788,540.05,63.232460268,7929.0,0.0,496.5834992
2018-07-30 14:35:00,1532979420.0,24.0,85.94,1116.0,74.02000000000001,55.0,93.04025836999999,65.89957253,10.2478,249.8,5.4796,,89.021755332,57.82000000000001,1532979420.0,302.80769242,298.97247936,146.12134654,-82.58125045599999,133.71113989999998,93.04025836999999,65.89957253,83.38917415199998,89.021755332,87.515221426,94.568436796,95.31480903,94.11838256,94.73502249799999,94.031450552,95.108050222,96.95808450199999,96.08359689400001,51.383619423999995,36.753055398,3.043338523,14.515953104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4487575577999996,15.632218136,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.82000000000001,19577.351348,1165.9064094,1368.8204,63.192239748,19724.0,0.0,1250.7681388
2018-07-30 14:40:00,1532979720.0,0.0,87.32,0.0,73.97999999999999,54.9,90.05296691999999,76.40725562200001,0.0,250.0,0.199,,90.385051486,61.74000000000001,1532979720.0,286.7113306,286.43757482000007,180.71187708,-82.247571274,117.10896147999999,90.05296691999999,76.40725562200001,83.36975503,90.385051486,88.76312875400001,92.67356376800001,92.58929547800001,91.618977176,91.816182046,91.41368958000001,90.961221346,93.226134454,93.161171786,63.72458687999999,23.882827024,3.108204866,12.682668746000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8366852678,13.002429088,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.74000000000001,0.0,0.0,0.0,63.13159998,0.0,0.0,0.0
2018-07-30 14:45:00,1532980020.0,19.2,88.1,892.8,74.32,54.4,92.98416970400001,70.62453381600001,8.6284,250.4,4.3796,,90.60356127200001,61.58,1532980020.0,305.64432774,301.26974970000003,153.53633402,-82.559600028,128.9292471,92.98416970400001,70.62453381600001,84.320001904,90.60356127200001,89.476166818,95.123379462,95.61334153,94.31227472200001,94.91444938800001,93.920630364,94.78070656,97.59086653,96.600534984,54.107462976,31.338380576,3.616365277,16.517070844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6553325021999994,16.120813646,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.58,13172.415414,980.7296149999999,1085.9897999999998,63.28290577199999,15834.4,0.0,1025.0115164000001
2018-07-30 14:50:00,1532980320.0,14.4,87.44000000000001,759.6,73.96000000000001,55.3,94.50266615400001,68.95513367199999,6.2914,249.8,3.4806000000000012,,90.580581108,58.3,1532980320.0,308.07565668,304.72159170000003,155.20254845999997,-82.48979879800001,134.25885358,94.50266615400001,68.95513367199999,84.516480022,90.580581108,89.65822649600001,95.99041273,96.724183176,95.43478389200001,95.96741305200001,95.343301934,96.213115198,98.14657012800001,97.39422773,54.649510294,36.11228344800001,2.891561575,14.30562338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.165481072,15.187099025999999,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.3,11601.393393999999,729.7016854,850.25,63.22246645,11728.0,0.0,782.6781708000001
2018-07-30 14:55:00,1532980620.0,4.8,89.74,223.2,74.17999999999999,54.6,92.41269577400001,78.26361407200002,2.0258,249.6,1.2388,,92.277955758,63.46,1532980620.0,299.05839304,297.40880138,175.70073501999997,-82.352922414,119.48526548,92.41269577400001,78.26361407200002,84.85818543,92.277955758,89.87625763999999,94.970512262,94.981009548,94.00257517200001,94.32349139,93.54189013,93.370658684,96.103076852,95.727071406,61.936312720000004,23.382188614,3.314375633,16.327301354000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9863099278,14.143191561999998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.46,2320.2786779999997,262.4783352,268.8204,63.218918076,3949.6,0.0,252.51279559999998
2018-07-30 15:00:00,1532980920.0,24.0,87.94000000000001,1116.0,74.3,54.6,94.86619080999999,68.318940916,10.8412,250.2,5.601000000000001,,90.64830010799999,59.720000000000006,1532980920.0,312.38584426000006,307.69434068,148.14400036,-82.588937644,136.74877754,94.86619080999999,68.318940916,85.660210442,90.64830010799999,89.638448458,96.52193183,97.185147164,95.84408047400001,96.564445726,95.686951468,97.028398004,99.118523948,98.068133794,52.180810083999994,37.630253601999996,3.201942988,16.138130834000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3295502844,17.1547931,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.720000000000006,17619.616216000002,1235.0117302,1401.4101999999998,63.32020079800001,19733.4,0.0,1299.3830010000001
2018-07-30 15:05:00,1532981220.0,14.4,88.55999999999999,669.6,73.97999999999999,55.2,94.93865939999999,70.724929236,6.609599999999999,251.0,3.4806000000000012,,91.33040799599999,59.52,1532981220.0,308.87679734000005,305.80576812000004,161.58635859999998,-82.492444734,134.77055342,94.93865939999999,70.724929236,85.68621965,91.33040799599999,90.25032646,96.34075563399999,97.028329734,95.83244261200001,96.33167201399999,95.81061608600001,96.581100586,98.325462182,97.64050075200001,56.90888462400001,36.44509124,2.7018413506,13.816044611999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0070112686000003,15.501885154000002,0.7,0.9333333333999999,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.52,11408.036836,748.8633792,853.6510000000002,63.212296861999995,11675.4,0.0,787.4096477999999
2018-07-30 15:10:00,1532981520.0,14.4,90.60000000000001,669.6,74.3,54.6,94.330855572,75.05706176999999,6.5142,250.0,3.4796,,92.531820326,63.82000000000001,1532981520.0,308.62972916,305.48442806,170.37696562000002,-82.39495599199999,127.01848272,94.330855572,75.05706176999999,86.149456678,92.531820326,90.41879886999999,96.448998372,96.71121938799999,95.659832022,96.17846444000001,95.114707202,95.84813295999999,98.25286945,97.555236452,60.03406056,28.765613293999998,3.224380891,15.023001209999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8325310459999997,12.727024115999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.82000000000001,7927.618815999999,794.5237296,850.0,63.320364676,11735.6,0.0,766.0395056
2018-07-30 15:15:00,1532981820.0,24.0,88.72,1116.0,74.23999999999998,54.9,96.08117949999999,68.979992728,11.3784,250.0,5.7398,,91.660049074,59.52,1532981820.0,316.95632708,312.16169929999995,149.49277536000002,-82.60798536600001,138.46244062,96.08117949999999,68.979992728,86.624453512,91.660049074,90.55978307000001,97.526758336,98.236928546,96.935659802,97.681733118,96.90867174,98.191325588,100.13158830799999,99.070214292,52.693983856,38.330852344,2.9890347979999996,16.28600887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1137122622000004,16.538714582000004,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.52,17788.803200000002,1261.8380341999998,1434.95,63.351107112,19557.8,0.0,1321.4573108
2018-07-30 15:20:00,1532982120.0,9.6,88.7,536.4,74.04,55.5,95.194616964,71.115208628,4.296200000000001,250.2,2.4194,,92.020558046,59.739999999999995,1532982120.0,310.43266389999997,307.89609622000006,164.64558214000004,-82.417079872,133.73468476,95.194616964,71.115208628,86.152656054,92.020558046,90.412891726,96.680132554,97.486219186,96.261547594,96.75724557999999,96.198531896,96.892898044,98.67692574,98.113333102,58.025755018000005,35.057759012,2.918716138,13.089453608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9964181636000005,15.54127997,0.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.739999999999995,7371.718718000001,500.9976702,575.0,63.343607982,7741.6,0.0,528.0331216000001
2018-07-30 15:25:00,1532982420.0,19.2,90.2,892.8,74.34,54.9,95.29918024,73.21815868399999,8.6742,250.2,4.5806,,92.47839797399999,62.81999999999999,1532982420.0,313.96561372,310.20088608000003,161.90422394,-82.48996358000001,132.3674318,95.29918024,73.21815868399999,86.611910456,92.47839797399999,91.249962818,97.198305934,97.693254914,96.46165124000001,97.112912094,96.179520484,97.160091746,99.45738094200001,98.625607298,57.082155028,32.910050856,3.3264270689999997,16.136003655999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1409437186000004,13.255213624000001,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.81999999999999,11287.188988,1045.5793147999998,1135.2,63.435470196000004,15584.0,0.0,1038.5613056
2018-07-30 15:30:00,1532982720.0,24.0,89.53999999999999,1116.0,74.4,54.9,96.92235059,69.750265508,10.9226,249.0,5.8398,,91.99956272200001,59.42,1532982720.0,321.33143242,316.56181670000007,149.94455426,-82.594727372,139.95577294,96.92235059,69.750265508,87.04384179000002,91.99956272200001,91.66405373799999,98.463318824,99.06589176,97.712910738,98.535777058,97.604171334,99.13518693799999,101.08817742,100.04336716200001,52.865296176,38.867595524,3.1210165709999997,16.88496934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.180012109,17.189618701999997,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.42,18103.007606000003,1290.4179992,1454.1101999999996,63.48604314399999,19519.4,0.0,1345.1504185999997
2018-07-30 15:35:00,1532983020.0,19.2,90.44000000000001,982.8,74.3,55.3,97.99368502,70.38527157400001,9.117799999999999,248.0,4.799,,92.61609533,59.1,1532983020.0,325.31742597999994,321.10048642000004,152.44311217999999,-82.531366018,141.18560916,97.99368502,70.38527157400001,86.93005090400001,92.61609533,92.555386302,99.446055954,100.07407506399998,98.631295206,99.51331307800001,98.466203452,100.127344356,101.94757906000001,101.03545978,53.746493492,39.238030116,3.0417747530000003,16.638778084000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1825356806,17.035431264,0.0,1.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.1,14719.267866,1055.9881352,1180.2815999999998,63.509916906,15454.6,0.0,1101.0877702000003
2018-07-30 15:40:00,1532983320.0,10.8,91.85999999999999,669.6,74.4,55.1,96.707298612,75.456253868,6.4959999999999996,248.0,3.4387999999999996,,93.822287178,63.04,1532983320.0,318.34327168000004,315.17422486,170.09983998,-82.408574292,133.49046299999998,96.707298612,75.456253868,87.228564342,93.822287178,92.57215651,98.41810052599999,98.98935166999999,97.844513452,98.36622503000001,97.43444802799999,97.975823514,100.421355666,99.73125946,59.945104598,33.069107338,3.023960855,15.511149272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8902811526,14.6021037,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.04,8048.466664,580.13723664,833.0815999999999,63.54010137,10316.4,0.0,576.785396
2018-07-30 15:45:00,1532983620.0,24.6,90.78,1131.6,74.55999999999999,55.1,98.345591198,70.282523784,11.553999999999998,248.4,6.1,,93.406078888,59.92,1532983620.0,327.97786914000005,323.02178216000004,150.65502998000002,-82.54372605400002,142.46548909999999,98.345591198,70.282523784,88.066582692,93.406078888,92.42069637,99.840101304,100.504531466,99.141357624,99.92520548799999,98.980281234,100.36930704,102.52628299999999,101.45699343999999,53.13196688399999,39.939206088000006,3.1114022429999997,17.150556901999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1350478432,17.582580808,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.92,17943.826299999997,1375.054982,1515.2796000000003,63.67535249800001,19752.4,0.0,1414.1786278
2018-07-30 15:50:00,1532983920.0,26.0,90.32000000000001,1168.0,74.42,55.6,98.15854828600001,69.721346062,11.807799999999999,247.8,6.4194,,93.288257414,59.61999999999999,1532983920.0,327.68329864000003,322.58996612,148.61104942000003,-82.551538488,142.83784096,98.15854828600001,69.721346062,87.88797038,93.288257414,91.85732344600001,99.620320742,100.39704698,99.01784046399999,99.800893614,98.82669907999998,100.185959694,102.46345682,101.36372277999999,52.3609301,40.374384158,3.2051744749999997,17.360415962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1573570002,17.328676528,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.61999999999999,18718.855166,1456.0765020000001,1590.7112,63.692431032,20474.6,0.0,1494.6939678000003
2018-07-30 15:55:00,1532984220.0,26.0,90.34,1168.0,74.34,56.0,98.04259574400001,69.802173054,11.5438,246.8,6.4,,93.234250422,59.080000000000005,1532984220.0,326.43983882000003,321.46484599999997,148.41973923999998,-82.574018596,142.7719803,98.04259574400001,69.802173054,87.67009586200001,93.234250422,91.969900196,99.547489294,100.235193386,98.878538968,99.6761573,98.77292846200001,100.209360218,102.19286222000001,101.11549062,52.28830825599999,40.57911807000001,3.0728949010000006,17.513864804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1862545578000003,17.416235842,0.0,1.0,16.0,0.6,18.4,0.0,0.0,0.0,0.0,1.2,0.0,0.0,18.4,59.080000000000005,19300.65742,1456.8394192,1579.5,63.732610466000004,20330.8,0.0,1487.7971876
2018-07-30 16:00:00,1532984520.0,26.6,90.16,1183.6,74.28,56.3,97.90802865600001,69.493643552,11.669599999999999,247.0,6.5408,,92.80355804400001,58.96,1532984520.0,327.64986984,322.50170856000005,148.0082851,-82.569794402,142.60915050000003,97.90802865600001,69.493643552,87.538327514,92.80355804400001,92.087681184,99.54470436799998,100.214399958,98.75782306400001,99.64353250799999,98.44194015,100.134778632,102.44684901999999,101.33516021,52.131831033999994,40.162301496,3.4271315369999997,17.361812526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2073105056,17.451221322000002,0.0,1.0,21.0,1.0,33.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,33.6,58.96,19635.566224,1492.2126368000002,1615.5775999999998,63.762203774,20612.8,0.0,1528.936448
2018-07-30 16:05:00,1532984820.0,27.0,91.66,1194.0,74.2,56.5,99.78654509600001,69.79544724799999,11.886,247.6,6.8194,,93.86873096000002,59.5,1532984820.0,334.96395802,329.86316794000004,148.04032086,-82.577216768,145.26549276000003,99.78654509600001,69.79544724799999,87.774645768,93.86873096000002,93.746244694,101.2411519,101.82744264,100.440717244,101.382079,100.0875008,101.93374337999998,104.01168981999999,102.9286577,52.144048134,41.25380295,3.1421126129999997,17.651399122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2319670524000004,17.547721386,0.0,1.0,26.0,1.0,33.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,33.0,59.5,19006.247806,1571.2755124,1688.452,63.74762971,20652.6,0.0,1594.3601162
2018-07-30 16:10:00,1532985120.0,27.6,91.46000000000001,1209.6,74.2,56.9,99.279932084,69.663032042,11.5626,248.2,6.839799999999999,,94.125005648,58.96,1532985120.0,331.67788576,326.76034061999997,147.62690324,-82.56309342400002,145.04496690000002,99.279932084,69.663032042,88.04335363,94.125005648,92.914475554,100.735895106,101.40930286,100.082671628,100.84884642,99.875593972,101.28392197999999,103.31485430000001,102.26277895999999,51.986480196,41.73011259,2.982846858,17.67655185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.124343484,17.65660132,0.0,1.0,31.0,1.0,38.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,38.0,58.96,19962.331872,1606.2021711999998,1697.5908,63.854855574,20917.0,0.0,1608.3509284
2018-07-30 16:15:00,1532985420.0,28.6,90.32000000000001,1235.6,74.24,57.0,98.25134626799999,69.08419860000001,11.7178,248.0,7.019399999999999,,93.59293212200001,58.720000000000006,1532985420.0,328.77185647999994,323.39870772,146.65279147999996,-82.55360545,143.98343334,98.25134626799999,69.08419860000001,87.974325078,93.59293212200001,91.99921052399999,99.84723804000001,100.567630826,99.160049418,99.963296412,99.000015878,100.441343162,102.69319584,101.53521764,51.61428383,41.290237508000004,3.283871361,17.469914776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1937274986,17.563499214,0.0,1.0,36.0,1.0,27.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,27.8,58.720000000000006,20766.944642000002,1636.4242818,1740.8112,63.915989264,21612.6,0.0,1647.2526744
2018-07-30 16:20:00,1532985720.0,29.2,90.28,1251.4,74.2,57.2,98.293929152,68.79122639399999,11.570400000000001,247.8,7.120399999999999,,93.118483988,58.44,1532985720.0,329.79200274,324.32129352000004,146.17494675999998,-82.573405818,144.09647832,98.293929152,68.79122639399999,87.796744054,93.118483988,92.51497272000002,100.106169024,100.693807478,99.223942068,100.093712404,98.904123908,100.691978026,102.91311252,101.73683163999999,51.431274099999996,41.183365832,3.4429024839999998,17.359952296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3458798484,17.396521462,0.0,1.0,41.0,1.0,19.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,19.2,58.44,21356.586848,1676.592774,1764.3990000000001,63.93505782,21920.6,0.0,1687.0816372000002
2018-07-30 16:25:00,1532986020.0,30.0,91.36,1273.0,74.2,57.5,99.42511814,68.7501949,11.9944,247.0,7.5,,93.810358776,58.4,1532986020.0,334.54671894000006,328.99187434,145.57113067999998,-82.559347216,145.80814102,99.42511814,68.7501949,87.86479962799999,93.810358776,93.439765272,101.08937664,101.64799054,100.223592482,101.13593554,99.816671946,101.65364142000001,103.92451059999999,102.74321358,51.199072468,41.883630416,3.318095443,17.551122436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3405960297999995,17.462613042000005,0.0,1.0,46.0,1.0,25.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,25.0,58.4,21780.11741,1769.2467421999997,1852.5,64.01515149,22237.6,0.0,1761.5741308000001
2018-07-30 16:30:00,1532986320.0,30.6,92.22,1288.6,74.2,57.8,100.319781356,68.958327992,12.282,247.6,7.679599999999999,,94.549672086,58.4,1532986320.0,338.20411758,332.21290952000004,145.61833534000002,-82.529596806,147.30336807999998,100.319781356,68.958327992,88.113421482,94.549672086,93.816828634,101.94916462,102.51222714000001,101.11527903999999,101.99028902,100.74386525999999,102.52641292000001,104.69169,103.42717956000001,51.217361962,42.61167808,3.1073981986000003,17.74096603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3165231636000003,17.615051034,0.0,1.0,51.0,1.0,30.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,30.0,58.4,22047.022225999997,1840.472998,1901.4805999999996,64.094926698,22441.8,0.0,1818.5361498000002
2018-07-30 16:35:00,1532986620.0,31.8,91.04,1319.8,74.2,58.0,99.36514586999999,68.18288691799998,12.205400000000001,247.2,7.901000000000001,,94.019990992,58.120000000000005,1532986620.0,334.96400712,328.95576547999997,144.46056611999998,-82.53255751999998,146.34642034000004,99.36514586999999,68.18288691799998,88.17993281,94.019990992,93.027423436,101.10020971999998,101.73947418,100.25924140999999,101.1740595,99.906197358,101.70029264,104.0121774,102.73495658000002,50.77031289,42.334242926,3.369810706,17.412574028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1681556617999997,17.63254048,0.0,1.0,56.0,1.0,36.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,36.6,58.120000000000005,22981.448968,1883.1148222,1953.1469999999997,64.14811017,23226.8,0.0,1867.4140888000002
2018-07-30 16:40:00,1532986920.0,32.0,91.26,1325.0,74.2,58.5,99.144920922,68.23354076199999,11.8524,246.8,7.9194,,94.05000070999999,58.02,1532986920.0,333.44643586,327.4296286,144.03488771999997,-82.57168623800001,146.33285532,99.144920922,68.23354076199999,88.11176751600001,94.05000070999999,93.114067824,100.90194136,101.52905268,100.124758458,100.93532824000002,99.85754735399999,101.50870614,103.69074358,102.40714346,50.605724527999996,42.642111764,3.262222544,17.627816235999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2741539794000003,17.553390276,0.0,1.0,61.0,1.0,42.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,42.0,58.02,23215.02317,1904.8636746,1954.5122,64.28149426,23176.0,0.0,1869.4946415999998
2018-07-30 16:45:00,1532987220.0,32.2,91.48,1330.2,74.2,58.7,99.586979204,68.23278191,12.0422,246.4,8.0806,,94.16382719999999,57.9,1532987220.0,336.20945668,330.08143968,143.93923246,-82.555198422,146.75141734,99.586979204,68.23278191,88.127161748,94.16382719999999,93.623339244,101.40510961999999,101.92164102,100.49233762,101.37203584000001,100.074620132,101.9669681,104.27568246000001,102.97659231999998,50.568646234,42.475734880000005,3.389613112,17.664135676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.383329388,17.594332936,0.0,1.0,66.0,1.0,47.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,47.0,57.9,23478.982592000004,1926.3901938000004,1991.0276000000001,64.33426133600001,23219.2,0.0,1898.8739524
2018-07-30 16:50:00,1532987520.0,33.2,91.53999999999999,1356.2,74.2,58.9,99.80135166,67.909222954,12.078199999999999,246.4,8.279599999999999,,94.48464021,57.739999999999995,1532987520.0,337.24550788,330.72406198,143.33963008,-82.55619100600002,147.410718,99.80135166,67.909222954,88.090992966,94.48464021,92.958251358,101.4455987,102.20300289999999,100.79734874,101.5737341,100.41195368,101.98644331999999,104.49248524,103.112604,50.335793196,42.918232738,3.3112523460000007,17.57342976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3108252485999996,17.606604342,0.0,1.0,71.0,1.0,52.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,52.0,57.739999999999995,24173.099708,1997.7517090000001,2040.1408,64.38702841199999,23773.0,0.0,1963.2638779999997
2018-07-30 16:55:00,1532987820.0,34.0,91.17999999999999,1377.0,74.16000000000001,59.1,99.55943534599999,67.476183298,12.270199999999999,248.0,8.3786,,94.24882855799999,57.5,1532987820.0,336.47266648,329.85644421999996,142.54101283999998,-82.50633805,147.22229454,99.55943534599999,67.476183298,87.97017885199999,94.24882855799999,93.15067327,101.4250155,101.99462966000002,100.57381638000001,101.41021009999999,100.165932384,101.94691515999999,104.33104263999999,102.92840415999999,50.024566006,42.891251898,3.368968802,17.45161729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3248646030000004,17.530734246,0.0,1.0,76.0,1.0,57.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,57.0,57.5,24841.834450000002,2040.756924,2077.8928000000005,64.40537364399998,24231.4,0.0,2004.9649961999999
2018-07-30 17:00:00,1532988120.0,33.0,91.3,1351.0,74.1,59.5,99.75652158599999,67.727918062,12.218799999999998,248.0,8.2204,,94.167360146,57.5,1532988120.0,336.6045196,330.13645762,143.14574838,-82.53270971599999,147.16877029999998,99.75652158599999,67.727918062,87.854838084,94.167360146,93.29442794,101.50659844,102.11570578000001,100.6632814,101.55048737999999,100.32130454,102.12806335999998,104.35876037999999,102.98816698,50.26038551,42.81000994,3.231645408,17.467532556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2932825809999997,17.449011842,0.0,1.0,81.0,1.0,62.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,62.0,57.5,24285.00308,1975.8398862000001,2038.6592,64.45892099999999,23466.8,0.0,1948.0695036000002
2018-07-30 17:05:00,1532988420.0,33.0,91.97999999999999,1351.0,74.0,59.8,100.31728799800001,67.90083236800001,12.3062,248.0,8.319399999999998,,94.52459149,57.5,1532988420.0,339.66029958,333.02858752,143.30762879999997,-82.536466268,147.91061445999998,100.31728799800001,67.90083236800001,87.900086416,94.52459149,93.890600718,102.06909055999999,102.63871839999999,101.19839520000001,102.06147782000001,100.74826774,102.65842668,105.00002830000001,103.60401628,50.323392252,42.910586164,3.286728291,17.577440118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2854365772,17.521222881999996,0.0,1.0,86.0,1.0,67.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,67.0,57.5,24138.70788,1999.1127067999998,2063.2111999999997,64.45184862200001,23296.8,0.0,1967.8763709999998
2018-07-30 17:10:00,1532988720.0,33.0,92.5,1351.0,74.05999999999999,60.0,100.58410595999999,67.94112398,12.5358,247.4,8.299000000000001,,95.00702433800002,57.48,1532988720.0,340.77964764000006,334.1595611000001,143.41699756,-82.559849202,148.41579228,100.58410595999999,67.94112398,88.13313518799998,95.00702433800002,94.17125304000001,102.33584644,102.95467884,101.48767819999999,102.35263472,101.13852708,102.94197904,105.23318089999998,103.84309065999999,50.365889192000004,43.182611378000004,3.2589847069999998,17.575234790000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2893784204,17.560611658,0.0,1.0,91.0,1.0,72.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,72.0,57.48,24255.744039999998,2017.2703591999998,2053.1724000000004,64.55609440200001,23201.6,0.0,1975.0555644
2018-07-30 17:15:00,1532989020.0,33.0,92.16,1351.0,74.04,59.9,100.263123116,67.88019841799999,12.366399999999999,247.6,8.260200000000001,,94.95003689400001,57.42,1532989020.0,339.55285431999994,332.86143496,143.3239913,-82.522421952,147.95429626,100.263123116,67.88019841799999,88.307753136,94.95003689400001,93.84522057199999,102.0020445,102.6200137,101.19137649999999,102.02423167999999,100.86723308,102.62527800000001,104.97697906,103.5680773,50.329693516,42.977317197999994,3.3049541810000003,17.550504904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2415456064000003,17.592752806,0.0,1.0,96.0,1.0,77.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,77.0,57.42,24314.262120000003,2005.4741427999998,2045.2296000000001,64.512542616,23258.0,0.0,1967.1420348
2018-07-30 17:20:00,1532989320.0,33.0,91.86,1351.0,74.05999999999999,59.4,100.137092474,67.904252706,12.2014,247.8,8.260200000000001,,94.642732702,57.36,1532989320.0,338.4499404,331.9647236,143.23880428,-82.516306862,147.81477198,100.137092474,67.904252706,88.257123338,94.642732702,93.809890574,101.8920297,102.45659043999999,100.99974548,101.88442432,100.6890311,102.52117228,104.74641707999999,103.37770584,50.29645730599999,43.068354902,3.240613375,17.607795406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2568357727999997,17.577989346000003,0.0,1.0,101.0,1.0,82.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,82.0,57.36,24431.298280000003,1994.8728736,2046.85,64.39835157,23441.4,0.0,1960.0310906
2018-07-30 17:25:00,1532989620.0,33.6,92.0,1366.6,74.1,59.0,100.62737641999999,67.663408326,12.1032,246.8,8.520399999999999,,94.87806882800001,57.2,1532989620.0,341.30173378,334.5158153400001,142.8527537,-82.482373716,148.563881,100.62737641999999,67.663408326,88.20685097,94.87806882800001,93.85518509200001,102.34867211999999,102.99456718000002,101.51609743999998,102.38081170000001,101.04635108,102.87254793999998,105.34144468,103.91807453999999,50.146138792,43.222436326,3.2906981130000004,17.517269534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2820418840000003,17.546857766,0.0,1.0,106.0,1.0,87.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,87.0,57.2,25009.375478,2040.9936562000003,2102.799,64.32771137,23931.4,0.0,2013.8289474
2018-07-30 17:30:00,1532989920.0,34.0,92.28,1377.0,74.08,59.0,100.54704952,67.510228454,12.4984,246.4,8.6602,,95.09609354799998,57.08,1532989920.0,341.02272877999997,334.15718428,142.247167,-82.50665044799999,148.78184832,100.54704952,67.510228454,88.26384068799999,95.09609354799998,93.69933121,102.25353983999999,102.95330827999999,101.50366308,102.31167459999999,101.14298676000001,102.81210059999998,105.28368043999998,103.84235048000001,49.90953984,43.498167882000004,3.2953009769999992,17.600688622000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3013848790000004,17.576844306,0.0,1.0,111.0,1.0,92.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,92.0,57.08,25348.810660000003,2078.2086874,2133.8694,64.31038352800002,24151.4,0.0,2035.7871908000002
2018-07-30 17:35:00,1532990220.0,34.0,91.9,1377.0,74.02000000000001,59.0,100.09162493200002,67.534458074,12.1178,247.0,8.5204,,94.82787935799999,56.88000000000001,1532990220.0,338.86540104,332.12527674,142.17660794,-82.54613399,148.19910504,100.09162493200002,67.534458074,88.31650027799999,94.82787935799999,93.518918626,101.93527282,102.500712,101.04253587999999,101.89149448,100.73246534,102.49949861999998,104.83296438000002,103.41152564,49.882173042,43.36614066,3.3199007190000005,17.652285036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2913610317999997,17.666398764,0.0,1.0,116.0,1.0,97.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,97.0,56.88000000000001,25557.56557,2064.9994540000002,2104.5388,64.258400002,24174.0,0.0,2021.551543
2018-07-30 17:40:00,1532990520.0,33.2,92.08000000000001,1356.2,73.92,59.0,100.313246064,67.540508652,12.4046,247.0,8.3796,,94.72288139599999,56.8,1532990520.0,339.26727914,332.64551726,142.56985758000002,-82.512872192,148.10609019999998,100.313246064,67.540508652,88.178604912,94.72288139599999,93.864859166,102.07474127999998,102.62408822,101.1524981,102.05342720000002,100.8260456,102.72186912,104.91723634,103.52221808000002,50.0356047,43.188853869999996,3.2089720129999995,17.504903956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2626809654,17.533798228000002,0.0,1.0,121.0,1.0,102.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,102.0,56.8,25143.715838000004,2015.571098,2069.7612,64.172496784,23643.4,0.0,1977.9544906000003
2018-07-30 17:45:00,1532990820.0,33.0,92.4,1351.0,73.92,59.0,100.63694324000001,67.81882889199998,12.346,246.2,8.380600000000001,,94.91318351599999,57.86,1532990820.0,341.01544620000004,334.40038124,142.95142912,-82.511317738,148.61151754,100.63694324000001,67.81882889199998,88.190208662,94.91318351599999,94.123897294,102.40688558000002,102.97105803999997,101.48697346,102.36181918,101.13409456,102.9972371,105.28224551999999,103.89380992,50.184624905999996,43.329272022000005,3.2568666980000005,17.634203989999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2702197216,17.58363195,0.0,1.0,126.0,1.0,107.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,107.0,57.86,23495.009006,2012.7209192000003,2063.2878,64.172496784,23491.4,0.0,1977.3831906000003
2018-07-30 17:50:00,1532991120.0,32.6,92.16,1340.6,73.9,59.0,100.14246369,67.764827494,12.3792,247.0,8.219399999999998,,94.862631948,56.8,1532991120.0,338.36586872,332.01633716000003,142.93741364000002,-82.52896402399999,147.98385402000002,100.14246369,67.764827494,88.271805946,94.862631948,93.519648612,101.9008081,102.56584349999999,101.11994972,101.89659048000001,100.80930891999999,102.41882328,104.72742702000001,103.3874084,50.179164494000005,43.256426996,3.2449447190000003,17.585663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2550421608,17.62220036,0.0,1.0,131.0,1.0,112.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,112.0,56.8,24823.902188,1976.7663618,2030.1918,64.15535294,23260.6,0.0,1937.2138668
2018-07-30 17:55:00,1532991420.0,32.0,91.7,1325.0,73.9,59.0,99.36167319799999,67.998987206,12.093799999999998,247.2,7.919399999999999,,94.413816492,56.8,1532991420.0,334.03714338,328.04348550000003,143.44561592,-82.519045694,146.69224567999998,99.36167319799999,67.998987206,88.236117718,94.413816492,93.35970844799999,101.17512183999999,101.66291002,100.21833503999999,101.11647011999999,100.10756109000002,101.70581702,103.81784689999999,102.54103232,50.377082462,42.874398766,3.1793591214,17.621904748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1712011606,17.622047979999998,0.0,1.0,136.0,1.0,117.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,117.0,56.8,24535.03685,1919.4866474000003,1957.6714,64.15535294,22928.4,0.0,1874.2595046000001
2018-07-30 18:00:00,1532991720.0,32.0,91.86000000000001,1325.0,73.9,59.0,99.50256390999999,67.761250644,11.8844,247.0,8.0204,,94.429127538,56.760000000000005,1532991720.0,336.02516694,329.81952214,143.48379386000002,-82.51448486400001,146.69760498,99.50256390999999,67.761250644,88.10727681399999,94.429127538,93.242842986,101.31436532000001,101.96930972,100.54043844,101.3202469,100.165663378,101.79968772000001,104.23705404,102.92079951999999,50.391918090000004,42.460550925999996,3.4182356179999998,17.369332554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3509664893999997,17.428331189999998,0.0,1.0,141.0,1.0,122.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,122.0,56.760000000000005,24592.428748000002,1924.9772592000002,1981.0387999999998,64.15535294,22914.6,0.0,1887.0765628000001
2018-07-30 18:05:00,1532992020.0,32.0,92.08,1325.0,73.9,59.0,99.524158594,67.997768262,12.1,247.6,7.9592,,94.597554606,56.71999999999999,1532992020.0,335.4959918200001,329.41159668,143.54905245999998,-82.514543198,146.86017366000002,99.524158594,67.997768262,88.17324074399998,94.597554606,93.333426882,101.38760154,101.90929042,100.53316108,101.3002872,100.263265808,101.89369524,104.12564454000001,102.83374312000001,50.41727622199999,42.734529166,3.3095845509999995,17.580492040000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3233601265999995,17.507197847999997,0.0,1.0,146.0,1.0,127.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,127.0,56.71999999999999,24649.820646,1932.5268504,1970.6816,64.15535294,22895.2,0.0,1883.5407453999997
2018-07-30 18:10:00,1532992320.0,32.0,91.7,1325.0,73.9,59.0,99.57101722799999,67.84748820799999,11.96,248.0,7.9796,,94.230232928,56.64,1532992320.0,336.28026156,330.0830563400001,143.47011502,-82.52500783400001,146.81742059999996,99.57101722799999,67.84748820799999,88.11741672800001,94.230232928,93.170152396,101.38995503999999,101.97847329999999,100.54333216,101.34384032,100.13770533,101.83295518,104.2897968,102.9760851,50.38643818199999,42.527623828,3.4050678860000003,17.461050034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3559681388000002,17.511536516,0.0,1.0,151.0,1.0,132.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,132.0,56.64,24764.604442000003,1919.4866471999999,1978.9407999999999,64.15535294,22928.2,0.0,1888.7380432000002
2018-07-30 18:15:00,1532992620.0,32.0,91.94000000000001,1325.0,73.9,59.0,99.916913704,67.97500261600001,12.393799999999999,247.8,8.0,,94.53739442000001,56.64,1532992620.0,336.75555596,330.58126418,143.4531752,-82.51038589,147.33139064000002,99.916913704,67.97500261600001,88.191684094,94.53739442000001,93.32421618200001,101.63357592,102.16688508,100.76393494,101.61081696,100.47342683999999,102.24263674,104.3907692,103.08336036,50.38000056400001,42.940621438,3.1664466339999997,17.595002054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2914099486000006,17.555001616000002,0.0,1.0,156.0,1.0,137.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,137.0,56.64,24764.604442,1927.722565,1982.3795999999998,64.15535294,22907.6,0.0,1891.8520528000001
2018-07-30 18:20:00,1532992920.0,31.4,91.96,1309.4,73.92,59.0,99.84045302800001,68.09559486200001,11.9922,247.8,7.880599999999999,,94.43698529,56.720000000000006,1532992920.0,336.97975336,330.88885164,144.04893885999996,-82.528089032,147.01679914,99.84045302800001,68.09559486200001,88.210521566,94.43698529,93.365692126,101.64102161999999,102.17988340000001,100.74617276000001,101.57477860000002,100.38944222,102.20585707999999,104.43805514,103.14905372000001,50.611249452,42.578744021999995,3.3086006980000002,17.484345412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2373278186,17.490744824,0.0,1.0,161.0,1.0,77.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,77.2,56.720000000000006,24388.525078000002,1886.9705218,1952.7684000000002,64.172496784,22537.4,0.0,1858.4230739999998
2018-07-30 18:25:00,1532993220.0,32.0,91.94,1325.0,73.94000000000001,59.0,99.94032540399999,68.032976524,12.169599999999999,248.2,7.9602,,94.475994966,56.88000000000001,1532993220.0,338.01965006,331.7196163,143.78878050000003,-82.525163568,147.33124228000003,99.94032540399999,68.032976524,88.262542392,94.475994966,93.336995096,101.75845874000001,102.31399621999999,100.86464832,101.70649720000002,100.46699647999999,102.29357617999999,104.65475940000002,103.32429583999999,50.510361394,42.676482874,3.3839704070000005,17.522615134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.312342076,17.541013956,0.0,1.0,166.0,1.0,144.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,144.0,56.88000000000001,24477.64495,1927.8342365999997,1975.7296000000001,64.18964062799999,22914.8,0.0,1899.5111264
2018-07-30 18:30:00,1532993520.0,31.2,92.58,1304.2,73.96000000000001,59.0,100.46468035,68.214503608,12.0008,249.8,7.8408000000000015,,94.94019648400001,56.96,1532993520.0,339.4022602200001,333.22023634,144.28956035999997,-82.49293736199999,147.84804776,100.46468035,68.214503608,88.40577071,94.94019648400001,93.594868628,102.13185514,102.71913505999999,101.30270834,102.12371962,100.98897256000001,102.71942171999999,104.94450102,103.64324314000001,50.70428965800001,42.903546758000005,3.178562783,17.510213951999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3156594076000006,17.471074128000005,0.0,1.0,171.0,1.0,60.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,60.2,56.96,24009.218765999998,1894.5269124,1958.5602,64.206784472,22366.6,0.0,1862.2964167999999
2018-07-30 18:35:00,1532993820.0,31.0,91.72,1299.0,73.94000000000001,59.1,99.500650802,68.211687216,12.3166,249.4,7.679599999999999,,94.285161482,56.96,1532993820.0,334.60597854,328.84604,144.45345246000002,-82.534605898,146.4472583,99.500650802,68.211687216,88.395770076,94.285161482,92.956315768,101.29143374,101.77359184,100.33716164,101.26500146,100.13034028,101.88559422,103.93807655999998,102.71299079999999,50.76795362,42.509181758,3.2123400020000004,17.443733604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2063126464,17.525439946,0.0,1.0,176.0,1.0,43.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,43.0,56.96,23884.797459999998,1851.199783,1915.3,64.215800786,22283.2,0.0,1819.9202648000003
2018-07-30 18:40:00,1532994120.0,31.0,91.54,1299.0,73.96,59.0,99.46429765600001,68.073305096,12.012599999999999,249.0,7.660199999999999,,94.105201904,56.96,1532994120.0,335.16047849999995,329.2343741000001,144.31365639999999,-82.50345063,146.32815398,99.46429765600001,68.073305096,88.21548279000001,94.105201904,92.58863252799999,101.23364202,101.76929557999999,100.35559149999999,101.2106781,100.022517884,101.76406484,104.05465655999998,102.79562568000001,50.713758898,42.2734974,3.3313280039999995,17.3595462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2993821036,17.33965726,0.0,1.0,181.0,1.0,48.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,48.0,56.96,23912.930318,1845.0065339999996,1907.3897999999997,64.206784472,22333.0,0.0,1823.6791455999999
2018-07-30 18:45:00,1532994420.0,31.0,91.9,1299.0,73.9,59.0,99.73736469,68.028132726,11.9298,248.8,7.720400000000001,,94.18058794800001,56.879999999999995,1532994420.0,335.8622359,329.9529053,144.11015751999997,-82.519949046,146.74348521999997,99.73736469,68.028132726,88.173198952,94.18058794800001,93.058913076,101.50123766000002,102.00402426,100.61847012000001,101.42613057999999,100.24399676,102.01169774,104.20223419999999,102.94883672,50.63497,42.541251018000004,3.211472021,17.393162728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.248795085,17.390473657999998,0.0,1.0,186.0,1.0,53.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,53.0,56.879999999999995,23941.06318,1857.1929028,1920.8398000000002,64.15535294,22290.8,0.0,1828.4748366
2018-07-30 18:50:00,1532994720.0,31.0,91.56000000000002,1299.0,73.9,59.2,99.39645675,67.89546434399999,12.021799999999999,249.6,7.679599999999999,,94.01744304399999,56.71999999999999,1532994720.0,334.69409208,328.82507358000004,143.77866362,-82.530575986,146.38520355999998,99.39645675,67.89546434399999,88.11268029,94.01744304399999,92.672003234,101.22589096,101.74629440000001,100.35300399,101.14937384,99.977603928,101.7027673,103.95612744,102.70796086,50.506280706,42.429076128000005,3.3115040879999995,17.389183642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2681935261999997,17.42255154,0.0,1.0,191.0,1.0,58.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,58.0,56.71999999999999,24166.126056,1845.6696462,1916.8203999999998,64.20767325599999,22259.2,0.0,1821.4894318000001
2018-07-30 18:55:00,1532995020.0,30.0,91.46,1273.0,73.9,59.4,99.182922776,68.04316119,11.772,250.0,7.419399999999999,,93.95008879000001,56.64,1532995020.0,333.35356298,327.95527258000004,144.17209966000001,-82.51656428000001,145.87818708,99.182922776,68.04316119,88.100323864,93.95008879000001,92.438240894,100.91169371999999,101.4893728,100.08891702000001,100.89610812,99.763468566,101.4331285,103.67307858000001,102.52210055999998,50.659030228000006,42.205108542,3.3391777680000003,17.384130968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3126151538000004,17.38917753,0.0,1.0,196.0,1.0,63.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,63.0,56.64,23792.710532,1773.2252985999999,1854.85,64.25999357200001,21586.6,0.0,1755.9977896
2018-07-30 19:00:00,1532995320.0,29.8,91.3,1267.6,73.88000000000001,59.5,98.964897288,67.90642070199999,11.668000000000001,249.4,7.3591999999999995,,93.92718854,56.6,1532995320.0,332.04752218,326.77591496,143.99643944,-82.53437005400001,145.50624478,98.964897288,67.90642070199999,88.00128118800001,93.92718854,92.12585521000001,100.5873235,101.27833834,99.83099329199999,100.67323524,99.584492028,101.23651178,103.39583236000001,102.26871700000001,50.59088403599999,42.11041244,3.3038196999999996,17.315536666000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3193188602,17.345012246,0.0,1.0,201.0,1.0,68.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,68.0,56.6,23719.703706,1753.9080136,1835.4407999999999,64.26896570199999,21439.6,0.0,1737.1291989999997
2018-07-30 19:05:00,1532995620.0,28.8,91.22,1240.8,73.8,59.5,98.96530365,68.05837412400001,11.7734,249.0,7.139799999999999,,93.792303958,56.6,1532995620.0,331.7991352,326.69540108,144.45955718,-82.53127924,145.23779342,98.96530365,68.05837412400001,87.861390048,93.792303958,92.032586212,100.65260104000001,101.27185972,99.85419414200001,100.65421742,99.549358714,101.25512078,103.34296418000001,102.25129516000001,50.770323426,41.894829212000005,3.28599151,17.288050702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3207990426,17.265821428000002,0.0,1.0,206.0,1.0,66.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,66.2,56.6,23110.266712,1681.7360256000004,1777.8102000000003,64.20021359,20803.2,0.0,1680.5221416
2018-07-30 19:10:00,1532995920.0,28.0,91.05999999999999,1220.0,73.85999999999999,59.5,98.245817186,68.2986077,11.6962,249.4,6.820400000000001,,93.435527788,56.6,1532995920.0,328.49788592000004,323.35867686,144.95183406,-82.494395658,144.0970157,98.245817186,68.2986077,87.76850813800002,93.435527788,91.86174958,99.980638622,100.56688158,99.16081517399999,99.92764384,98.963443152,100.55151096,102.63851045999999,101.53088742,50.960563308,41.458505202000005,3.2850702249999997,17.338044392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2626843026000003,17.331037235999997,0.0,1.0,211.0,1.0,44.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,44.0,56.6,22802.126356,1621.0876801999998,1701.0,64.25177767400001,20332.2,0.0,1616.0065828
2018-07-30 19:15:00,1532996220.0,28.0,90.88,1220.0,73.8,59.5,98.31563157600002,68.15881713200001,11.978399999999999,250.0,6.839800000000001,,93.467403048,56.6,1532996220.0,328.9422177,323.75765298000005,144.71136452000002,-82.512332152,144.12181374,98.31563157600002,68.15881713200001,87.717682804,93.467403048,91.72587346600001,99.94119819800001,100.61085132000001,99.21219291,99.98928704,98.95898260599999,100.56272558,102.73363598,101.61729268,50.867696616,41.38817778400001,3.301661092,17.29112052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3082970528000004,17.303713834,0.0,1.0,216.0,1.0,49.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,49.0,56.6,22722.86056,1614.7428684,1709.95,64.20021359,20336.8,0.0,1619.1492202000002
2018-07-30 19:20:00,1532996520.0,27.2,90.82,1199.2,73.8,59.5,98.1547682,68.255075896,11.5234,250.0,6.6806,,93.320000492,56.6,1532996520.0,328.07728122,322.91976861999996,145.2245009,-82.521399196,143.61772181999999,98.1547682,68.255075896,87.592429556,93.320000492,91.62394108,99.794752522,100.4389297,99.05850744199999,99.825330868,98.810190402,100.40384432,102.5484122,101.43576396,51.065707321999994,41.069309628,3.2809957709999997,17.189368576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2822616868000005,17.208124416,0.0,1.0,221.0,1.0,54.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,54.0,56.6,22335.454416,1557.3582812,1670.15,64.20021359,19845.6,0.0,1569.6360633999998
2018-07-30 19:25:00,1532996820.0,27.0,90.85999999999999,1194.0,73.8,59.5,98.227961592,68.29195202000001,11.678199999999999,249.8,6.660200000000001,,93.37831549399999,56.6,1532996820.0,328.22876602,323.07431550000007,145.26231226,-82.521208496,143.66464648000002,98.227961592,68.29195202000001,87.533571804,93.37831549399999,91.541754264,99.812441678,100.47467872,99.09677616,99.89158536000001,98.887611368,100.47396416000001,102.5808043,101.46915084,51.080325878000004,41.08384219599999,3.2411892526000003,17.211626146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2707016502000004,17.235457064000002,0.0,1.0,226.0,1.0,59.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,59.0,56.6,22238.60288,1544.8995321999998,1663.7102,64.20021359,19718.2,0.0,1559.6535634
2018-07-30 19:30:00,1532997120.0,27.4,90.86,1204.4,73.94000000000001,59.1,98.14393558200001,68.33611921000002,11.5164,249.6,6.7204,,93.17248089399999,56.68000000000001,1532997120.0,328.12042180000003,322.9616843,145.32457808,-82.546455186,143.60688580000001,98.14393558200001,68.33611921000002,87.480056246,93.17248089399999,91.434921534,99.78817314,100.42324312,99.014065928,99.821262958,98.775538354,100.42023818,102.55753393999998,101.44469941999999,51.104250404000005,41.049351816,3.300763862,17.23186881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2554788626000004,17.204548908000003,0.0,1.0,231.0,1.0,64.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,64.0,56.68000000000001,22511.008653999997,1572.665209,1677.4398,64.215800786,20114.6,0.0,1580.5147855999999
