Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-30 19:35:00,1532997420.0,28.0,90.54,1220.0,74.0,59.0,97.98491142799999,67.86284562,11.468,251.0,6.8,,93.064145282,56.48,1532997420.0,327.4577794400001,322.29630084,144.52664195999995,-82.53422170799999,143.61291842,97.98491142799999,67.86284562,87.41047947,93.064145282,91.21771582000001,99.69295210199999,100.2874964,98.891775832,99.68859569600001,98.625340534,100.30618434,102.41532339999999,101.30022882,50.79627273,41.19759507,3.315317393,17.066572894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.307790413,17.13614394,0.0,1.0,236.0,1.0,69.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,69.0,56.48,23145.611456000002,1603.273552,1706.8,64.24107216,20556.4,0.0,1610.4696677999998
2018-07-30 19:40:00,1532997720.0,28.0,90.56,1220.0,73.92,59.2,97.925052314,67.83690655400001,12.015600000000001,251.2,6.801,,92.94039856399999,56.4,1532997720.0,327.40442804,322.0943813,144.35096332,-82.521903578,143.49654177999997,97.925052314,67.83690655400001,87.31106844199999,92.94039856399999,91.260262126,99.602845198,100.2134149,98.816711764,99.606768822,98.546555426,100.24671182,102.4037597,101.25624524,50.728317514,41.09278209199999,3.3311929229999997,17.108589042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3340056166,17.08531309,0.0,1.0,241.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,56.4,23145.611460000004,1603.8808285999999,1708.4112,64.2248171,20478.6,0.0,1610.4716044000002
2018-07-30 19:45:00,1532998020.0,27.0,90.39999999999999,1194.0,73.9,59.9,97.78722673600001,67.955927152,11.791400000000001,250.6,6.5806,,92.82319419000001,56.4,1532998020.0,326.17863718,321.12613416000005,144.90274532,-82.53524184800001,142.97101542000001,97.78722673600001,67.955927152,87.212423096,92.82319419000001,91.06237709,99.40390858199999,100.035035154,98.6413858,99.45795571599999,98.40235962999998,100.058654908,102.14027775999999,101.04562776,50.94135988399999,40.830737648,3.2584010130000003,17.014567274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.282747019,17.052906414000002,0.0,1.0,246.0,1.0,79.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,79.0,56.4,22628.737852,1529.683324,1649.1305999999997,64.39112921,19654.0,0.0,1548.1061308
2018-07-30 19:50:00,1532998320.0,26.0,90.41999999999999,1168.0,73.84,60.0,97.841476626,68.384865326,11.5914,248.2,6.4184,,92.751776056,56.52,1532998320.0,326.17983738000004,321.20959443999993,145.64360136,-82.53878270800001,142.7339134,97.841476626,68.384865326,87.084839692,92.751776056,91.04619643999999,99.432980102,100.03464512400001,98.66295351400001,99.457120406,98.44073267799999,100.04373046200001,102.14036706,101.06363547999999,51.227165852,40.593546341999996,3.2221588510000005,17.157699474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2459508106,17.100663062,0.0,1.0,251.0,1.0,84.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,84.0,56.52,21906.1197,1461.1160525999999,1593.0631999999998,64.36541281600002,18990.8,0.0,1492.6542126
2018-07-30 19:55:00,1532998620.0,25.4,90.17999999999999,1152.4,73.8,60.0,97.34604455400002,68.443184194,11.378199999999998,249.0,6.220400000000001,,92.605915098,56.48,1532998620.0,323.5136321,318.71303566,145.98382929999997,-82.54709906600002,141.95953738,97.34604455400002,68.443184194,87.03629506600001,92.605915098,90.76389962799999,98.92516816399998,99.52332836600002,98.17095747799999,98.964502498,98.05520711600002,99.585913014,101.56416715999998,100.51800584,51.357855812000004,40.395370232,3.1719612909999997,17.085328381999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.197851328,17.118817192,0.0,1.0,256.0,1.0,161.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,161.0,56.48,21614.438906,1411.2732854,1548.8398000000002,64.33077264,18632.0,0.0,1444.0185714000002
2018-07-30 20:00:00,1532998920.0,24.6,89.97999999999999,1131.6,73.8,60.0,97.028424194,68.65002261200001,11.321000000000002,249.6,5.9796,,92.41200662600001,56.92,1532998920.0,322.1311107800001,317.5091878,146.71854906000004,-82.540450578,141.17158555999998,97.028424194,68.65002261200001,86.964989242,92.41200662600001,90.626209638,98.59246396799999,99.241359214,97.912216956,98.65657850400001,97.74429714,99.20185869,101.26444054,100.25413188,51.63954532,39.90714502,3.2257076830000004,17.010477295999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1939899324,17.051265814,0.0,1.0,261.0,1.0,129.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,129.2,56.92,20691.923686000002,1349.0844128,1492.4592,64.33077264,18153.4,0.0,1391.1070366
2018-07-30 20:05:00,1532999220.0,24.0,89.66,1116.0,73.8,60.0,96.953750386,68.927737656,11.164000000000001,249.6,5.8592,,92.145921176,56.6,1532999220.0,321.47722364000003,316.95730234,147.23826199999996,-82.53659466,140.86099268,96.953750386,68.927737656,86.901831012,92.145921176,90.329807444,98.53104091600001,99.111515668,97.787562188,98.523999936,97.64481111,99.143089218,101.12212892,100.132722438,51.83839509799999,39.738863744,3.1789720600000004,17.089342562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2022329882,17.051675874,0.0,1.0,266.0,1.0,113.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,113.0,56.6,20785.82983,1296.6089835999999,1462.4602,64.33077264,17809.0,0.0,1353.7517484
2018-07-30 20:10:00,1532999520.0,24.0,89.64,1116.0,73.8,60.0,96.731002654,68.79622922799999,11.400200000000002,249.0,5.8592,,91.904814628,56.6,1532999520.0,320.3046545600001,315.77171072,147.15153056,-82.547158202,140.53507517999998,96.731002654,68.79622922799999,86.85953224400001,91.904814628,90.24945471200002,98.348432458,98.86380572800002,97.53058934999999,98.29562333800001,97.422677682,98.958586146,100.86647126,99.87147170600001,51.80526733200001,39.668603902,3.1404690439999996,16.9909619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1428678642000003,17.031647116000002,0.0,1.0,271.0,1.0,118.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,118.0,56.6,20785.82983,1295.9226572,1458.9407999999999,64.33077264,17810.8,0.0,1347.3593406
2018-07-30 20:15:00,1532999820.0,24.0,89.58,1116.0,73.84,60.0,96.72690990800001,68.701734756,11.035799999999998,249.8,5.8591999999999995,,91.874823344,56.48,1532999820.0,320.33961237999995,315.77000884000006,147.09892836,-82.519484122,140.45468094,96.72690990800001,68.701734756,86.765630974,91.874823344,90.13708456399999,98.24277537599998,98.880168964,97.558820916,98.297947774,97.387475204,98.839223184,100.8740215,99.87100045199999,51.785176204,39.580659458,3.144090544,16.916558558000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1496793256,16.945491242,0.0,1.0,276.0,1.0,123.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,123.0,56.48,20979.186382,1293.9763218,1463.6398,64.36541281600002,17823.2,0.0,1347.7066078
2018-07-30 20:20:00,1533000120.0,9.6,89.85999999999999,536.4,73.83999999999999,59.7,95.71022724000001,72.443873812,4.55,250.0,2.4398,,92.12048904999999,57.8,1533000120.0,312.00580964,309.43995954,162.36984134000002,-82.382927186,134.47454808000003,95.71022724000001,72.443873812,86.572117172,92.12048904999999,90.11727327400001,97.134590682,97.807624682,96.58100835,97.074165094,96.57405531600001,97.233922622,99.01992658600003,98.454101456,57.23921081000001,35.454621476,2.7438742180000006,15.204663002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9922198628,16.169873420000002,0.0,1.0,111.8,0.4,50.6,0.0,0.0,0.0,0.0,0.8,0.0,0.0,50.6,57.8,8362.67107,515.0746956,580.1,64.286764918,7132.8,0.0,538.3881085999999
2018-07-30 20:25:00,1533000420.0,24.8,90.32000000000001,1136.8,74.17999999999999,58.8,96.028519616,71.632699056,11.1554,249.6,5.9398,,92.204160354,58.74000000000001,1533000420.0,317.66226366,313.09934188000005,151.16719888,-82.48573009600001,137.99889652,96.028519616,71.632699056,87.24819639,92.204160354,89.92820470400001,97.77529275399999,98.3365495,97.067316598,97.69373610199999,96.71427249199999,97.93635725,100.280413036,99.27537300200001,53.25188046999999,37.71848349,3.2468533880000003,18.38081859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.942012577,17.24325453,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.74000000000001,19023.790237999998,1374.7806207999997,1482.6102,64.34335859400001,18685.0,0.0,1362.5722156
2018-07-30 20:30:00,1533000720.0,24.4,89.42,1126.4,74.1,59.4,96.59896995599999,68.380721698,11.180599999999998,249.8,5.879600000000001,,91.76966063799999,56.760000000000005,1533000720.0,319.90832146,315.25462586000003,146.85727566,-82.514362202,140.52276393999998,96.59896995599999,68.380721698,87.23983378,91.76966063799999,90.01256885199999,98.19510927600001,98.77588795199999,97.45317351999999,98.19062052599999,97.27829086400001,98.79385251599999,100.77981489999999,99.757187186,51.692727716,39.742949036,3.1582172280000003,16.687993986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2120198712,16.928182858,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,21149.282976,1316.4451199999999,1468.7,64.43263483399998,18315.8,0.0,1367.3603556000003
2018-07-30 20:35:00,1533001020.0,24.0,89.28,1116.0,73.9,59.8,96.475795492,68.64595343200001,11.155199999999999,249.8,5.7602,,91.59211299199998,57.379999999999995,1533001020.0,319.40656806000004,314.79693962,146.97309348,-82.56176545599999,140.17529210000004,96.475795492,68.64595343200001,86.866910688,91.59211299199998,89.85785203599998,98.07429950399998,98.622712226,97.299835498,98.05696868,97.117466334,98.706134832,100.67011402,99.65606483600001,51.73708027799999,39.50517809200001,3.180269345,16.908873160000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1699824092,16.846924242,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.379999999999995,19964.06446,1283.7057702,1438.9102,64.36493435000001,17921.2,0.0,1342.7831796
2018-07-30 20:40:00,1533001320.0,24.0,89.32000000000001,1116.0,73.8,60.0,96.45389126,68.540510098,11.069600000000001,249.4,5.801,,91.62505163799999,56.36,1533001320.0,319.08400276000003,314.5221948,146.75941152000001,-82.532538048,140.13779515999997,96.45389126,68.540510098,86.671583554,91.62505163799999,89.862605754,97.966056226,98.59721703,97.29140956199998,98.03016205200001,97.10658180200001,98.573443354,100.5994934,99.59522453,51.65533103400001,39.538301726,3.1413332734,16.88517906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1452909764,16.888678399999996,0.0,1.0,18.0,1.0,130.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,130.0,56.36,21075.86466,1284.9414334,1446.7694,64.33077264,17838.8,0.0,1341.5691822000001
2018-07-30 20:45:00,1533001620.0,19.2,89.22,982.8,73.8,60.1,96.34093466,68.773110264,8.8382,248.8,4.7,,91.599276532,56.2,1533001620.0,317.68993434,313.57642477999997,149.11394768,-82.520876346,139.74267537999998,96.34093466,68.773110264,86.48990383600001,91.599276532,89.839334756,97.786342568,98.527457368,97.15450086599999,97.868228012,97.0400428,98.32030940199999,100.28819353200001,99.382672144,52.506429286,39.454481830000006,3.0417374809999997,16.26668098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1510108835999997,16.746950855999998,0.0,1.0,18.0,0.8,107.6,0.0,0.0,0.0,0.0,1.6,0.0,0.0,107.6,56.2,17015.376976,1023.9724532,1159.2101999999998,64.35705334000001,14281.0,0.0,1073.393758
2018-07-30 20:50:00,1533001920.0,14.4,90.34,669.6,74.02,59.0,94.85490892,75.15192265200001,6.4602,249.2,3.5,,92.25858303599999,59.54,1533001920.0,308.68524772,305.832281,163.76084804,-82.358471562,131.65938228,94.85490892,75.15192265200001,86.579931482,92.25858303599999,89.6978024,96.316298476,96.9354736,95.825942626,96.23426537399999,95.630801184,96.029080052,98.281799886,97.64574466799999,57.75003231999999,33.377582386,2.790835752,17.401890335999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.720615304,16.030439716,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.54,10537.93233,791.1974474,851.6796,64.258350542,10903.0,0.0,769.8234304
2018-07-30 20:55:00,1533002220.0,24.0,87.96000000000001,1116.0,74.1,59.4,95.35922872799999,68.44844462399999,10.9806,250.0,5.6408000000000005,,91.417067642,57.06,1533002220.0,313.75609456,309.20063504,147.35130356,-82.53053439,138.89586798,95.35922872799999,68.44844462399999,87.044741918,91.417067642,88.437162546,96.62013129,97.51740165999999,96.25813797600001,96.948546094,96.21690285,97.29029395,99.425400886,98.409799386,51.88133875,39.470467102,3.0505706580000003,16.567105874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0495192076,17.580169364,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.06,20592.47327,1238.6804838,1410.2,64.43263483399998,18194.8,0.0,1309.6551292
2018-07-30 21:00:00,1533002520.0,24.0,87.46000000000001,1116.0,73.92,59.7,94.85224349,68.185586884,10.7756,249.8,5.6796,,90.632398476,56.4,1533002520.0,311.62017592,307.21380130000006,146.41626978000002,-82.55580654799999,138.0210593,94.85224349,68.185586884,86.36030857,90.632398476,88.063826184,96.187331464,97.011148754,95.73704300200001,96.45051106,95.64454215200001,96.834368288,98.95076079600001,97.96350201,51.52389141199999,39.07029851,3.111258519,16.661695471999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0924290308,16.624217085999998,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,21172.54294,1221.2340048,1418.7602000000002,64.35601056800002,18114.0,0.0,1300.3192324
2018-07-30 21:05:00,1533002820.0,24.0,87.26,1116.0,74.0,59.5,94.72363777000001,68.10595948800001,10.7046,250.0,5.5816,,90.327312512,56.94,1533002820.0,311.07722302,306.67957644000006,146.01083022000003,-82.55398853599999,137.73469164,94.72363777000001,68.10595948800001,85.77251007800001,90.327312512,87.91987378,96.01637439,96.858072762,95.563122674,96.31425397200002,95.422435654,96.693653662,98.829725454,97.84313615399999,51.368330086,38.904966208000005,3.119498384,16.737629402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1207403200000003,16.707903022,0.0,1.0,16.0,0.6,82.8,0.0,0.0,0.0,0.0,1.2,0.0,0.0,82.8,56.94,20616.642836,1214.4518134,1395.4,64.37299922,18206.6,0.0,1298.4519352
2018-07-30 21:10:00,1533003120.0,9.6,88.38,446.4,74.08,58.9,92.9294891,74.12232439,2.232,250.4,2.3602,,90.69323929800001,59.14,1533003120.0,299.49553132,297.12580276,165.68119010000004,-82.35257754199999,128.94141762,92.9294891,74.12232439,85.52054282200001,90.69323929800001,87.859591704,94.381355794,95.09949958199999,93.950787636,94.292703668,93.81200082199999,94.05710056000001,96.192066186,95.65477590799999,58.429106567999995,32.749351442,2.725286811,15.693217823999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7765555732,15.339468479999999,0.0,1.0,4.0,0.2,28.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,28.0,59.14,7855.110107999999,493.8460156,560.2,64.283667974,7330.8,0.0,497.36160520000004
2018-07-30 21:15:00,1533003420.0,24.0,87.33999999999999,1116.0,74.14000000000001,58.9,94.528403856,68.430056676,10.763200000000001,250.4,5.5816,,90.17867384,57.08,1533003420.0,310.25008548,305.7879462,146.80250902,-82.55649301,137.57483922,94.528403856,68.430056676,86.191077064,90.17867384,87.70217344400001,95.85115098399999,96.673631608,95.410398926,96.138331194,95.234757202,96.460589338,98.644942586,97.64174401199999,51.671567142,38.929896654,3.11334015,16.758489532000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.068505293,17.237998618,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.08,20616.64284,1217.1538833999998,1397.6408,64.33560806400001,18409.8,0.0,1291.3843544
2018-07-30 21:20:00,1533003720.0,24.0,86.85999999999999,1116.0,73.92,59.5,94.03793611199998,67.85192328000001,10.5976,251.0,5.5204,,89.74526205800001,56.160000000000004,1533003720.0,307.97531668,303.67690554,145.83234554,-82.57733401200001,136.82189482000004,94.03793611199998,67.85192328000001,85.787844676,89.74526205800001,87.39679283400001,95.456914434,96.173550152,94.97205378,95.64602757600001,94.85407079000001,96.091131734,98.134689764,97.163197456,51.299691089999996,38.687205055999996,3.125261345,16.552232191999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1054347796000004,16.505085347999998,0.0,1.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.160000000000004,21462.577773999998,1200.4994551999998,1385.6204,64.303522828,18227.2,0.0,1281.418529
2018-07-30 21:25:00,1533004020.0,24.0,86.64,1116.0,73.86,59.5,93.94170234200001,67.771416034,10.7538,250.6,5.5816,,89.460125432,55.98,1533004020.0,307.51802732000004,303.27389999999997,145.35618960000002,-82.55427711600001,136.56183104000002,93.94170234200001,67.771416034,85.25077659799999,89.460125432,87.214372664,95.31398641599999,96.060790086,94.82713372399999,95.52906367800001,94.645358996,95.946888716,98.032051892,97.07182829799999,51.116507048,38.529779154,3.130125959,16.654908990000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1286962879999995,16.613619894,0.0,1.0,14.0,0.2,28.2,0.0,0.0,0.0,0.0,0.4,0.0,0.0,28.2,55.98,21607.595191999997,1192.7814912,1398.7612000000001,64.25177767400001,18235.8,0.0,1280.2714051999997
2018-07-30 21:30:00,1533004320.0,9.6,87.14000000000001,536.4,73.82000000000001,59.4,92.791630682,71.13027015600001,4.3782,250.0,2.3398,,89.577834568,57.36,1533004320.0,298.8255226,296.49375332000005,160.33301168000003,-82.37548344400001,130.91300132,92.791630682,71.13027015600001,84.82164868000001,89.577834568,87.148511916,94.20189496,94.90419353600001,93.75573403800001,94.15038024999998,93.739058244,94.25088046200001,96.03289936600001,95.503127042,56.503971152,34.880101956,2.7114963610000005,14.62629901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9786848132,15.829774299999997,0.0,1.0,7.0,0.4,57.0,0.0,0.0,0.0,0.0,0.8,0.0,0.0,57.0,57.36,8676.875474,477.8690388,555.1204,64.19124146,7287.6,0.0,513.3300892
2018-07-30 21:35:00,1533004620.0,24.0,87.47999999999999,1116.0,74.1,58.8,93.13637237999998,70.38304341599999,10.3626,249.4,5.4214,,89.66798449400001,58.17999999999999,1533004620.0,304.4687582800001,300.06604262,149.66212136,-82.545206568,133.68313774,93.13637237999998,70.38304341599999,85.408817724,89.66798449400001,86.986308034,94.70408655199999,95.362905724,94.17836534,94.782694916,93.818231986,94.885619636,97.333719478,96.33282986399999,52.68719866599999,36.349418254,3.196457481,17.69584475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9028000672,16.373805670000003,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.17999999999999,19238.977374000002,1221.7729482,1352.1694,64.274651966,18421.0,0.0,1248.3408017999998
2018-07-30 21:40:00,1533004920.0,24.0,86.32000000000001,1116.0,74.0,59.1,93.627940818,67.539542672,10.526599999999998,249.0,5.5612,,89.26617417999998,56.04,1533004920.0,306.27146496000006,301.98154195999996,145.32340266,-82.568819078,136.11647004000002,93.627940818,67.539542672,85.277451802,89.26617417999998,86.79081085800001,94.965076158,95.73976809999999,94.54290461999999,95.267337518,94.371872916,95.570183046,97.751072782,96.777457418,51.103825004,38.36539725600001,3.1495165979999995,16.435717668000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1720684048,16.629047918,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.04,21704.27347,1181.9037898000001,1384.7388,64.26760031399999,18411.2,0.0,1273.3144497999997
2018-07-30 21:45:00,1533005220.0,14.4,86.16,759.6,73.84,59.5,92.88169296000001,69.06773141,6.419399999999999,249.8,3.379600000000001,,89.104696802,56.3,1533005220.0,300.65878441999996,297.56173906,153.65235542,-82.462417238,133.40024822,92.88169296000001,69.06773141,84.701641884,89.104696802,86.638073748,94.187951806,95.056488382,93.833822776,94.365824074,93.800363088,94.550617426,96.46038802999999,95.754964954,54.102694406,36.93986021600001,2.8732719930000004,14.965037004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0682575543999997,16.07923933,0.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3,13075.737136,704.5615974,823.9,64.23458964599999,10970.4,0.0,762.1633136
2018-07-30 21:50:00,1533005520.0,15.6,87.44000000000001,892.8,74.04,58.9,92.31771992399999,71.998607048,6.6648,249.6,4.1796,,89.29903574999999,58.580000000000005,1533005520.0,299.7928498,296.14314580000007,155.6941494,-82.445127692,129.96990722,92.31771992399999,71.998607048,84.940938416,89.29903574999999,86.68658306399999,93.94550013400001,94.49235905399999,93.442066298,93.91201833400001,92.986397892,93.854590942,96.25695012,95.42325602799998,54.84846190999999,33.71295709,3.105536105,17.150145138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8614131314,15.61966842,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.580000000000005,15105.980978000001,732.981138726,1032.75,64.249610648,13453.4,0.0,788.1953341999999
2018-07-30 21:55:00,1533005820.0,24.0,86.28,1116.0,74.03999999999999,59.0,93.594912114,67.280062978,10.771800000000002,250.0,5.5,,88.95767814000001,56.120000000000005,1533005820.0,306.41487040000004,302.14573576000004,144.92479400000002,-82.59277102799999,136.10625248,93.594912114,67.280062978,85.06473748399999,88.95767814000001,86.836328082,95.05841521,95.743744238,94.516542084,95.26314695599999,94.27947268399998,95.656714642,97.78343938999998,96.81492456400001,50.949996622,38.322813108000005,3.220012449,16.330066358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2533592845999997,16.760398286,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.120000000000005,21655.934331999997,1180.5706614000003,1375.0,64.27572784399999,18453.0,0.0,1275.3370872
2018-07-30 22:00:00,1533006120.0,24.0,86.12,1116.0,73.86,59.3,93.09726505199998,67.21606834,8.604600000000001,249.4,5.4796,,88.78252995400001,55.6,1533006120.0,302.94201424,299.08225600000003,145.44704661999998,-82.540322714,135.59707724,93.09726505199998,67.21606834,84.680581216,88.78252995400001,86.65856166800002,94.659225948,95.23782922799998,94.042631508,94.73180355400001,93.92463146600001,95.26794072199999,96.992285602,96.11166822,51.136240788,38.604791637999995,3.0144031680000003,16.079827555999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1316949718000004,16.38918132,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.6,22066.817013999997,1174.7927088000001,1366.6,64.19945735799999,18342.0,0.0,1253.784156
2018-07-30 22:05:00,1533006420.0,9.6,87.17999999999999,446.4,73.92,59.0,91.568571924,73.199483358,4.102200000000001,249.8,2.3194,,89.13213776199999,58.56,1533006420.0,294.93719741999996,292.44524264,162.27356106000005,-82.38421189399999,127.03217341999998,91.568571924,73.199483358,84.54090767200002,89.13213776199999,86.73521314199999,93.15362705999999,93.771231704,92.726572532,93.14808158,92.404899368,92.86853022,95.13585818199999,94.56364002800001,57.234027698,31.896315206000004,2.995068102,15.965455664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8300972603999996,14.985606748,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.56,7806.7709700000005,487.61324640000004,552.2,64.17216192999999,7343.0,0.0,506.0187124
2018-07-30 22:10:00,1533006720.0,24.0,86.28,1116.0,74.03999999999999,59.0,93.40633170199999,67.287024592,10.552200000000001,250.4,5.4592,,88.75007819800001,55.96,1533006720.0,305.61936378,301.30417726,144.60382520000002,-82.56590261400001,136.15791073999998,93.40633170199999,67.287024592,84.98704863,88.75007819800001,86.781696032,95.01535744200001,95.587123266,94.35727405799999,95.09225476399999,94.13129609799999,95.5146302,97.60373049,96.622803072,50.825989828000004,38.55418025,3.2164713719999996,16.461034766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.254865661,17.142938674,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.96,21849.290889999997,1180.5711689999998,1367.0,64.275911842,18453.0,0.0,1271.8168849999997
2018-07-30 22:15:00,1533007020.0,24.0,86.0,1116.0,73.84,59.2,93.21012183399998,67.039565176,10.4782,250.2,5.5,,88.76053058400001,55.4,1533007020.0,304.4606011,300.2432827800001,143.72555684000002,-82.547667254,135.75920502000002,93.21012183399998,67.039565176,84.569369934,88.76053058400001,86.43796336799998,94.54914755,95.33212230199999,94.11320362,94.843529614,93.91765493800001,95.22054557999999,97.34132579,96.380014278,50.485843954,38.417879248,3.1698924459999995,16.553721224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1935194886000002,16.483272930000002,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.4,22284.34314,1170.5462496000002,1376.1,64.155965788,18379.6,0.0,1267.9401718000001
2018-07-30 22:20:00,1533007320.0,9.6,87.03999999999999,446.4,73.86,58.9,91.491689004,72.95998373799999,4.0922,250.6,2.2592,,89.18445856999999,58.56,1533007320.0,293.23693870000005,290.71300118000005,163.20944504,-82.36572046799999,127.20402394,91.491689004,72.95998373799999,84.34057047799999,89.18445856999999,86.36617993,92.949982286,93.665589464,92.530845852,92.84417505799999,92.338644058,92.66278765199999,94.7471591,94.163770802,57.55601814399999,32.456864843999995,2.672081796,15.403965593999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7077554072,14.947440922000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.56,7589.244844000001,490.85976059999996,536.0102,64.094053086,7357.8,0.0,497.96613039999994
2018-07-30 22:25:00,1533007620.0,24.0,86.01999999999998,1116.0,73.88000000000001,58.9,92.617844812,67.142025244,10.8062,250.0,5.4388,,88.50347839600002,55.94000000000001,1533007620.0,302.34764006,297.83793944,144.10780011999998,-82.550617848,135.16063451999997,92.617844812,67.142025244,84.886724664,88.50347839600002,86.418107066,94.25601123999999,94.89090039800001,93.66263355999999,94.338228076,93.478201984,94.806841474,96.86090821999998,95.827188506,50.633987294,38.299726322000005,3.2093436960000004,16.508037956000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1593866324000004,17.034957044000002,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.94000000000001,21680.103901999995,1171.1271446,1359.7,64.11153276600001,18477.4,0.0,1254.8444249999998
2018-07-30 22:30:00,1533007920.0,19.2,85.84,892.8,73.64000000000001,59.4,92.520241382,68.00613617799999,8.154,251.0,4.3786000000000005,,88.486705276,56.2,1533007920.0,299.3338836,296.23684756,150.97965203999996,-82.487844816,133.58162958,92.520241382,68.00613617799999,84.36768896199999,88.486705276,86.40785233400001,93.95438650000001,94.710855434,93.47466049800002,94.07322339800001,93.37821573599999,94.38851675599999,96.16191546000002,95.452630304,53.132516165999995,37.419714132,2.9323889230000004,14.873620014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1508302062,16.0271991,0.0,1.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,16870.359556000003,931.3798555999999,1089.0387999999998,64.035919072,14614.6,0.0,997.8963304000001
2018-07-30 22:35:00,1533008220.0,14.4,87.41999999999999,669.6,73.86,58.6,91.474678858,73.03853678,6.0298,251.8,3.199,,89.092955796,58.760000000000005,1533008220.0,295.14948252000005,292.2485880400001,158.43659416,-82.40978149600001,126.57260758,91.474678858,73.03853678,84.455841566,89.092955796,86.287833178,93.104221164,93.59138132999999,92.656790664,92.99446728400001,92.26121367,92.84304998999998,95.19259102800001,94.523184216,55.842356992000006,31.38001655,3.0485053579999994,17.196179792000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7865081228,15.293461249999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.760000000000005,11142.17157,735.8095546000001,786.0888,64.01527171800001,11081.6,0.0,739.9035384
2018-07-30 22:40:00,1533008520.0,24.0,85.61999999999999,1116.0,73.86,58.7,92.395980728,66.81762553,10.598400000000002,251.0,5.398,,88.24305778,55.720000000000006,1533008520.0,301.39865763999995,297.03444072,143.84201412,-82.564055776,134.77994112000002,92.395980728,66.81762553,84.75939871599999,88.24305778,86.001444054,94.042457224,94.67102958,93.429569424,94.090559508,93.262999624,94.618307094,96.643970438,95.641327502,50.530780768,38.135970696,3.2453467760000003,16.286844766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.252715047,17.035728958000004,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.720000000000006,21921.799598,1157.1984988,1354.898,64.041348342,18570.0,0.0,1250.2986262
2018-07-30 22:45:00,1533008820.0,9.6,85.68,536.4,73.66,58.9,91.054203108,70.349277374,4.182,251.2,2.2786,,88.22564614400001,56.82000000000001,1533008820.0,291.26522638,288.8563107,158.55899775999998,-82.39780551,128.81910064000002,91.054203108,70.349277374,84.169801938,88.22564614400001,86.115066088,92.56807473799999,93.213920924,92.056608668,92.405004954,92.080700442,92.602621864,94.274698188,93.71783371199999,55.858605456,34.544402479999995,2.663630605,14.490671921999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0118948974,15.64251932,0.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.82000000000001,8942.74074,461.82675259999996,541.9592,63.921923140000004,7381.8,0.0,499.4663544
2018-07-30 22:50:00,1533009120.0,14.4,86.72,669.6,73.94,58.2,90.73455651399999,72.962077378,6.3438,252.0,3.3194000000000004,,88.704084774,58.88000000000001,1533009120.0,292.17772718000003,289.15305542000004,157.61409918,-82.403164256,125.42998789999999,90.73455651399999,72.962077378,84.598527372,88.704084774,86.031736424,92.41706891999999,92.921743292,91.80223977799999,92.26546597799998,91.422417526,92.174921466,94.480727174,93.782669418,55.520825681999995,30.949260722,3.0481129069999997,17.441251696000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.700905854,15.769496038,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.88000000000001,11818.919517999999,709.69494,816.4296,63.978333455999994,11217.2,0.0,745.2433068
2018-07-30 22:55:00,1533009420.0,24.0,85.50000000000001,1116.0,73.88000000000001,58.7,92.24775776599999,66.68881756,10.4438,252.0,5.3786000000000005,,88.058102206,55.779999999999994,1533009420.0,300.71680947999994,296.38751072,143.38365482,-82.56007503000001,134.47466334,92.24775776599999,66.68881756,84.652908914,88.058102206,85.984876076,93.86054569799998,94.499674866,93.261950286,93.96005701200002,93.096483608,94.38947444200001,96.48832149799999,95.492099534,50.35276992,37.986341841999995,3.2443417690000005,16.336047642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2863125622,16.82620238,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.779999999999994,21873.460458,1153.1367785999998,1355.4072,64.05863825,18584.2,0.0,1247.8658870000002
2018-07-30 23:00:00,1533009720.0,4.8,86.4,223.2,73.76000000000002,58.6,90.42771048,73.366674136,2.0922,252.2,1.2193999999999998,,88.50634886200001,57.980000000000004,1533009720.0,287.23634496,286.0151933,168.5031861,-82.297272606,123.09515752,90.42771048,73.366674136,84.131244984,88.50634886200001,85.62457559799999,91.897029472,92.540690864,91.594337848,91.80344132600001,91.45713323599999,91.584614954,93.338629284,93.054282038,59.454463882000006,29.756528234,2.626571557,13.912210253999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8770036596,14.853100171999998,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.980000000000004,4471.37037,228.51123360000003,267.17040000000003,63.92919121799999,3697.0,0.0,248.5723698
2018-07-30 23:05:00,1533010020.0,19.2,86.34,892.8,74.05999999999999,57.9,91.073125782,70.33959074399999,8.0524,252.2,4.2592,,88.107931084,58.06,1533010020.0,295.79479192,291.61583052,149.07547816,-82.55097282400001,129.20465972,91.073125782,70.33959074399999,84.78905802199999,88.107931084,85.600391506,92.900579836,93.37195776000002,92.19623582199999,92.76184898200002,91.93509693399999,93.03806577600001,95.345189806,94.375397726,52.4519586,33.85946994,3.302271943,17.887632146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.024229592,16.853474712,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.06,16314.459458000001,933.5190724,1063.2888,64.00183318599998,15041.2,0.0,985.4660435999998
2018-07-30 23:10:00,1533010320.0,19.2,84.67999999999999,982.8,73.8,58.6,91.62119676,66.55478084399999,8.2962,251.4,4.3194,,87.15111748000001,55.44,1533010320.0,297.06361886,293.19893414,144.17979004,-82.55596589000001,133.6871274,91.62119676,66.55478084399999,84.47562892,87.15111748000001,85.20360075199999,93.337522746,93.895251078,92.667410554,93.30922478400001,92.501545902,93.89882573399998,95.64424245000001,94.749852146,50.648831412,38.04288494,3.128655389,15.905949434000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2493773092,16.38314079,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44,17716.294491999997,900.3077519999999,1075.2398,63.96358516,14964.2,0.0,989.4004272000002
2018-07-30 23:15:00,1533010620.0,0.0,86.26,0.0,73.8,58.0,88.71172850399999,76.51705668,0.0,251.6,0.199,,88.21704500000001,59.71999999999999,1533010620.0,277.5762953,277.26276088,176.25733725999999,-82.209792416,116.21641472000002,88.71172850399999,76.51705668,84.09345944600001,88.21704500000001,84.937259334,90.10221747,90.48057194200001,89.71246796400001,89.730561804,89.610999692,89.25184196000001,91.03357525800001,90.957435374,62.237795482,25.182839490000003,2.2457068754000002,14.279261198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5181169625999997,14.245539839999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.71999999999999,0.0,0.0,0.0,63.805154314000006,0.0,0.0,0.0
2018-07-30 23:20:00,1533010920.0,24.0,85.16000000000001,1116.0,74.08,57.9,90.778960506,68.335523442,10.2602,251.0,5.239800000000001,,87.12269427199999,57.42,1533010920.0,295.67847226000004,290.74814718,144.70130648000003,-82.55241106,131.39767018,90.778960506,68.335523442,84.68822849,87.12269427199999,84.83013917,92.62480917799999,93.18878273200002,91.90946315199999,92.50268899400001,91.532912364,92.79344306,95.326543012,94.17541111,50.860530682000004,36.071127146,3.3964506030000003,17.47499276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9890999101999998,17.417334836,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.42,20133.251448000003,1141.4455738000001,1315.1898,64.01904106599999,18897.8,0.0,1215.0729266
2018-07-30 23:25:00,1533011220.0,14.4,84.16,759.6,73.78,58.4,90.129279506,68.096738424,6.1126000000000005,251.0,3.2602,,86.578153262,56.04,1533011220.0,289.16942172,286.02717154000004,151.84300235999999,-82.48181259,129.9506198,90.129279506,68.096738424,83.97983805800001,86.578153262,84.629402638,91.754099146,92.46608368000001,91.21600841799999,91.639318992,91.25388972,92.00401964599999,93.789880028,93.05358230200001,53.413222782000005,36.160739758,2.924302793,14.683515644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1602278684000003,15.677084906,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.04,13220.754554,666.2501903999998,798.3306000000002,63.8937549,11277.2,0.0,728.3773772000001
2018-07-30 23:30:00,1533011520.0,4.8,85.84,223.2,73.96000000000001,57.7,88.092435056,76.459104656,2.0618,251.4,1.1592,,87.636966058,60.1,1533011520.0,278.16282158,276.71797876000005,170.13388324,-82.31445602400001,115.38066766000001,88.092435056,76.459104656,83.92911478599999,87.636966058,84.421049318,89.806670952,90.10346770199999,89.26667628999999,89.46418638200001,88.978512684,88.93463301,91.164226854,90.82024848199998,60.019589868000004,24.216440791999997,2.727813425,16.439514794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6058875974,14.396888214,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.1,3722.113714,232.68972480000002,251.0,63.863246849999996,3797.8,0.0,237.358059
2018-07-30 23:35:00,1533011820.0,24.0,84.14000000000001,1116.0,74.1,57.7,90.66321588599999,66.577735884,10.2704,250.4,5.2806,,86.20281477,56.500000000000014,1533011820.0,294.58242413999994,290.02272428000003,143.73638001999998,-82.56006746799999,132.12276581999998,90.66321588599999,66.577735884,84.220520884,86.20281477,84.40558234,92.482653074,93.03304479599998,91.792553228,92.40623784,91.48786697400001,92.87810009799999,95.073594326,94.00752609399999,50.488268088,37.049171504,3.3443102099999997,16.0894678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2197977985999997,17.066700046,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.500000000000014,21269.221215999998,1106.3518280000003,1322.25,63.98290824399999,19052.4,0.0,1211.998658
2018-07-30 23:40:00,1533012120.0,9.6,84.32000000000001,446.4,73.78,58.3,89.60913520199999,70.49780525400001,4.1024,252.2,2.2398,,86.52489599999998,56.96,1533012120.0,285.31212658000004,283.33449734,161.74768830000002,-82.38199905399999,125.44021873999998,89.60913520199999,70.49780525400001,83.47054123000001,86.52489599999998,84.49587538,91.156720686,91.83967526800001,90.74553054600001,91.080437714,90.662434124,91.054430704,92.87826055399998,92.41362301199999,57.00596589199999,32.561958176000005,2.804487811,13.491839361999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0946106056000007,14.855823476000001,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.96,8918.57117,438.4417460000001,532.2204000000002,63.86743550800001,7544.2,0.0,484.7351888
2018-07-30 23:45:00,1533012420.0,9.6,86.16000000000001,446.4,74.08,57.5,89.119978334,74.313407004,3.9617999999999993,251.8,2.2592,,87.38325002,60.0,1533012420.0,285.50019482,282.72867434000005,161.15688152,-82.419844366,119.72457469999999,89.119978334,74.313407004,83.92018791799998,87.38325002,84.65438178600002,90.91246828799999,91.339457522,90.355127372,90.752882676,89.950264172,90.47881100800001,92.91262521600001,92.261286138,56.79112614,26.811949488,3.1413078060000004,17.522280864000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.804386391,15.178823316,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7685.923122,462.6341436000001,538.1694000000001,63.912497398000006,7602.6,0.0,486.73150619999996
2018-07-30 23:50:00,1533012720.0,24.0,84.08,1116.0,73.98,57.7,90.827579552,66.048161622,10.225,251.0,5.2602,,86.375191442,55.739999999999995,1533012720.0,295.02355558000005,290.57822578,142.73435909999998,-82.596516956,132.53334736000002,90.827579552,66.048161622,84.007560794,86.375191442,84.52623206599999,92.60678998,93.17451786800001,91.94723372400001,92.58288688,91.721878424,93.171863148,95.17620402,94.138397518,50.098976978,37.357143342,3.310817968,15.949184648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3533969642000003,16.808956596,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.739999999999995,22042.647446000003,1103.9585661999997,1320.3102000000001,63.880311036,19035.0,0.0,1217.7329711999998
2018-07-30 23:55:00,1533013020.0,4.8,85.12,223.2,73.8,57.9,89.220838244,72.94668811599999,0.0,250.4,1.2193999999999998,,86.973810358,58.58,1533013020.0,280.70144630000004,280.33237591999995,170.18492057999998,-82.23036449,121.13193866000002,89.220838244,72.94668811599999,83.48881955200001,86.973810358,84.561727846,90.703091318,91.27023548,90.36121272400001,90.65265751999999,90.20943955,90.281889468,91.78535562200001,91.696411576,60.10505252,29.346583046,2.475573333,12.841635598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8088460396,13.805303184,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.58,4471.37037,220.2026042,265.05,63.778966498,3748.6,0.0,228.95698120000003
2018-07-31 00:00:00,1533013320.0,19.2,85.34,892.8,74.16,57.3,89.31694774799999,71.67123923,7.957000000000001,250.2,4.0602,,87.011240358,59.5,1533013320.0,287.09347172,283.3926984,154.09780642000004,-82.46484230600001,123.47137067999999,89.31694774799999,71.67123923,84.11995517799998,87.011240358,84.22753592199999,91.102914744,91.562522084,90.50412433599999,90.98519295,90.180473188,90.93398925,93.29923972399999,92.4260439,54.244542586,30.172130956,3.1090961520000002,17.426696642000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7897090086,16.216338172,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.5,14622.589586000002,907.2210687999999,1006.1204,63.927733102000005,15309.0,0.0,933.3890822
2018-07-31 00:05:00,1533013620.0,19.2,83.4,892.8,73.84,57.9,89.98849792,66.617255518,7.886799999999999,251.0,4.239800000000001,,85.827117468,55.980000000000004,1533013620.0,289.7397629000001,286.09446854000004,147.73722844,-82.495443766,130.53793926,89.98849792,66.617255518,83.685858342,85.827117468,83.92376935600001,91.647895662,92.30703947,91.03627464000002,91.58365465399999,91.00708394,92.087518582,93.929019008,93.07279195000001,51.912257526,36.608920248,3.084294032,14.704997992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2695799549999998,15.998602967999997,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.980000000000004,17595.446644,863.6806096,1054.2,63.813421038,15217.8,0.0,966.8334011999999
2018-07-31 00:10:00,1533013920.0,0.0,85.58,0.0,73.9,57.6,87.68165184600001,76.59102318000001,0.0,251.0,0.199,,87.028645504,60.260000000000005,1533013920.0,274.04777126000005,273.66153056,175.58906004,-82.22941246000002,112.46568008,87.68165184600001,76.59102318000001,83.401700966,87.028645504,83.79765734600001,89.10690875600001,89.429986152,88.76710829599999,88.94981956000001,88.49173099599999,88.269467614,90.172473062,90.077782264,62.012924288,22.293207013999996,2.3961304180000003,14.578098894000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.55276981,13.740879660000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.260000000000005,0.0,0.0,0.0,63.785119594,0.0,0.0,0.0
2018-07-31 00:15:00,1533014220.0,24.0,83.78,1116.0,74.14000000000001,57.3,89.60637299800001,66.95472187,9.9446,251.0,5.139799999999999,,85.84772077,56.9,1533014220.0,290.76959095999996,285.92741368,143.43856902,-82.58839829,129.83674108,89.60637299800001,66.95472187,83.92290352399999,85.84772077,83.41751147800001,91.45988953000001,92.02388961599999,90.795664024,91.377273066,90.417339582,91.762938808,94.18248147400001,93.038078108,50.370580424,35.6542596,3.4317051100000002,16.584141445999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0635444138,16.807582564,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.9,20834.168968,1093.8154365999999,1290.0898,63.910525222000004,19216.0,0.0,1191.2442776
2018-07-31 00:20:00,1533014520.0,9.6,82.96,536.4,73.82000000000001,57.9,88.586566772,68.90356543200001,4.032,251.4,2.199,,85.538442394,56.46,1533014520.0,281.42183168,278.79426150000006,157.47898585999997,-82.42331362600001,125.35123632,88.586566772,68.90356543200001,83.076949158,85.538442394,83.35856853,90.10274652000001,90.761463174,89.65910314999999,89.99248058200001,89.619782674,90.116798524,91.941177458,91.316454034,55.445872968,33.410058832,2.729887265,13.457692472000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0918639152000003,14.627658104,0.0,1.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.46,8894.401600000001,424.0119096,521.9795999999999,63.796254514,7615.2,0.0,477.8750684
2018-07-31 00:25:00,1533014820.0,6.2,84.96,446.4,74.02,57.2,87.25744303,75.22275762,3.6,251.6,1.8796,,86.542734784,60.379999999999995,1533014820.0,275.64823442,273.70686306,166.78167956000001,-82.320999836,114.39072825999999,87.25744303,75.22275762,83.254905032,86.542734784,83.526292996,88.94218181400001,89.264572144,88.369014346,88.691755742,87.961572774,88.250827682,90.54176361,90.07754069,58.83162935200001,23.848964666,2.8200976570000003,16.391128270000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5398944204,14.248182684,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.379999999999995,6670.8012,228.24519371219998,442.55,63.78144177400001,6478.4,0.0,259.77340064
2018-07-31 00:30:00,1533015120.0,24.0,83.12,1116.0,74.02000000000001,57.4,89.698141588,64.98101064,9.9398,250.4,5.179599999999999,,85.327519894,55.94,1533015120.0,290.45268527999997,286.03098334000003,141.70690246000004,-82.61934504199999,130.47505167999998,89.698141588,64.98101064,83.342365672,85.327519894,83.27183735000001,91.48891052,92.068805164,90.84045372,91.47671402399999,90.55738335599999,92.00748508200002,94.10885871,93.06409532,49.696448692000004,36.36619297,3.3659537310000003,15.284561951999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2832847812,16.143891282,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.94,21849.290888,1070.9063544,1296.9796,63.83475061,19219.2,0.0,1195.1654654
2018-07-31 00:35:00,1533015420.0,4.8,83.22,223.2,73.76,57.8,87.692086362,72.53345558,1.9758,250.8,1.1989999999999998,,85.81956709800001,58.44,1533015420.0,275.09606372,274.31898846,169.53480428000003,-82.29650914,119.33742596000002,87.692086362,72.53345558,82.67902926,85.81956709800001,83.199541846,89.226074828,89.75597262599999,88.84170475399999,89.018570594,88.79581256600001,88.74174879999998,90.421326556,90.234400016,59.85198304400001,28.916099417999998,2.542313653,12.681472536000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8567519112,13.569374262,0.0,1.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.44,4495.539940000001,210.5776962,259.95,63.718263758,3807.4,0.0,223.6933646
2018-07-31 00:40:00,1533015720.0,14.4,84.56,669.6,74.08,57.0,87.491516906,73.82623159799999,5.8322,251.4,3.0989999999999998,,86.260107224,59.84000000000001,1533015720.0,278.56120883999995,275.73548600000004,160.04369526,-82.430173742,116.96051170000001,87.491516906,73.82623159799999,83.24135009400001,86.260107224,83.172610134,89.335802478,89.74684218600001,88.75100140599999,89.06315334000001,88.390518404,88.822122334,91.24740654,90.570727804,56.39446057400001,25.713105172000002,3.079210893,17.431771026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.765775556,15.540244441999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.84000000000001,11021.323722000001,664.1075862,757.8693999999999,63.779651523999995,11564.6,0.0,677.0740266
2018-07-31 00:45:00,1533016020.0,19.2,82.44,982.8,73.9,57.5,89.187699106,65.01692729999999,7.9664,251.4,4.1408000000000005,,85.04836304,55.660000000000004,1533016020.0,287.47529255999996,283.35171998000004,143.90315038,-82.559513554,129.68966222,89.187699106,65.01692729999999,83.05770225200001,85.04836304,82.95113339599999,90.95520835599999,91.61834801799999,90.357412366,90.93112292999999,90.225249206,91.42577709000001,93.40111503600001,92.422393618,50.500837274000006,36.288547181999995,3.234694513,14.516090025999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3423016068000004,15.904912719999999,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.660000000000004,17667.955353999998,839.5333901999999,1030.3713999999998,63.75850307200001,15414.0,0.0,949.5693595999999
2018-07-31 00:50:00,1533016320.0,0.0,84.2,0.0,73.8,57.4,86.752056744,75.219336392,0.0,252.8,0.199,,86.06361729,60.1,1533016320.0,271.56507308,271.11667156,174.37744178,-82.25100555399999,112.85632804,86.752056744,75.219336392,82.70501505,86.06361729,83.000783054,88.43631307400001,88.848262574,88.074813088,88.18396997599999,87.932113982,87.57342834,89.56165420800001,89.450938078,61.602322406,23.294673841999998,2.698881334,13.617013987999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8563459704000005,13.424816814,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.1,0.0,0.0,0.0,63.64645510800001,0.0,0.0,0.0
2018-07-31 00:55:00,1533016620.0,19.2,83.9,892.8,74.14000000000001,56.8,87.85525852800001,71.19180822800001,7.9024,251.2,4.0398,,85.615738046,58.720000000000006,1533016620.0,282.06829644,278.48379891999997,150.80293816,-82.51773106800002,121.92848151999999,87.85525852800001,71.19180822800001,83.31233132999999,85.615738046,82.811995294,89.76456271,90.21544988400001,89.068060274,89.539825952,88.75950040800001,89.608649626,92.09911889600001,91.241352376,53.044052269999995,29.829362621999998,3.386093846,18.14775596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0778097184,17.137738457999998,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.720000000000006,15541.033231999998,867.0637836,1004.0,63.777145612000005,15531.0,0.0,925.4416754
2018-07-31 01:00:00,1533016920.0,14.4,82.16,669.6,73.82,57.4,88.13948410799999,68.020577282,6.004,252.0,3.1408,,84.74380907,56.4,1533016920.0,279.79171218,277.518466,155.08875661999997,-82.39834402,125.89113124,88.13948410799999,68.020577282,82.800884206,84.74380907,82.52134188599999,89.75070197400001,90.390002092,89.206799148,89.62676101000001,89.17774677199999,89.842040542,91.552557982,91.01025306,54.598485571999994,34.338573262,2.87076895,13.422091714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2129327466,15.569410466000003,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,13462.450248,617.8804710000001,769.3816,63.6637078,11592.4,0.0,696.9314756
2018-07-31 01:05:00,1533017220.0,0.0,84.64,0.0,73.97999999999999,57.0,86.06174263400001,77.02300679,0.0,253.0,0.199,,85.96009968000001,60.379999999999995,1533017220.0,269.24626522,268.56425040000005,172.4049624,-82.240242638,108.87177382,86.06174263400001,77.02300679,82.913697294,85.96009968000001,82.587943716,87.700629208,88.00464683,87.095008888,87.37734960200001,86.882454126,86.704973316,88.983589768,88.81680065200001,60.875033232,19.888184052,2.755058019,16.147973562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6291279726,13.937315046,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.379999999999995,0.0,0.0,0.0,63.69392559400001,0.0,0.0,0.0
2018-07-31 01:10:00,1533017520.0,24.0,82.61999999999999,1116.0,74.1,56.8,88.579721462,65.99790186200002,9.7376,252.0,5.0408,,84.69064988,56.58,1533017520.0,286.18530436000003,281.59614302000006,141.93096803999998,-82.622926396,129.0566206,88.579721462,65.99790186200002,83.2504991,84.69064988,82.40829824800001,90.470477698,91.030949684,89.78880315199999,90.395262062,89.4241677,90.848771598,93.100928116,92.004051126,49.781506856,35.955692490000004,3.4243296620000003,16.216395010000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2556321753999997,17.164875144,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.58,21172.54294,1053.5293917999998,1270.3020000000001,63.743006424,19465.2,0.0,1170.2077918
